time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3833.0,-30.147825649865133,5.002646692682786,35.04780864379678,24.5395335945301,5.001391429200524,-26.632903941958663,-40.1285000500269,1.4864697212948352,-6.542074916626177,-6.542074916616445,40.09563497539432,41064.98724850752,25750.991950356085,25750.991950356085,66815.9791988636,77064.21756761003,77054.97613210815,25750.991950356085,102805.96808246423,102805.96808246423,102805.96808246423,130265.04657926084,125755.00912025578,4510.0374590050615,0.0,90928.1094747277,54928.88534943108,39999.13791699624,27459.078496796617,67458.21641379286,20834.452758845455,1550.6007933768583,0.0,0.8784682900318294,2.7244811644165385,0.001494314320929203,1.0,1.0,-6.542074916626177,333836.34416766796,1558660.866524546,4.668937021853183,1558660.866524546,4.668937021853183,0.758745518764441,0.0924276684557184,3.9242039493330942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242039493330942,1.2847919473399065,1.2850872936331037,3.054349739238287,6471.800585523941,15266.370773220031,6453.757534561622,0.0003270966511196337,23171.096774972826,2362.7943053920376,19290.713156258902,1967.1052965343827,0.832533450772812,0.832533450772812,35480.14497284128,35405.22815468563,1.0026456764620901,0.8,4282.07762050622,4273.035954225843,1.0026456764620901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.433535588985,4632.441516551485,6.1805838807688565,5.002646692682786,-3.7331463205221254,8.735793013204912,2.933091194332576,3.5,0.8380260555235931,0.6,0.00022986672556422473,1.0000024161090233,0.00022986617018249682,199.044362295298,0.0,1.1104128554653222e-07,0.3146910032388723,0.029115137031711105,7.77166609620823e-05,0.00015215006460214241,0.0005970678844030127,0.09242766845684088,0.09242766845684088,0.09242766845684088,0.0924273729352658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.49508170836,595.6310100411041,0.0,0.09242766845684088,0.0924276684557184,0.0924276684557184,0.37133843956572626,0.37133843956572626,0.5,10.008807516588522,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,27459.078496796617,20834.452758845455,0.758745518764441,0.9904794812393238,0.6087470056518001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452381259042133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.288998092925,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.576837354378,260.576837354378,-12.573162645622006,244.75973811826336,276.3939365904965,124759.11218905302,124761.1357389899,-2.023549936846701,0.0,nan,276.3939365904965,3.243936590496503,270.06709689604725,-3.082903103952731,263.7402572015997,-9.40974279840026,257.41341750715327,-15.736582492846708,251.0865778127076,-22.06342218729239,244.75973811826336,-28.39026188173662,1.0,1.0,26022.012520719443,26022.012520719443,275.62434537068583,2.474345370685853,275.62434537068583,275.62434537068583,77055.01273178849,77054.97613210815,0.036599680344806984,0.0,8546.071908451686,8546.071908451686,0.8854736211234783,3943.8249690797597,275.62434537068583,2.474345370685853,1.0,0.002,0.12909514188957957,0.004905718723612853,0.00019939342646562084,0.0018006065739225655,0.09969671323281042,0.09969671323281042,0.0,3.88186444794103e-13,0.9999967878730582,0.9999967878730582,0.0,0.09242737156631439,2.9688940401114464e-07,0.0,0.0,0.0,1600088.25811188,266.6079250833738,0.0,1.0,1284524.044576863,2598.0631296533334,,,,,,,,,,,,,,,,,,,2.0,15266.370773220031,1550.6007933768583,0.37133843956572626,6.173730061729009,2.933091194332576
3834.0,-30.147848560480863,5.0026384499024985,35.047809308683775,24.539546307083242,5.00138993760144,-26.632924710672746,-40.128518420364685,1.4864660877951745,-6.54207567932508,-6.54207567933731,40.09563647600349,41064.944541722485,25750.98913909171,25750.98913909171,66815.9336808142,77064.23490770702,77054.99264001468,25750.98913909171,102805.9817791064,102805.9817791064,102805.9817791064,130265.06691763391,125755.03269553029,4510.034222103633,0.0,90928.12832731861,54928.84408164408,39999.20471741615,27459.085138527516,67458.28985594367,20834.45750756906,1550.60112552162,0.0,0.8784682801912305,2.7244810869525806,0.001494314320929203,1.0,1.0,-6.54207567932508,333836.33411370066,1558660.9313566796,4.668937356668367,1558660.9313566796,4.668937356668367,0.7587455081792394,0.09242768208684905,3.9242019901755723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9242019901755723,1.2847919654848452,1.2850873110686263,3.054348171219055,6471.797263079346,15266.365381984539,6453.75724652545,0.00032709732418136084,23171.11314732563,2362.7959749073975,19290.712295299505,1967.105208740957,0.8325328253608743,0.8325328253608743,35480.13080208007,35405.22815468563,1.0026451758915682,0.8,4282.075910245469,4273.035954225843,1.0026451758915682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.435181620244,4632.441516551485,6.1805807642680435,5.0026384499024985,-3.733147857532668,8.735786307435166,2.9330931256248047,3.5,0.8380266073213728,0.6,0.00022986617018249682,1.0000023874446566,0.0002298656213910473,199.04438123707365,0.0,1.1054560186262644e-07,0.3132862356786833,0.02911524757731297,7.771649922163789e-05,0.00015214967096085894,0.0005970660415891612,0.09242768208756855,0.09242768208756855,0.09242768208756855,0.09242738907025284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.544714607,595.6309939757604,0.0,0.09242768208756855,0.09242768208684905,0.09242768208684905,0.3713384879846897,0.3713384879846897,0.5,10.008798726109502,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,27459.085138527516,20834.45750756906,0.7587455081792394,0.9904777281413267,0.6087457098218196,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523813981089126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.28759332537,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5768252333211,260.5768252333211,-12.573174766678903,244.7597154357495,276.3939350308968,124759.12444105743,124761.15096514339,-2.026524085965272,0.0,nan,276.3939350308968,3.2439350308968073,270.0670911118639,-3.082908888136103,263.74024719283454,-9.409752807165432,257.41340327380505,-15.736596726194932,251.08655935477663,-22.063440645223352,244.7597154357495,-28.390284564250464,1.0,1.0,26022.012520719443,26022.012520719443,275.62434653960173,2.474346539601754,275.62434653960173,275.62434653960173,77055.02535618025,77054.99264001468,0.03271616557321977,0.0,8546.071908451686,8546.071908451686,0.8854737450237352,3943.82300012645,275.62434653960173,2.474346539601754,1.0,0.002,0.1290954362837951,0.004905717346044503,0.00019939388085859979,0.0018006061194924584,0.09969694042929989,0.09969694042929989,0.0,3.510581582377714e-13,0.999996814868588,0.999996814868588,0.0,0.0924273876925355,2.9439431354887794e-07,0.0,0.0,0.0,1600088.2572174068,266.6079243206749,0.0,1.0,1284524.0471799092,2598.063119120328,,,,,,,,,,,,,,,,,,,2.0,15266.365381984539,1550.60112552162,0.3713384879846897,6.173730061729009,2.9330931256248047
3835.0,-30.14787138271895,5.002630239240036,35.04780997039261,24.539563978929095,5.001390657029895,-26.632945178744666,-40.1285405625589,1.4864644530544078,-6.542075962789795,-6.542075962783166,40.09563771406957,41064.90943542019,25750.985282203335,25750.985282203335,66815.89471762352,77064.24857106482,77055.00684688022,25750.985282203335,102805.99212908355,102805.99212908355,102805.99212908355,130265.08240440168,125755.05144789744,4510.030956504245,0.0,90928.14168661372,54928.80864764034,39999.258932192635,27459.090275318133,67458.34920751076,20834.461201075264,1550.6013747326792,0.0,0.878468273946186,2.7244810581623167,0.001494314320929203,1.0,1.0,-6.542075962789795,333836.33037704165,1558660.984844176,4.668937569148906,1558660.984844176,4.668937569148906,0.7587455007496196,0.09242769513595954,3.92419927980812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92419927980812,1.284791974265671,1.285087319146351,3.0543460407674283,6471.792748907997,15266.359995486873,6453.7577896782295,0.0003270983059024074,23171.132555495446,2362.79795398994,19290.713918819514,1967.1053742939246,0.8325321980968245,0.8325321980968245,35480.11119774806,35405.22815468563,1.0026444833846948,0.8,4282.073544210283,4273.035954225843,1.0026444833846948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.4368219323305,4632.441516551485,6.180577405290024,5.002630239240036,-3.7331490277002763,8.735779266940312,2.9330950502072226,3.5,0.8380271572020636,0.6,0.0002298656213910473,1.0000023782355238,0.00022986507471776092,199.04440010578466,0.0,1.092338544964427e-07,0.3095687436429186,0.029115356811167465,7.771630427254218e-05,0.00015214931711850514,0.0005970642406597351,0.0924276951374368,0.0924276951374368,0.0924276951374368,0.09242740229131918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.5930532823,595.63097831837,0.0,0.0924276951374368,0.09242769513595954,0.09242769513595954,0.37133853662016514,0.37133853662016514,0.5,10.008789940758003,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,27459.090275318133,20834.461201075264,0.7587455007496196,0.9904762791050375,0.6087446538174114,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523815355258245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.28387583333,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5768133067463,260.5768133067463,-12.57318669325366,244.75969294184654,276.3939336716505,124759.13808920495,124761.13209773951,-1.994008534560459,0.0,nan,276.3939336716505,3.2439336716504954,270.06708552568625,-3.082914474313725,263.74023737972533,-9.409762620274648,257.41338923376424,-15.736610766235742,251.0865410878049,-22.063458912195074,244.75969294184654,-28.39030705815344,1.0,1.0,26022.012520719443,26022.012520719443,275.62434791854133,2.474347918541355,275.62434791854133,275.62434791854133,77055.04394921816,77055.00684688022,0.03710233794117812,0.0,8546.071908451686,8546.071908451686,0.8854739164316934,3943.8202762071605,275.62434791854133,2.474347918541355,1.0,0.002,0.12909573041790176,0.004905716056321947,0.0001993943350461983,0.0018006056651370809,0.09969716752309914,0.09969716752309914,0.0,1.832791730882466e-13,0.9999968176834704,0.9999968176834704,0.0,0.09242740100177751,2.941341820264249e-07,0.0,0.0,0.0,1600088.2568849658,266.6079240372102,0.0,1.0,1284524.0481473622,2598.0631152056258,,,,,,,,,,,,,,,,,,,2.0,15266.359995486873,1550.6013747326792,0.37133853662016514,6.173730061729009,2.9330950502072226
3836.0,-30.14789393632398,5.002622051448002,35.04781063906934,24.539576621633046,5.0013891931445045,-26.632965623376418,-40.12855886304749,1.4864608802023132,-6.542076736447484,-6.542076736431726,40.09563923856459,41064.868227245526,25750.98254064054,25750.98254064054,66815.85076788606,77064.26605278964,77055.02357346225,25750.98254064054,102806.0061141028,102806.0061141028,102806.0061141028,130265.10314466213,125755.0753820411,4510.027762621027,0.0,90928.16061886419,54928.7688182392,39999.32422291665,27459.097030559333,67458.42125347599,20834.466030877393,1550.601712544713,0.0,0.8784682639552731,2.7244809795853353,0.001494314320929203,1.0,1.0,-6.542076736447484,333836.32017861604,1558661.0507091607,4.668937909078358,1558661.0507091607,4.668937909078358,0.7587454899806296,0.09242770885771721,3.924197339821119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924197339821119,1.2847919921089086,1.2850873362912925,3.0543444883866266,6471.789459599358,15266.35460999602,6453.7574813523825,0.00032709897058113755,23171.14883498929,2362.7996140363216,19290.712997212922,1967.1052803162063,0.8325315734057707,0.8325315734057707,35480.09716564562,35405.22815468563,1.0026439877122977,0.8,4282.071850684175,4273.035954225843,1.0026439877122977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.43845879297,4632.441516551485,6.180574319127391,5.002622051448002,-3.733150565429731,8.735772616877732,2.9330969707405505,3.5,0.8380277059258716,0.6,0.00022986507471776092,1.000002350242498,0.0002298645344803632,199.04441875240138,0.0,1.0881225634367845e-07,0.3083739344779847,0.02911546562342381,7.771614314776294e-05,0.00015214893156999796,0.0005970624325236115,0.09242770885840453,0.09242770885840453,0.09242770885840453,0.09242741871054122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.6423866162,595.6309623516062,0.0,0.09242770885840453,0.09242770885771721,0.09242770885771721,0.37133858519248064,0.37133858519248064,0.5,10.008781236378088,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,27459.097030559333,20834.466030877393,0.7587454899806296,0.9904745697623807,0.6087433928070106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523816724126761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.28268102417,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5768013652317,260.5768013652317,-12.57319863476829,244.7596706288132,276.3939321016541,124759.15001985159,124761.14652623115,-1.9965063795325404,0.0,nan,276.3939321016541,3.2439321016541385,270.0670798070836,-3.08292019291639,263.7402275125146,-9.409772487485384,257.4133752179459,-15.736624782054093,251.08652292337868,-22.063477076621297,244.7596706288132,-28.390329371186766,1.0,1.0,26022.012520719443,26022.012520719443,275.6243491021173,2.474349102117344,275.6243491021173,275.6243491021173,77055.05654932134,77055.02357346225,0.032975859081489034,0.0,8546.071908451686,8546.071908451686,0.8854740391195516,3943.8183265202247,275.6243491021173,2.474349102117344,1.0,0.002,0.12909602193150965,0.004905714689483708,0.0001993947849854523,0.0018006052153809301,0.09969739249272615,0.09969739249272615,0.0,3.6638227174368154e-13,0.9999968460357,0.9999968460357,0.0,0.09242741734402316,2.915136940635219e-07,0.0,0.0,0.0,1600088.2559776404,266.6079232635525,0.0,1.0,1284524.0507878112,2598.063104521279,,,,,,,,,,,,,,,,,,,2.0,15266.35460999602,1550.601712544713,0.37133858519248064,6.173730061729009,2.9330969707405505
3837.0,-30.147916333832733,5.002613895527882,35.047811304670056,24.5395942934789,5.001389961219272,-26.63298570432901,-40.128580935392506,1.4864593317140313,-6.542077013195524,-6.542077013228337,40.09564048715883,41064.83494186183,25750.97871315683,25750.97871315683,66815.81365501866,77064.27989311986,77055.0378778706,25750.97871315683,102806.01659102744,102806.01659102744,102806.01659102744,130265.11878299768,125755.09424407901,4510.024538918671,0.0,90928.17409977119,54928.7351316893,39999.3766312021,27459.102191970254,67458.47882317237,20834.46974288066,1550.6019626988852,0.0,0.8784682577064744,2.7244809514772528,0.001494314320929203,1.0,1.0,-6.542077013195524,333836.31653049577,1558661.104652678,4.668938121686635,1558661.104652678,4.668938121686635,0.7587454825443344,0.09242772197416688,3.9241946557131833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241946557131833,1.2847920004685678,1.2850873439587445,3.0543423793750404,6471.784990856881,15266.349229126043,6453.757995603564,0.00032709994073248363,23171.16811914263,2362.801580472703,19290.71453434412,1967.1054370599666,0.8325309468713098,0.8325309468713098,35480.07775124646,35405.22815468563,1.002643301914808,0.8,4282.069507571873,4273.035954225843,1.002643301914808,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.440089870198,4632.441516551485,6.180570980911209,5.002613895527882,-3.7331517231166247,8.735765618644507,2.933098884488687,3.5,0.8380282527110534,0.6,0.0002298645344803632,1.0000023339765947,0.00022986399798317192,199.04443726996564,0.0,1.0753123881977827e-07,0.30474353081525163,0.02911557315466263,7.77159488144713e-05,0.00015214858566589188,0.0005970606667444123,0.09242772197566802,0.09242772197566802,0.09242772197566802,0.09242743201057055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.6903595523,595.6309468136601,0.0,0.09242772197566802,0.09242772197416688,0.09242772197416688,0.37133863400578365,0.37133863400578365,0.5,10.008772537454734,3.2798652682686225e-11,3.2798652682686225e-11,3.2798652682686225e-11,3.2798652682686225e-11,3.2798652682686225e-11,3.2798652682686225e-11,27459.102191970254,20834.46974288066,0.7587454825443344,0.9904731743234485,0.6087423798793967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523818076883017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.279050620506,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.576789628589,260.576789628589,-12.573210371410994,244.7596485110165,276.39393074616504,124759.16403633311,124761.12629002657,-1.9622536934823493,0.0,nan,276.39393074616504,3.243930746165063,270.06707429913314,-3.082925700866838,263.74021785210255,-9.409782147897431,257.41336140507264,-15.736638594927342,251.08650495804403,-22.063495041955946,244.7596485110165,-28.39035148898347,1.0,1.0,26022.012520719443,26022.012520719443,275.62435049911994,2.4743504991199643,275.62435049911994,275.62435049911994,77055.07545025917,77055.0378778706,0.03757238856633194,0.0,8546.071908451686,8546.071908451686,0.8854742088667825,3943.8156289917492,275.62435049911994,2.4743504991199643,1.0,0.002,0.12909631317135395,0.004905713413117116,0.00019939523470547941,0.0018006047654768845,0.0996976173527397,0.0996976173527397,0.0,1.8236367277379983e-13,0.9999968489981204,0.9999968489981204,0.0,0.0924274307342412,2.912399256716394e-07,0.0,0.0,0.0,1600088.2556530763,266.60792298680445,0.0,1.0,1284524.051732338,2598.0631006993344,,,,,,,,,,,,,,,,,,,2.0,15266.349229126043,1550.6019626988852,0.37133863400578365,6.173730061729009,2.933098884488687
3838.0,-30.14793856800174,5.002605767262675,35.04781198050085,24.53960662186148,5.001389893802542,-26.633005721820357,-40.1285992009565,1.4864570476233812,-6.542077504786221,-6.54207750473775,40.09564211357225,41064.79859974627,25750.97539730412,25750.97539730412,66815.77399705039,77064.29773244359,77055.05681327455,25750.97539730412,102806.03221057868,102806.03221057868,102806.03221057868,130265.14133936419,125755.11993623649,4510.0214031277055,0.0,90928.19509410404,54928.70190094848,39999.43688128396,27459.109128785512,67458.54601006948,20834.474721538263,1550.602302302147,0.0,0.8784682488564186,2.7244809015485214,0.001494314320929203,1.0,1.0,-6.542077504786221,333836.3100502971,1558661.174919516,4.66893842279973,1558661.174919516,4.66893842279973,0.7587454721791169,0.09242773576886512,3.9241930778655822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241930778655822,1.2847920122617664,1.2850873550653308,3.054341123243268,6471.782329264387,15266.343850631407,6453.757254033254,0.00032710044315555363,23171.182785827914,2362.80307605838,19290.712317740836,1967.1052110293358,0.8325303242413472,0.8325303242413472,35480.066338528646,35405.22815468563,1.002642898770095,0.8,4282.0681301777395,4273.035954225843,1.002642898770095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.441717510868,4632.441516551485,6.1805677705935524,5.002605767262675,-3.7331530387309315,8.735758805993607,2.933100794205197,3.5,0.8380287983443421,0.6,0.00022986399798317192,1.00000231695585,0.00022986346539967105,199.04445565248867,0.0,1.0678678153194119e-07,0.30263373886152134,0.02911567994144416,7.771578799786174e-05,0.00015214820998531018,0.0005970589524339932,0.09242773576979149,0.09242773576979149,0.09242773576979149,0.0924274496284811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.73960651236,595.6309308799798,0.0,0.09242773576979149,0.09242773576886512,0.09242773576886512,0.371338682758066,0.371338682758066,0.5,10.00876395322038,-4.8487436288269237e-11,-4.8487436288269237e-11,-4.8487436288269237e-11,-4.8487436288269237e-11,-4.8487436288269237e-11,-4.8487436288269237e-11,27459.109128785512,20834.474721538263,0.7587454721791169,0.9904715999523153,0.6087412348557967,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452381942027692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.276940828546,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5767779984651,260.5767779984651,-12.573222001534873,244.75962657357775,276.3939294233558,124759.20145632306,124761.14590123472,-1.9444449116680436,0.0,nan,276.3939294233558,3.243929423355837,270.06706885339884,-3.0829311466011404,263.7402082834413,-9.409791716558686,257.4133477134858,-15.736652286514186,251.08648714353134,-22.063512856468634,244.75962657357775,-28.39037342642223,1.0,1.0,26022.012520719443,26022.012520719443,275.6243522232956,2.474352223295625,275.6243522232956,275.6243522232956,77055.09018270946,77055.05681327455,0.03336943491012789,0.0,8546.071908451686,8546.071908451686,0.8854743086523512,3943.8140432549103,275.6243522232956,2.474352223295625,1.0,0.002,0.12909660061137587,0.004905712114604954,0.00019939567846846964,0.0018006043218656844,0.09969783923423482,0.09969783923423482,0.0,3.3415414532611543e-13,0.9999968901095451,0.9999968901095451,0.0,0.09242744832873188,2.87440133238677e-07,0.0,0.0,0.0,1600088.2550765509,266.60792249521376,0.0,1.0,1284524.0534101126,2598.063093910371,,,,,,,,,,,,,,,,,,,2.0,15266.343850631407,1550.602302302147,0.371338682758066,6.173730061729009,2.933100794205197
3839.0,-30.147960634479354,5.002597664528771,35.04781265918925,24.539618950244062,5.001389797612635,-26.63302559126995,-40.128617466520495,1.4864547544051576,-6.542078100232459,-6.542078100226946,40.095643547719696,41064.76285382378,25750.972332594378,25750.972332594378,66815.73518641815,77064.31563163968,77055.07263775906,25750.972332594378,102806.04497035344,102806.04497035344,102806.04497035344,130265.1602819305,125755.14200149906,4510.0182804314345,0.0,90928.21606543173,54928.669182344944,39999.496536763094,27459.11531157705,67458.61184834014,20834.479150698713,1550.6026084707673,0.0,0.8784682401749443,2.7244808410716863,0.001494314320929203,1.0,1.0,-6.542078100232459,333836.3022010716,1558661.236879633,4.668938718177037,1558661.236879633,4.668938718177037,0.75874546263749,0.09242774942364061,3.9241914984659267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241914984659267,1.2847920240895834,1.285087366211572,3.0543398658212007,6471.779664937913,15266.338474662427,6453.756515578973,0.00032710094637178116,23171.197455827027,2362.8045719819743,19290.710110451575,1967.1049859484713,0.8325297018950741,0.8325297018950741,35480.05491458376,35405.22815468563,1.0026424952288273,0.8,4282.066751428617,4273.035954225843,1.0026424952288273,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.443340676031,4632.441516551485,6.180564627194983,5.002597664528771,-3.7331544296586037,8.735752094187376,2.9331026986710724,3.5,0.8380293424774493,0.6,0.00022986346539967105,1.000002299481639,0.00022986293683406828,199.0444738963726,0.0,1.0600779302093027e-07,0.3004260854213164,0.02911578594923718,7.771562718156071e-05,0.00015214783821811034,0.0005970572532454778,0.09242774942466377,0.09242774942466377,0.09242774942466377,0.09242746491333173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.78768777655,595.6309153159118,0.0,0.09242774942466377,0.09242774942364061,0.09242774942364061,0.3713387318873497,0.3713387318873497,0.5,10.008755417942961,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,27459.11531157705,20834.479150698713,0.75874546263749,0.9904700579465333,0.6087401108422631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523820753874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.27473317511,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57676646812115,260.57676646812115,-12.573233531878827,244.75960481240685,276.3939281238387,124759.23756630997,124761.16532895721,-1.9277626472460998,0.0,nan,276.3939281238387,3.243928123838714,270.06706346155056,-3.0829365384494167,263.74019879926294,-9.409801200737036,257.4133341369765,-15.736665863023461,251.08646947469126,-22.06353052530872,244.75960481240685,-28.39039518759313,1.0,1.0,26022.012520719443,26022.012520719443,275.624353479474,2.4743534794740185,275.624353479474,275.624353479474,77055.10652751062,77055.07263775906,0.03388975156121887,0.0,8546.071908451686,8546.071908451686,0.8854744085360676,3943.8124559582566,275.624353479474,2.4743534794740185,1.0,0.002,0.12909688643192457,0.004905710803535151,0.0001993961196875514,0.0018006038806164988,0.0996980598437757,0.0996980598437757,0.0,3.040501878048829e-13,0.9999969076319039,0.9999969076319039,0.0,0.0924274636030171,2.858206235163347e-07,0.0,0.0,0.0,1600088.254378228,266.6079218997675,0.0,1.0,1284524.0554423332,2598.0630856871553,,,,,,,,,,,,,,,,,,,2.0,15266.338474662427,1550.6026084707673,0.3713387318873497,6.173730061729009,2.9331026986710724
3840.0,-30.147982554370667,5.002589590547449,35.0478133424593,24.53963648239153,5.001391094290294,-26.633045189503644,-40.1286356273107,1.4864537294260445,-6.542078512886349,-6.542078512872956,40.09564503731609,41064.71755668766,25750.96888216942,25750.96888216942,66815.68643885708,77064.32974815069,77055.08976010524,25750.96888216942,102806.05864227467,102806.05864227467,102806.05864227467,130265.18020556666,125755.1650158813,4510.015189685361,0.0,90928.2303690476,54928.624033142885,39999.56259544968,27459.121563291985,67458.68415874167,20834.483641271163,1550.602913467085,0.0,0.8784682322729542,2.7244807991602835,0.001494314320929203,1.0,1.0,-6.542078512886349,333836.29676143324,1558661.3012362677,4.66893898703328,1558661.3012362677,4.66893898703328,0.7587454534278767,0.09242776310803286,3.924188963290655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924188963290655,1.2847920299760838,1.2850873714202935,3.0543378786088073,6471.775454273311,15266.333101311724,6453.756853931497,0.00032710184996980856,23171.216070288094,2362.806470128749,19290.71112180991,1967.1050890783204,0.8325290767343858,0.8325290767343858,35480.036577422856,35405.22815468563,1.0026418474840724,0.8,4282.0645383275605,4273.035954225843,1.0026418474840724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.444958858972,4632.441516551485,6.180561398612982,5.002589590547449,-3.7331556784013977,8.735745268948847,2.9331045972917824,3.5,0.8380298849405092,0.6,0.00022986293683406828,1.000002284206719,0.00022986241178080282,199.04449201906644,0.0,1.0520806232345986e-07,0.29815964862468525,0.029115891157299505,7.771546728802827e-05,0.00015214746954604,0.0005970554207851712,0.09242776310917723,0.09242776310917723,0.09242776310917723,0.0924274808401449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.83571300545,595.630899772785,0.0,0.09242776310917723,0.09242776310803286,0.09242776310803286,0.37133878113117286,0.37133878113117286,0.5,10.008746949907874,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,27459.121563291985,20834.483641271163,0.7587454534278767,0.9904682736121637,0.6087387868410752,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523822077413246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.272466738315,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5767551593655,260.5767551593655,-12.573244840634459,244.7595832334376,276.3939270852967,124759.25789583003,124761.14861099629,-1.890715166252717,0.0,nan,276.3939270852967,3.2439270852967184,270.0670583149229,-3.08294168507706,263.74018954454993,-9.409810455450042,257.4133207741784,-15.736679225821604,251.08645200380764,-22.06354799619234,244.7595832334376,-28.390416766562367,1.0,1.0,26022.012520719443,26022.012520719443,275.62435507036207,2.474355070362094,275.62435507036207,275.62435507036207,77055.12636815423,77055.08976010524,0.03660804899118375,0.0,8546.071908451686,8546.071908451686,0.885474568864522,3943.809908107108,275.62435507036207,2.474355070362094,1.0,0.002,0.12909716996795548,0.00490570953533236,0.00019939655745299052,0.0018006034428314527,0.09969827872649525,0.09969827872649525,0.0,2.8444304203678605e-13,0.9999969323490955,0.9999969323490955,0.0,0.09242747957192175,2.8353611110113704e-07,0.0,0.0,0.0,1600088.253894278,266.60792148711363,0.0,1.0,1284524.0568506967,2598.0630799883365,,,,,,,,,,,,,,,,,,,2.0,15266.333101311724,1550.602913467085,0.37133878113117286,6.173730061729009,2.9331045972917824
3841.0,-30.148004222776184,5.0025815359291235,35.047814034364734,24.53964912509548,5.001389281165157,-26.633064872382135,-40.1286538579501,1.4864499307737784,-6.5420794278322205,-6.542079427797439,40.09564665307077,41064.678991695655,25750.966560570494,25750.966560570494,66815.64555226616,77064.34750737195,77055.10707516788,25750.966560570494,102806.07363573837,102806.07363573837,102806.07363573837,130265.20237866581,125755.19021380715,4510.012164858661,0.0,90928.24888991012,54928.586162596446,39999.625252570746,27459.12874292744,67458.75399549819,20834.48877004409,1550.603274466256,0.0,0.8784682211694618,2.7244807062332606,0.001494314320929203,1.0,1.0,-6.5420794278322205,333836.2847005309,1558661.371042568,4.668939364817013,1558661.371042568,4.668939364817013,0.7587454418199762,0.09242777729182967,3.9241869659816198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241869659816198,1.2847920488310056,1.2850873896049302,3.054336279207302,6471.772065333444,15266.327730162086,6453.756621792649,0.0003271025409260124,23171.23258350275,2362.80815400802,19290.710427931357,1967.1050183223995,0.8325284534783784,0.8325284534783784,35480.022130697296,35405.22815468563,1.0026413371657266,0.8,4282.062794760835,4273.035954225843,1.0026413371657266,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.446572924183,4632.441516551485,6.18055844707434,5.0025815359291235,-3.733157305120002,8.735738841049125,2.933106491081632,3.5,0.8380304260233233,0.6,0.00022986241178080282,1.0000022580004977,0.0002298618927525346,199.04450993384242,0.0,1.0450896050637189e-07,0.2961783940750579,0.02911599566626001,7.771530677982723e-05,0.00015214710500097557,0.0005970536863566652,0.09242777729210648,0.09242777729210648,0.09242777729210648,0.09242749803760472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.8839121209,595.6308841793051,0.0,0.09242777729210648,0.09242777729182967,0.09242777729182967,0.37133883056331735,0.37133883056331735,0.5,10.008738572343649,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,27459.12874292744,20834.48877004409,0.7587454418199762,0.9904666421310575,0.6087375849609685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452382339216053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.270485483765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57674377206246,260.57674377206246,-12.57325622793752,244.75956181870953,276.3939257254189,124759.2583048717,124761.16215236713,-1.9038474954364482,0.0,nan,276.3939257254189,3.243925725418933,270.0670529440745,-3.0829470559255014,263.74018016273186,-9.409819837268117,257.4133073813905,-15.736692618609482,251.08643460004942,-22.063565399950562,244.75956181870953,-28.39043818129045,1.0,1.0,26022.012520719443,26022.012520719443,275.62435618152193,2.474356181521955,275.62435618152193,275.62435618152193,77055.1384108183,77055.10707516788,0.031335650419350713,0.0,8546.071908451686,8546.071908451686,0.885474695177461,3943.807900811528,275.62435618152193,2.474356181521955,1.0,0.002,0.12909745056819613,0.00490570818858767,0.00019939699047814228,0.001800603009934289,0.09969849523907114,0.09969849523907114,0.0,4.124313737752239e-13,0.9999969641126284,0.9999969641126284,0.0,0.09242749669150781,2.806003218658041e-07,0.0,0.0,0.0,1600088.2528212531,266.60792057216776,0.0,1.0,1284524.0599733558,2598.0630673527676,,,,,,,,,,,,,,,,,,,2.0,15266.327730162086,1550.603274466256,0.37133883056331735,6.173730061729009,2.933106491081632
3842.0,-30.148025826496585,5.002573513233478,35.04781472033745,24.53966672709214,5.001390072696163,-26.63308423657698,-40.12867579059673,1.4864484827769906,-6.542079656946669,-6.542079656955204,40.09564786568397,41064.64894251999,25750.962725813697,25750.962725813697,66815.61166833369,77064.36165036674,77055.12074714931,25750.962725813697,102806.08347296302,102806.08347296302,102806.08347296302,130265.21711428156,125755.2080297725,4510.0090845090535,0.0,90928.2624885945,54928.55555180595,39999.6743742095,27459.13364131855,67458.80801552805,20834.49229701748,1550.6035106703982,0.0,0.8784682153156265,2.724480682963122,0.001494314320929203,1.0,1.0,-6.542079656946669,333836.2816803227,1558661.4234316077,4.668939563987121,1558661.4234316077,4.668939563987121,0.7587454349130383,0.09242779059088443,3.924184315406848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924184315406848,1.2847920566767541,1.285087396785604,3.0543341975176523,6471.767654482872,15266.322363319881,6453.757102505323,0.00032710349656612186,23171.251699773256,2362.810103325117,19290.71186481371,1967.1051648436226,0.8325278286542666,0.8325278286542666,35480.00295883648,35405.22815468563,1.0026406599360593,0.8,4282.060480920341,4273.035954225843,1.0026406599360593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.448180498367,4632.441516551485,6.180555141989912,5.002573513233478,-3.733158409283282,8.73573192251676,2.9331083772560165,3.5,0.8380309649302904,0.6,0.0002298618927525346,1.0000022512602442,0.00022986137527475876,199.04452779514148,0.0,1.0330972729100941e-07,0.2927797671427207,0.0291160989759873,7.771511367841253e-05,0.00015214677907412206,0.0005970520040823406,0.09242779059232216,0.09242779059232216,0.09242779059232216,0.09242751071178693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.9302526166,595.6308691704049,0.0,0.09242779059232216,0.09242779059088443,0.09242779059088443,0.37133888027755896,0.37133888027755896,0.5,10.00873017595782,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,27459.13364131855,20834.49229701748,0.7587454349130383,0.9904653466891039,0.6087366520479801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523824691824008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.26708685683,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5767325631613,260.5767325631613,-12.573267436838705,244.7595405732126,276.3939245531132,124759.26843989822,124761.14246039126,-1.874020493027216,0.0,nan,276.3939245531132,3.2439245531132315,270.0670477571305,-3.082952242869453,263.7401709611495,-9.40982903885049,257.41329416517067,-15.736705834829309,251.086417369191,-22.06358263080898,244.7595405732126,-28.390459426787373,1.0,1.0,26022.012520719443,26022.012520719443,275.6243575521613,2.4743575521613366,275.6243575521613,275.6243575521613,77055.157633503,77055.12074714931,0.03688635368598625,0.0,8546.071908451686,8546.071908451686,0.8854748628039277,3943.8052369838824,275.6243575521613,2.4743575521613366,1.0,0.002,0.12909773167229438,0.0049057069633343005,0.00019939742456255517,0.0018006025755935066,0.09969871228127758,0.09969871228127758,0.0,1.5606179543103949e-13,0.9999969586619518,0.9999969586619518,0.0,0.0924275094867282,2.811041562334517e-07,0.0,0.0,0.0,1600088.2525525528,266.6079203430533,0.0,1.0,1284524.0607553134,2598.0630641886555,,,,,,,,,,,,,,,,,,,2.0,15266.322363319881,1550.6035106703982,0.37133888027755896,6.173730061729009,2.9331083772560165
3843.0,-30.14804718503124,5.002565512177177,35.04781541270954,24.539679230097704,5.001388699067283,-26.633103596621822,-40.128693951386936,1.4864451106581316,-6.542080433224044,-6.54208043321509,40.095649422296106,41064.612744238286,25750.96013238876,25750.96013238876,66815.57287662705,77064.37960549137,77055.13758919488,25750.96013238876,102806.09772158365,102806.09772158365,102806.09772158365,130265.23818179886,125755.2321035496,4510.006078249263,0.0,90928.28168364886,54928.52052794166,39999.73461745244,27459.140460215225,67458.87507766768,20834.49717424955,1550.6038512366822,0.0,0.8784682051885949,2.724480604120064,0.001494314320929203,1.0,1.0,-6.542080433224044,333836.2714473639,1558661.490681422,4.668939908547885,1558661.490681422,4.668939908547885,0.7587454241124578,0.09242780465479583,3.924182438955393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924182438955393,1.2847920735206437,1.2850874129684797,3.054332696964868,6471.7644749915835,15266.316997051257,6453.756727028505,0.00032710413346831967,23171.267671197707,2362.8117319571625,19290.710742488376,1967.1050503982885,0.8325272063758112,0.8325272063758112,35479.98938628208,35405.22815468563,1.0026401804971812,0.8,4282.0588428568135,4273.035954225843,1.0026401804971812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.449784838233,4632.441516551485,6.180552139641008,5.002565512177177,-3.7331599242248625,8.735725436402038,2.933110259636045,3.5,0.8380315027531557,0.6,0.00022986137527475876,1.0000022257105217,0.000229860863671016,199.04454545373125,0.0,1.030011195338238e-07,0.2919051727588567,0.029116201977106834,7.77149537858572e-05,0.00015214642148890156,0.0005970503153566529,0.092427804655209,0.092427804655209,0.092427804655209,0.09242752727182559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.97789526515,595.6308537549651,0.0,0.092427804655209,0.09242780465479583,0.09242780465479583,0.3713389298365486,0.3713389298365486,0.5,10.00872185450258,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,27459.140460215225,20834.49717424955,0.7587454241124578,0.9904637870065285,0.6087355102936303,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523825987607912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.266212262446,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5767213256815,260.5767213256815,-12.573278674318487,244.75951948884395,276.39392316252196,124759.27732842344,124761.15612691866,-1.8787984952075558,0.0,nan,276.39392316252196,3.2439231625219804,270.06704242778454,-3.0829575722154345,263.7401616930473,-9.409838306952679,257.41328095831295,-15.736719041687024,251.08640022357798,-22.063599776421995,244.75951948884395,-28.390480511156028,1.0,1.0,26022.012520719443,26022.012520719443,275.62435874663674,2.474358746636767,275.62435874663674,275.62435874663674,77055.17060530755,77055.13758919488,0.03301611266215332,0.0,8546.071908451686,8546.071908451686,0.8854749814736218,3943.80335115017,275.62435874663674,2.474358746636767,1.0,0.002,0.12909801036835716,0.004905705650012142,0.00019939785470343555,0.0018006021456557248,0.09969892735171777,0.09969892735171777,0.0,3.591601842323211e-13,0.9999969847151846,0.9999969847151846,0.0,0.09242752595863994,2.7869615589530933e-07,0.0,0.0,0.0,1600088.251642155,266.60791956677593,0.0,1.0,1284524.063404705,2598.063053468126,,,,,,,,,,,,,,,,,,,2.0,15266.316997051257,1550.6038512366822,0.3713389298365486,6.173730061729009,2.933110259636045
3844.0,-30.148068410393353,5.002557541762412,35.04781610160379,24.539696832094364,5.001389551013935,-26.633122614253598,-40.128712077252544,1.4864437548731486,-6.5420807138683585,-6.542080713857467,40.09565070668388,41064.56908269168,25750.956452631974,25750.956452631974,66815.52553532366,77064.39391028116,77055.15206718401,25750.956452631974,102806.10851981599,102806.10851981599,102806.10851981599,130265.25422034797,125755.25118031168,4510.0030400362875,0.0,90928.29541632015,54928.476258681614,39999.79906404282,27459.145700531975,67458.94476457479,20834.500944633426,1550.6041048913196,0.0,0.878468198782371,2.724480575616245,0.001494314320929203,1.0,1.0,-6.5420807138683585,333836.2677478824,1558661.5461732228,4.668940126512392,1558661.5461732228,4.668940126512392,0.7587454166219669,0.09242781811380976,3.9241798159598544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241798159598544,1.2847920809196798,1.285087419711878,3.05433063780316,6471.760111875016,15266.311634974396,6453.757176822187,0.00032710507691227316,23171.28665880951,2362.8136681547226,19290.71208695179,1967.1051874954026,0.8325265821877715,0.8325265821877715,35479.97041390013,35405.22815468563,1.0026395103140893,0.8,4282.056553091306,4273.035954225843,1.0026395103140893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.451383345201,4632.441516551485,6.18054888521387,5.002557541762412,-3.73316106038897,8.735718602151383,2.9331121351727836,3.5,0.8380320386207953,0.6,0.000229860863671016,1.000002211833376,0.00022986035525821043,199.04456300222077,0.0,1.0183193443175725e-07,0.28859170217960006,0.029116303809041268,7.771479420109105e-05,0.00015214606946992496,0.0005970485348915053,0.09242781811505456,0.09242781811505456,0.09242781811505456,0.09242754075051489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.0242189943,595.63083875504,0.0,0.09242781811505456,0.09242781811380976,0.09242781811380976,0.3713389796160086,0.3713389796160086,0.5,10.008713533587986,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,27459.145700531975,20834.500944633426,0.7587454166219669,0.9904620620512729,0.6087342342220601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523827268685876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.262898791865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57671027925136,260.57671027925136,-12.573289720748619,244.75949857954322,276.3939219789625,124759.28826887191,124761.1351257458,-1.8468568738904696,0.0,nan,276.3939219789625,3.2439219789625326,270.06703729907724,-3.082962700922735,263.7401526191921,-9.40984738080789,257.41326793930784,-15.736732060692134,251.0863832594252,-22.063616740574787,244.75949857954322,-28.390501420456758,1.0,1.0,26022.012520719443,26022.012520719443,275.62436016010474,2.474360160104766,275.62436016010474,275.62436016010474,77055.19006806564,77055.15206718401,0.03800088162824977,0.0,8546.071908451686,8546.071908451686,0.8854751473559032,3943.800715039654,275.62436016010474,2.474360160104766,1.0,0.002,0.12909828895549108,0.004905704426205843,0.00019939828487916387,0.0018006017153049797,0.09969914243958193,0.09969914243958193,0.0,1.8414349906015204e-13,0.9999969858942898,0.9999969858942898,0.0,0.0924275395265954,2.7858721436201925e-07,0.0,0.0,0.0,1600088.2513130223,266.6079192861316,0.0,1.0,1284524.0643625301,2598.063049592372,,,,,,,,,,,,,,,,,,,2.0,15266.311634974396,1550.6041048913196,0.3713389796160086,6.173730061729009,2.9331121351727836
3845.0,-30.14808940348246,5.002549592884502,35.047816797350904,24.539709300175332,5.001388253405285,-26.633141637793152,-40.12873020311815,1.4864404877189743,-6.5420814784714025,-6.5420814784770105,40.09565228222975,41064.53454165706,25750.953871041427,25750.953871041427,66815.4884126985,77064.4120173887,77055.1691554755,25750.953871041427,102806.12302651693,102806.12302651693,102806.12302651693,130265.27560168874,125755.27552933674,4510.000072352005,0.0,90928.31476138058,54928.44289355422,39999.85763091818,27459.152575171815,67459.01020609,20834.50586311846,1550.6044477582998,0.0,0.8784681886464665,2.724480497958889,0.001494314320929203,1.0,1.0,-6.5420814784714025,333836.257668814,1558661.6142423186,4.668940471375061,1558661.6142423186,4.668940471375061,0.758745405783452,0.09242783224562312,3.924177971202139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924177971202139,1.2847920972538094,1.2850874353965236,3.05432916313068,6471.756987220988,15266.306274853474,6453.756766157617,0.00032710569982792733,23171.302481351388,2362.815281604971,19290.710859447907,1967.1050623248416,0.8325259607211706,0.8325259607211706,35479.95707058656,35405.22815468563,1.0026390389730553,0.8,4282.054942694717,4273.035954225843,1.0026390389730553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.452978364549,4632.441516551485,6.180545899536205,5.002549592884502,-3.7331625597510456,8.735712152635546,2.9331140066179584,3.5,0.8380325733194167,0.6,0.00022986035525821043,1.0000021876292262,0.00022985985241007938,199.04458035867663,0.0,1.0119680470783352e-07,0.2867917445420002,0.029116405005845974,7.771463461662781e-05,0.0001521457206415826,0.000597046885354373,0.0924278322460745,0.0924278322460745,0.0924278322460745,0.0924275574869808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.07157367445,595.6308234341674,0.0,0.0924278322460745,0.09242783224562312,0.09242783224562312,0.37133902931838436,0.37133902931838436,0.5,10.008705290859911,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,27459.152575171815,20834.50586311846,0.758745405783452,0.9904605509119462,0.6087331316632613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523828541776411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.26109883423,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57669921483586,260.57669921483586,-12.573300785164122,244.75947783405775,276.39392059561703,124759.29802310848,124761.14788693255,-1.8498638240525076,0.0,nan,276.39392059561703,3.2439205956170554,270.06703204330364,-3.0829679566963364,263.7401434909906,-9.409856509009387,257.4132549386782,-15.736745061321756,251.08636638636784,-22.063633613632135,244.75947783405775,-28.39052216594223,1.0,1.0,26022.012520719443,26022.012520719443,275.6243613950344,2.474361395034407,275.6243613950344,275.6243613950344,77055.20322446244,77055.1691554755,0.03406898694811389,0.0,8546.071908451686,8546.071908451686,0.8854752640212138,3943.7988610581497,275.6243613950344,2.474361395034407,1.0,0.002,0.12909856501419947,0.00490570312602911,0.00019939871095130948,0.001800601289408462,0.09969935547565474,0.09969935547565474,0.0,3.5977124057673393e-13,0.9999970132503011,0.9999970132503011,0.0,0.092427556186823,2.760588001292871e-07,0.0,0.0,0.0,1600088.2504163159,266.6079185215286,0.0,1.0,1284524.066972077,2598.0630390330657,,,,,,,,,,,,,,,,,,,2.0,15266.306274853474,1550.6044477582998,0.37133902931838436,6.173730061729009,2.9331140066179584
