time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3846.0,-30.14811027060727,5.0025416744821305,35.047817490099156,24.539726797398203,5.0013891767122916,-26.63316032587641,-40.12874825913457,1.4864392319798885,-6.5420817510619145,-6.54208175110193,40.095653587190895,41064.49249618697,25750.950211232852,25750.950211232852,66815.44270741982,77064.42647135163,77055.18388524317,25750.950211232852,102806.13409647602,102806.13409647602,102806.13409647602,130265.29197920082,125755.29490441672,4509.997074784096,0.0,90928.32863704998,54928.40023610904,39999.92044548994,27459.157882724805,67459.07832821475,20834.509682778367,1550.6047043547105,0.0,0.8784681822057745,2.7244804702731034,0.001494314320929203,1.0,1.0,-6.5420817510619145,333836.2540755049,1558661.6706213315,4.668940690512312,1558661.6706213315,4.668940690512312,0.7587453982296318,0.09242784578077735,3.9241753784263214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241753784263214,1.284792104166735,1.2850874416649494,3.054327128645755,6471.752676391563,15266.300918678242,6453.757182413903,0.00032710662993656956,23171.32132700812,2362.8172033271426,19290.712103665803,1967.1051891997577,0.8325253373091356,0.8325253373091356,35479.938316782536,35405.22815468563,1.002638376511191,0.8,4282.05267930925,4273.035954225843,1.002638376511191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.4545675989175,4632.441516551485,6.180542663656799,5.0025416744821305,-3.7331636830870507,8.73570535756918,2.933115871276059,3.5,0.838033106078874,0.6,0.00022985985241007938,1.0000021745032124,0.00022985935258017882,199.04459761099164,0.0,1.000891952298282e-07,0.2836527792813331,0.029116505095041205,7.771447564743445e-05,0.00015214537676264491,0.0005970451414333673,0.09242784578210168,0.09242784578210168,0.09242784578210168,0.09242757116514531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.1175994949,595.6308085321195,0.0,0.09242784578210168,0.09242784578077735,0.09242784578077735,0.37133907925500403,0.37133907925500403,0.5,10.008697052378423,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,27459.157882724805,20834.509682778367,0.7587453982296318,0.9904588731903008,0.6087318936732605,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523829800935493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.25795986897,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.576688349058,260.576688349058,-12.573311650942003,244.75945726455066,276.3939194335684,124759.30954022119,124761.12619376117,-1.8166535399789594,0.0,nan,276.3939194335684,3.243919433568408,270.06702699976347,-3.0829730002365068,263.7401345659579,-9.409865434042104,257.4132421321548,-15.7367578678452,251.08634969835254,-22.063650301647442,244.75945726455066,-28.390542735449316,1.0,1.0,26022.012520719443,26022.012520719443,275.6243628459812,2.4743628459812044,275.6243628459812,275.6243628459812,77055.2226174129,77055.18388524317,0.0387321697344305,0.0,8546.071908451686,8546.071908451686,0.8854754279923224,3943.796255318453,275.6243628459812,2.4743628459812044,1.0,0.002,0.1290988408405049,0.00490570191531864,0.00019939913686610957,0.0018006008633237726,0.09969956843305479,0.09969956843305479,0.0,1.8988196431868332e-13,0.9999970157655174,0.9999970157655174,0.0,0.09242756995441281,2.758263645350521e-07,0.0,0.0,0.0,1600088.2500966296,266.60791824893806,0.0,1.0,1284524.067902409,2598.0630352685494,,,,,,,,,,,,,,,,,,,2.0,15266.300918678242,1550.6047043547105,0.37133907925500403,6.173730061729009,2.933115871276059
3847.0,-30.14813091284979,5.002533777439472,35.04781819011764,24.539739300403767,5.001387946238221,-26.63317902694024,-40.12876631515098,1.4864360603313553,-6.5420825083361365,-6.5420825083394245,40.09565518249004,41064.45953080113,25750.947650879156,25750.947650879156,66815.40718168029,77064.44472394325,77055.20120787584,25750.947650879156,102806.148858755,102806.148858755,102806.148858755,130265.31367950914,125755.31953017467,4509.99414933447,0.0,90928.34811801677,54928.36843902878,39999.97742109777,27459.16482075414,67459.1422418519,20834.51464774593,1550.6050499929268,0.0,0.8784681720344364,2.724480393360159,0.001494314320929203,1.0,1.0,-6.5420825083361365,333836.2440930526,1558661.7395439832,4.668941036580576,1558661.7395439832,4.668941036580576,0.7587453873323498,0.09242785999237628,3.924173562574148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924173562574148,1.2847921200363512,1.2850874568960027,3.054325677575855,6471.749601748568,15266.295564326727,6453.7567397365865,0.0003271072401019433,23171.337013536762,2362.8188029079006,19290.71078047368,1967.1050542717117,0.8325247166015493,0.8325247166015493,35479.92518254263,35405.22815468563,1.0026379125556082,0.8,4282.051094145639,4273.035954225843,1.0026379125556082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.456153377114,4632.441516551485,6.180539696789265,5.002533777439472,-3.7331651701248445,8.735698947564316,2.9331177318794848,3.5,0.8380336376798528,0.6,0.00022985935258017882,1.0000021510692154,0.00022985885813786518,199.04461467738332,0.0,9.948844143071278e-08,0.28195024301464,0.029116604583482635,7.771431667854174e-05,0.0001521450359016371,0.0005970435275620988,0.09242785999276372,0.09242785999276372,0.09242785999276372,0.09242758808832092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.1646369411,595.630793315369,0.0,0.09242785999276372,0.09242785999237628,0.09242785999237628,0.3713391291301483,0.3713391291301483,0.5,10.008688895269264,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,27459.16482075414,20834.51464774593,0.7587453873323498,0.9904574081617622,0.608730828263105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523831052539482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.2562573327,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.576677470447,260.576677470447,-12.573322529552968,244.75943685829003,276.39391808260723,124759.31963700378,124761.13843605453,-1.8187990507482001,0.0,nan,276.39391808260723,3.2439180826072516,270.0670218377425,-3.0829781622574615,263.74012559287723,-9.409874407122743,257.4132293480134,-15.736770651986603,251.08633310315167,-22.063666896848304,244.75943685829003,-28.390563141709947,1.0,1.0,26022.012520719443,26022.012520719443,275.62436411571383,2.474364115713854,275.62436411571383,275.62436411571383,77055.23618265803,77055.20120787584,0.034974782189237885,0.0,8546.071908451686,8546.071908451686,0.8854755428295805,3943.7944303870186,275.62436411571383,2.474364115713854,1.0,0.002,0.12909911403192606,0.0049057006285022275,0.00019939955851259845,0.001800600441839039,0.09969977925629922,0.09969977925629922,0.0,3.516375558787477e-13,0.9999970442730837,0.9999970442730837,0.0,0.09242758680086269,2.7319151359839644e-07,0.0,0.0,0.0,1600088.2492085178,266.60791749166384,0.0,1.0,1284524.0704869393,2598.063024810468,,,,,,,,,,,,,,,,,,,2.0,15266.295564326727,1550.6050499929268,0.3713391291301483,6.173730061729009,2.9331177318794848
3848.0,-30.14815143631354,5.002525910683044,35.04781888750304,24.53975676270204,5.001388932837318,-26.63319739939973,-40.1287843362428,1.4864348959200564,-6.542082774308312,-6.542082774332923,40.09565650655046,41064.41902225626,25750.944013797565,25750.944013797565,66815.36303605382,77064.45932023697,77055.21615751406,25750.944013797565,102806.16017131163,102806.16017131163,102806.16017131163,130265.33035952643,125755.3391641531,4509.991195373326,0.0,90928.3621234322,54928.327307837724,40000.038683993866,27459.170188214808,67459.20887220868,20834.518511362865,1550.6053092064612,0.0,0.8784681655569541,2.7244803663465302,0.001494314320929203,1.0,1.0,-6.542082774308312,333836.2405869812,1558661.7967481792,4.668941256969581,1558661.7967481792,4.668941256969581,0.7587453797239956,0.09242787361026257,3.9241709974805947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241709974805947,1.2847921265046733,1.2850874627305229,3.05432366569404,6471.745338812421,15266.290213784781,6453.757125382867,0.0003271081580034496,23171.355728843173,2362.8207113380386,19290.71193319622,1967.105171816698,0.8325240939261739,0.8325240939261739,35479.90662896301,35405.22815468563,1.0026372571666442,0.8,4282.048854925135,4273.035954225843,1.0026372571666442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.457733398675,4632.441516551485,6.180536480035747,5.002525910683044,-3.7331662817326703,8.735692192415714,2.933119585729086,3.5,0.8380341673511674,0.6,0.00022985885813786518,1.0000021386919586,0.000229858366541625,199.04463164557478,0.0,9.8416079799424e-08,0.27891117015156763,0.029116702999562434,7.771415801743331e-05,0.00015214470012043187,0.000597041819632981,0.0924278736115052,0.0924278736115052,0.0924278736115052,0.09242760194141594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.21032900986,595.6307785227817,0.0,0.0924278736115052,0.09242787361026257,0.09242787361026257,0.37133917925309523,0.37133917925309523,0.5,10.008680745177301,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,2.461320036672987e-11,27459.170188214808,20834.518511362865,0.7587453797239956,0.990455775469076,0.608729626522105,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45238322906553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.25321825984,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57666679368646,260.57666679368646,-12.57333320631352,244.75941662626505,276.39391696111113,124759.33130748764,124761.11635904606,-1.7850515584230187,0.0,nan,276.39391696111113,3.243916961111154,270.06701689414103,-3.0829831058589434,263.74011682716946,-9.409883172830519,257.4132167602001,-15.736783239799877,251.08631669323225,-22.06368330676773,244.75941662626505,-28.390583373734927,1.0,1.0,26022.012520719443,26022.012520719443,275.6243655990197,2.474365599019734,275.6243655990197,275.6243655990197,77055.25573174474,77055.21615751406,0.03957423067186028,0.0,8546.071908451686,8546.071908451686,0.88547570504999,3943.7918524679976,275.6243655990197,2.474365599019734,1.0,0.002,0.1290993868982827,0.004905699431460791,0.0001993999798583308,0.0018006000203272207,0.0996999899291654,0.0996999899291654,0.0,1.8555122716090722e-13,0.9999970477907147,0.9999970477907147,0.0,0.09242760074383588,2.728664266887131e-07,0.0,0.0,0.0,1600088.2488965923,266.60791722569166,0.0,1.0,1284524.0713946905,2598.0630211373405,,,,,,,,,,,,,,,,,,,2.0,15266.290213784781,1550.6053092064612,0.37133917925309523,6.173730061729009,2.933119585729086
3849.0,-30.148171741743717,5.002518065038986,35.04781959244623,24.539769195858412,5.001387749074295,-26.6332157926612,-40.12880235733462,1.4864317999944998,-6.542083528232581,-6.542083528200747,40.095658119422566,41064.38752380248,25750.941483106482,25750.941483106482,66815.32900690896,77064.4777095703,77055.23366594216,25750.941483106482,102806.17514904863,102806.17514904863,102806.17514904863,130265.3523306851,125755.36401612585,4509.988314559251,0.0,90928.38170916101,54928.296947547606,40000.09417957045,27459.177181636464,67459.27136120692,20834.52351684601,1550.6056573221667,0.0,0.8784681553368905,2.724480289773749,0.001494314320929203,1.0,1.0,-6.542083528232581,333836.2306486783,1558661.8664303983,4.668941604695683,1558661.8664303983,4.668941604695683,0.7587453687716199,0.0924278879071988,3.924169204910765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924169204910765,1.284792142003044,1.2850874776008243,3.054322233628253,6471.7423044368625,15266.284864934296,6453.756657340874,0.000327108757931541,23171.371304624645,2362.822299625728,19290.710534187383,1967.1050291574986,0.8325234739273829,0.8325234739273829,35479.89366312372,35405.22815468563,1.0026367991597687,0.8,4282.047290085694,4273.035954225843,1.0026367991597687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.459309989031,4632.441516551485,6.180533533921461,5.002518065038986,-3.73316775955463,8.735685824593617,2.9331214355532964,3.5,0.8380346958723704,0.6,0.000229858366541625,1.0000021159716384,0.00022985788016886973,199.04464843350505,0.0,9.784959254283777e-08,0.2773057452664023,0.029116800849154977,7.771399935662342e-05,0.0001521443671850016,0.0005970402404080191,0.09242788790743053,0.09242788790743053,0.09242788790743053,0.09242761901867914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.25701540173,595.6307634210441,0.0,0.09242788790743053,0.0924278879071988,0.0924278879071988,0.371339229326491,0.371339229326491,0.5,10.008672678516607,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,27459.177181636464,20834.52351684601,0.7587453687716199,0.9904543535483802,0.6087285957170437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523833521647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.25161283495,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5766561045923,260.5766561045923,-12.573343895407675,244.75939655472737,276.39391565446044,124759.34115635151,124761.12827001329,-1.787113661800094,0.0,nan,276.39391565446044,3.2439156544604657,270.0670118345124,-3.0829881654875635,263.74010801456427,-9.409891985435706,257.4132041946172,-15.73679580538277,251.08630037467213,-22.063699625327843,244.75939655472737,-28.390603445272603,1.0,1.0,26022.012520719443,26022.012520719443,275.6243668938625,2.474366893862509,275.6243668938625,275.6243668938625,77055.26929433494,77055.23366594216,0.03562839278311003,0.0,8546.071908451686,8546.071908451686,0.8854758184148162,3943.7900509353185,275.6243668938625,2.474366893862509,1.0,0.002,0.12909965706145593,0.00490569815798624,0.00019940039682892085,0.0018005996035146692,0.09970019841446043,0.09970019841446043,0.0,3.4359017367369127e-13,0.9999970770372052,0.9999970770372052,0.0,0.09242761774392125,2.701632775551158e-07,0.0,0.0,0.0,1600088.2480124081,266.6079164717674,0.0,1.0,1284524.0739677968,2598.063010725501,,,,,,,,,,,,,,,,,,,2.0,15266.284864934296,1550.6056573221667,0.371339229326491,6.173730061729009,2.9331214355532964
3850.0,-30.148191935350606,5.002510249526685,35.0478202949747,24.53978114007043,5.001388799749191,-26.63323386184156,-40.12882030857725,1.4864307262405463,-6.54208378593745,-6.542083785951627,40.09565945963437,41064.36221256912,25750.937864555104,25750.937864555104,66815.30007712422,77064.49652222138,77055.24879461073,25750.937864555104,102806.18665916583,102806.18665916583,102806.18665916583,130265.3692524847,125755.38384666412,4509.985405820586,0.0,90928.40455299857,54928.27563760837,40000.143239322446,27459.182593318867,67459.3258326413,20834.52741325499,1550.605918360329,0.0,0.8784681488427998,2.7244802635998244,0.001494314320929203,1.0,1.0,-6.54208378593745,333836.2272515922,1558661.924332083,4.668941825649777,1558661.924332083,4.668941825649777,0.7587453611355593,0.09242790160800689,3.9241679777121257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241679777121257,1.2847921480305933,1.2850874830048387,3.0543212641261284,6471.740250178197,15266.279519767635,6453.755509374732,0.00032710910426852504,23171.38437228974,2362.823632156724,19290.707102839762,1967.1046792574184,0.8325228563343495,0.8325228563343495,35479.88478667089,35405.22815468563,1.002636485606899,0.8,4282.046218791874,4273.035954225843,1.002636485606899,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.460880832528,4632.441516551485,6.180530335234934,5.002510249526685,-3.7331688582907403,8.735679107817425,2.933123278635144,3.5,0.838035222467184,0.6,0.00022985788016886973,1.0000021043191845,0.00022985739647554066,199.04466512898563,0.0,9.680989408153215e-08,0.2743592398270621,0.029116897659049058,7.77138413110752e-05,0.00015214403885779453,0.0005970387652855467,0.092427901609275,0.092427901609275,0.092427901609275,0.0924276330072735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.3023417656,595.6307487481628,0.0,0.092427901609275,0.09242790160800689,0.09242790160800689,0.3713392796567865,0.3713392796567865,0.5,10.008664620486037,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,27459.182593318867,20834.52741325499,0.7587453611355593,0.990453124937613,0.6087277289791629,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45238347395613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.24866632951,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5766456187035,260.5766456187035,-12.573354381296497,244.75937665412505,276.39391458328487,124759.3945319277,124761.14767166268,-1.753139734989091,0.0,nan,276.39391458328487,3.243914583284891,270.06700699745176,-3.0829930025482213,263.74009941161853,-9.409900588381447,257.41319182578593,-15.736808174214048,251.08628423995523,-22.063715760044744,244.75937665412505,-28.39062334587493,1.0,1.0,26022.012520719443,26022.012520719443,275.62436840635985,2.474368406359872,275.62436840635985,275.62436840635985,77055.28837958965,77055.24879461073,0.03958497892017476,0.0,8546.071908451686,8546.071908451686,0.8854758960247084,3943.7888176006863,275.62436840635985,2.474368406359872,1.0,0.002,0.1290999268445975,0.004905696975476725,0.0001994008134158715,0.001800599186781697,0.09970040670793574,0.09970040670793574,0.0,1.9756852404073655e-13,0.9999970811497539,0.9999970811497539,0.0,0.09242763182480354,2.6978320335121527e-07,0.0,0.0,0.0,1600088.2477101795,266.6079162140625,0.0,1.0,1284524.074847323,2598.063007166557,,,,,,,,,,,,,,,,,,,2.0,15266.279519767635,1550.605918360329,0.3713392796567865,6.173730061729009,2.933123278635144
3851.0,-30.148212011545393,5.002502456888658,35.04782100654336,24.53979856744411,5.001389791612798,-26.633251831228566,-40.12883825981987,1.4864296113005637,-6.542084426567385,-6.542084426567064,40.095661125569535,41064.32350499827,25750.935122375355,25750.935122375355,66815.25862737362,77064.51129209048,77055.26731449304,25750.935122375355,102806.20243686839,102806.20243686839,102806.20243686839,130265.39213587665,125755.40955831789,4509.98257755877,0.0,90928.41861622944,54928.23619203793,40000.20269354611,27459.189699008257,67459.39239255436,20834.532507160788,1550.6062690094914,0.0,0.878468139034811,2.724480198533896,0.001494314320929203,1.0,1.0,-6.542084426567385,333836.2188067517,1558661.996306672,4.668942159355504,1558661.996306672,4.668942159355504,0.7587453503011878,0.09242791599497346,3.9241654291359716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241654291359716,1.2847921542452845,1.2850874885994807,3.0543192657034193,6471.736015760281,15266.27417616432,6453.755878513903,0.000327110015021819,23171.40300485502,2362.825532149615,19290.708206221443,1967.1047917710375,0.8325222345051584,0.8325222345051584,35479.86635255804,35405.22815468563,1.0026358344381792,0.8,4282.043993989744,4273.035954225843,1.0026358344381792,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.462448278119,4632.441516551485,6.18052735193077,5.002502456888658,-3.733170243331195,8.735672700219853,2.9331251177306648,3.5,0.838035747923047,0.6,0.00022985739647554066,1.0000020920843244,0.00022985691559549066,199.04468172739578,0.0,9.627657670970199e-08,0.2728478183952954,0.02911699393562577,7.771368326582468e-05,0.000152143713209716,0.0005970370996379453,0.09242791599551076,0.09242791599551076,0.09242791599551076,0.09242765066927186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.34876931744,595.630733733194,0.0,0.09242791599551076,0.09242791599497346,0.09242791599497346,0.3713393299448593,0.3713393299448593,0.5,10.008656660742963,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,27459.189699008257,20834.532507160788,0.7587453503011878,0.9904515332508118,0.6087265545773078,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523835950768667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.24715490808,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5766353044008,260.5766353044008,-12.573364695599196,244.7593569131247,276.39391369567966,124759.40262845963,124761.12708066257,-1.7244522029489886,0.0,nan,276.39391369567966,3.24391369567968,270.0670023391674,-3.082997660832575,263.7400909826549,-9.409909017345058,257.41317962614414,-15.736820373855835,251.08626826963402,-22.06373173036596,244.7593569131247,-28.390643086875286,1.0,1.0,26022.012520719443,26022.012520719443,275.6243699328081,2.4743699328081448,275.6243699328081,275.6243699328081,77055.30788933016,77055.26731449304,0.04057483711221721,0.0,8546.071908451686,8546.071908451686,0.8854760572004943,3943.7862562816513,275.6243699328081,2.4743699328081448,1.0,0.002,0.12910019340794082,0.004905695737762954,0.00019940122487278078,0.0018005987754899934,0.09970061243639039,0.09970061243639039,0.0,3.627740469136498e-13,0.9999971159857766,0.9999971159857766,0.0,0.09242764943154909,2.665634243721009e-07,0.0,0.0,0.0,1600088.2469588646,266.6079155734326,0.0,1.0,1284524.07703376,2598.062998319345,,,,,,,,,,,,,,,,,,,2.0,15266.27417616432,1550.6062690094914,0.3713393299448593,6.173730061729009,2.9331251177306648
3852.0,-30.148231879448733,5.002494685276351,35.04782172547228,24.539816413912945,5.001388692842204,-26.633269822220694,-40.128852404281474,1.4864266356149025,-6.542085164118191,-6.542085164124458,40.095662761126796,41064.26498222804,25750.93259931048,25750.93259931048,66815.19758153852,77064.52578547073,77055.2850544807,25750.93259931048,102806.21765379119,102806.21765379119,102806.21765379119,130265.41436859412,125755.43457933693,4509.979789257195,0.0,90928.42966533554,54928.17416932398,40000.28388445729,27459.19671480293,67459.48059926022,20834.537531166632,1550.6066175266162,0.0,0.8784681288171914,2.7244801236241303,0.001494314320929203,1.0,1.0,-6.542085164118191,333836.20908429055,1558662.066968873,4.66894250699847,1558662.066968873,4.66894250699847,0.7587453394051756,0.0924279304724447,3.924162362309122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924162362309122,1.2847921691590254,1.2850875028987867,3.054316843227434,6471.730882824358,15266.26883424004,6453.756873391194,0.00032711115842416907,23171.423929521075,2362.8276658717377,19290.711179976246,1967.105095009636,0.8325216110434764,0.8325216110434764,35479.84416988155,35405.22815468563,1.002635050854879,0.8,4282.041316775696,4273.035954225843,1.002635050854879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.464010502651,4632.441516551485,6.180524428963887,5.002494685276351,-3.733171699929098,8.735666385205448,2.9331269507007383,3.5,0.8380362716287824,0.6,0.00022985691559549066,1.0000020703791719,0.00022985643970550537,199.04469815359903,0.0,9.571661650127555e-08,0.2712608911646149,0.02911708965224227,7.77135587362158e-05,0.00015214335685927486,0.0005970352346625318,0.0924279304727972,0.0924279304727972,0.0924279304727972,0.09242766782713337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.39466217364,595.630718890599,0.0,0.0924279304727972,0.0924279304724447,0.0924279304724447,0.37133938055027504,0.37133938055027504,0.5,10.008648781444087,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,27459.19671480293,20834.537531166632,0.7587453394051756,0.9904493332590414,0.6087248911115744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523837154933879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.245567980855,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5766249593642,260.5766249593642,-12.573375040635767,244.7593373196792,276.39391259905204,124759.36917548625,124761.09876602188,-1.7295905356160788,0.0,nan,276.39391259905204,3.2439125990520665,270.066997543176,-3.0830024568239764,263.7400824873001,-9.409917512699849,257.4131674314259,-15.736832568574073,251.0862523755523,-22.06374762444767,244.7593373196792,-28.390662680320787,1.0,1.0,26022.012520719443,26022.012520719443,275.62437127105676,2.474371271056782,275.62437127105676,275.62437127105676,77055.32219543654,77055.2850544807,0.03714095584291499,0.0,8546.071908451686,8546.071908451686,0.8854762511512098,3943.783174120668,275.62437127105676,2.474371271056782,1.0,0.002,0.12910045729675607,0.004905694493274973,0.0001994016321590408,0.0018005983682176,0.0997008160795204,0.0997008160795204,0.0,3.766405590188704e-13,0.9999971449228203,0.9999971449228203,0.0,0.09242766658356964,2.6388887505649854e-07,0.0,0.0,0.0,1600088.2460938843,266.6079148358818,0.0,1.0,1284524.079550977,2598.0629881336363,,,,,,,,,,,,,,,,,,,2.0,15266.26883424004,1550.6066175266162,0.37133938055027504,6.173730061729009,2.9331269507007383
3853.0,-30.148251550372773,5.0024869415015365,35.047822440845344,24.539828777220123,5.001387689821978,-26.633287626352566,-40.1288703205995,1.4864237658032018,-6.542085527616962,-6.542085527609579,40.09566409637969,41064.23648528506,25750.92925619492,25750.92925619492,66815.16574147998,77064.54444817614,77055.29964240656,25750.92925619492,102806.22889860149,102806.22889860149,102806.22889860149,130265.43105148786,125755.45408337553,4509.976968112323,0.0,90928.44958312859,54928.14687484082,40000.33634254196,27459.202152886377,67459.53849542834,20834.541440937737,1550.606882174202,0.0,0.8784681217687318,2.7244800867051593,0.001494314320929203,1.0,1.0,-6.542085527616962,333836.20429261535,1558662.124656038,4.668942746814344,1558662.124656038,4.668942746814344,0.7587453315262371,0.0924279443699241,3.9241606368997854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241606368997854,1.2847921835671672,1.285087516698789,3.0543154660269893,6471.727964701874,15266.263495819325,6453.756329502496,0.00032711172861182045,23171.439193418195,2362.8292223560743,19290.70955425653,1967.1049292323607,0.8325209924697305,0.8325209924697305,35479.83168981545,35405.22815468563,1.0026346100077075,0.8,4282.039810563932,4273.035954225843,1.0026346100077075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.465567063343,4632.441516551485,6.180521317579253,5.0024869415015365,-3.733172870296669,8.735659811798206,2.93312877702584,3.5,0.8380367934359543,0.6,0.00022985643970550537,1.0000020498528188,0.00022985596853460037,199.04471441694798,0.0,9.472337847759846e-08,0.268446054605514,0.029117184375620747,7.77134009989762e-05,0.00015214303870652918,0.0005970337236704822,0.09242794437095023,0.09242794437095023,0.09242794437095023,0.0924276816080216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.43912012374,595.6307044998533,0.0,0.09242794437095023,0.0924279443699241,0.0924279443699241,0.37133943140242665,0.37133943140242665,0.5,10.008640898580284,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,27459.202152886377,20834.541440937737,0.7587453315262371,0.990448011232807,0.6087239462521365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523838346606002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.242753144295,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5766146157942,260.5766146157942,-12.573385384205778,244.75931788185525,276.3939113497361,124759.38070232517,124761.11004772379,-1.7293453986080052,0.0,nan,276.3939113497361,3.243911349736095,270.0669926561574,-3.083007343842553,263.74007396258156,-9.409926037418415,257.4131552690049,-15.736844730995074,251.0862365754298,-22.06376342457017,244.75931788185525,-28.390682118144724,1.0,1.0,26022.012520719443,26022.012520719443,275.624372614546,2.4743726145460414,275.624372614546,275.624372614546,77055.3362932183,77055.29964240656,0.03665081172948703,0.0,8546.071908451686,8546.071908451686,0.8854763602686648,3943.7814400842844,275.624372614546,2.4743726145460414,1.0,0.002,0.12910072123589708,0.00490569331604942,0.0001994020396763079,0.0018005979605253907,0.09970101983815395,0.09970101983815395,0.0,2.0169846695616833e-13,0.9999971443787888,0.9999971443787888,0.0,0.09242768043072566,2.63939198446847e-07,0.0,0.0,0.0,1600088.245667582,266.607914472383,0.0,1.0,1284524.0807915817,2598.06298311365,,,,,,,,,,,,,,,,,,,2.0,15266.263495819325,1550.606882174202,0.37133943140242665,6.173730061729009,2.93312877702584
3854.0,-30.148271046690088,5.002479227200422,35.04782315444131,24.539846134744607,5.001388825936439,-26.63330505942627,-40.128888201992936,1.486422838674454,-6.542085789477369,-6.54208578946331,40.0956654758358,41064.200465553746,25750.925719387546,25750.925719387546,66815.1261849413,77064.55946956974,77055.31514265093,25750.925719387546,102806.24086203848,102806.24086203848,102806.24086203848,130265.44857816983,125755.4744243588,4509.974153811018,0.0,90928.46392315501,54928.110127089065,40000.39310673994,27459.207716131354,67459.60082287129,20834.545446770488,1550.6071504289089,0.0,0.8784681151028695,2.7244800601091548,0.001494314320929203,1.0,1.0,-6.542085789477369,333836.2008407475,1558662.1842529932,4.668942973612781,1558662.1842529932,4.668942973612781,0.7587453236872125,0.09242795826378951,3.9241581440257365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241581440257365,1.2847921888773892,1.2850875214048434,3.054313513109495,6471.7238267040475,15266.258160682499,6453.756635636767,0.00032711261469190356,23171.457567679172,2362.8310960092563,19290.71046931235,1967.1050225420865,0.8325203717965545,0.8325203717965545,35479.81365859492,35405.22815468563,1.0026339730710396,0.8,4282.037634386637,4273.035954225843,1.0026339730710396,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.467119741425,4632.441516551485,6.180518165468127,5.002479227200422,-3.733173959057548,8.73565318625797,2.9331305987958984,3.5,0.8380373139416852,0.6,0.00022985596853460037,1.0000020316578413,0.0002298555015468683,199.0447305359395,0.0,9.37840782271584e-08,0.2657840776957669,0.029117278159698973,7.771324356951196e-05,0.00015214272496508842,0.0005970321132260194,0.09242795826494728,0.09242795826494728,0.09242795826494728,0.09242769599438078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.4837205568,595.630690064945,0.0,0.09242795826494728,0.09242795826378951,0.09242795826378951,0.37133948216524365,0.37133948216524365,0.5,10.008633030498235,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,27459.207716131354,20834.545446770488,0.7587453236872125,0.990446509761862,0.6087228498931685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523839526463544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.24009116738,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5766044837637,260.5766044837637,-12.573395516236303,244.7592986209639,276.3939103465664,124759.39236324008,124761.08634122366,-1.6939779835904298,0.0,nan,276.3939103465664,3.2439103465663948,270.0669880014436,-3.083011998556401,263.74006565632305,-9.409934343676923,257.413143311202,-15.736856688797957,251.08622096608306,-22.063779033916916,244.7592986209639,-28.390701379036074,1.0,1.0,26022.012520719443,26022.012520719443,275.6243741664196,2.4743741664196364,275.6243741664196,275.6243741664196,77055.35625727216,77055.31514265093,0.04111462122818921,0.0,8546.071908451686,8546.071908451686,0.8854765179217168,3943.778934745865,275.6243741664196,2.4743741664196364,1.0,0.002,0.1291009846610962,0.004905692159959666,0.0001994024464414165,0.0018005975537684984,0.09970122322070825,0.09970122322070825,0.0,2.0991498470013248e-13,0.9999971499395716,0.9999971499395716,0.0,0.09242769483852319,2.6342526632901174e-07,0.0,0.0,0.0,1600088.2453604785,266.6079142105226,0.0,1.0,1284524.0816852963,2598.062979497309,,,,,,,,,,,,,,,,,,,2.0,15266.258160682499,1550.6071504289089,0.37133948216524365,6.173730061729009,2.9331305987958984
3855.0,-30.148290350640863,5.002471533316878,35.04782387611089,24.53985846312719,5.001387787665836,-26.63332253681016,-40.12890604846177,1.4864199738365202,-6.542086532227188,-6.5420865322304165,40.095667136015905,41064.17334645736,25750.923271972562,25750.923271972562,66815.09661842993,77064.57826559346,77055.33312104875,25750.923271972562,102806.25639302132,102806.25639302132,102806.25639302132,130265.47123882452,125755.49982510527,4509.971413719254,0.0,90928.48382927013,54928.08406668451,40000.44418065069,27459.214845803206,67459.6590264539,20834.550552431414,1550.6075045014732,0.0,0.8784681047633154,2.7244799846713383,0.001494314320929203,1.0,1.0,-6.542086532227188,333836.1910497516,1558662.2559801782,4.668943325404437,1558662.2559801782,4.668943325404437,0.758745312618278,0.09242797282898679,3.9241564224216976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241564224216976,1.2847922032438805,1.2850875351746238,3.0543121389699235,6471.720915067188,15266.25282838793,6453.75609018187,0.000327113183408931,23171.47280616195,2362.8326499020513,19290.708838911163,1967.104856287434,0.8325197539355901,0.8325197539355901,35479.80120605026,35405.22815468563,1.002633533196133,0.8,4282.036131496419,4273.035954225843,1.002633533196133,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.468668997126,4632.441516551485,6.18051527990269,5.002471533316878,-3.733175408928395,8.735646942245273,2.9331324165508983,3.5,0.8380378333002566,0.6,0.0002298555015468683,1.0000020116121502,0.00022985503916767873,199.04474649589014,0.0,9.295144729284399e-08,0.26342440162791986,0.029117371111146265,7.77130864478204e-05,0.0001521424150990479,0.0005970306353336766,0.09242797282926238,0.09242797282926238,0.09242797282926238,0.09242771345264078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.5292597788,595.6306753385475,0.0,0.09242797282926238,0.09242797282898679,0.09242797282898679,0.3713395329122535,0.3713395329122535,0.5,10.008625249254392,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,27459.214845803206,20834.550552431414,0.758745312618278,0.9904452169292584,0.6087219226879622,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523840695848398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.23773149132,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5765943446275,260.5765943446275,-12.573405655372483,244.75927951829485,276.393909170963,124759.40186672546,124761.0970326724,-1.6951659469732256,0.0,nan,276.393909170963,3.243909170963036,270.06698324042713,-3.0830167595728426,263.7400573098936,-9.40994269010639,257.41313137935924,-15.736868620640735,251.0862054488273,-22.06379455117269,244.75927951829485,-28.39072048170513,1.0,1.0,26022.012520719443,26022.012520719443,275.6243755273556,2.474375527355619,275.6243755273556,275.6243755273556,77055.37022586475,77055.33312104875,0.037104816001374274,0.0,8546.071908451686,8546.071908451686,0.8854766267984997,3943.777204533806,275.6243755273556,2.474375527355619,1.0,0.002,0.12910124526821698,0.004905690928744035,0.00019940284865681428,0.0018005971517165535,0.09970142432840715,0.09970142432840715,0.0,3.7336756950057115e-13,0.999997180429462,0.999997180429462,0.0,0.09242771222179771,2.6060718908015734e-07,0.0,0.0,0.0,1600088.2444894016,266.6079134677728,0.0,1.0,1284524.0842202567,2598.062969239799,,,,,,,,,,,,,,,,,,,2.0,15266.25282838793,1550.6075045014732,0.3713395329122535,6.173730061729009,2.9331324165508983
3856.0,-30.148309562308047,5.002463868822538,35.04782459578837,24.539875785727077,5.001388965909242,-26.633339709486414,-40.12892012307418,1.4864191130848499,-6.542086782121771,-6.542086782110479,40.095668521877485,41064.123298654944,25750.91974256283,25750.91974256283,66815.04304121778,77064.59339663696,77055.34868277298,25750.91974256283,102806.26842533582,102806.26842533582,102806.26842533582,130265.48881465754,125755.52016762861,4509.968647028929,0.0,90928.49825732801,54928.033291216336,40000.51662901298,27459.220389321727,67459.73701833471,20834.554545631778,1550.607771367908,0.0,0.8784680981379706,2.72447995929067,0.001494314320929203,1.0,1.0,-6.542086782121771,333836.1877556205,1558662.3158533815,4.668943550824321,1558662.3158533815,4.668943550824321,0.7587453048642949,0.09242798680182407,3.9241539504408998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241539504408998,1.2847922082254255,1.2850875395632217,3.0543102030957994,6471.716813182217,15266.247499297226,6453.756374100815,0.0003271140603459385,23171.491079525997,2362.8345132666095,19290.709687563893,1967.1049428259287,0.8325191340236577,0.8325191340236577,35479.783325948985,35405.22815468563,1.0026329015977524,0.8,4282.033973557618,4273.035954225843,1.0026329015977524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.4702125439135,4632.441516551485,6.180512143116977,5.002463868822538,-3.7331764823141573,8.735640351136695,2.9331342276080297,3.5,0.8380383507451513,0.6,0.00022985503916767873,1.0000020019958251,0.00022985457899977118,199.04476237954557,0.0,9.203414857286e-08,0.26082477705548524,0.02911746314529484,7.77129625340526e-05,0.00015214207663362612,0.000597028931050126,0.09242798680297938,0.09242798680297938,0.09242798680297938,0.0924277278017403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.57341841847,595.6306610476087,0.0,0.09242798680297938,0.09242798680182407,0.09242798680182407,0.37133958393250915,0.37133958393250915,0.5,10.008617479241218,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,27459.220389321727,20834.554545631778,0.7587453048642949,0.9904432776406806,0.6087204770379439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452384185369532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.23513186674,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5765844095685,260.5765844095685,-12.573415590431466,244.75926058117062,276.39390823796936,124759.41270708451,124761.07375330129,-1.6610462167644244,0.0,nan,276.39390823796936,3.2439082379693787,270.06697870660696,-3.083021293393017,263.7400491752474,-9.40995082475257,257.4131196438876,-15.736880356112351,251.0861901125292,-22.063809887470768,244.75926058117062,-28.390739418829355,1.0,1.0,26022.012520719443,26022.012520719443,275.62437709839685,2.4743770983968716,275.62437709839685,275.62437709839685,77055.39029618507,77055.34868277298,0.04161341208964586,0.0,8546.071908451686,8546.071908451686,0.8854767831302035,3943.7747201931043,275.62437709839685,2.4743770983968716,1.0,0.002,0.1291015054089568,0.004905689788160637,0.0001994032503538255,0.0018005967498479207,0.09970162517691275,0.09970162517691275,0.0,2.017461718517577e-13,0.9999971854756886,0.9999971854756886,0.0,0.09242772666100817,2.6014081590654314e-07,0.0,0.0,0.0,1600088.2441963311,266.6079132178782,0.0,1.0,1284524.085073135,2598.0629657887143,,,,,,,,,,,,,,,,,,,2.0,15266.247499297226,1550.607771367908,0.37133958393250915,6.173730061729009,2.9331342276080297
3857.0,-30.14833240885092,5.002456223769371,35.0478253231705,24.539888218883448,5.001387639690861,-26.633360403994605,-40.1289421954192,1.4864156348393223,-6.542087563005055,-6.542087562937684,40.095670183573894,41064.09665848683,25750.917412386993,25750.917412386993,66815.01407087382,77064.61050105457,77055.3664880044,25750.917412386993,102806.28390039138,102806.28390039138,102806.28390039138,130265.51143809319,125755.54548480807,4509.965953285126,0.0,90928.51715745131,54928.009417728,40000.564155248125,27459.22753770181,67459.79169294993,20834.55966284638,1550.6081271567352,0.0,0.8784680875860506,2.724479879979832,0.001494314320929203,1.0,1.0,-6.542087563005055,333836.177461948,1558662.387645728,4.668943909841499,1558662.387645728,4.668943909841499,0.7587452936991876,0.09242800146053745,3.9241520595064476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241520595064476,1.284792225447451,1.2850875561979551,3.0543086903719345,6471.713607901869,15266.242171411805,6453.756034995178,0.0003271147052250047,23171.50706155043,2362.8361429795527,19290.70867395445,1967.1048394665304,0.8325185160685741,0.8325185160685741,35479.7696486165,35405.22815468563,1.0026324184584259,0.8,4282.032322848485,4273.035954225843,1.0026324184584259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.47175271747,4632.441516551485,6.18050929916701,5.002456223769371,-3.733177954876146,8.735634178645517,2.9331360347077657,3.5,0.8380388670593616,0.6,0.00022985457899977118,1.0000023807772531,0.00022985403176852082,199.04478126841497,0.0,9.159401181288224e-08,0.2595774294777083,0.02911755473930665,7.771276820811354e-05,0.00015214181079165764,0.0005970276001551236,0.09242800146071756,0.09242800146071756,0.09242800146071756,0.09242774520856382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.61851303204,595.6306464658564,0.0,0.09242800146071756,0.09242800146053745,0.09242800146053745,0.3713396349236873,0.3713396349236873,0.5,10.00860979174644,-6.73594513500575e-11,-6.73594513500575e-11,-6.73594513500575e-11,-6.73594513500575e-11,-6.73594513500575e-11,-6.73594513500575e-11,27459.22753770181,20834.55966284638,0.7587452936991876,0.9904420454630087,0.6087195887795536,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523843006007267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.23388451916,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5765740833601,260.5765740833601,-12.573425916639906,244.75924112888225,276.39390703784096,124759.39627472979,124761.12271735482,-1.7264426250570266,0.0,nan,276.39390703784096,3.2439070378409838,270.0669738560461,-3.083026143953873,263.7400406742547,-9.409959325745263,257.4131074924637,-15.736892507536254,251.08617431067296,-22.063825689327018,244.75924112888225,-28.390758871117725,1.0,1.0,26022.012520719443,26022.012520719443,275.62437840101,2.4743784010100285,275.62437840101,275.62437840101,77055.40244113153,77055.3664880044,0.03595312713878229,0.0,8546.071908451686,8546.071908451686,0.88547690271567,3943.77281980398,275.62437840101,2.4743784010100285,1.0,0.002,0.12910176288492312,0.004905688563238633,0.00019940364771738156,0.001800596352665632,0.09970182385869078,0.09970182385869078,0.0,3.830134993887402e-13,0.9999972143071091,0.9999972143071091,0.0,0.09242774398451085,2.574760265902352e-07,0.0,0.0,0.0,1600088.2432805307,266.6079124369949,0.0,1.0,1284524.087738247,2598.0629550045765,,,,,,,,,,,,,,,,,,,2.0,15266.242171411805,1550.6081271567352,0.3713396349236873,6.173730061729009,2.9331360347077657
3858.0,-30.148351009731492,5.002448608870157,35.04782604692842,24.53990578595551,5.00138887161547,-26.633377021595518,-40.128956200182415,1.4864148834824222,-6.54208775687772,-6.542087756915163,40.09567153375989,41064.04900569121,25750.913790811584,25750.913790811584,66814.96279650279,77064.62625731251,77055.381644615,25750.913790811584,102806.29543542658,102806.29543542658,102806.29543542658,130265.5283031968,125755.56508174144,4509.96322145535,0.0,90928.53199424685,54927.95971133779,40000.63586989896,27459.232867770224,67459.86873766918,20834.5635060132,1550.6083824723758,0.0,0.8784680813999131,2.7244798602890157,0.001494314320929203,1.0,1.0,-6.54208775687772,333836.1749062982,1558662.445978163,4.668944120317851,1558662.445978163,4.668944120317851,0.7587452863793362,0.09242801541794872,3.9241495890731195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241495890731195,1.28479223009245,1.2850875601409066,3.054306756502372,6471.709510264324,15266.236770067319,6453.7562811150665,0.000327115578551054,23171.52542997834,2362.8380160379274,19290.709409623265,1967.1049144838723,0.8325178878670525,0.8325178878670525,35479.75177970426,35405.22815468563,1.0026317872554285,0.8,4282.030166260082,4273.035954225843,1.0026317872554285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.4732870018315,4632.441516551485,6.180506154004836,5.002448608870157,-3.7331789797809924,8.73562758865115,2.9331378348980977,3.5,0.8380393813994564,0.6,0.00022985403176852082,1.0000019383480157,0.00022985358623227805,199.04479664709424,0.0,1.0892352453085611e-07,0.3086892685204462,0.02911766366283118,7.77126449097685e-05,0.00015214138685875234,0.0005970255607227875,0.09242801541916609,0.09242801541916609,0.09242801541916609,0.09242775910838769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.66211003985,595.630632355791,0.0,0.09242801541916609,0.09242801541794872,0.09242801541794872,0.37133968617172486,0.37133968617172486,0.5,10.008602102451821,3.745981302927248e-11,3.745981302927248e-11,3.745981302927248e-11,3.745981302927248e-11,3.745981302927248e-11,3.745981302927248e-11,27459.232867770224,20834.5635060132,0.7587452863793362,0.9904401542245178,0.6087181871843947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452384437633856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.282996358204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5765640556488,260.5765640556488,-12.57343594435116,244.7592220116941,276.3939060996061,124759.41307971478,124761.08961663439,-1.676536919607809,0.0,nan,276.3939060996061,3.2439060996061357,270.0669692820214,-3.083030717978602,263.74003246443874,-9.409967535561236,257.41309564685696,-15.736904353143018,251.0861588292755,-22.063841170724487,244.7592220116941,-28.39077798830587,1.0,1.0,26022.012520719443,26022.012520719443,275.6243799805503,2.4743799805503386,275.6243799805503,275.6243799805503,77055.42335724845,77055.381644615,0.04171263345051557,0.0,8546.071908451686,8546.071908451686,0.8854770589494806,3943.770337018485,275.6243799805503,2.4743799805503386,1.0,0.002,0.12910202031341927,0.004905687444176328,0.00019940404524816253,0.001800595954935736,0.09970202262408126,0.09970202262408126,0.0,1.8389846936917031e-13,0.9999972148210285,0.9999972148210285,0.0,0.09242775798938381,2.5742856491528917e-07,0.0,0.0,0.0,1600088.2430531627,266.60791224312226,0.0,1.0,1284524.0883999232,2598.0629523271546,,,,,,,,,,,,,,,,,,,2.0,15266.236770067319,1550.6083824723758,0.37133968617172486,6.173730061729009,2.9331378348980977
