time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3859.0,-30.148373466250412,5.002441013007048,35.047826778504415,24.539918184187286,5.001387562013706,-26.633397363421146,-40.12897827252743,1.486411459190162,-6.542088544589831,-6.542088544522034,40.09567320688762,41064.023978617304,25750.91150962701,25750.91150962701,66814.93548824431,77064.64349273113,77055.3995236206,25750.91150962701,102806.3110332476,102806.3110332476,102806.3110332476,130265.55109181076,125755.59052412951,4509.960567681256,0.0,90928.55094681363,54927.93743133326,40000.68168386708,27459.24005856315,67459.92174243023,20834.568653646245,1550.608740387497,0.0,0.8784680707675914,2.7244797802846237,0.001494314320929203,1.0,1.0,-6.542088544589831,333836.1645226095,1558662.5182634543,4.668944482070611,1558662.5182634543,4.668944482070611,0.7587452751500672,0.09242803015131533,3.9241477174846944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241477174846944,1.2847922470318598,1.285087576511759,3.054305259508143,6471.706338313187,15266.23145301605,6453.755924041551,0.00032711621517396205,23171.541311165813,2362.8396354683623,19290.708342306632,1967.1048056478649,0.8325172712188507,0.8325172712188507,35479.73824230068,35405.22815468563,1.002631309059069,0.8,4282.028532438885,4273.035954225843,1.002631309059069,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.474818178954,4632.441516551485,6.180503335162839,5.002441013007048,-3.7331804512225304,8.735621464229578,2.933139631443117,3.5,0.8380398946980334,0.6,0.00022985358623227805,1.0000023401346407,0.00022985304834519736,199.04481521350857,0.0,8.868167084170905e-08,0.25132385516540345,0.02911775234450202,7.77124505845636e-05,0.00015214113564771445,0.000597024290187508,0.09242803015134908,0.09242803015134908,0.09242803015134908,0.09242777660996329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.7068680895,595.6306178840376,0.0,0.09242803015134908,0.09242803015131533,0.09242803015131533,0.3713397373393316,0.3713397373393316,0.5,10.008594496239484,-6.781419870094396e-11,-6.781419870094396e-11,-6.781419870094396e-11,-6.781419870094396e-11,-6.781419870094396e-11,-6.781419870094396e-11,27459.24005856315,20834.568653646245,0.7587452751500672,0.9904389712065106,0.6087173379092328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523845492016014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22563094485,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5765536906008,260.5765536906008,-12.573446309399174,244.75920247959942,276.39390490160514,124759.40043543655,124761.13337169723,-1.732936260705123,0.0,nan,276.39390490160514,3.2439049016051626,270.06696441720146,-3.083035582798516,263.74002393279943,-9.409976067200546,257.41308344839985,-15.736916551600132,251.08614296399944,-22.06385703600054,244.75920247959942,-28.390797520400554,1.0,1.0,26022.012520719443,26022.012520719443,275.6243812850164,2.4743812850164204,275.6243812850164,275.6243812850164,77055.43564708924,77055.3995236206,0.03612346864247229,0.0,8546.071908451686,8546.071908451686,0.8854771773114543,3943.7684560721177,275.6243812850164,2.4743812850164204,1.0,0.002,0.12910227506982244,0.0049056862294525145,0.00019940443840842727,0.0018005955619549482,0.09970221920421363,0.09970221920421363,0.0,3.6337556227894474e-13,0.9999972437313117,0.9999972437313117,0.0,0.09242777539482991,2.5475648542607e-07,0.0,0.0,0.0,1600088.2421293538,266.60791145541015,0.0,1.0,1284524.091088339,2598.0629414487134,,,,,,,,,,,,,,,,,,,2.0,15266.23145301605,1550.608740387497,0.3713397373393316,6.173730061729009,2.933139631443117
3860.0,-30.148391740494557,5.002433448064028,35.0478275070397,24.53993564648556,5.00138909498172,-26.63341365694752,-40.128992207441456,1.486411011436014,-6.542088681468158,-6.542088681441698,40.09567458229963,41063.97840739375,25750.907796072654,25750.907796072654,66814.8862034664,77064.65942108346,77055.41514326872,25750.907796072654,102806.32293934138,102806.32293934138,102806.32293934138,130265.56837185074,125755.6104937822,4509.957878068537,0.0,90928.56625391317,54927.890121653145,40000.751258066695,27459.245432509364,67459.99669057605,20834.57253235905,1550.6089963505406,0.0,0.8784680647942851,2.7244797663824976,0.001494314320929203,1.0,1.0,-6.542088681468158,333836.1627182671,1558662.5776862788,4.66894468530563,1558662.5776862788,4.66894468530563,0.7587452679123048,0.0924280441735336,3.9241453342535935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241453342535935,1.2847922502372617,1.2850875790267886,3.0543033969335696,6471.702391741169,15266.226058103462,6453.756068181912,0.000327117049613357,23171.55928456676,2362.841468245197,19290.70877315182,1967.104849581847,0.8325166440568481,0.8325166440568481,35479.72100412783,35405.22815468563,1.0026307001364976,0.8,4282.026451974044,4273.035954225843,1.0026307001364976,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.476343433192,4632.441516551485,6.180500181324398,5.002433448064028,-3.733181426536852,8.73561487460088,2.933141421039196,3.5,0.8380404060111989,0.6,0.00022985304834519736,1.0000019043107105,0.0002298526106344091,199.04483032213872,0.0,1.070636345812086e-07,0.3034183404031452,0.029117859408136604,7.771232790163612e-05,0.00015214072044356124,0.0005970222982785812,0.09242804417487183,0.09242804417487183,0.09242804417487183,0.09242779076714974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.7501671952,595.630603872078,0.0,0.09242804417487183,0.0924280441735336,0.0924280441735336,0.3713397887668274,0.3713397887668274,0.5,10.00858689404328,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,27459.245432509364,20834.57253235905,0.7587452679123048,0.9904371402496709,0.608715986093878,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523846838954182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.27772543009,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5765436881728,260.5765436881728,-12.573456311827158,244.7591833562704,276.3939040200783,124759.42528226078,124761.09759195664,-1.6723096958665595,0.0,nan,276.3939040200783,3.2439040200783325,270.066959887314,-3.0830401126859783,263.74001575455225,-9.409984245447731,257.41307162179135,-15.736928378208631,251.0861274890307,-22.063872510969276,244.7591833562704,-28.39081664372958,1.0,1.0,26022.012520719443,26022.012520719443,275.6243829757958,2.4743829757958338,275.6243829757958,275.6243829757958,77055.45704116324,77055.41514326872,0.04189789452357218,0.0,8546.071908451686,8546.071908451686,0.885477328030441,3943.7660609248614,275.6243829757958,2.4743829757958338,1.0,0.002,0.1291025295722807,0.004905685133120165,0.00019940483144316142,0.0018005951687421766,0.09970241572158071,0.09970241572158071,0.0,1.8533785617336207e-13,0.9999972464794852,0.9999972464794852,0.0,0.09242778967101783,2.545025157765064e-07,0.0,0.0,0.0,1600088.2419688266,266.6079113185318,0.0,1.0,1284524.0915554978,2598.0629395583996,,,,,,,,,,,,,,,,,,,2.0,15266.226058103462,1550.6089963505406,0.3713397887668274,6.173730061729009,2.933141421039196
3861.0,-30.148410036066316,5.002425901515866,35.04782824510819,24.539947870094352,5.001387988729219,-26.633430233586832,-40.1290099491365,1.4864081862517453,-6.5420894875492195,-6.542089487506446,40.09567631447835,41063.955155752024,25750.90559217279,25750.90559217279,66814.86074792482,77064.67857175207,77055.43372280337,25750.90559217279,102806.33931497615,102806.33931497615,102806.33931497615,130265.5921853495,125755.63690758806,4509.9552777614335,0.0,90928.58615841629,54927.86762953496,40000.7983654237,27459.252870373344,67460.05123579704,20834.577857388555,1550.6093663570348,0.0,0.8784680538377543,2.72447968451245,0.001494314320929203,1.0,1.0,-6.5420894875492195,333836.1520924384,1558662.6525235216,4.66894505808925,1558662.6525235216,4.66894505808925,0.7587452563164105,0.09242805906811812,3.9241436317769627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241436317769627,1.2847922643577911,1.285087592588167,3.054302038266445,6471.699512888568,15266.220746227229,6453.755509742503,0.0003271176105393677,23171.574409788172,2362.843010588547,19290.707103939054,1967.104679369515,0.8325160285953743,0.8325160285953743,35479.70868992571,35405.22815468563,1.0026302651487,0.8,4282.024965780305,4273.035954225843,1.0026302651487,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.477865847049,4632.441516551485,6.180497394035143,5.002425901515866,-3.7331829055161507,8.735608807032017,2.933143207303063,3.5,0.8380409163723037,0.6,0.0002298526106344091,1.0000019065334904,0.00022985217241354452,199.04484544840398,0.0,8.712406958117364e-08,0.24690961319304608,0.029117946532206184,7.771217170408173e-05,0.00015214043893032735,0.000597020934564196,0.0924280590684547,0.0924280590684547,0.0924280590684547,0.09242780889205438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.7947236769,595.6305894687658,0.0,0.0924280590684547,0.09242805906811812,0.09242805906811812,0.3713398401379858,0.3713398401379858,0.5,10.00857938887393,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,27459.252870373344,20834.577857388555,0.7587452563164105,0.9904359620834402,0.608715149240234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523847935040402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22121670288,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.576533740566,260.576533740566,-12.573466259433985,244.75916453970888,276.3939029414262,124759.43674979852,124761.09989394274,-1.6631441442325898,0.0,nan,276.3939029414262,3.2439029414261995,270.06695526107984,-3.0830447389201368,263.74000758073686,-9.40999241926312,257.4130599003932,-15.736940099606784,251.08611222005106,-22.063887779948914,244.75916453970888,-28.3908354602911,1.0,1.0,26022.012520719443,26022.012520719443,275.62438434377486,2.4743843437748865,275.62438434377486,275.62438434377486,77055.47088935849,77055.43372280337,0.03716655512107536,0.0,8546.071908451686,8546.071908451686,0.8854774356975197,3943.7643499358473,275.62438434377486,2.4743843437748865,1.0,0.002,0.12910278094970926,0.004905683929441299,0.00019940521937691412,0.001800594781048312,0.09970260968845705,0.09970260968845705,0.0,4.252258267722908e-13,0.9999972802905872,0.9999972802905872,0.0,0.09242780769065587,2.51377462253531e-07,0.0,0.0,0.0,1600088.241023476,266.60791051245076,0.0,1.0,1284524.0943066045,2598.0629284262827,,,,,,,,,,,,,,,,,,,2.0,15266.220746227229,1550.6093663570348,0.3713398401379858,6.173730061729009,2.933143207303063
3862.0,-30.148428246355248,5.002418384080453,35.047828980397306,24.539965122845047,5.001389277148568,-26.633446494005113,-40.12902384912593,1.4864075247998465,-6.542089707596517,-6.54208970759108,40.095677710419984,41063.909395328774,25750.902095413305,25750.902095413305,66814.81149074208,77064.69410550632,77055.44929741508,25750.902095413305,102806.35139282838,102806.35139282838,102806.35139282838,130265.60977055847,125755.65712993512,4509.9526406233435,0.0,90928.60085705925,54927.82101120585,40000.86649539267,27459.258377730093,67460.12487312277,20834.58182761349,1550.6096305488747,0.0,0.8784680473357735,2.7244796621632044,0.001494314320929203,1.0,1.0,-6.542089707596517,333836.14919175266,1558662.712832471,4.6689452793118225,1558662.712832471,4.6689452793118225,0.7587452487249501,0.09242807324029094,3.9241412217369507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241412217369507,1.2847922683570938,1.285087596025337,3.0543001529382483,6471.695518104352,15266.215433314592,6453.755726932346,0.00032711846029963033,23171.59238647669,2362.8448437006205,19290.70775313403,1967.1047455689793,0.8325154107402819,0.8325154107402819,35479.691257837425,35405.22815468563,1.002629649376373,0.8,4282.022861911925,4273.035954225843,1.002629649376373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.479382244121,4632.441516551485,6.180494305372881,5.002418384080453,-3.7331839378308502,8.735602321911303,2.933144986507808,3.5,0.8380414247165165,0.6,0.00022985217241354452,1.000001897646675,0.00022985173623616155,199.04486050416185,0.0,8.722560426079019e-08,0.2471973624750794,0.029118033757810444,7.77120493290359e-05,0.0001521401230845086,0.0005970193284760537,0.09242807324141165,0.09242807324141165,0.09242807324141165,0.09242782319754438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.8376356404,595.630575583696,0.0,0.09242807324141165,0.09242807324029094,0.09242807324029094,0.37133989182577387,0.37133989182577387,0.5,10.008571887577645,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,27459.258377730093,20834.58182761349,0.7587452487249501,0.9904341507876783,0.6087138064532299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523849032406002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.221504452165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5765240632632,260.5765240632632,-12.57347593673677,244.75914601064005,276.39390211588915,124759.45193196433,124761.06988388396,-1.6179519196554601,0.0,nan,276.39390211588915,3.2439021158891705,270.0669508948371,-3.0830491051628997,263.7399996737873,-9.410000326212696,257.4130484527373,-15.736951547262663,251.08609723168837,-22.063902768311607,244.75914601064005,-28.390853989359925,1.0,1.0,26022.012520719443,26022.012520719443,275.62438594611956,2.4743859461195825,275.62438594611956,275.62438594611956,77055.49148149331,77055.44929741508,0.042184078236459754,0.0,8546.071908451686,8546.071908451686,0.8854775881119142,3943.7619278456355,275.62438594611956,2.4743859461195825,1.0,0.002,0.1291030320901075,0.004905682831989095,0.00019940560718470867,0.0018005943930071485,0.09970280359235434,0.09970280359235434,0.0,1.918569469960829e-13,0.9999972828551504,0.9999972828551504,0.0,0.09242782209982778,2.511404631598146e-07,0.0,0.0,0.0,1600088.2407654093,266.60791029240346,0.0,1.0,1284524.095057616,2598.062925387383,,,,,,,,,,,,,,,,,,,2.0,15266.215433314592,1550.6096305488747,0.37133989182577387,6.173730061729009,2.933144986507808
3863.0,-30.148446210492494,5.002410886032464,35.047829723991654,24.539977311529242,5.00138838381284,-26.633462751061405,-40.12904152097178,1.4864049243846682,-6.54209044646052,-6.542090446465635,40.09567942066886,41063.8880038581,25750.899771819488,25750.899771819488,66814.78777567759,77064.71344457121,77055.4676947705,25750.899771819488,102806.36746658999,102806.36746658999,102806.36746658999,130265.63311291282,125755.6830315941,4509.950081318712,0.0,90928.62112466966,54927.8004825242,40000.91182460607,27459.265646322834,67460.1774709289,20834.58703526731,1550.609990813904,0.0,0.8784680368269429,2.724479587120107,0.001494314320929203,1.0,1.0,-6.54209044646052,333836.1394519859,1558662.7867215243,4.6689456368629605,1558662.7867215243,4.6689456368629605,0.7587452375317743,0.09242808814447519,3.9241395819363154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241395819363154,1.284792281422952,1.2850876085337721,3.0542988455613966,6471.692747929685,15266.2101215006,6453.755092929178,0.000327118993090989,23171.607234165233,2362.8463577434936,19290.70585805613,1967.1045523248135,0.8325147955042613,0.8325147955042613,35479.679396975254,35405.22815468563,1.0026292304024769,0.8,4282.021430431516,4273.035954225843,1.0026292304024769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.480895406189,4632.441516551485,6.180491503083933,5.002410886032464,-3.7331853600474756,8.73559624607994,2.933146761917318,3.5,0.8380419319763766,0.6,0.00022985173623616155,1.0000018719961024,0.00022985130595541266,199.04487535641022,0.0,8.681886634954266e-08,0.2460446672346039,0.029118120576676794,7.771189374694776e-05,0.00015213984248921378,0.0005970179779014802,0.09242808814438673,0.09242808814438673,0.09242808814438673,0.09242784102049141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.88164518034,595.6305613571528,0.0,0.09242808814438673,0.09242808814447519,0.09242808814447519,0.3713399434576133,0.3713399434576133,0.5,10.00856447386711,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,27459.265646322834,20834.58703526731,0.7587452375317743,0.9904330270176144,0.6087130147493913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523850124656514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.22035175692,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57651443115424,260.57651443115424,-12.57348556884574,244.75912773947493,276.3939011228359,124759.46416659179,124761.07456252897,-1.6103959371673642,0.0,nan,276.3939011228359,3.2439011228359504,270.066946446162,-3.083053553837999,263.73999176948905,-9.410008230510925,257.41303709281755,-15.73696290718243,251.0860824161459,-22.063917583854078,244.75912773947493,-28.390872260525043,1.0,1.0,26022.012520719443,26022.012520719443,275.6243873599715,2.4743873599715016,275.6243873599715,275.6243873599715,77055.50593325091,77055.4676947705,0.03823848041065503,0.0,8546.071908451686,8546.071908451686,0.8854776918152546,3943.760279845997,275.6243873599715,2.4743873599715016,1.0,0.002,0.12910328039377447,0.0049056816532407725,0.0001994059903984366,0.001800594009951926,0.0997029951992183,0.0997029951992183,0.0,3.503625341239047e-13,0.9999973135465597,0.9999973135465597,0.0,0.09242783984071981,2.483037553723158e-07,0.0,0.0,0.0,1600088.239898888,266.60790955353946,0.0,1.0,1284524.0975793176,2598.0629151835474,,,,,,,,,,,,,,,,,,,2.0,15266.2101215006,1550.609990813904,0.3713399434576133,6.173730061729009,2.933146761917318
3864.0,-30.148464114190883,5.00240341643554,35.0478304658348,24.53999452935534,5.001389721944868,-26.633478730577448,-40.129055351112015,1.486404338331736,-6.542090688238318,-6.542090688316659,40.09568085733216,41063.84359821684,25750.896355033252,25750.896355033252,66814.73995325009,77064.72910219755,77055.48370041748,25750.896355033252,102806.38005545073,102806.38005545073,102806.38005545073,130265.65138109963,125755.70388529466,4509.94749580497,0.0,90928.6359278934,54927.755206314745,40000.97857953183,27459.271325648893,67460.24990518072,20834.5911285415,1550.610263610211,0.0,0.8784680300522776,2.7244795625638,0.001494314320929203,1.0,1.0,-6.542090688238318,333836.13626484864,1558662.8487903045,4.668945867363324,1558662.8487903045,4.668945867363324,0.7587452296696789,0.0924281024565211,3.924137195059346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924137195059346,1.2847922850531304,1.2850876116119347,3.0542969791393713,6471.688793205377,15266.204814010838,6453.755284859772,0.00032711983266498385,23171.625100767724,2362.848179629917,19290.70643174952,1967.1046108252585,0.8325141783478268,0.8325141783478268,35479.66213242428,35405.22815468563,1.0026286205483754,0.8,4282.019346783114,4273.035954225843,1.0026286205483754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.48240287416,4632.441516551485,6.180488446865764,5.00240341643554,-3.733186402868043,8.735589819303584,2.9331485306463083,3.5,0.8380424373275167,0.6,0.00022985130595541266,1.000001865698187,0.00022985087712304792,199.04489015869152,0.0,8.564517802980056e-08,0.24271843453645478,0.029118206221854823,7.771177198725383e-05,0.00015213953396815883,0.000597016404083447,0.09242810245756138,0.09242810245756138,0.09242810245756138,0.09242785573530504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.9242736669,595.6305475662592,0.0,0.09242810245756138,0.0924281024565211,0.0924281024565211,0.37133999536918894,0.37133999536918894,0.5,10.008557072219936,7.833023119019344e-11,7.833023119019344e-11,7.833023119019344e-11,7.833023119019344e-11,7.833023119019344e-11,7.833023119019344e-11,27459.271325648893,20834.5911285415,0.7587452296696789,0.9904312546597746,0.6087117029055547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523851202143028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.21702552422,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5765050443768,260.5765050443768,-12.573494955623175,244.75910971004745,276.39390037870857,124759.477085737,124761.04646452001,-1.5693787829961994,0.0,nan,276.39390037870857,3.243900378708588,270.06694224497494,-3.083057755025038,263.7399841112413,-9.410015888758664,257.4130259775102,-15.73697402248979,251.08606784377847,-22.06393215622151,244.75910971004745,-28.390890289952523,1.0,1.0,26022.012520719443,26022.012520719443,275.6243889909864,2.4743889909864265,275.6243889909864,275.6243889909864,77055.52663055639,77055.48370041748,0.042930138908559456,0.0,8546.071908451686,8546.071908451686,0.8854778427647592,3943.7578810346427,275.6243889909864,2.4743889909864265,1.0,0.002,0.12910352820231982,0.004905680566099971,0.0001994063730511244,0.0018005936271540983,0.09970318652556219,0.09970318652556219,0.0,2.0522255769761522e-13,0.9999973189039856,0.9999973189039856,0.0,0.09242785464790398,2.4780861711686054e-07,0.0,0.0,0.0,1600088.239615338,266.60790931176166,0.0,1.0,1284524.0984044916,2598.06291184455,,,,,,,,,,,,,,,,,,,2.0,15266.204814010838,1550.610263610211,0.37133999536918894,6.173730061729009,2.9331485306463083
3865.0,-30.148481776753542,5.002395966063611,35.04783121613578,24.540012166276597,5.0013888803176965,-26.63349471104622,-40.12907298803327,1.4864018146121096,-6.542091422307919,-6.542091422298753,40.09568258509458,41063.80983144145,25750.894050733998,25750.894050733998,66814.70388217545,77064.7444887305,77055.5022794809,25750.894050733998,102806.3963302149,102806.3963302149,102806.3963302149,130265.67497286887,125755.72998642232,4509.9449864465605,0.0,90928.64759685447,54927.717657550085,40001.03326589376,27459.278642653968,67460.31190854774,20834.596371895852,1550.6106259625908,0.0,0.878468019502872,2.7244794880076433,0.001494314320929203,1.0,1.0,-6.542091422307919,333836.1265882815,1558662.923435292,4.6689462262949855,1558662.923435292,4.6689462262949855,0.7587452184389272,0.09242811746113602,3.9241342680356635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241342680356635,1.2847922977450275,1.28508762375576,3.054294670759635,6471.683902025714,15266.199507133064,6453.756128378084,0.0003271209146700496,23171.64535819295,2362.8502453124106,19290.708953082205,1967.1048679296402,0.8325135593472849,0.8325135593472849,35479.6409609282,35405.22815468563,1.0026278726851965,0.8,4282.016791607829,4273.035954225843,1.0026278726851965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.4839070059015,4632.441516551485,6.180485662607294,5.002395966063611,-3.73318781552179,8.735583781585401,2.9331502954612905,3.5,0.8380429415603687,0.6,0.00022985087712304792,1.0000018405703108,0.00022985045406712621,199.04490476161035,0.0,8.535689093743365e-08,0.24190142891668695,0.02911829157874576,7.771161671315345e-05,0.00015213926040989447,0.0005970148852880684,0.09242811746094638,0.09242811746094638,0.09242811746094638,0.09242787369492138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.9678823706,595.6305334709122,0.0,0.09242811746094638,0.09242811746113602,0.09242811746113602,0.37134004725852615,0.37134004725852615,0.5,10.008549759224476,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,27459.278642653968,20834.596371895852,0.7587452184389272,0.9904298096450028,0.6087106428904363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523852276004587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.21620851861,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57649568208745,260.57649568208745,-12.573504317912523,244.75909190024038,276.39389946393686,124759.44577767952,124761.01106236447,-1.565284684930476,0.0,nan,276.39389946393686,3.2438994639368843,270.06693795119617,-3.0830620488038107,263.7399764384554,-9.410023561544563,257.41301492571756,-15.736985074282416,251.0860534129785,-22.06394658702149,244.75909190024038,-28.3909080997596,1.0,1.0,26022.012520719443,26022.012520719443,275.62439043099295,2.474390430992969,275.62439043099295,275.62439043099295,77055.54182447353,77055.5022794809,0.03954499262908939,0.0,8546.071908451686,8546.071908451686,0.8854780278738914,3943.754939375842,275.62439043099295,2.474390430992969,1.0,0.002,0.12910377313384833,0.004905679402349032,0.00019940675105839162,0.0018005932492817032,0.09970337552919581,0.09970337552919581,0.0,3.40094705869598e-13,0.9999973500310823,0.9999973500310823,0.0,0.09242787252949762,2.4493163839769893e-07,0.0,0.0,0.0,1600088.2387544399,266.60790857769206,0.0,1.0,1284524.1009098273,2598.0629017069245,,,,,,,,,,,,,,,,,,,2.0,15266.199507133064,1550.6106259625908,0.37134004725852615,6.173730061729009,2.9331502954612905
3866.0,-30.14849929127956,5.0023885420064715,35.047831963652754,24.5400242851116,5.0013881574087655,-26.6335105464102,-40.129086818173505,1.486399412540944,-6.5420917676935915,-6.542091767596995,40.09568400536764,41063.77540248345,25750.89089035756,25750.89089035756,66814.66629284101,77064.76402056786,77055.51766287918,25750.89089035756,102806.40855323675,102806.40855323675,102806.40855323675,130265.69287078008,125755.75042519656,4509.94244558353,0.0,90928.66815566573,54927.684216012014,40001.0932662819,27459.284317543334,67460.37758382523,20834.60045599555,1550.6109009375743,0.0,0.8784680122290704,2.7244794529283425,0.001494314320929203,1.0,1.0,-6.5420917676935915,333836.1220353744,1558662.9847967527,4.668946473777908,1558662.9847967527,4.668946473777908,0.75874521036532,0.09242813187617425,3.924132687172216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924132687172216,1.2847923098559058,1.285087635325855,3.0542934115260407,6471.6812338608315,15266.194204489251,6453.755427835376,0.00032712142136692577,23171.6599321187,2362.851731439248,19290.706859113172,1967.1046544042229,0.8325129453662463,0.8325129453662463,35479.6295263613,35405.22815468563,1.002627468769926,0.8,4282.015411576743,4273.035954225843,1.002627468769926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.485405469745,4632.441516551485,6.180482681291021,5.0023885420064715,-3.733188931262079,8.73557747326855,2.9331520536264843,3.5,0.8380434438932812,0.6,0.00022985045406712621,1.0000018251440355,0.00022985003455770658,199.0449192421384,0.0,8.420712564396564e-08,0.23864299407499862,0.029118375785871405,7.771149495385992e-05,0.0001521389591132663,0.0005970134624487257,0.09242813187715583,0.09242813187715583,0.09242813187715583,0.09242788813008995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.0100011236,595.6305198449636,0.0,0.09242813187715583,0.09242813187617425,0.09242813187617425,0.37134009943282265,0.37134009943282265,0.5,10.008542446874188,-9.657696864451282e-11,-9.657696864451282e-11,-9.657696864451282e-11,-9.657696864451282e-11,-9.657696864451282e-11,-9.657696864451282e-11,27459.284317543334,20834.60045599555,0.75874521036532,0.9904282882173039,0.6087095399289492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523853335403005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.21295008376,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5764863640838,260.5764863640838,-12.573513635916186,244.7590742967717,276.3938984313983,124759.45881907517,124761.01669959527,-1.5578805200805221,0.0,nan,276.3938984313983,3.2438984313983497,270.06693360447133,-3.083066395528647,263.7399687775448,-9.410031222455189,257.4130039506207,-15.736996049379286,251.08603912369583,-22.06396087630415,244.7590742967717,-28.390925703228277,1.0,1.0,26022.012520719443,26022.012520719443,275.62439188574956,2.474391885749583,275.62439188574956,275.62439188574956,77055.55672229697,77055.51766287918,0.03905941778793931,0.0,8546.071908451686,8546.071908451686,0.8854781278499301,3943.753350608077,275.62439188574956,2.474391885749583,1.0,0.002,0.12910401797221688,0.004905678308973303,0.00019940712908104506,0.0018005928711499618,0.09970356454052252,0.09970356454052252,0.0,2.310066200827965e-13,0.999997351040042,0.999997351040042,0.0,0.09242788703775391,2.44838420337487e-07,0.0,0.0,0.0,1600088.238349379,266.6079082323064,0.0,1.0,1284524.1020886125,2598.062896937081,,,,,,,,,,,,,,,,,,,2.0,15266.194204489251,1550.6109009375743,0.37134009943282265,6.173730061729009,2.9331520536264843
3867.0,-30.148516673507263,5.002381145813143,35.04783271021733,24.540041433088504,5.001389553138081,-26.633526050843408,-40.12910061338914,1.4863989304736354,-6.54209201727042,-6.542092017319375,40.09568547291166,41063.733227964054,25750.887546752696,25750.887546752696,66814.62077471675,77064.77989357564,77055.53397862986,25750.887546752696,102806.42152538255,102806.42152538255,102806.42152538255,130265.71166069536,125755.77174632646,4509.939914368907,0.0,90928.68310403478,54927.64108149572,40001.15780282117,27459.290135312807,67460.44793813398,20834.604648565408,1550.6111805006412,0.0,0.8784680052946967,2.724479427579937,0.001494314320929203,1.0,1.0,-6.54209201727042,333836.1187454313,1558663.0481995665,4.6689467097121815,1558663.0481995665,4.6689467097121815,0.7587452022939218,0.09242814630188177,3.9241303321320866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241303321320866,1.2847923129773802,1.2850876379090361,3.0542915710931515,6471.677334204385,15266.188904222354,6453.755584927843,0.00032712224692966986,23171.67764777852,2362.8535379338023,19290.707328673067,1967.1047022860066,0.832512329141713,0.832512329141713,35479.61249208382,35405.22815468563,1.0026268670502307,0.8,4282.0133557199115,4273.035954225843,1.0026268670502307,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.486900115838,4632.441516551485,6.180479661663346,5.002381145813143,-3.7331899703282603,8.735571116141402,2.933153807312687,3.5,0.8380439449464819,0.6,0.00022985003455770658,1.0000018113578124,0.00022984961821780495,199.04493361328775,0.0,8.350121855237858e-08,0.23664245337744091,0.029118459287089955,7.771137350221629e-05,0.0001521386610554903,0.0005970119345378121,0.09242814630282126,0.09242814630282126,0.09242814630282126,0.09242790320457483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.0522547118,595.6305061774872,0.0,0.09242814630282126,0.09242814630188177,0.09242814630188177,0.3713401515400584,0.3713401515400584,0.5,10.008535153969554,4.89421836391557e-11,4.89421836391557e-11,4.89421836391557e-11,4.89421836391557e-11,4.89421836391557e-11,4.89421836391557e-11,27459.290135312807,20834.604648565408,0.7587452022939218,0.9904265805645184,0.6087082799334865,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523854385922346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.21094954306,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57647728694457,260.57647728694457,-12.57352271305541,244.75905690423755,276.39389766965394,124759.4707302471,124760.98834055269,-1.5176103055915242,0.0,nan,276.39389766965394,3.243897669653961,270.0669295165691,-3.0830704834309017,263.7399613634852,-9.410038636514798,257.4129932104021,-15.7370067895979,251.08602505731955,-22.06397494268043,244.75905690423755,-28.390943095762424,1.0,1.0,26022.012520719443,26022.012520719443,275.62439354517926,2.4743935451792822,275.62439354517926,275.62439354517926,77055.5775262202,77055.53397862986,0.04354759033594746,0.0,8546.071908451686,8546.071908451686,0.8854782767859839,3943.750983792747,275.62439354517926,2.4743935451792822,1.0,0.002,0.1291042621417983,0.0049056772361119145,0.00019940750610998703,0.0018005924941167507,0.09970375305499352,0.09970375305499352,0.0,2.2673789928928656e-13,0.9999973582762277,0.9999973582762277,0.0,0.09242790213225045,2.441696313143581e-07,0.0,0.0,0.0,1600088.2380566823,266.60790798272956,0.0,1.0,1284524.1029404032,2598.0628934903816,,,,,,,,,,,,,,,,,,,2.0,15266.188904222354,1550.6111805006412,0.3713401515400584,6.173730061729009,2.933153807312687
3868.0,-30.14853384225624,5.002373772048111,35.047833467669115,24.540053342375927,5.001389717911132,-26.633541486239533,-40.12911814553661,1.4863973618947686,-6.542092550963332,-6.542092550892285,40.09568728021941,41063.71773598863,25750.88485780848,25750.88485780848,66814.60259379711,77064.79971707465,77055.55419103478,25750.88485780848,102806.43904884325,102806.43904884325,102806.43904884325,130265.73665190369,125755.79918224977,4509.937469653915,0.0,90928.70499580623,54927.627600763684,40001.19710560283,27459.297603060433,67460.49470866326,20834.61001354397,1550.6115451194,0.0,0.8784679955283947,2.724479373375122,0.001494314320929203,1.0,1.0,-6.542092550963332,333836.11171024427,1558663.1262822049,4.668947041999636,1558663.1262822049,4.668947041999636,0.7587451913271765,0.09242816139904049,3.9241289854620263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241289854620263,1.284792321175182,1.2850876455737843,3.0542905034431396,6471.675071982125,15266.183606022018,6453.75460419065,0.000327122648693722,23171.691178520294,2362.854917685478,19290.704397183963,1967.10440335731,0.832511716497675,0.832511716497675,35479.60275146269,35405.22815468563,1.0026265229720608,0.8,4282.012180130134,4273.035954225843,1.0026265229720608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.488391379827,4632.441516551485,6.180476804180053,5.002373772048111,-3.7331912208737155,8.735564992921827,2.9331555570310437,3.5,0.8380444448660125,0.6,0.00022984961821780495,1.000001789111963,0.00022984920699183902,199.04494780794047,0.0,8.287034808005269e-08,0.23485456645886932,0.029118542157438036,7.771121915126607e-05,0.0001521383990665389,0.0005970107015787941,0.09242816139935849,0.09242816139935849,0.09242816139935849,0.09242792207209354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.0956059452,595.6304921697648,0.0,0.09242816139935849,0.09242816139904049,0.09242816139904049,0.37134020365562054,0.37134020365562054,0.5,10.008527974170125,-7.105427357601002e-11,-7.105427357601002e-11,-7.105427357601002e-11,-7.105427357601002e-11,-7.105427357601002e-11,-7.105427357601002e-11,27459.297603060433,20834.61001354397,0.7587451913271765,0.9904256243946103,0.6087076282693674,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523855428506594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.209161656145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57646831437836,260.57646831437836,-12.573531685621617,244.7590397099688,276.39389691879046,124759.49818040241,124760.99830711985,-1.5001267174291495,0.0,nan,276.39389691879046,3.243896918790483,270.06692547702403,-3.0830745229759486,263.73995403525964,-9.410045964740334,257.4129825934955,-15.737017406504492,251.08601115173167,-22.06398884826831,244.7590397099688,-28.390960290031188,1.0,1.0,26022.012520719443,26022.012520719443,275.6243953767169,2.4743953767169273,275.6243953767169,275.6243953767169,77055.59368630538,77055.55419103478,0.03949527059739921,0.0,8546.071908451686,8546.071908451686,0.8854783619512879,3943.7496303893363,275.6243953767169,2.4743953767169273,1.0,0.002,0.12910450257781372,0.004905676127664846,0.0001994078772558357,0.0018005921230931014,0.09970393862791785,0.09970393862791785,0.0,3.489370251075208e-13,0.9999973986704016,0.9999973986704016,0.0,0.09242792096292851,2.404361119725632e-07,0.0,0.0,0.0,1600088.2374307807,266.60790744903665,0.0,1.0,1284524.104761868,2598.062886119987,,,,,,,,,,,,,,,,,,,2.0,15266.183606022018,1550.6115451194,0.37134020365562054,6.173730061729009,2.9331555570310437
3869.0,-30.148550957594235,5.002366422013058,35.047834227856384,24.540070595126622,5.001390547088918,-26.633556807125796,-40.12913190582765,1.4863963966227638,-6.542093006914172,-6.542093006907102,40.095688874085084,41063.67517736631,25750.88200883244,25750.88200883244,66814.55718619876,77064.81558716613,77055.57155134808,25750.88200883244,102806.45356018053,102806.45356018053,102806.45356018053,130265.75763661,125755.82260649894,4509.935030111056,0.0,90928.71914466145,54927.583306635446,40001.26204225111,27459.304076429475,67460.56611868058,20834.6146670613,1550.6118605365245,0.0,0.878467986995217,2.7244793270662466,0.001494314320929203,1.0,1.0,-6.542093006914172,333836.10569986276,1558663.1951432861,4.668947332331426,1558663.1951432861,4.668947332331426,0.7587451819270731,0.0924281762348899,3.924126497940263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924126497940263,1.284792326540059,1.285087650411527,3.0542885545619045,6471.670942536647,15266.178311518963,6453.7549238671045,0.00032712353393560934,23171.70947276778,2362.856783179555,19290.70535271828,1967.1045007946934,0.8325111004602145,0.8325111004602145,35479.58475892678,35405.22815468563,1.0026258874029177,0.8,4282.010008621663,4273.035954225843,1.0026258874029177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.489877903786,4632.441516551485,6.180473915320789,5.002366422013058,-3.733192409970545,8.735558831983603,2.933157301188281,3.5,0.8380449431966517,0.6,0.00022984920699183902,1.0000017835463926,0.0002298487970458462,199.04496195843632,0.0,8.18524509260796e-08,0.2319698459245096,0.02911862400988896,7.771109800749219e-05,0.00015213810898434684,0.000597009184811999,0.09242817623557034,0.09242817623557034,0.09242817623557034,0.09242793840444231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.13770847186,595.6304785576066,0.0,0.09242817623557034,0.0924281762348899,0.0924281762348899,0.3713402561552244,0.3713402561552244,0.5,10.008520839306632,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,27459.304076429475,20834.6146670613,0.7587451819270731,0.9904239028865348,0.6087063530585363,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523856458286546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.20627693561,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5764594926279,260.5764594926279,-12.573540507372059,244.7590226931829,276.3938962920752,124759.49539358873,124760.97030538695,-1.4749117982249966,0.0,nan,276.3938962920752,3.2438962920752488,270.0669215722955,-3.0830784277044927,263.73994685251614,-9.410053147483836,257.41297213273793,-15.737027867262043,251.08599741295995,-22.064002587040022,244.7590226931829,-28.390977306817064,1.0,1.0,26022.012520719443,26022.012520719443,275.6243969520813,2.4743969520813494,275.6243969520813,275.6243969520813,77055.61327720729,77055.57155134808,0.04172585920605343,0.0,8546.071908451686,8546.071908451686,0.8854785192656415,3943.7471304299643,275.6243969520813,2.4743969520813494,1.0,0.002,0.12910474149543685,0.004905675039263335,0.00019940824608831383,0.0018005917542086333,0.0997041230441569,0.0997041230441569,0.0,2.969469288516269e-13,0.9999974150992205,0.9999974150992205,0.0,0.0924279373172251,2.389176648004928e-07,0.0,0.0,0.0,1600088.2368960525,266.6079069930858,0.0,1.0,1284524.1063180028,2598.0628798232287,,,,,,,,,,,,,,,,,,,2.0,15266.178311518963,1550.6118605365245,0.3713402561552244,6.173730061729009,2.933157301188281
3870.0,-30.148567847766348,5.002359092188165,35.047834993276155,24.540088197123282,5.001389782969722,-26.6335720846926,-40.12914566611869,1.4863940198978833,-6.542093649563412,-6.5420936495902975,40.09569054546571,41063.62942214672,25750.87958444195,25750.87958444195,66814.50900658866,77064.83128154874,77055.58940101403,25750.87958444195,102806.46898545598,102806.46898545598,102806.46898545598,130265.78000572417,125755.84737479893,4509.932630925236,0.0,90928.7310105476,54927.53366276205,40001.330386428395,27459.31102026819,67460.64140669658,20834.619648415966,1550.6122027141002,0.0,0.8784679771555567,2.7244792617952234,0.001494314320929203,1.0,1.0,-6.542093649563412,333836.0972284039,1558663.2673532735,4.668947667114822,1558663.2673532735,4.668947667114822,0.7587451714661586,0.0924281913168478,3.9241236169697387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241236169697387,1.2847923385052917,1.285087661852787,3.0542862837546227,6471.666130968506,15266.173017513616,6453.755718181711,0.00032712459576713694,23171.729508553046,2362.8588262610624,19290.707726977795,1967.1047429017856,0.83251048308057,0.83251048308057,35479.563920527115,35405.22815468563,1.0026251513064566,0.8,4282.007493647586,4273.035954225843,1.0026251513064566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.491360054248,4632.441516551485,6.180471134855941,5.002359092188165,-3.7331937381794202,8.735552830367585,2.933159040214453,3.5,0.8380454400612722,0.6,0.0002298487970458462,1.0000017600826445,0.00022984839249367973,199.0449759227728,0.0,8.159768454486344e-08,0.23124783800014298,0.029118705607573504,7.771097686389338e-05,0.00015213782018195284,0.0005970076132102964,0.09242819131719442,0.09242819131719442,0.09242819131719442,0.0924279555511586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.1798873431,595.6304649244277,0.0,0.09242819131719442,0.0924281913168478,0.0924281913168478,0.371340308766621,0.371340308766621,0.5,10.008513766357035,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,27459.31102026819,20834.619648415966,0.7587451714661586,0.9904220833565366,0.6087049954741532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523857484863056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.205554927685,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57645066989636,260.57645066989636,-12.573549330103617,244.75900584601865,276.39389549377614,124759.46095386746,124760.93602966369,-1.4750757962265832,0.0,nan,276.39389549377614,3.243895493776165,270.06691756422384,-3.0830824357761344,263.7399396346714,-9.410060365328604,257.4129617051194,-15.737038294880563,251.0859837755687,-22.06401622443127,244.75900584601865,-28.390994153981325,1.0,1.0,26022.012520719443,26022.012520719443,275.62439839803795,2.4743983980379767,275.62439839803795,275.62439839803795,77055.62897892312,77055.58940101403,0.03957790909043979,0.0,8546.071908451686,8546.071908451686,0.8854787014622238,3943.7442350545875,275.62439839803795,2.4743983980379767,1.0,0.002,0.12910497837494395,0.00490567392570218,0.00019940861169631983,0.0018005913886214567,0.09970430584815991,0.09970430584815991,0.0,3.177766209894184e-13,0.999997437150134,0.999997437150134,0.0,0.09242795443727007,2.3687957773051064e-07,0.0,0.0,0.0,1600088.23614237,266.60790635043656,0.0,1.0,1284524.1085113287,2598.0628709481257,,,,,,,,,,,,,,,,,,,2.0,15266.173017513616,1550.6122027141002,0.371340308766621,6.173730061729009,2.933159040214453
3871.0,-30.14858454073103,5.002351791121457,35.047835757719305,24.54010551972317,5.001389984928097,-26.633587088164937,-40.129159356560535,1.486392532363599,-6.542093822290099,-6.542093822229064,40.09569204812763,41063.586937970314,25750.87613150749,25750.87613150749,66814.4630694778,77064.84721575919,77055.60625696722,25750.87613150749,102806.48238847472,102806.48238847472,102806.48238847472,130265.79924449537,125755.86902729109,4509.930217204287,0.0,90928.7443012594,54927.488482398636,40001.395354289736,27459.316856020647,67460.71221031039,20834.62386027616,1550.6124809899923,0.0,0.8784679705039966,2.7244792442521533,0.001494314320929203,1.0,1.0,-6.542093822290099,333836.094951507,1558663.3322736311,4.66894789342669,1558663.3322736311,4.66894789342669,0.7587451636003837,0.09242820595616347,3.9241209855354797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241209855354797,1.2847923462996127,1.285087669129107,3.0542842170857525,6471.661751945164,15266.167727448581,6453.7562135566395,0.0003271255457638558,23171.748433962057,2362.8607561157028,19290.709207686607,1967.1048938920637,0.8325098670332904,0.8325098670332903,35479.54488705001,35405.22815468563,1.0026244789672467,0.8,4282.00519650854,4273.035954225843,1.0026244789672467,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.492836959957,4632.441516551485,6.180468115312154,5.002351791121457,-3.733194707047039,8.735546498168496,2.9331607730872986,3.5,0.8380459351677996,0.6,0.00022984839249367973,1.0000017395323688,0.00022984799266565655,199.0449897240653,0.0,8.052407623628734e-08,0.22820523205363832,0.02911878613164974,7.771085633540882e-05,0.0001521375361582709,0.0005970060983263337,0.09242820595724258,0.09242820595724258,0.09242820595724258,0.09242797084346752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.2211560116,595.6304515789378,0.0,0.09242820595724258,0.09242820595616347,0.09242820595616347,0.37134036155831174,0.37134036155831174,0.5,10.008506712984952,-6.104983185650781e-11,-6.104983185650781e-11,-6.104983185650781e-11,-6.104983185650781e-11,-6.104983185650781e-11,-6.104983185650781e-11,27459.316856020647,20834.62386027616,0.7587451636003837,0.9904203629096312,0.6087037268440569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523858497934268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.20251232174,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57644195211566,260.57644195211566,-12.573558047884319,244.75898918048082,276.3938947237527,124759.4460319696,124760.90356104267,-1.4575290730600918,0.0,nan,276.3938947237527,3.243894723752703,270.0669136150971,-3.083086384902856,263.73993250644196,-9.410067493558017,257.4129513977875,-15.737048602212496,251.0859702891339,-22.064029710866066,244.75898918048082,-28.391010819519153,1.0,1.0,26022.012520719443,26022.012520719443,275.6244001977619,2.474400197761895,275.6244001977619,275.6244001977619,77055.64599619145,77055.60625696722,0.03973922423028853,0.0,8546.071908451686,8546.071908451686,0.8854788678777664,3943.741590463157,275.6244001977619,2.474400197761895,1.0,0.002,0.12910521451256113,0.004905672900345113,0.00019940897635101196,0.0018005910238658189,0.09970448817550598,0.09970448817550598,0.0,2.1683089351798301e-13,0.9999974451773658,0.9999974451773658,0.0,0.09242796981849084,2.3613767261775145e-07,0.0,0.0,0.0,1600088.2359398007,266.6079061777099,0.0,1.0,1284524.1091008342,2598.0628685627435,,,,,,,,,,,,,,,,,,,2.0,15266.167727448581,1550.6124809899923,0.37134036155831174,6.173730061729009,2.9331607730872986
