time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3872.0,-30.148604422553188,5.002344510673762,35.04783652312463,24.540117813181155,5.001388456061942,-26.633605134690267,-40.129177272878565,1.4863891682018604,-6.542094424935783,-6.54209442493933,40.09569360478266,41063.55634650163,25750.873658424356,25750.873658424356,66814.43000492599,77064.865450503,77055.62253087066,25750.873658424356,102806.49618929502,102806.49618929502,102806.49618929502,130265.81947769345,125755.89164674224,4509.927830951216,0.0,90928.76325367371,54927.45946038158,40001.44865921348,27459.323288398427,67460.77194761191,20834.628475212554,1550.612797953867,0.0,0.8784679613174889,2.724479183044082,0.001494314320929203,1.0,1.0,-6.542094424935783,333836.0870073758,1558663.3995269113,4.668948205987312,1558663.3995269113,4.668948205987312,0.7587451539279262,0.09242822089828318,3.924119142661261,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924119142661261,1.2847923628633373,1.2850876851829163,3.0542827433343542,6471.6586292427955,15266.162440771264,6453.755836809181,0.0003271261706640774,23171.76414577657,2362.8623582749024,19290.708081563243,1967.1047790594387,0.8325092539438473,0.8325092539438473,35479.53155731999,35405.22815468563,1.0026240081074516,0.8,4282.003587751343,4273.035954225843,1.0026240081074516,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.494310847378,4632.441516551485,6.180465335421798,5.002344510673762,-3.733195998246588,8.73554050892035,2.9331625024191554,3.5,0.8380464292626159,0.6,0.00022984799266565655,1.0000020718359446,0.00022984751645931017,199.0450061618212,0.0,7.958376476419176e-08,0.22554038934171944,0.029118865715414506,7.771069860324004e-05,0.0001521372940624165,0.0005970048679430141,0.09242822089885616,0.09242822089885616,0.09242822089885616,0.09242798669381573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.26255416445,595.6304381939921,0.0,0.09242822089885616,0.09242822089828318,0.09242822089828318,0.37134041436113757,0.37134041436113757,0.5,10.00849968691059,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,27459.323288398427,20834.628475212554,0.7587451539279262,0.9904189957507772,0.6087027343593163,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523859499177127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.19984747903,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5764328729595,260.5764328729595,-12.573567127040462,244.75897209700878,276.39389364891207,124759.4223733256,124760.9403208338,-1.5179475081888185,0.0,nan,276.39389364891207,3.243893648912092,270.06690933853054,-3.0830906614694413,263.7399250281491,-9.410074971850861,257.41294071776827,-15.737059282231712,251.08595640738818,-22.064043592611796,244.75897209700878,-28.391027902991198,1.0,1.0,26022.012520719443,26022.012520719443,275.624401499307,2.474401499307021,275.624401499307,275.624401499307,77055.65833559062,77055.62253087066,0.03580471995519474,0.0,8546.071908451686,8546.071908451686,0.88547898442367,3943.7397383745674,275.624401499307,2.474401499307021,1.0,0.002,0.1291054498152123,0.004905671800859191,0.00019940933953988276,0.0018005906607596427,0.09970466976994137,0.09970466976994137,0.0,2.995251616177974e-13,0.999997454211692,0.999997454211692,0.0,0.09242798559559907,2.3530268409675003e-07,0.0,0.0,0.0,1600088.2352330345,266.6079055750642,0.0,1.0,1284524.11115763,2598.0628602400902,,,,,,,,,,,,,,,,,,,2.0,15266.162440771264,1550.612797953867,0.37134041436113757,6.173730061729009,2.9331625024191554
3873.0,-30.148620574112417,5.0023372595220446,35.04783728266837,24.540129617694788,5.001389906979008,-26.633619526003802,-40.129190928395815,1.4863888588681866,-6.542094549257115,-6.542094549268961,40.095694966438735,41063.53279096389,25750.87014087365,25750.87014087365,66814.40293183754,77064.88620870985,77055.63750960176,25750.87014087365,102806.50765047541,102806.50765047541,102806.50765047541,130265.83614771851,125755.91074017144,4509.925407547064,0.0,90928.78735032456,54927.43824685667,40001.49900385322,27459.328497243107,67460.82750109633,20834.63223788093,1550.6130453450123,0.0,0.8784679554646181,2.7244791704173625,0.001494314320929203,1.0,1.0,-6.542094549257115,333836.0853685662,1558663.4583546335,4.668948405124679,1558663.4583546335,4.668948405124679,0.7587451470261813,0.09242823531463644,3.9241181259217432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241181259217432,1.2847923652938165,1.285087687002096,3.054281946191628,6471.656940193014,15266.157089654069,6453.754431916344,0.0003271264222102082,23171.776290237474,2362.8635966652705,19290.703882244536,1967.1043508481018,0.832508636395386,0.832508636395386,35479.5242031207,35405.22815468563,1.0026237483275076,0.8,4282.0027001774,4273.035954225843,1.0026237483275076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.495779664728,4632.441516551485,6.180462312371715,5.0023372595220446,-3.733196923555207,8.735534183077252,2.9331642258026367,3.5,0.8380469216578962,0.6,0.00022984751645931017,1.0000016831143113,0.00022984712960031693,199.04501951549778,0.0,9.478649515006501e-08,0.26862492725528425,0.029118960501909655,7.771057838262426e-05,0.00015213693807668592,0.0005970033163289571,0.09242823531561183,0.09242823531561183,0.09242823531561183,0.09242800039598556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.30311305006,595.630425072381,0.0,0.09242823531561183,0.09242823531463644,0.09242823531463644,0.37134046720623926,0.37134046720623926,0.5,10.008492639338721,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,27459.328497243107,20834.63223788093,0.7587451470261813,0.9904177788324894,0.608701883923623,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452386069168761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.24293201694,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57642410813713,260.57642410813713,-12.573575891862845,244.7589553429982,276.3938928732779,124759.47880234108,124760.94419629764,-1.4653939565626606,0.0,nan,276.3938928732779,3.2438928732779004,270.06690536722095,-3.083094632779023,263.73991786116403,-9.410082138835946,257.4129303551087,-15.737069644891278,251.08594284905286,-22.06405715094712,244.7589553429982,-28.39104465700177,1.0,1.0,26022.012520719443,26022.012520719443,275.624403127681,2.4744031276810006,275.624403127681,275.624403127681,77055.67950201932,77055.63750960176,0.04199241756577976,0.0,8546.071908451686,8546.071908451686,0.8854790487236734,3943.738716551352,275.624403127681,2.4744031276810006,1.0,0.002,0.1291056857497351,0.004905670785051796,0.00019940970390072124,0.0018005902962599447,0.09970485195036062,0.09970485195036062,0.0,1.6066575153628193e-13,0.9999974473754107,0.9999974473754107,0.0,0.09242799938005024,2.359345862058842e-07,0.0,0.0,0.0,1600088.2350872334,266.60790545074286,0.0,1.0,1284524.111581929,2598.062858523202,,,,,,,,,,,,,,,,,,,2.0,15266.157089654069,1550.6130453450123,0.37134046720623926,6.173730061729009,2.9331642258026367
3874.0,-30.1486368573071,5.00233002810975,35.04783805186235,24.540146660897904,5.0013912944100865,-26.63363404213581,-40.12920454898847,1.4863884792395,-6.5420951810456245,-6.542095181037762,40.0956967640024,41063.495003332195,25750.86777554536,25750.86777554536,66814.36277887755,77064.90247578571,77055.65708075056,25750.86777554536,102806.52485629593,102806.52485629593,102806.52485629593,130265.86082348564,125755.93774752041,4509.923075965229,0.0,90928.80239012235,54927.399267110595,40001.55902556862,27459.335967189705,67460.89499275832,20834.637599193768,1550.6134122499125,0.0,0.8784679452038499,2.7244791062494262,0.001494314320929203,1.0,1.0,-6.5420951810456245,333836.0770402761,1558663.53601617,4.668948754235819,1558663.53601617,4.668948754235819,0.7587451358652088,0.0924282506177581,3.924115808625412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924115808625412,1.2847923678686437,1.2850876890804557,3.0542801364357195,6471.653105537408,15266.151812603748,6453.754554952163,0.0003271272317368563,23171.793806455986,2362.865382822471,19290.70425000683,1967.1043883494192,0.8325080229495297,0.8325080229495297,35479.50744183605,35405.22815468563,1.0026231562514643,0.8,4282.000677267912,4273.035954225843,1.0026231562514643,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.497245672204,4632.441516551485,6.180459570036468,5.00233002810975,-3.7331982298204833,8.735528257930234,2.933165945889658,3.5,0.8380474131113308,0.6,0.00022984712960031693,1.0000016968319525,0.00022984673958902503,199.04503297800872,0.0,7.700235586015965e-08,0.21822467650769245,0.029119037504265515,7.771045846964998e-05,0.00015213667113066695,0.0005970019162554955,0.09242825061784564,0.09242825061784564,0.09242825061784564,0.09242801900974425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.3453007826,595.6304114425096,0.0,0.09242825061784564,0.0924282506177581,0.0924282506177581,0.3713405198982312,0.3713405198982312,0.5,10.008485691118501,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,27459.335967189705,20834.637599193768,0.7587451358652088,0.9904161927595213,0.608700714802853,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523861660457285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.192531766195,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5764155827584,260.5764155827584,-12.573584417241591,244.75893883523233,276.39389233028646,124759.48786391746,124760.91322518374,-1.4253612662885855,0.0,nan,276.39389233028646,3.243892330286485,270.066901631275,-3.0830983687249613,263.73991093226306,-9.41008906773692,257.4129202332519,-15.737079766748082,251.08592953424156,-22.06407046575842,244.75893883523233,-28.39106116476765,1.0,1.0,26022.012520719443,26022.012520719443,275.6244047859875,2.474404785987531,275.6244047859875,275.6244047859875,77055.70047703064,77055.65708075056,0.04339628007437568,0.0,8546.071908451686,8546.071908451686,0.8854791952726656,3943.736387668539,275.6244047859875,2.474404785987531,1.0,0.002,0.12910591845179165,0.004905669691501691,0.00019941006306090916,0.0018005899372885961,0.09970503153045458,0.09970503153045458,0.0,3.495051470459032e-13,0.9999974823484176,0.9999974823484176,0.0,0.09242801791562667,2.3270213142943577e-07,0.0,0.0,0.0,1600088.2343462878,266.60790481895435,0.0,1.0,1284524.1137381888,2598.062849798091,,,,,,,,,,,,,,,,,,,2.0,15266.151812603748,1550.6134122499125,0.3713405198982312,6.173730061729009,2.933165945889658
3875.0,-30.148656224708304,5.002322814096458,35.04783882871197,24.540164332743757,5.0013903243677165,-26.633651569798534,-40.12922236053271,1.4863856694625825,-6.5420959396075204,-6.5420959395663925,40.095698523336516,41063.45418561904,25750.865687723453,25750.865687723453,66814.3198733425,77064.91693785781,77055.6756797109,25750.865687723453,102806.54136743434,102806.54136743434,102806.54136743434,130265.8846982736,125755.9639149316,4509.920783342,0.0,90928.813512481,54927.3559335158,40001.61953218356,27459.343330839256,67460.96286302281,20834.642877102415,1550.6137769236911,0.0,0.8784679344014983,2.7244790292056367,0.001494314320929203,1.0,1.0,-6.5420959396075204,333836.06704084197,1558663.612026734,4.668949121773727,1558663.612026734,4.668949121773727,0.758745124604028,0.09242826601708944,3.9241128123057583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241128123057583,1.2847923818185978,1.2850877025325067,3.054277771130037,6471.648093738496,15266.146532377945,6453.755495125294,0.00032712834586644984,23171.814334015642,2362.8674760510107,19290.707060247238,1967.1046749141897,0.8325074067216638,0.8325074067216637,35479.48576909065,35405.22815468563,1.0026223906829606,0.8,4281.9980615971435,4273.035954225843,1.0026223906829606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.498706454372,4632.441516551485,6.180456902058433,5.002322814096458,-3.7331996310906614,8.735522445187119,2.9331676598461525,3.5,0.8380479028131864,0.6,0.00022984673958902503,1.000002018230209,0.000229846275706328,199.0450489904613,0.0,7.762981045764142e-08,0.2200028828369558,0.029119115134075974,7.77103016606332e-05,0.00015213643792839183,0.0005970005452933621,0.09242826601726016,0.09242826601726016,0.09242826601726016,0.09242803699671369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.38692887104,595.6303979927402,0.0,0.09242826601726016,0.09242826601708944,0.09242826601708944,0.3713405729214562,0.3713405729214562,0.5,10.00847882064305,-4.1154635255225e-11,-4.1154635255225e-11,-4.1154635255225e-11,-4.1154635255225e-11,-4.1154635255225e-11,-4.1154635255225e-11,27459.343330839256,20834.642877102415,0.758745124604028,0.990414560328863,0.6086994973522241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523862637122575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.194309972525,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5764067585901,260.5764067585901,-12.573593241409867,244.75892197478177,276.3938915424007,124759.43292279953,124760.9082388192,-1.4753160196603097,0.0,nan,276.3938915424007,3.2438915424007178,270.06689762887527,-3.08310237112471,263.7399037153517,-9.410096284648262,257.41290980182737,-15.73709019817261,251.08591588830387,-22.064084111696104,244.75892197478177,-28.391078025218206,1.0,1.0,26022.012520719443,26022.012520719443,275.6244062037758,2.4744062037758,275.6244062037758,275.6244062037758,77055.71489046076,77055.6756797109,0.03921074986283202,0.0,8546.071908451686,8546.071908451686,0.8854793847640007,3943.733376367287,275.6244062037758,2.4744062037758,1.0,0.002,0.12910614857514355,0.004905668585409975,0.00019941041818621647,0.0018005895822234925,0.09970520909310823,0.09970520909310823,0.0,4.097087252796783e-13,0.9999975102490289,0.9999975102490289,0.0,0.09242803589372436,2.3012336506921165e-07,0.0,0.0,0.0,1600088.2334566654,266.60790406039246,0.0,1.0,1284524.1163271205,2598.062839322204,,,,,,,,,,,,,,,,,,,2.0,15266.146532377945,1550.6137769236911,0.3713405729214562,6.173730061729009,2.9331676598461525
3876.0,-30.148671884225358,5.002315625913803,35.047839601346276,24.540181969665014,5.0013897620141945,-26.633665719602412,-40.12923598112536,1.4863835973903239,-6.54209623929961,-6.542096239306223,40.0956999554003,41063.413716279014,25750.86258526124,25750.86258526124,66814.27630154026,77064.93345732181,77055.6910089074,25750.86258526124,102806.55359416862,102806.55359416862,102806.55359416862,130265.90252932033,125755.98407973924,4509.918449581098,0.0,90928.826027315,54927.31046909534,40001.68395357739,27459.348935151713,67461.0328887291,20834.646915051984,1550.614047082967,0.0,0.8784679273305076,2.7244789987672724,0.001494314320929203,1.0,1.0,-6.54209623929961,333836.0630902785,1558663.6738968825,4.668949362356268,1558663.6738968825,4.668949362356268,0.7587451167999396,0.09242828075231849,3.9241099967497197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241099967497197,1.284792392469998,1.2850877125903313,3.054275554360705,6471.643396670286,15266.14118982243,6453.756186351591,0.00032712937635911174,23171.834149050344,2362.869496622225,19290.709126368896,1967.104885599965,0.8325067839810812,0.8325067839810812,35479.465403827504,35405.22815468563,1.0026216713000933,0.8,4281.995603725632,4273.035954225843,1.0026216713000933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.500161437536,4632.441516551485,6.180453999160919,5.002315625913803,-3.7332006826010757,8.735516308514878,2.9331693669989924,3.5,0.8380483905711407,0.6,0.000229846275706328,1.0000016318404448,0.00022984590063449128,199.04506193733556,0.0,9.233355415794885e-08,0.26167329248362703,0.02911920746763013,7.771018174805283e-05,0.00015213609395827517,0.0005969987671681223,0.09242828075320174,0.09242828075320174,0.09242828075320174,0.09242805132360514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.42703413207,595.6303850220862,0.0,0.09242828075320174,0.09242828075231849,0.09242828075231849,0.37134062619022723,0.37134062619022723,0.5,10.008471937791269,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,27459.348935151713,20834.646915051984,0.7587451167999396,0.9904128863805628,0.6086982656196418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523863798778593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.235980382175,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57639806410026,260.57639806410026,-12.573601935899717,244.75890546992912,276.3938906582736,124759.40783296643,124760.86146794462,-1.4536349781847924,0.0,nan,276.3938906582736,3.243890658273642,270.06689362060337,-3.083106379396611,263.7398965829343,-9.41010341706567,257.41289954526485,-15.737100454735128,251.08590250759653,-22.064097492403448,244.75890546992912,-28.39109453007086,1.0,1.0,26022.012520719443,26022.012520719443,275.6244076977485,2.474407697748518,275.6244076977485,275.6244076977485,77055.73147055403,77055.6910089074,0.040461646640324034,0.0,8546.071908451686,8546.071908451686,0.8854795628235766,3943.730546733468,275.6244076977485,2.474407697748518,1.0,0.002,0.12910637902833036,0.004905667560609332,0.00019941077400901087,0.0018005892261944538,0.09970538700450543,0.09970538700450543,0.0,2.0346484913558172e-13,0.9999975066804164,0.9999975066804164,0.0,0.09242805029907601,2.3045324247584327e-07,0.0,0.0,0.0,1600088.2331051943,266.60790376070037,0.0,1.0,1284524.117349952,2598.0628351834102,,,,,,,,,,,,,,,,,,,2.0,15266.14118982243,1550.614047082967,0.37134062619022723,6.173730061729009,2.9331693669989924
3877.0,-30.14868759162213,5.002308462245514,35.04784037195861,24.540193913877033,5.001389188245827,-26.633679913635188,-40.12924953186882,1.4863815102599807,-6.542096600414652,-6.542096600412639,40.09570144231162,41063.38690923767,25750.85964395499,25750.85964395499,66814.24655319266,77064.95368510995,77055.70691410555,25750.85964395499,102806.56655806054,102806.56655806054,102806.56655806054,130265.92140500704,125756.00528174316,4509.916123263889,0.0,90928.84698670967,54927.28440644992,40001.73620028861,27459.354846946495,67461.0910472351,20834.65117029886,1550.6143334248295,0.0,0.8784679197180594,2.724478962090434,0.001494314320929203,1.0,1.0,-6.542096600414652,333836.0583300291,1558663.7381367364,4.668949621361295,1558663.7381367364,4.668949621361295,0.7587451084130512,0.09242829557392968,3.924108517052994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924108517052994,1.2847924030084477,1.2850877226492887,3.054274377607129,6471.640903270665,15266.135920902616,6453.755380478221,0.00032712983896375557,23171.84822783577,2362.870932258801,19290.706717559464,1967.1046399697618,0.8325061742112575,0.8325061742112575,35479.45470099791,35405.22815468563,1.0026212932332181,0.8,4281.994312007486,4273.035954225843,1.0026212932332181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.501612814242,4632.441516551485,6.180451140294099,5.002308462245514,-3.7332017768745103,8.735510239120025,2.9331710699207187,3.5,0.8380488771202054,0.6,0.00022984590063449128,1.0000016368300988,0.00022984552441641882,199.04507492379693,0.0,7.465619696840067e-08,0.2115756622084475,0.029119282123827098,7.771006245057883e-05,0.00015213583818391243,0.0005969975383664869,0.09242829557471957,0.09242829557471957,0.09242829557471957,0.09242806634648766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.4673754972,595.6303719773481,0.0,0.09242829557471957,0.09242829557392968,0.09242829557392968,0.37134067934394194,0.37134067934394194,0.5,10.008465060977652,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,27459.354846946495,20834.65117029886,0.7587451084130512,0.9904115915707689,0.6086973434877564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452386473803599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.185882751895,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5763894703212,260.5763894703212,-12.573610529678774,244.75888924764718,276.39388969299716,124759.42292216413,124760.85971934187,-1.4367971777250925,0.0,nan,276.39388969299716,3.243889692997186,270.06688960392603,-3.0831103960739483,263.7398895148559,-9.41011048514406,257.412889425785,-15.737110574214967,251.08588933671575,-22.064110663284225,244.75888924764718,-28.3911107523528,1.0,1.0,26022.012520719443,26022.012520719443,275.6244091977542,2.4744091977541984,275.6244091977542,275.6244091977542,77055.74702993086,77055.70691410555,0.04011582530802116,0.0,8546.071908451686,8546.071908451686,0.8854796564015924,3943.729059638259,275.6244091977542,2.4744091977541984,1.0,0.002,0.12910660929014994,0.00490566652607078,0.00019941112951105792,0.0018005888707141446,0.09970556475552896,0.09970556475552896,0.0,2.252022353321781e-13,0.999997508751312,0.999997508751312,0.0,0.09242806531205959,2.3026187008336658e-07,0.0,0.0,0.0,1600088.2326816875,266.6079033995853,0.0,1.0,1284524.1185824173,2598.0628301963466,,,,,,,,,,,,,,,,,,,2.0,15266.135920902616,1550.6143334248295,0.37134067934394194,6.173730061729009,2.9331710699207187
3878.0,-30.14870319158451,5.002301325104996,35.0478411419022,24.540210887230955,5.001390774116799,-26.633693795015237,-40.12926308261228,1.486381377545058,-6.542096841170519,-6.542096841232079,40.095702964232984,41063.352354251765,25750.8564605579,25750.8564605579,66814.20881480967,77064.97026874895,77055.72367229198,25750.8564605579,102806.58013284988,102806.58013284988,102806.58013284988,130265.94094003417,125756.02713478383,4509.913805250333,0.0,90928.86240456677,54927.24865696247,40001.79305289366,27459.360807184297,67461.15386007796,20834.65546797124,1550.6146191825937,0.0,0.8784679126246655,2.7244789376379646,0.001494314320929203,1.0,1.0,-6.542096841170519,333836.0551563683,1558663.8038886655,4.668949862706081,1558663.8038886655,4.668949862706081,0.7587451002326386,0.09242831038048599,3.924106271210295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924106271210295,1.2847924044062002,1.2850877235639753,3.0542726262644133,6471.637192385606,15266.130650501627,6453.755420612562,0.00032713061667272354,23171.865418548405,2362.8726852236396,19290.706837523696,1967.104652202709,0.8325055617698368,0.8325055617698369,35479.4384565381,35405.22815468563,1.0026207194137884,0.8,4281.992351473281,4273.035954225843,1.0026207194137884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.503060282763,4632.441516551485,6.180448229122458,5.002301325104996,-3.7332027761577042,8.7355041012627,2.933172768257308,3.5,0.8380493623592308,0.6,0.00022984552441641882,1.000001625634807,0.00022984515077214152,199.0450878214359,0.0,7.488435441968938e-08,0.21222226042539968,0.029119357008181516,7.770994315327417e-05,0.00015213558126314465,0.0005969961885089294,0.09242831038137203,0.09242831038137203,0.09242831038137203,0.09242808180387756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.507792077,595.6303589098707,0.0,0.09242831038137203,0.09242831038048599,0.09242831038048599,0.3713407324563158,0.3713407324563158,0.5,10.008458203678185,6.156142262625508e-11,6.156142262625508e-11,6.156142262625508e-11,6.156142262625508e-11,6.156142262625508e-11,6.156142262625508e-11,27459.360807184297,20834.65546797124,0.7587451002326386,0.9904101099929282,0.6086962645113037,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523865680165322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.18652935011,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5763811650387,260.5763811650387,-12.57361883496128,244.75887329474875,276.39388903533063,124759.43663511153,124760.8251983596,-1.3885632480579198,0.0,nan,276.39388903533063,3.2438890353306533,270.0668858872127,-3.083114112787257,263.7398827390968,-9.410117260903178,257.4128795909793,-15.73712040902069,251.08587644286368,-22.0641235571363,244.75887329474875,-28.391126705251224,1.0,1.0,26022.012520719443,26022.012520719443,275.62441091785746,2.474410917857483,275.62441091785746,275.62441091785746,77055.76855483945,77055.72367229198,0.04488254747411702,0.0,8546.071908451686,8546.071908451686,0.8854797984317011,3943.7268025663466,275.62441091785746,2.474410917857483,1.0,0.002,0.12910683887670923,0.004905665516173666,0.00019941148401945687,0.0018005885161992848,0.09970574200972844,0.09970574200972844,0.0,2.1874169142677147e-13,0.9999975160573451,0.9999975160573451,0.0,0.09242808079386332,2.2958662267407012e-07,0.0,0.0,0.0,1600088.2323993354,266.60790315882946,0.0,1.0,1284524.1194041003,2598.062826871472,,,,,,,,,,,,,,,,,,,2.0,15266.130650501627,1550.6146191825937,0.3713407324563158,6.173730061729009,2.933172768257308
3879.0,-30.14871860202996,5.002294205499444,35.04784192112759,24.540222831442975,5.0013901961906635,-26.633707722207976,-40.12927659843115,1.4863793163705454,-6.542097562141294,-6.542097562165966,40.095704771975896,41063.32671374144,25750.854358918834,25750.854358918834,66814.18107266027,77064.9906309521,77055.74297784691,25750.854358918834,102806.59733676574,102806.59733676574,102806.59733676574,130265.9656904369,125756.05412557274,4509.911564864157,0.0,90928.88340531808,54927.22360438799,40001.84422325565,27459.368353671158,67461.2125769268,20834.66087983331,1550.6149916783475,0.0,0.8784679018418782,2.7244788644121902,0.001494314320929203,1.0,1.0,-6.542097562141294,333836.0456524707,1558663.881990634,4.668950229578357,1558663.881990634,4.668950229578357,0.7587450887976394,0.09242832587408513,3.9241047987848257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9241047987848257,1.2847924148202767,1.2850877335003652,3.0542714554660173,6471.634711604297,15266.125381729327,6453.754606028189,0.0003271310760119817,23171.87946496127,2362.8741175591326,19290.704402676492,1967.1044039173921,0.8325049520409602,0.8325049520409603,35479.42780630038,35405.22815468563,1.0026203432047407,0.8,4281.991066102417,4273.035954225843,1.0026203432047407,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.504504395583,4632.441516551485,6.180445582562595,5.002294205499444,-3.7332041366041016,8.735498342103545,2.933174462656994,3.5,0.838049846473427,0.6,0.00022984515077214152,1.0000016058859011,0.00022984478166764718,199.04510056238868,0.0,7.437205798959502e-08,0.2107704123425123,0.029119431380239508,7.770982416360536e-05,0.00015213532660853616,0.0005969949652092536,0.09242832587351785,0.09242832587351785,0.09242832587351785,0.09242810038867438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.54914395104,595.6303455522927,0.0,0.09242832587351785,0.09242832587408513,0.09242832587408513,0.3713407855814387,0.3713407855814387,0.5,10.00845143905603,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,2.467004378559068e-11,27459.368353671158,20834.66087983331,0.7587450887976394,0.9904088367292729,0.6086953546368062,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523866615850864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.18507750203,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57637291631926,260.57637291631926,-12.57362708368072,244.75885757531933,276.3938882573214,124759.44719614573,124760.82630260158,-1.3791064558717083,0.0,nan,276.3938882573214,3.24388825732143,270.0668821209198,-3.0831178790801914,263.7398759845193,-9.410124015480676,257.4128698481175,-15.737130151882468,251.08586371171816,-22.064136288281816,244.75885757531933,-28.391142424680652,1.0,1.0,26022.012520719443,26022.012520719443,275.62441245592106,2.474412455921083,275.62441245592106,275.62441245592106,77055.78408401455,77055.74297784691,0.04110616764228325,0.0,8546.071908451686,8546.071908451686,0.8854798915498581,3943.7253227787496,275.62441245592106,2.474412455921083,1.0,0.002,0.12910706544977463,0.004905664431933374,0.00019941183367658385,0.0018005881666312206,0.09970591683829193,0.09970591683829193,0.0,3.078045630877657e-13,0.9999975486605508,0.9999975486605508,0.0,0.09242809930088369,2.2657320143915632e-07,0.0,0.0,0.0,1600088.2315537995,266.6079024378587,0.0,1.0,1284524.1218647333,2598.062816914741,,,,,,,,,,,,,,,,,,,2.0,15266.125381729327,1550.6149916783475,0.3713407855814387,6.173730061729009,2.933174462656994
3880.0,-30.148733927539624,5.002287112507774,35.047842699658,24.5402397698723,5.001391857416368,-26.633721349043714,-40.129290079325415,1.4863792789195909,-6.542097787064677,-6.542097787059351,40.09570631038332,41063.29345094594,25750.851162714956,25750.851162714956,66814.1446136609,77065.00733051857,77055.75994328602,25750.851162714956,102806.61110600097,102806.61110600097,102806.61110600097,130265.98543320132,125756.0761315141,4509.909301687221,0.0,90928.89896144517,54927.18917544664,40001.899762220586,27459.374327200352,67461.27408942094,20834.665189068564,1550.6152774937889,0.0,0.878467894771518,2.7244788415677204,0.001494314320929203,1.0,1.0,-6.542097787064677,333836.04268750997,1558663.9484553454,4.668950470139457,1558663.9484553454,4.668950470139457,0.7587450806710636,0.09242834078930584,3.924102581444559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924102581444559,1.28479241575768,1.2850877339637368,3.05426972740215,6471.631050044325,15266.120116233684,6453.754614213513,0.0003271318411186707,23171.896522636776,2362.87585695796,19290.704427142977,1967.104406412279,0.8325043402596659,0.8325043402596659,35479.411767999176,35405.22815468563,1.0026197766677665,0.8,4281.989130449372,4273.035954225843,1.0026197766677665,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.505942878281,4632.441516551485,6.180442681650396,5.002287112507774,-3.733205118805082,8.735492231312856,2.933176150451161,3.5,0.8380503287003317,0.6,0.00022984478166764718,1.0000015970351372,0.00022984441459804095,199.04511323312022,0.0,7.346844119343905e-08,0.20820956234220628,0.0291195048486807,7.7709705481571e-05,0.00015213507618607619,0.0005969936451900462,0.09242834079012807,0.09242834079012807,0.09242834079012807,0.09242811590647566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.58910605835,595.6303326334032,0.0,0.09242834079012807,0.09242834078930584,0.09242834078930584,0.3713408390128458,0.3713408390128458,0.5,10.00844469256652,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,27459.374327200352,20834.665189068564,0.7587450806710636,0.9904073932119595,0.6086943065515769,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452386754016929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.18251665203,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57636492515945,260.57636492515945,-12.573635074840524,244.7588420819368,276.3938877683843,124759.45852225748,124760.79456724439,-1.3360449869092759,0.0,nan,276.3938877683843,3.2438877683842975,270.0668786310937,-3.0831213689062906,263.73986949380406,-9.410130506195912,257.4128603565135,-15.7371396434865,251.08585121922454,-22.06414878077544,244.7588420819368,-28.391157918063186,1.0,1.0,26022.012520719443,26022.012520719443,275.6244142162016,2.4744142162016374,275.6244142162016,275.6244142162016,77055.80574939214,77055.75994328602,0.04580610612174496,0.0,8546.071908451686,8546.071908451686,0.8854800317774126,3943.723094351782,275.6244142162016,2.4744142162016374,1.0,0.002,0.12910729132440693,0.004905663440301997,0.00019941218245822666,0.0018005878177579377,0.09970609122911334,0.09970609122911334,0.0,2.1616432602233893e-13,0.9999975562180811,0.9999975562180811,0.0,0.09242811491459782,2.2587470801826455e-07,0.0,0.0,0.0,1600088.231290014,266.6079022129353,0.0,1.0,1284524.122632389,2598.0628138085044,,,,,,,,,,,,,,,,,,,2.0,15266.120116233684,1550.6152774937889,0.3713408390128458,6.173730061729009,2.933176150451161
3881.0,-30.148749068182546,5.002280036926088,35.0478434877123,24.54025716232138,5.001391339779339,-26.633735027385942,-40.12930356021968,1.486377298984347,-6.542098504346825,-6.542098504356806,40.09570814228608,41063.255329750704,25750.849076118877,25750.849076118877,66814.10440586958,77065.02373183164,77055.7795095614,25750.849076118877,102806.62858568027,102806.62858568027,102806.62858568027,130266.01053223525,125756.10341415025,4509.907118085001,0.0,90928.91137468455,54927.14701679929,40001.96039765029,27459.38194655498,67461.34234420527,20834.670654295387,1550.615653244465,0.0,0.8784678839169631,2.724478768716582,0.001494314320929203,1.0,1.0,-6.542098504346825,333836.0332322357,1558664.0275994923,4.668950839453557,1558664.0275994923,4.668950839453557,0.7587450691660335,0.09242835640920265,3.9240998228218666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240998228218666,1.2847924257781298,1.2850877435148569,3.0542675564461317,6471.626450049029,15266.114851925906,6453.755275613526,0.0003271328491869793,23171.915975699238,2362.8778406182782,19290.706404111872,1967.1046080070028,0.8325037266811406,0.8325037266811406,35479.391814531555,35405.22815468563,1.002619071831537,0.8,4281.986722277218,4273.035954225843,1.002619071831537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.507378090012,4632.441516551485,6.180440051908282,5.002280036926088,-3.733206471445153,8.735486508371242,2.9331778344078394,3.5,0.8380508098308113,0.6,0.00022984441459804095,1.0000015777707816,0.00022984405195681146,199.04512575101018,0.0,7.306341133797462e-08,0.2070617077318201,0.029119577912092038,7.770958679970492e-05,0.000152134827798336,0.0005969922508084855,0.09242835640895648,0.09242835640895648,0.09242835640895648,0.09242813469044571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.6300296187,595.6303194162805,0.0,0.09242835640895648,0.09242835640920265,0.09242835640920265,0.37134089245253127,0.37134089245253127,0.5,10.00843804102497,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,27459.38194655498,20834.670654295387,0.7587450691660335,0.9904057951436348,0.6086931256160798,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523868459393383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.18136879742,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5763569634579,260.5763569634579,-12.57364303654208,244.75882678562496,276.39388714129257,124759.42518126819,124760.75630113977,-1.33111987158436,0.0,nan,276.39388714129257,3.243887141292589,270.06687507015846,-3.0831249298415173,263.73986299902447,-9.41013700097551,257.4128509278899,-15.737149072110071,251.08583885675696,-22.064161143243012,244.75882678562496,-28.391173214375016,1.0,1.0,26022.012520719443,26022.012520719443,275.62441578840924,2.47441578840926,275.62441578840924,275.62441578840924,77055.82200690014,77055.7795095614,0.0424973387416685,0.0,8546.071908451686,8546.071908451686,0.8854802062363709,3943.720321935976,275.62441578840924,2.47441578840926,1.0,0.002,0.1291075141114185,0.004905662372792631,0.00019941252626912842,0.0018005874740832156,0.09970626313456421,0.09970626313456421,0.0,3.5234402201433923e-13,0.9999975896239451,0.9999975896239451,0.0,0.09242813362210557,2.2278709707900772e-07,0.0,0.0,0.0,1600088.2304488039,266.60790149565315,0.0,1.0,1284524.1250804306,2598.0628039027115,,,,,,,,,,,,,,,,,,,2.0,15266.114851925906,1550.615653244465,0.37134089245253127,6.173730061729009,2.9331778344078394
3882.0,-30.148764044596497,5.002272988534602,35.0478442756107,24.54027438014748,5.001391647509013,-26.63374847538533,-40.12931700618935,1.4863760782992257,-6.5420986871790205,-6.542098687164575,40.09570971390835,41063.219985866504,25750.845810735864,25750.845810735864,66814.06579660237,77065.04033660583,77055.79697593726,25750.845810735864,102806.64278667312,102806.64278667312,102806.64278667312,130266.03078658323,125756.12587236914,4509.904914214092,0.0,90928.9250048267,54927.108654406664,40002.01816713337,27459.387999910097,67461.40616704346,20834.675024297536,1550.6159417256013,0.0,0.8784678769482637,2.72447875014713,0.001494314320929203,1.0,1.0,-6.5420986871790205,333836.030822126,1558664.0955000687,4.668951076555765,1558664.0955000687,4.668951076555765,0.7587450610467265,0.09242837144928735,3.9240972772071094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240972772071094,1.284792432237543,1.2850877495098119,3.0542655597473116,6471.622219283827,15266.109590810775,6453.755681756828,0.0003271337617849527,23171.93448107978,2362.879727641935,19290.707618101384,1967.1047317994814,0.8325031142243443,0.8325031142243443,35479.37340177483,35405.22815468563,1.002618421419463,0.8,4281.9845000525465,4273.035954225843,1.002618421419463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.508807702207,4632.441516551485,6.180437147554532,5.002272988534602,-3.7332074165861937,8.735480405120796,2.933179511794877,3.5,0.8380512890842506,0.6,0.00022984405195681146,1.0000015606570603,0.00022984369324962885,199.04513813312124,0.0,7.218196912658182e-08,0.20456370050473288,0.029119650094061166,7.770946842547138e-05,0.00015213458353134006,0.0005969909050043691,0.09242837145014486,0.09242837145014486,0.09242837145014486,0.09242815052286711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.66958012135,595.6303066328619,0.0,0.09242837145014486,0.09242837144928735,0.09242837144928735,0.37134094620866054,0.37134094620866054,0.5,10.008431413233598,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,27459.387999910097,20834.675024297536,0.7587450610467265,0.9904042858395482,0.6086920258405003,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523869367529276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.178870790194,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57634911582187,260.57634911582187,-12.573650884178107,244.7588116864234,276.3938865452222,124759.40803179353,124760.72008104467,-1.3120492511779722,0.0,nan,276.3938865452222,3.2438865452222103,270.0668715734621,-3.0831284265378827,263.7398566017015,-9.410143398298487,257.41284162994054,-15.737158370059433,251.08582665818165,-22.064173341818332,244.7588116864234,-28.391188313576578,1.0,1.0,26022.012520719443,26022.012520719443,275.62441764939143,2.474417649391455,275.62441764939143,275.62441764939143,77055.83965659433,77055.79697593726,0.042680657061282545,0.0,8546.071908451686,8546.071908451686,0.8854803672244067,3943.717763593145,275.62441764939143,2.474417649391455,1.0,0.002,0.12910773600513922,0.004905661405452483,0.00019941286891931735,0.0018005871313004993,0.09970643445965867,0.09970643445965867,0.0,2.198167863010081e-13,0.9999975992894131,0.9999975992894131,0.0,0.09242814955551748,2.218937698664393e-07,0.0,0.0,0.0,1600088.2302343834,266.60790131282096,0.0,1.0,1284524.1257044275,2598.0628013777655,,,,,,,,,,,,,,,,,,,2.0,15266.109590810775,1550.6159417256013,0.37134094620866054,6.173730061729009,2.933179511794877
3883.0,-30.148778843659912,5.002265961066249,35.047845065344674,24.5402863243595,5.001390765397168,-26.63376188275446,-40.12933048708362,1.4863738044912775,-6.542099199360166,-6.542099199350807,40.095711342678804,41063.19601145477,25750.843300929508,25750.843300929508,66814.03931238428,77065.0608773318,77055.81420105867,25750.843300929508,102806.65750198819,102806.65750198819,102806.65750198819,130266.05208436474,125756.14934513201,4509.902739232723,0.0,90928.94562842618,54927.08471548256,40002.067681048466,27459.39458237655,67461.46226342501,20834.67975491425,1550.6162632897901,0.0,0.8784678679775982,2.724478698127177,0.001494314320929203,1.0,1.0,-6.542099199360166,333836.0240705102,1558664.1658694912,4.668951381772636,1558664.1658694912,4.668951381772636,0.7587450514399161,0.09242838675318862,3.9240957496061175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240957496061175,1.2847924436155074,1.2850877604295032,3.054264343712516,6471.619642652015,15266.104332481009,6453.754938852133,0.00032713424629030074,23171.948757252732,2362.881183406437,19290.705397509533,1967.10450536213,0.8325025054904636,0.8325025054904636,35479.36235244057,35405.22815468563,1.0026180311129065,0.8,4281.983166514959,4273.035954225843,1.0026180311129065,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.510234254151,4632.441516551485,6.180434429087434,5.002265961066249,-3.733208607818175,8.735474568884424,2.933181185591656,3.5,0.8380517673119018,0.6,0.00022984369324962885,1.0000015421759467,0.00022984333879076023,199.0451503686048,0.0,7.139892071186314e-08,0.20234454129742013,0.02911972149298188,7.770934974393922e-05,0.0001521343435056896,0.0005969897307197936,0.09242838675369569,0.09242838675369569,0.09242838675369569,0.09242816698183368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.7092397348,595.6302938167677,0.0,0.09242838675369569,0.09242838675318862,0.09242838675318862,0.3713409999966687,0.3713409999966687,0.5,10.008424820130708,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,27459.39458237655,20834.67975491425,0.7587450514399161,0.9904030697035197,0.6086911643140834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523870265814822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.17665163099,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57634126946704,260.57634126946704,-12.57365873053294,244.7587967683097,276.3938857706262,124759.40896748586,124760.72080246444,-1.311834978576233,0.0,nan,276.3938857706262,3.243885770626207,270.0668679701621,-3.083132029837884,263.73985016969846,-9.41014983030152,257.4128323692341,-15.737167630765896,251.08581456877167,-22.06418543122831,244.7587967683097,-28.39120323169027,1.0,1.0,26022.012520719443,26022.012520719443,275.6244191527653,2.4744191527653356,275.6244191527653,275.6244191527653,77055.85452694654,77055.81420105867,0.04032588786503766,0.0,8546.071908451686,8546.071908451686,0.8854804638319004,3943.716228354148,275.6244191527653,2.4744191527653356,1.0,0.002,0.12910795679793252,0.004905660383415115,0.0001994132097341054,0.0018005867905487411,0.0997066048670527,0.0997066048670527,0.0,2.828466627580184e-13,0.9999976112009666,0.9999976112009666,0.0,0.0924281659603477,2.2079284093097766e-07,0.0,0.0,0.0,1600088.22963371,266.6079008006398,0.0,1.0,1284524.1274524727,2598.062794304452,,,,,,,,,,,,,,,,,,,2.0,15266.104332481009,1550.6162632897901,0.3713409999966687,6.173730061729009,2.933181185591656
3884.0,-30.148793569565854,5.002258960760588,35.04784585238771,24.540303192939632,5.0013924734231185,-26.63377496526808,-40.1293438632041,1.4863738691251833,-6.5420993651772505,-6.542099365163732,40.09571284449262,41063.16526859553,25750.840040032617,25750.840040032617,66814.00530862814,77065.07781224856,77055.83067546625,25750.840040032617,102806.67071549887,102806.67071549887,102806.67071549887,130266.07104937741,125756.17050200631,4509.900547371104,0.0,90928.96131701928,54927.052706752154,40002.12067807458,27459.400333878544,67461.52101195313,20834.68390817431,1550.6165370642934,0.0,0.8784678613667299,2.724478681285866,0.001494314320929203,1.0,1.0,-6.5420993651772505,333836.0218846941,1558664.2307528951,4.668951606700048,1558664.2307528951,4.668951606700048,0.7587450437680947,0.09242840171130803,3.9240935647655717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240935647655717,1.2847924440450982,1.2850877604037632,3.054262642151583,6471.616037248579,15266.099077204954,6453.754912884731,0.0003271349972061525,23171.965656851364,2362.8829066859084,19290.705319891233,1967.1044974472663,0.8325018949865162,0.8325018949865162,35479.34654920667,35405.22815468563,1.0026174728797068,0.8,4281.981259232047,4273.035954225843,1.0026174728797068,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.511656173169,4632.441516551485,6.180431537226054,5.002258960760588,-3.7332095332891395,8.735468494049726,2.933182853952927,3.5,0.8380522439865505,0.6,0.00022984333879076023,1.0000015345525468,0.00022984298608462057,199.04516254360496,0.0,7.05533188029847e-08,0.19994810548765865,0.02911979204630068,7.77092319849686e-05,0.00015213410680579165,0.0005969884694979651,0.09242840171223063,0.09242840171223063,0.09242840171223063,0.09242818203390658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.74827203416,595.6302811984245,0.0,0.09242840171223063,0.09242840171130803,0.09242840171130803,0.3713410538606393,0.3713410538606393,0.5,10.008418229813339,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,27459.400333878544,20834.68390817431,0.7587450437680947,0.990401703169274,0.6086901785288799,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523871153462982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.174255195176,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57633366627863,260.57633366627863,-12.573666333721349,244.75878203454224,276.3938852980165,124759.41816132014,124760.68934123426,-1.2711799141270768,0.0,nan,276.3938852980165,3.2438852980165507,270.06686464532123,-3.0831353546787454,263.7398439926253,-9.410156007374667,257.4128233399303,-15.737176660069679,251.085802687236,-22.06419731276398,244.75878203454224,-28.39121796545774,1.0,1.0,26022.012520719443,26022.012520719443,275.6244209146693,2.474420914669338,275.6244209146693,275.6244209146693,77055.87640183319,77055.83067546625,0.04572636693774257,0.0,8546.071908451686,8546.071908451686,0.8854806020040762,3943.7140325893997,275.6244209146693,2.474420914669338,1.0,0.002,0.12910817743390787,0.004905659424596144,0.00019941355044862037,0.0018005864497515345,0.09970677522431018,0.09970677522431018,0.0,2.0015499674341797e-13,0.999997612898097,0.999997612898097,0.0,0.09242818107529441,2.206360136194683e-07,0.0,0.0,0.0,1600088.2294392444,266.6079006348227,0.0,1.0,1284524.128018397,2598.0627920144852,,,,,,,,,,,,,,,,,,,2.0,15266.099077204954,1550.6165370642934,0.3713410538606393,6.173730061729009,2.933182853952927
