time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3885.0,-30.148808122066814,5.002251977230534,35.04784664890646,24.54031506730246,5.001391993868703,-26.633788110473645,-40.129353502392746,1.4863719822773989,-6.542100086268931,-6.542100086282758,40.09571469202661,41063.12803660943,25750.838029932558,25750.838029932558,66813.966066542,77065.09851670504,77055.85031660738,25750.838029932558,102806.68834653994,102806.68834653994,102806.68834653994,130266.0963426451,125756.19790294739,4509.898439697724,0.0,90928.9825529021,54927.01595987583,40002.18510336252,27459.407996105165,67461.59309946769,20834.68940467673,1550.6169148238698,0.0,0.8784678504320872,2.7244786080478307,0.001494314320929203,1.0,1.0,-6.542100086268931,333836.01237920456,1558664.3105722454,4.668951978739063,1558664.3105722454,4.668951978739063,0.7587450322174432,0.09242841746832349,3.9240921466714953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240921466714953,1.28479245360041,1.2850877695080936,3.0542615156828647,6471.613650396538,15266.09382290118,6453.754039930386,0.0003271354327209284,23171.97944243744,2362.8843124244713,19290.702710572277,1967.104231370782,0.8325012871038135,0.8325012871038135,35479.336291948086,35405.22815468563,1.0026171105524901,0.8,4281.980021289601,4273.035954225843,1.0026171105524901,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.513075093213,4632.441516551485,6.1804289500175065,5.002251977230534,-3.733210876777736,8.73546285400827,2.933184518795829,3.5,0.8380527196559512,0.6,0.00022984298608462057,1.0000015164825964,0.00022984263753226083,199.04517457523966,0.0,7.020445089838441e-08,0.19895941384602142,0.02911986225075158,7.770914712482054e-05,0.00015213383895980003,0.0005969872027051373,0.09242841746819969,0.09242841746819969,0.09242841746819969,0.092428200916065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.78852369654,595.6302682005451,0.0,0.09242841746819969,0.09242841746832349,0.09242841746832349,0.3713411076729871,0.3713411076729871,0.5,10.008411733326673,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,27459.407996105165,20834.68940467673,0.7587450322174432,0.9904000631593326,0.6086889762010889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452387203672326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.17326650353,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5763260789375,260.5763260789375,-12.573673921062493,244.75876746166819,276.3938846962085,124759.42434982826,124760.69288020492,-1.2685303766485327,0.0,nan,276.3938846962085,3.243884696208511,270.06686124930025,-3.0831387506997316,263.7398378023903,-9.41016219760968,257.41281435548257,-15.73718564451741,251.08579090857526,-22.064209091424715,244.75876746166819,-28.391232538331792,1.0,1.0,26022.012520719443,26022.012520719443,275.62442249181566,2.4744224918156874,275.62442249181566,275.62442249181566,77055.89231826953,77055.85031660738,0.04200166215014178,0.0,8546.071908451686,8546.071908451686,0.8854806916861947,3943.712607404853,275.62442249181566,2.4744224918156874,1.0,0.002,0.12910839503119356,0.004905658378358453,0.00019941388624218615,0.0018005861141400662,0.09970694312109307,0.09970694312109307,0.0,3.8225238946365536e-13,0.9999976457746661,0.9999976457746661,0.0,0.09242819987100151,2.1759732197624895e-07,0.0,0.0,0.0,1600088.228593566,266.60789991373105,0.0,1.0,1284524.130479443,2598.0627820560867,,,,,,,,,,,,,,,,,,,2.0,15266.09382290118,1550.6169148238698,0.3713411076729871,6.173730061729009,2.933184518795829
3886.0,-30.148822606056466,5.0022450194598305,35.04784744469254,24.54033193588259,5.0013937077541915,-26.6338009746758,-40.129366878513224,1.4863720763725219,-6.542100317155075,-6.54210031716238,40.09571626393402,41063.098276273355,25750.834936292064,25750.834936292064,66813.93321256542,77065.11554500333,77055.86751315281,25750.834936292064,102806.70244944489,102806.70244944489,102806.70244944489,130266.11651238051,125756.22020398006,4509.896308400451,0.0,90928.99827645201,54926.984876472714,40002.23711108811,27459.41406293563,67461.65117402373,20834.69378202809,1550.617204973664,0.0,0.8784678432019581,2.7244785845977413,0.001494314320929203,1.0,1.0,-6.542100317155075,333836.0093356421,1558664.3784846799,4.668952224736136,1558664.3784846799,4.668952224736136,0.758745023993447,0.09242843264309014,3.9240899716032556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240899716032556,1.2847924538799798,1.2850877693398868,3.054259822084718,6471.610061865292,15266.088571580425,6453.754004126738,0.00032713617940235035,23171.996293270866,2362.886030731276,19290.702603552778,1967.10422045783,0.8325006770847269,0.8325006770847269,35479.32055939565,35405.22815468563,1.0026165548161434,0.8,4281.9781225371935,4273.035954225843,1.0026165548161434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.514488382288,4632.441516551485,6.180426111104252,5.0022450194598305,-3.733211846619145,8.735456866078975,2.933186177032197,3.5,0.8380531934377705,0.6,0.00022984263753226083,1.0000015093433554,0.00022984229062132669,199.04518655023224,0.0,6.937766529401687e-08,0.1966163034432438,0.029119931628416872,7.77090293661327e-05,0.00015213360816612812,0.0005969859661485225,0.09242843264373281,0.09242843264373281,0.09242843264373281,0.09242821665486546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.82736147655,595.6302556488929,0.0,0.09242843264373281,0.09242843264309014,0.09242843264309014,0.3713411617987864,0.3713411617987864,0.5,10.008405253666007,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,27459.41406293563,20834.69378202809,0.758745023993447,0.9903987235683357,0.6086880110649411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523872909582802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.17092339313,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57631871019413,260.57631871019413,-12.573681289805847,244.75875305220836,276.39388436818183,124759.43096260935,124760.66294549794,-1.2319828885837292,0.0,nan,276.39388436818183,3.2438843681818526,270.0668581049861,-3.0831418950138527,263.7398318417909,-9.410168158209103,257.41280557859585,-15.737194421404126,251.0857793154019,-22.06422068459807,244.75875305220836,-28.391246947791615,1.0,1.0,26022.012520719443,26022.012520719443,275.62442427315233,2.4744242731523514,275.62442427315233,275.62442427315233,77055.91426331594,77055.86751315281,0.04675016312103253,0.0,8546.071908451686,8546.071908451686,0.885480829240336,3943.710421461272,275.62442427315233,2.4744242731523514,1.0,0.002,0.12910861197532966,0.004905657423006403,0.00019941422122781843,0.0018005857789830384,0.09970711061390922,0.09970711061390922,0.0,2.1085693954758788e-13,0.999997652841251,0.999997652841251,0.0,0.0924282156988858,2.1694420433713522e-07,0.0,0.0,0.0,1600088.228322789,266.6078996828449,0.0,1.0,1284524.1312674447,2598.0627788675033,,,,,,,,,,,,,,,,,,,2.0,15266.088571580425,1550.617204973664,0.3713411617987864,6.173730061729009,2.933186177032197
3887.0,-30.148836847402535,5.002238078639462,35.0478482498872,24.540349223557882,5.001393325589659,-26.633813830103914,-40.129380219709105,1.4863703082904416,-6.542101019687777,-6.542101019707761,40.095718127019744,41063.06409884428,25750.832904756426,25750.832904756426,66813.89700360071,77065.13231761073,77055.88734360745,25750.832904756426,102806.72024836388,102806.72024836388,102806.72024836388,130266.14199622764,125756.24774096691,4509.894255260736,0.0,90929.01098822472,54926.9465733912,40002.293794259465,27459.42174786375,67461.71554212322,20834.69929668914,1550.6175832419178,0.0,0.8784678323086389,2.724478513244673,0.001494314320929203,1.0,1.0,-6.542101019687777,333836.00007480045,1558664.4589769035,4.668952595369174,1558664.4589769035,4.668952595369174,0.7587450124768199,0.0924284485074536,3.92408727752144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92408727752144,1.2847924628677196,1.2850877778839607,3.054257703818316,6471.60557351297,15266.083321147096,6453.754594528602,0.0003271371590386831,23172.01544142462,2362.887983299559,19290.704368303457,1967.104400412318,0.8325000653079774,0.8325000653079774,35479.301072747876,35405.22815468563,1.0026158664702982,0.8,4281.975770705249,4273.035954225843,1.0026158664702982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.515898374,4632.441516551485,6.180423531998472,5.002238078639462,-3.7332131713355423,8.735451249975004,2.933187831400086,3.5,0.8380536661143102,0.6,0.00022984229062132669,1.0000014840581875,0.0002298419495224997,199.04519832461457,0.0,6.90509516027286e-08,0.19569039684213285,0.029120000679368475,7.770891191507436e-05,0.00015213337870625233,0.000596984655867556,0.0924284485068485,0.0924284485068485,0.0924284485068485,0.09242823563563764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.8671566323,595.6302428002199,0.0,0.0924284485068485,0.0924284485074536,0.0924284485074536,0.37134121593017866,0.37134121593017866,0.5,10.008398867474394,2.000888343900442e-11,2.000888343900442e-11,2.000888343900442e-11,2.000888343900442e-11,2.000888343900442e-11,2.000888343900442e-11,27459.42174786375,20834.69929668914,0.7587450124768199,0.9903972418531514,0.6086869236701286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523873778333134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16999748653,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57631135181254,260.57631135181254,-12.573688648187442,244.75873879930737,276.3938839043195,124759.39536573709,124760.62561629724,-1.2302505601564053,0.0,nan,276.3938839043195,3.2438839043195458,270.06685488331595,-3.0831451166840225,263.73982586231295,-9.410174137687022,257.4127968413105,-15.737203158689454,251.08576782030872,-22.06423217969126,244.75873879930737,-28.39126120069261,1.0,1.0,26022.012520719443,26022.012520719443,275.62442589102443,2.4744258910244525,275.62442589102443,275.62442589102443,77055.93090727863,77055.88734360745,0.04356367117725313,0.0,8546.071908451686,8546.071908451686,0.8854809996175523,3943.7077139090475,275.62442589102443,2.4744258910244525,1.0,0.002,0.12910882587738723,0.004905656395474331,0.00019941455132153736,0.001800585448991543,0.09970727566076867,0.09970727566076867,0.0,3.130802908590802e-13,0.999997685753793,0.999997685753793,0.0,0.09242823460526722,2.139021863774995e-07,0.0,0.0,0.0,1600088.2274988755,266.6078989803122,0.0,1.0,1284524.133665149,2598.06276916541,,,,,,,,,,,,,,,,,,,2.0,15266.083321147096,1550.6175832419178,0.37134121593017866,6.173730061729009,2.933187831400086
3888.0,-30.148850946531706,5.002231164018896,35.047849055080505,24.54036633661019,5.001393676364623,-26.633826484242043,-40.12939356090499,1.4863692140743923,-6.5421012171218536,-6.542101217133844,40.095719737382495,41063.03237682801,25750.829758358806,25750.829758358806,66813.86213518682,77065.14926193524,77055.90509324287,25750.829758358806,102806.73485160168,102806.73485160168,102806.73485160168,130266.1627740237,125756.2705907857,4509.892183237999,0.0,90929.02477497343,54926.911655804935,40002.347910187214,27459.427922422026,67461.77583260924,20834.703754417893,1550.6178775832452,0.0,0.8784678251134719,2.7244784931921604,0.001494314320929203,1.0,1.0,-6.5421012171218536,333835.99747220543,1558664.5285510782,4.668952840176709,1558664.5285510782,4.668952840176709,0.7587450042032847,0.09242846381675592,3.924084773113389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924084773113389,1.2847924686910053,1.285087783270321,3.054255740704484,6471.601413910327,15266.078075091928,6453.754958401987,0.00032713805372485745,23172.03374350903,2362.8898495927797,19290.705455945357,1967.104511320926,0.8324994547079445,0.8324994547079445,35479.282958032956,35405.22815468563,1.0026152265866588,0.8,4281.973584451066,4273.035954225843,1.0026152265866588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.517302840094,4632.441516551485,6.18042069351442,5.002231164018896,-3.7332141109712937,8.735445274990191,2.933189479285041,3.5,0.8380541369385831,0.6,0.0002298419495224997,1.0000014692382366,0.00022984161183041524,199.04520998141675,0.0,6.789408366838399e-08,0.19241183311620025,0.029120068573452142,7.770879446417973e-05,0.00015213315505831996,0.0005969833972500515,0.09242846381749656,0.09242846381749656,0.09242846381749656,0.09242825174322451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.90561415127,595.6302303741013,0.0,0.09242846381749656,0.09242846381675592,0.09242846381675592,0.3713412703746262,0.3713412703746262,0.5,10.0083925052658,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,27459.427922422026,20834.703754417893,0.7587450042032847,0.9903958398748638,0.6086859094654786,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452387463252979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.1667189228,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57630408146804,260.57630408146804,-12.57369591853194,244.75872470572773,276.39388345721045,124759.37438916195,124760.58992075404,-1.2155315920750798,0.0,nan,276.39388345721045,3.2438834572104724,270.0668517069126,-3.0831482930873904,263.7398199566154,-9.410180043384571,257.4127882063192,-15.737211793680785,251.08575645602315,-22.06424354397683,244.75872470572773,-28.391275294272248,1.0,1.0,26022.012520719443,26022.012520719443,275.6244277705333,2.474427770533339,275.6244277705333,275.6244277705333,77055.94870843123,77055.90509324287,0.04361518836230971,0.0,8546.071908451686,8546.071908451686,0.8854811579995372,3943.705196978956,275.6244277705333,2.474427770533339,1.0,0.002,0.12910903888358496,0.0049056554629852605,0.00019941488023854953,0.0018005851199807612,0.09970744011927477,0.09970744011927477,0.0,2.1931068072689186e-13,0.9999976954475841,0.9999976954475841,0.0,0.09242825081051632,2.1300623958676867e-07,0.0,0.0,0.0,1600088.2272673298,266.6078987828781,0.0,1.0,1284524.1343389817,2598.0627664388053,,,,,,,,,,,,,,,,,,,2.0,15266.078075091928,1550.6178775832452,0.3713412703746262,6.173730061729009,2.933189479285041
3889.0,-30.14886488610517,5.002224270005158,35.04784986200649,24.540383694134675,5.001392956529203,-26.633839101841982,-40.129403095319844,1.486367172264508,-6.542101708101143,-6.542101708111613,40.09572139777352,41062.98326676636,25750.827286387044,25750.827286387044,66813.8105531534,77065.16608320933,77055.92261120309,25750.827286387044,102806.74989759014,102806.74989759014,102806.74989759014,130266.1844640716,125756.2943259242,4509.890138147401,0.0,90929.0370231354,54926.857930001854,40002.42121459283,27459.434566481457,67461.8557810743,20834.70853201144,1550.6182013201028,0.0,0.8784678161374807,2.7244784433255775,0.001494314320929203,1.0,1.0,-6.542101708101143,333835.9910000736,1558664.6002858768,4.6689531455748075,1558664.6002858768,4.6689531455748075,0.7587449946053684,0.09242847936229585,3.9240820053563303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240820053563303,1.2847924789402507,1.2850877930880353,3.054253562095159,6471.596797698594,15266.072831411126,6453.755640959148,0.0003271390666878529,23172.05320862771,2362.89183448249,19290.707496154384,1967.1047193643483,0.8324988434331674,0.8324988434331674,35479.26293847713,35405.22815468563,1.0026145194165719,0.8,4281.971168302765,4273.035954225843,1.0026145194165719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.51870418274,4632.441516551485,6.180418021533412,5.002224270005158,-3.7332152697052177,8.735439539710375,2.9331911235055697,3.5,0.8380546067158771,0.6,0.00022984161183041524,1.0000014526114693,0.00022984127796033877,199.04522150630356,0.0,6.721599185769326e-08,0.1904901209247027,0.029120135789444,7.77087105268612e-05,0.00015213290130355403,0.000596981980427927,0.09242847936262463,0.09242847936262463,0.09242847936262463,0.09242826840418501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.94415221584,595.6302179242467,0.0,0.09242847936262463,0.09242847936229585,0.09242847936229585,0.3713413248544134,0.3713413248544134,0.5,10.008386176529761,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,27459.434566481457,20834.70853201144,0.7587449946053684,0.9903939015549184,0.6086844601491995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523875478196362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.164797210615,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5762968003308,260.5762968003308,-12.573703199669183,244.75871076032854,276.39388284033487,124759.33241178954,124760.5497478162,-1.217336026620772,0.0,nan,276.39388284033487,3.2438828403348907,270.06684842433253,-3.0831515756674435,263.7398140083304,-9.41018599166955,257.4127795923296,-15.73722040767035,251.08574517632871,-22.064254823671263,244.75871076032854,-28.391289239671437,1.0,1.0,26022.012520719443,26022.012520719443,275.62442932938154,2.4744293293815645,275.62442932938154,275.62442932938154,77055.96476100343,77055.92261120309,0.04214980034157634,0.0,8546.071908451686,8546.071908451686,0.8854813330360322,3943.702415383112,275.62442932938154,2.4744293293815645,1.0,0.002,0.12910925082311625,0.00490565448199936,0.00019941520738774992,0.0018005847928734295,0.09970760369387496,0.09970760369387496,0.0,2.611795328621991e-13,0.9999977069880768,0.9999977069880768,0.0,0.09242826742269063,2.1193960522346002e-07,0.0,0.0,0.0,1600088.2266915224,266.60789829189883,0.0,1.0,1284524.1360146657,2598.062759658292,,,,,,,,,,,,,,,,,,,2.0,15266.072831411126,1550.6182013201028,0.3713413248544134,6.173730061729009,2.9331911235055697
3890.0,-30.148878600823213,5.002217400406184,35.04785066551274,24.540395428799116,5.001392659264304,-26.63385147481419,-40.12941640159113,1.4863655332561037,-6.542101985995146,-6.542101986011079,40.095722912941255,41062.96513195463,25750.824355438624,25750.824355438624,66813.78948739325,77065.1871405004,77055.93872053226,25750.824355438624,102806.76307597088,102806.76307597088,102806.76307597088,130266.20348942459,125756.31541586295,4509.888073561646,0.0,90929.05861663615,54926.84027134319,40002.46482810328,27459.440413453704,67461.90524155699,20834.712748349677,1550.6184820725814,0.0,0.8784678088684335,2.7244784151011645,0.001494314320929203,1.0,1.0,-6.542101985995146,333835.9873368556,1558664.6657472122,4.668953392896042,1558664.6657472122,4.668953392896042,0.7587449865927256,0.09242849459902674,3.924080661665062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924080661665062,1.2847924872972345,1.2850878010179638,3.054252496385615,6471.594539587952,15266.067590456785,6453.754684889924,0.00032713946933032596,23172.066646064617,2362.8932047197177,19290.704638399497,1967.104427954449,0.832498237341109,0.832498237341109,35479.253219378006,35405.22815468563,1.002614176099492,0.8,4281.9699953104655,4273.035954225843,1.002614176099492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.520101001173,4632.441516551485,6.180415246106927,5.002217400406184,-3.7332162641403324,8.735433664546516,2.9331927624181233,3.5,0.8380550749766067,0.6,0.00022984127796033877,1.0000014291799326,0.0002298409494762661,199.04523284528673,0.0,6.645524332516896e-08,0.18833415958352884,0.029120202244687327,7.770859338370997e-05,0.0001521326845766288,0.0005969809255543398,0.09242849459973278,0.09242849459973278,0.09242849459973278,0.09242828341676898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.98202050803,595.6302056850548,0.0,0.09242849459973278,0.09242849459902674,0.09242849459902674,0.37134137940781714,0.37134137940781714,0.5,10.008379841064134,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,27459.440413453704,20834.712748349677,0.7587449865927256,0.9903928631745121,0.6086837450694998,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452387631429287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16264124927,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57628956922014,260.57628956922014,-12.57371043077984,244.75869697884804,276.39388215959394,124759.34149621848,124760.55046830054,-1.2089720820774488,0.0,nan,276.39388215959394,3.2438821595939658,270.066845123444,-3.083154876555966,263.73980808729357,-9.41019191270641,257.41277105114506,-15.73722894885492,251.0857340149962,-22.06426598500377,244.75869697884804,-28.39130302115194,1.0,1.0,26022.012520719443,26022.012520719443,275.62443093648017,2.4744309364801893,275.62443093648017,275.62443093648017,77055.9811363761,77055.93872053226,0.042415843839989975,0.0,8546.071908451686,8546.071908451686,0.8854814180127786,3943.701064973387,275.62443093648017,2.4744309364801893,1.0,0.002,0.12910946294873804,0.004905653538687771,0.00019941553491169828,0.0018005844652910468,0.09970776745584914,0.09970776745584914,0.0,2.0274493889305134e-13,0.999997704975354,0.999997704975354,0.0,0.09242828247335365,2.1212567309679359e-07,0.0,0.0,0.0,1600088.2263656147,266.60789801400483,0.0,1.0,1284524.1369631013,2598.062755820534,,,,,,,,,,,,,,,,,,,2.0,15266.067590456785,1550.6184820725814,0.37134137940781714,6.173730061729009,2.9331927624181233
3891.0,-30.148892268404822,5.002210555853735,35.04785146913411,24.540412227530055,5.001394493999376,-26.63386359216464,-40.12942963801322,1.4863658177586014,-6.542102218880984,-6.542102218865089,40.09572452326805,41062.938951313154,25750.82135023561,25750.82135023561,66813.76030154875,77065.2044967526,77055.95629864372,25750.82135023561,102806.77764887933,102806.77764887933,102806.77764887933,130266.22428556111,125756.33825967199,4509.8860258891245,0.0,90929.07460200554,54926.81270721621,40002.513216432584,27459.44663668178,67461.95985311436,20834.71723851328,1550.618779661822,0.0,0.8784678014813376,2.7244783914480544,0.001494314320929203,1.0,1.0,-6.542102218880984,333835.9842669425,1558664.735319503,4.668953644233753,1558664.735319503,4.668953644233753,0.7587449781555745,0.09242850993878836,3.9240785453941753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240785453941753,1.284792486644607,1.2850877999431305,3.05425085076765,6471.591052720953,15266.062353542398,6453.754585298523,0.00032714019018412205,23172.083216512598,2362.8948944351637,19290.704340714132,1967.1043975989899,0.8324976291716161,0.8324976291716161,35479.23791210556,35405.22815468563,1.0026136353860422,0.8,4281.968147884847,4273.035954225843,1.0026136353860422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.521494303709,4632.441516551485,6.18041245807589,5.002210555853735,-3.7332172206306544,8.73542777648439,2.933194397205775,3.5,0.8380555420587928,0.6,0.0002298409494762661,1.0000014242681003,0.00022984062212159985,199.04524414529982,0.0,6.538318873236698e-08,0.185295956867528,0.02912026762787606,7.770847685564522e-05,0.0001521324726206209,0.0005969797718683453,0.09242850993959063,0.09242850993959063,0.09242850993959063,0.0924282995756089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.02023044915,595.6301933394383,0.0,0.09242850993959063,0.09242850993878836,0.09242850993878836,0.37134143387396473,0.37134143387396473,0.5,10.008373530176286,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,27459.44663668178,20834.71723851328,0.7587449781555745,0.9903916288086363,0.6086828642500148,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452387713690262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.15960304655,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5762825771438,260.5762825771438,-12.573717422856191,244.75868335900657,276.3938817952826,124759.34921764392,124760.51822554115,-1.169007897262063,0.0,nan,276.3938817952826,3.2438817952826184,270.0668421080266,-3.0831578919733715,263.73980242077073,-9.410197579229248,257.41276273351554,-15.737237266484442,251.08572304626082,-22.064276953739153,244.75868335900657,-28.39131664099341,1.0,1.0,26022.012520719443,26022.012520719443,275.6244327604906,2.474432760490629,275.6244327604906,275.6244327604906,77056.00351920104,77055.95629864372,0.04722055731690489,0.0,8546.071908451686,8546.071908451686,0.8854815518484336,3943.698938121146,275.6244327604906,2.474432760490629,1.0,0.002,0.12910967424322292,0.004905652607279702,0.0001994158611703616,0.0018005841390566196,0.09970793058518079,0.09970793058518079,0.0,2.269811942567923e-13,0.9999977139679846,0.9999977139679846,0.0,0.0924282986442555,2.1129453285142683e-07,0.0,0.0,0.0,1600088.226092492,266.607897781119,0.0,1.0,1284524.1377579242,2598.0627526043536,,,,,,,,,,,,,,,,,,,2.0,15266.062353542398,1550.618779661822,0.37134143387396473,6.173730061729009,2.933194397205775
3892.0,-30.148905783421576,5.002203727401098,35.047852282657885,24.540429445356153,5.001394157243183,-26.633875789354956,-40.129439102578885,1.4863641631782083,-6.542102930419787,-6.542102930401309,40.09572641627739,41062.89252410952,25750.819420713626,25750.819420713626,66813.71194482315,77065.22154524743,77055.97638484045,25750.819420713626,102806.79580555408,102806.79580555408,102806.79580555408,130266.25023093702,125756.36617353385,4509.88405740317,0.0,90929.08745291966,54926.762041683076,40002.58379026287,27459.454425382934,67462.0382156458,20834.722828122154,1550.6191629387802,0.0,0.8784677904255107,2.724478319180209,0.001494314320929203,1.0,1.0,-6.542102930419787,333835.9748873735,1558664.8171032057,4.668954020395955,1558664.8171032057,4.668954020395955,0.7587449665009725,0.09242852596621802,3.9240758884926734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240758884926734,1.2847924950609848,1.285087807940838,3.054248762798393,6471.586628564647,15266.057117115153,6453.755137767238,0.00032714115367707695,23172.102180686314,2362.896828242704,19290.705992080093,1967.1045659914541,0.8324970191163182,0.8324970191163182,35479.2186943767,35405.22815468563,1.0026129565398767,0.8,4281.965828508567,4273.035954225843,1.0026129565398767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.522884287458,4632.441516551485,6.180409933141991,5.002203727401098,-3.7332185375255365,8.735422264926635,2.933196028099797,3.5,0.8380560080285134,0.6,0.00022984062212159985,1.0000014083698143,0.00022984029842146143,199.04525531917722,0.0,6.515838946423359e-08,0.18465887574163797,0.029120332786265524,7.770839353356687e-05,0.00015213222858803297,0.0005969784100649559,0.09242852596606888,0.09242852596606888,0.09242852596606888,0.09242831880679836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.05934362975,595.630180713986,0.0,0.09242852596606888,0.09242852596621802,0.09242852596621802,0.37134148837831976,0.37134148837831976,0.5,10.008367315465895,-1.8474111129762605e-11,-1.8474111129762605e-11,-1.8474111129762605e-11,-1.8474111129762605e-11,-1.8474111129762605e-11,-1.8474111129762605e-11,27459.454425382934,20834.722828122154,0.7587449665009725,0.9903897615908039,0.6086814690189157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523877956685216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.15896596543,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57627559710176,260.57627559710176,-12.573724402898222,244.75866987802664,276.39388131617835,124759.3125256043,124760.47952143608,-1.166995831773313,0.0,nan,276.39388131617835,3.243881316178374,270.06683902854707,-3.0831609714529122,263.73979674091635,-9.41020325908363,257.41275445328586,-15.73724554671412,251.08571216565605,-22.06428783434393,244.75866987802664,-28.39133012197334,1.0,1.0,26022.012520719443,26022.012520719443,275.62443439929694,2.4744343992969675,275.62443439929694,275.62443439929694,77056.02037129269,77055.97638484045,0.04398645223409403,0.0,8546.071908451686,8546.071908451686,0.8854817198742373,3943.696267935137,275.62443439929694,2.4744343992969675,1.0,0.002,0.12910988240668717,0.00490565160237937,0.0001994161823968633,0.0018005838179764421,0.09970809119843164,0.09970809119843164,0.0,3.73305553136305e-13,0.999997747843441,0.999997747843441,0.0,0.09242831780270702,2.0816351099572766e-07,0.0,0.0,0.0,1600088.2252580177,266.6078970695802,0.0,1.0,1284524.1401863694,2598.0627427778663,,,,,,,,,,,,,,,,,,,2.0,15266.057117115153,1550.6191629387802,0.37134148837831976,6.173730061729009,2.933196028099797
3893.0,-30.1489190824149,5.0021969221671885,35.04785309481494,24.540441145095997,5.001393936662461,-26.633887780506683,-40.12945233900098,1.4863626347554142,-6.542103254620486,-6.542103254660194,40.095728003899424,41062.87625022302,25750.81663204998,25750.81663204998,66813.692882273,77065.24277276998,77055.9932931747,25750.81663204998,102806.80992522469,102806.80992522469,102806.80992522469,130266.27050596854,125756.388444435,4509.882061533535,0.0,90929.10920210919,54926.74623175547,40002.62552261525,27459.460580743857,67462.0861033591,20834.72726474803,1550.619459281253,0.0,0.8784677826299189,2.724478286252599,0.001494314320929203,1.0,1.0,-6.542103254620486,333835.9706137334,1558664.885695207,4.668954285632293,1558664.885695207,4.668954285632293,0.7587449579893981,0.0924285414197173,3.924074578461802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924074578461802,1.2847925028796305,1.2850878153453718,3.0542477245677393,6471.584428678476,15266.051883288705,6453.7541446333435,0.00032714154148909833,23172.115459067674,2362.89818226078,19290.703023536422,1967.1042632842432,0.832496413959806,0.832496413959806,35479.2092187448,35405.22815468563,1.0026126218231275,0.8,4281.964684900182,4273.035954225843,1.0026126218231275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.524268687752,4632.441516551485,6.1804072102909435,5.0021969221671885,-3.7332195592714044,8.735416481438593,2.933197652443008,3.5,0.8380564721265736,0.6,0.00022984029842146143,1.0000013858586205,0.00022983997989574397,199.04526631445293,0.0,6.443097669803503e-08,0.18259738796223127,0.02912039721724222,7.770827700577892e-05,0.00015213202141568251,0.0005969773978072862,0.0924285414202621,0.0924285414202621,0.0924285414202621,0.09242833453370124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.09694092534,595.6301685664663,0.0,0.0924285414202621,0.0924285414197173,0.0924285414197173,0.3713415432081969,0.3713415432081969,0.5,10.0083611088897,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,3.97335497837048e-11,27459.460580743857,20834.72726474803,0.7587449579893981,0.9903887759994154,0.6086807957185064,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523878767317044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.15690447765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57626865710614,260.57626865710614,-12.573731342893836,244.7586565490298,276.39388076518406,124759.32064243274,124760.48094290095,-1.1603004681943436,0.0,nan,276.39388076518406,3.2438807651840875,270.0668359219522,-3.083164078047787,263.73979107872094,-9.410208921279036,257.4127462354899,-15.737253764510058,251.0857013922598,-22.06429860774017,244.7586565490298,-28.39134345097017,1.0,1.0,26022.012520719443,26022.012520719443,275.62443605352996,2.4744360535299847,275.62443605352996,275.62443605352996,77056.03693574517,77055.9932931747,0.04364257046836428,0.0,8546.071908451686,8546.071908451686,0.8854818027222358,3943.6949513541113,275.62443605352996,2.4744360535299847,1.0,0.002,0.12911009022671152,0.0049056506685184525,0.0001994165032516394,0.0018005834969711328,0.0997082516258197,0.0997082516258197,0.0,2.2277232142320358e-13,0.9999977515594752,0.9999977515594752,0.0,0.09242833359963913,2.078200781730871e-07,0.0,0.0,0.0,1600088.2248778036,266.6078967453795,0.0,1.0,1284524.1412928468,2598.062738300598,,,,,,,,,,,,,,,,,,,2.0,15266.051883288705,1550.619459281253,0.3713415432081969,6.173730061729009,2.933197652443008
3894.0,-30.148932342901688,5.002190141826097,35.04785390742353,24.540457873977743,5.001395855469997,-26.633899523063967,-40.12946173371745,1.4863630356351951,-6.542103479205139,-6.542103479162619,40.09572964123964,41062.83663769062,25750.813644943548,25750.813644943548,66813.65028263416,77065.26029763464,77056.01117569643,25750.813644943548,102806.82482063997,102806.82482063997,102806.82482063997,130266.29170218293,125756.41162282269,4509.880079360245,0.0,90929.12535329489,54926.70523525929,40002.68902003956,27459.466881542958,67462.15590158252,20834.73181203865,1550.619760221727,0.0,0.878467775185078,2.7244782634425544,0.001494314320929203,1.0,1.0,-6.542103479205139,333835.9676532413,1558664.956434265,4.668954538934719,1558664.956434265,4.668954538934719,0.7587449494892721,0.09242855689613266,3.924072497396429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924072497396429,1.284792501662008,1.2850878137182087,3.0542461076946257,6471.581002718367,15266.046653339425,6453.754006027227,0.00032714224681206167,23172.13186393095,2362.899855091285,19290.702609233464,1967.1042210370988,0.832495806709127,0.832495806709127,35479.194166113935,35405.22815468563,1.0026120901047904,0.8,4281.962868207104,4273.035954225843,1.0026120901047904,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.525649357777,4632.441516551485,6.180404445347106,5.002190141826097,-3.7332205018469518,8.735410643673049,2.93319927240978,3.5,0.838056934974223,0.6,0.00022983997989574397,1.0000013818460862,0.00022983966229270616,199.04527727789343,0.0,6.340103626112987e-08,0.17967853676404205,0.02912046061827848,7.77081942988195e-05,0.00015213178559692447,0.0005969761558407015,0.09242855689672999,0.09242855689672999,0.09242855689672999,0.09242835091482246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.134647824,595.6301563857476,0.0,0.09242855689672999,0.09242855689613266,0.09242855689613266,0.3713415980115006,0.3713415980115006,0.5,10.008354929446607,-4.2518877307884395e-11,-4.2518877307884395e-11,-4.2518877307884395e-11,-4.2518877307884395e-11,-4.2518877307884395e-11,-4.2518877307884395e-11,27459.466881542958,20834.73181203865,0.7587449494892721,0.9903871198558428,0.6086795787788836,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523879564991855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.15398562645,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57626194786616,260.57626194786616,-12.57373805213382,244.75864337048262,276.39388052525135,124759.32764445427,124760.44936480405,-1.121720349750841,0.0,nan,276.39388052525135,3.2438805252513703,270.0668330942967,-3.0831669057032514,263.7397856633428,-9.41021433665719,257.4127382323881,-15.73726176761187,251.08569080143536,-22.064309198564615,244.75864337048262,-28.39135662951736,1.0,1.0,26022.012520719443,26022.012520719443,275.6244379215119,2.474437921511935,275.6244379215119,275.6244379215119,77056.05941852173,77056.01117569643,0.04824282530171331,0.0,8546.071908451686,8546.071908451686,0.8854819343314154,3943.6928598834115,275.6244379215119,2.474437921511935,1.0,0.002,0.1291102971197626,0.004905649757074134,0.00019941682271548515,0.0018005831775070589,0.09970841135774257,0.09970841135774257,0.0,2.2254420528611263e-13,0.9999977615890739,0.9999977615890739,0.0,0.09242835000304103,2.068930916361414e-07,0.0,0.0,0.0,1600088.2246144165,266.60789652079484,0.0,1.0,1284524.1420593406,2598.062735199047,,,,,,,,,,,,,,,,,,,2.0,15266.046653339425,1550.619760221727,0.3713415980115006,6.173730061729009,2.93319927240978
3895.0,-30.14894538441563,5.002183377401663,35.047854730271894,24.540475056879245,5.001395604187172,-26.633911285555193,-40.129474935214944,1.4863615053281976,-6.54210418405728,-6.54210418406762,40.09573156195942,41062.807599788015,25750.811737386386,25750.811737386386,66813.6193371744,77065.2775462791,77056.03156594977,25750.811737386386,102806.84330333615,102806.84330333615,102806.84330333615,130266.31805684578,125756.43987898015,4509.878177865629,0.0,90929.13838348142,54926.67192039844,40002.74051453664,27459.47475350963,67462.21526804628,20834.737462746423,1550.6201471641327,0.0,0.8784677640599495,2.724478191853923,0.001494314320929203,1.0,1.0,-6.54210418405728,333835.9583618268,1558665.039416703,4.6689549174548475,1558665.039416703,4.6689549174548475,0.7587449377589974,0.09242857306500803,3.9240698778354273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240698778354273,1.284792509476878,1.2850878211267995,3.0542440502187933,6471.576643173969,15266.04142371826,6453.754516823546,0.00032714319380934754,23172.15065335157,2362.901771078969,19290.704136037843,1967.1043767278168,0.832495197559389,0.832495197559389,35479.175218468146,35405.22815468563,1.0026114207992327,0.8,4281.96058142699,4273.035954225843,1.0026114207992327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.527026760934,4632.441516551485,6.180401944351508,5.002183377401663,-3.7332218061402807,8.735405183541944,2.93320088854383,3.5,0.8380573967268086,0.6,0.00022983966229270616,1.0000013590275507,0.00022983934993469734,199.04528806029379,0.0,6.321738472504416e-08,0.17915806831077513,0.029120523835663208,7.770807807876864e-05,0.00015213158421393752,0.0005969749670812958,0.09242857306494202,0.09242857306494202,0.09242857306494202,0.09242837038024652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.1732477922,595.6301439285344,0.0,0.09242857306494202,0.09242857306500803,0.09242857306500803,0.37134165286448484,0.37134165286448484,0.5,10.008348848990034,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,27459.47475350963,20834.737462746423,0.7587449377589974,0.9903857896113428,0.6086786127113375,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523880360357122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.153465158,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5762552500519,260.5762552500519,-12.573744749948105,244.75863033312558,276.39388016697967,124759.29071129227,124760.41052136543,-1.1198100731635918,0.0,nan,276.39388016697967,3.243880166979693,270.06683020020796,-3.0831697997920173,263.73978023343733,-9.410219766562648,257.41273026666533,-15.737269733334642,251.08568029989524,-22.064319700104733,244.75863033312558,-28.391369666874397,1.0,1.0,26022.012520719443,26022.012520719443,275.624439602528,2.4744396025280366,275.624439602528,275.624439602528,77056.07652882577,77056.03156594977,0.044962875996134244,0.0,8546.071908451686,8546.071908451686,0.8854820999957163,3943.6902272246043,275.624439602528,2.4744396025280366,1.0,0.002,0.12911050078796216,0.004905648772335538,0.000199417137001581,0.001800582863378169,0.09970856850079049,0.09970856850079049,0.0,3.797500508495588e-13,0.9999977964797522,0.9999977964797522,0.0,0.0924283693967758,2.0366823222615315e-07,0.0,0.0,0.0,1600088.223787784,266.6078958159427,0.0,1.0,1284524.1444649585,2598.0627254649257,,,,,,,,,,,,,,,,,,,2.0,15266.04142371826,1550.6201471641327,0.37134165286448484,6.173730061729009,2.93320088854383
3896.0,-30.148958299303217,5.002176635929046,35.047855552034235,24.54049220485615,5.001395447581675,-26.633922924614605,-40.129484329931415,1.4863600728922648,-6.542104506304554,-6.542104506317275,40.09573317633197,41062.76403865284,25750.808980773163,25750.808980773163,66813.573019426,77065.29485106528,77056.0487479585,25750.808980773163,102806.85772873166,102806.85772873166,102806.85772873166,130266.33872008273,125756.46246989534,4509.876250187393,0.0,90929.15155929998,54926.62419645795,40002.808180935586,27459.480991351065,67462.28917228665,20834.741959625244,1550.6204472470836,0.0,0.8784677561733025,2.7244781591246623,0.001494314320929203,1.0,1.0,-6.542104506304554,333835.9541139303,1558665.1091631353,4.668955185789245,1558665.1091631353,4.668955185789245,0.7587449291626298,0.09242858866445168,3.9240672871331825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240672871331825,1.284792516823061,1.285087828073335,3.0542420163189643,6471.572333584292,15266.036198041833,6453.754994771861,0.0003271441280099163,23172.16930949478,2362.9036734761394,19290.705564657343,1967.1045224064633,0.8324945889616381,0.8324945889616381,35479.15647955924,35405.22815468563,1.0026107588671724,0.8,4281.958319839206,4273.035954225843,1.0026107588671724,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.528398624766,4632.441516551485,6.180399247794077,5.002176635929046,-3.7332228188189567,8.735399454748002,2.9332024981788356,3.5,0.8380578566225244,0.6,0.00022983934993469734,1.0000013458322208,0.0002298390406099109,199.04529873800354,0.0,6.217338984269608e-08,0.1761993868142007,0.02912058600905305,7.77079953720055e-05,0.00015213135456269183,0.0005969736717867185,0.09242858866505077,0.09242858866505077,0.09242858866505077,0.0924283863272555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.2103165237,595.6301319541988,0.0,0.09242858866505077,0.09242858866445168,0.09242858866445168,0.3713417080555061,0.3713417080555061,0.5,10.008342778888823,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,27459.480991351065,20834.741959625244,0.7587449291626298,0.99038401808151,0.6086773001993138,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523881142588464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.1505064765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5762485817043,260.5762485817043,-12.573751418295672,244.75861743402015,276.39387972939,124759.25609034531,124760.37097383694,-1.1148834916333001,0.0,nan,276.39387972939,3.2438797293900166,270.0668272703147,-3.083172729685259,263.73977481124115,-9.41022518875883,257.41272235216655,-15.737277647833423,251.08566989309307,-22.064330106906908,244.75861743402015,-28.391382565979825,1.0,1.0,26022.012520719443,26022.012520719443,275.6244412907937,2.4744412907937203,275.6244412907937,275.6244412907937,77056.0938996555,77056.0487479585,0.045151697006076574,0.0,8546.071908451686,8546.071908451686,0.8854822638349352,3943.6876235688483,275.6244412907937,2.4744412907937203,1.0,0.002,0.12911070403927338,0.004905647858056004,0.00019941745080056728,0.0018005825494289542,0.09970872540028364,0.09970872540028364,0.0,2.2952126310649135e-13,0.9999978009902957,0.9999978009902957,0.0,0.09242838541308825,2.0325136343055878e-07,0.0,0.0,0.0,1600088.2234098606,266.6078954936954,0.0,1.0,1284524.1455647727,2598.06272101462,,,,,,,,,,,,,,,,,,,2.0,15266.036198041833,1550.6204472470836,0.3713417080555061,6.173730061729009,2.9332024981788356
3897.0,-30.148971009352294,5.00216991715013,35.047856373205924,24.54050931790846,5.001395316371623,-26.63393437677964,-40.12949746157972,1.4863586837988696,-6.5421048348720205,-6.54210483487701,40.09573480280967,41062.73663701365,25750.806257593435,25750.806257593435,66813.54289460709,77065.31224438876,77056.06605515233,25750.806257593435,102806.87231274576,102806.87231274576,102806.87231274576,130266.35961610987,125756.48528554347,4509.874330566395,0.0,90929.16479856372,54926.59258604307,40002.858013911835,27459.487303364105,67462.34531727593,20834.74650918098,1550.6207510823265,0.0,0.8784677482063048,2.7244781257535013,0.001494314320929203,1.0,1.0,-6.5421048348720205,333835.94978272106,1558665.1794332392,4.668955456857492,1558665.1794332392,4.668955456857492,0.7587449204351489,0.09242860428388726,3.9240647093442402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240647093442402,1.2847925239602167,1.2850878348146924,3.0542399929669486,6471.568046344167,15266.030974467438,6453.755458181786,0.0003271450564956386,23172.187905575876,2362.9055697486783,19290.70694982062,1967.1046636538083,0.8324939806473232,0.8324939806473232,35479.1378340516,35405.22815468563,1.0026101002344991,0.8,4281.956069523965,4273.035954225843,1.0026101002344991,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.529766780663,4632.441516551485,6.180396564762867,5.00216991715013,-3.733223833107277,8.735393750257408,2.933204103463599,3.5,0.8380583152753139,0.6,0.0002298390406099109,1.0000013244865835,0.00022983873619158846,199.0453092463589,0.0,6.156964452279378e-08,0.17448837257759758,0.029120647578697572,7.770787976714824e-05,0.00015213116084276268,0.0005969725194546574,0.0924286042844529,0.0924286042844529,0.0924286042844529,0.09242840246769725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.2473684499,595.6301199859212,0.0,0.0924286042844529,0.09242860428388726,0.09242860428388726,0.3713417632301383,0.3713417632301383,0.5,10.00833672441551,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,27459.487303364105,20834.74650918098,0.7587449204351489,0.9903827472997341,0.6086763874557768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523881917224817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.148795462264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5762419583967,260.5762419583967,-12.573758041603298,244.75860468364178,276.393879233153,124759.2225447975,124760.3298981077,-1.1073533102063626,0.0,nan,276.393879233153,3.2438792331529953,270.0668243232501,-3.0831756767498746,263.73976941334735,-9.41023058665263,257.41271450344476,-15.737285496555216,251.08565959354286,-22.06434040645712,244.75860468364178,-28.3913953163582,1.0,1.0,26022.012520719443,26022.012520719443,275.6244429873976,2.4744429873975946,275.6244429873976,275.6244429873976,77056.1113018467,77056.06605515233,0.04524669436796103,0.0,8546.071908451686,8546.071908451686,0.885482426857483,3943.6850328909613,275.6244429873976,2.4744429873975946,1.0,0.002,0.12911090676821674,0.00490564694524044,0.00019941776379014164,0.001800582236441301,0.09970888189507082,0.09970888189507082,0.0,2.3144246935613566e-13,0.9999978066422399,0.9999978066422399,0.0,0.0924284015548908,2.0272899645970524e-07,0.0,0.0,0.0,1600088.2230245234,266.60789516512796,0.0,1.0,1284524.1466861612,2598.0627164770344,,,,,,,,,,,,,,,,,,,2.0,15266.030974467438,1550.6207510823265,0.3713417632301383,6.173730061729009,2.933204103463599
