time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3898.0,-30.148983598806407,5.002163220891164,35.04785719399274,24.54052094779911,5.001395196317179,-26.633945719294534,-40.129506786446996,1.486357316804944,-6.54210516438809,-6.542105164387408,40.09573643404534,41062.70818858234,25750.80355522044,25750.80355522044,66813.51174380278,77065.3337491392,77056.08341413943,25750.80355522044,102806.88696935987,102806.88696935987,102806.88696935987,130266.38060508476,125756.50818603447,4509.872419050298,0.0,90929.18676380524,54926.56456588583,40002.91355324379,27459.493635724888,67462.40718896867,20834.751073360312,1550.6210559042293,0.0,0.8784677402161079,2.7244780922860534,0.001494314320929203,1.0,1.0,-6.54210516438809,333835.9454390164,1558665.249908507,4.66895572871507,1558665.249908507,4.66895572871507,0.7587449116779865,0.0924286199142162,3.924063449854094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924063449854094,1.284792530983856,1.2850878414488112,3.0542389959639342,6471.565933814417,15266.025754566144,6453.754410995213,0.00032714542216847334,23172.200940631123,2362.9068989543957,19290.703819709877,1967.1043444713412,0.8324933772641656,0.8324933772641656,35479.128723982474,35405.22815468563,1.0026097784310541,0.8,4281.954970035134,4273.035954225843,1.0026097784310541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.531131194865,4632.441516551485,6.180393892277412,5.002163220891164,-3.7332248450135532,8.735388065904719,2.933205704358508,3.5,0.8380587726738594,0.6,0.00022983873619158846,1.0000013119197628,0.00022983843466200377,199.04531965501027,0.0,6.059303913142093e-08,0.17172067289844692,0.029120708171736703,7.770779767549822e-05,0.00015213093851609025,0.0005969714554229902,0.09242861991476756,0.09242861991476756,0.09242861991476756,0.09242841866124293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.2843619408,595.630108036878,0.0,0.09242861991476756,0.0924286199142162,0.0924286199142162,0.37134181840962044,0.37134181840962044,0.5,10.008330686836095,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,27459.493635724888,20834.751073360312,0.7587449116779865,0.9903813772409829,0.6086754075282513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523882679575013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.14602776259,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5762353839168,260.5762353839168,-12.573764616083167,244.7585920758803,276.3938786919545,124759.23084079914,124760.33003055448,-1.099189755336119,0.0,nan,276.3938786919545,3.243878691954535,270.06682136873974,-3.083178631260239,263.7397640455233,-9.410235954476661,257.4127067223087,-15.737293277691265,251.0856493990942,-22.064350600905783,244.7585920758803,-28.391407924119676,1.0,1.0,26022.012520719443,26022.012520719443,275.6244446891113,2.4744446891112943,275.6244446891113,275.6244446891113,77056.12817071546,77056.08341413943,0.04475657602597494,0.0,8546.071908451686,8546.071908451686,0.8854825065091846,3943.6837671033645,275.6244446891113,2.4744446891112943,1.0,0.002,0.12911110893184047,0.004905646034625451,0.00019941807590616485,0.00180058192432497,0.09970903795308242,0.09970903795308242,0.0,2.311345559391498e-13,0.9999978127589982,0.9999978127589982,0.0,0.092428417750549,2.021636672125506e-07,0.0,0.0,0.0,1600088.2226380764,266.6078948356119,0.0,1.0,1284524.147810779,2598.0627119263654,,,,,,,,,,,,,,,,,,,2.0,15266.025754566144,1550.6210559042293,0.37134181840962044,6.173730061729009,2.933205704358508
3899.0,-30.148996083839872,5.002156549064897,35.04785801574417,24.540537606831663,5.001397224804416,-26.633956752975283,-40.1295198831707,1.4863578939397168,-6.54210538075364,-6.5421053807215195,40.09573810345288,41062.6872366012,25750.800623242852,25750.800623242852,66813.48785984406,77065.35159216686,77056.10163630174,25750.800623242852,102806.90225954459,102806.90225954459,102806.90225954459,130266.40229373031,125756.5317718258,4509.870521904506,0.0,90929.20316144517,54926.54214062144,40002.956689804145,27459.50003418572,67462.45672398986,20834.75569228671,1550.6213611456776,0.0,0.8784677326938649,2.724478070310787,0.001494314320929203,1.0,1.0,-6.54210538075364,333835.94258686865,1558665.3220325795,4.668955984651034,1558665.3220325795,4.668955984651034,0.7587449030881287,0.09242863555190832,3.9240614226995802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240614226995802,1.2847925289065871,1.2850878389836418,3.054237423095169,6471.562601094242,15266.0205366571,6453.754213323604,0.0003271461037628183,23172.217090039816,2362.9085457357833,19290.703228856208,1967.1042842210345,0.8324927715763543,0.8324927715763543,35479.11406128793,35405.22815468563,1.0026092604871004,0.8,4281.953200403239,4273.035954225843,1.0026092604871004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.5324918549395,4632.441516551485,6.180391170255484,5.002156549064897,-3.733225767722001,8.735382316786898,2.93320730084897,3.5,0.8380592288139914,0.6,0.00022983843466200377,1.0000013010384454,0.0002298381356337531,199.04532997733017,0.0,6.001805257083657e-08,0.17009116098575083,0.029120768189789273,7.770768237837185e-05,0.00015213075228363192,0.0005969704162424661,0.09242863555273417,0.09242863555273417,0.09242863555273417,0.09242843531890636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.3213924709,595.6300960776625,0.0,0.09242863555273417,0.09242863555190832,0.09242863555190832,0.3713418735991774,0.3713418735991774,0.5,10.008324679861802,-3.211653165635653e-11,-3.211653165635653e-11,-3.211653165635653e-11,-3.211653165635653e-11,-3.211653165635653e-11,-3.211653165635653e-11,27459.50003418572,20834.75569228671,0.7587449030881287,0.9903802960096615,0.6086746500294464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523883434691984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.144398250675,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.576229054202,260.576229054202,-12.573770945798003,244.75857962237427,276.39387848603087,124759.23836462329,124760.29663205649,-1.0582674332026567,0.0,nan,276.39387848603087,3.2438784860308942,270.0668187132999,-3.0831812867000963,263.7397589405669,-9.410241059433076,257.4126991678352,-15.737300832164749,251.08563939510452,-22.064360604895455,244.75857962237427,-28.391420377625707,1.0,1.0,26022.012520719443,26022.012520719443,275.6244466050038,2.474446605003834,275.6244466050038,275.6244466050038,77056.15100394444,77056.10163630174,0.049367642699507996,0.0,8546.071908451686,8546.071908451686,0.8854826347089135,3943.681729813078,275.6244466050038,2.474446605003834,1.0,0.002,0.1291113100501583,0.004905645148984153,0.0001994183864540346,0.0018005816137799788,0.0997091932270173,0.0997091932270173,0.0,2.340133295475333e-13,0.9999978240686851,0.9999978240686851,0.0,0.09242843443354583,2.0111836249154513e-07,0.0,0.0,0.0,1600088.2223843283,266.60789461924634,0.0,1.0,1284524.148549221,2598.0627089383206,,,,,,,,,,,,,,,,,,,2.0,15266.0205366571,1550.6213611456776,0.3713418735991774,6.173730061729009,2.93320730084897
3900.0,-30.149008445516245,5.002149892608187,35.04785884822789,24.54055471988397,5.001397063224162,-26.63396789464204,-40.12952920803798,1.4863565123524332,-6.5421060825996165,-6.542106082576094,40.09574005667227,41062.645877125084,25750.798781320806,25750.798781320806,66813.4446584459,77065.3691058939,77056.1223524605,25750.798781320806,102806.9211337813,102806.9211337813,102806.9211337813,130266.4291432386,125756.56043594169,4509.868707296905,0.0,90929.2163895972,54926.49646262572,40003.022141079426,27459.50800945729,67462.53015053671,20834.76141838731,1550.6217527795682,0.0,0.8784677214613971,2.7244779990274814,0.001494314320929203,1.0,1.0,-6.5421060825996165,333835.93333508197,1558665.4064192248,4.668956366823285,1558665.4064192248,4.668956366823285,0.7587448912490216,0.0924286518903073,3.9240588499000686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240588499000686,1.2847925359873664,1.2850878456818393,3.0542354037606696,6471.558322366752,15266.015320420303,6453.754674332467,0.00032714703029318773,23172.235653884967,2362.9104387211705,19290.70460684255,1967.1044247365362,0.8324921641131484,0.8324921641131483,35479.09545186398,35405.22815468563,1.0026086031292414,0.8,4281.950954442917,4273.035954225843,1.0026086031292414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.533849284655,4632.441516551485,6.1803887146487275,5.002149892608187,-3.7332270561305614,8.735376948738748,2.9332088935495313,3.5,0.8380596838712947,0.6,0.0002298381356337531,1.0000012881837874,0.00022983783956037442,199.0453401976624,0.0,5.9520176828032744e-08,0.16868018113064479,0.0291208277099661,7.770760028691434e-05,0.00015213053534683874,0.0005969691735677978,0.0924286518899736,0.0924286518899736,0.0924286518899736,0.0924284550630356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.359302444,595.6300838464078,0.0,0.0924286518899736,0.0924286518903073,0.0924286518903073,0.3713419288539456,0.3713419288539456,0.5,10.00831877513403,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,27459.50800945729,20834.76141838731,0.7587448912490216,0.990378577698725,0.6086733744716867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523884183545868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.14298727082,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5762227368661,260.5762227368661,-12.573777263133877,244.75856729647438,276.39387817725924,124759.20090304337,124760.25710075196,-1.0561977085847227,0.0,nan,276.39387817725924,3.243878177259262,270.06681600110215,-3.083183998897823,263.739753824944,-9.410246175055988,257.41269164878656,-15.737308351213414,251.08562947263025,-22.064370527369732,244.75856729647438,-28.391432703525595,1.0,1.0,26022.012520719443,26022.012520719443,275.62444832720547,2.4744483272054936,275.62444832720547,275.62444832720547,77056.16838709461,77056.1223524605,0.04603463411331177,0.0,8546.071908451686,8546.071908451686,0.885482797415883,3943.679144149569,275.62444832720547,2.4744483272054936,1.0,0.002,0.12911150783550135,0.00490564418952164,0.00019941869165501503,0.0018005813087266437,0.09970934582750751,0.09970934582750751,0.0,3.816586803540023e-13,0.9999978601291264,0.9999978601291264,0.0,0.09242845410492724,1.9778538006688124e-07,0.0,0.0,0.0,1600088.2215612212,266.60789391740036,0.0,1.0,1284524.1509445794,2598.0626992457123,,,,,,,,,,,,,,,,,,,2.0,15266.015320420303,1550.6217527795682,0.3713419288539456,6.173730061729009,2.9332088935495313
3901.0,-30.14902061408639,5.002143258681274,35.047859680030356,24.540566245000832,5.001397018815784,-26.633978850796154,-40.12953849798066,1.486355255525451,-6.542106395437088,-6.5421063954285685,40.095741701997326,41062.61930448775,25750.796075356575,25750.796075356575,66813.41537984433,77065.39078953578,77056.13985520147,25750.796075356575,102806.93593055804,102806.93593055804,102806.93593055804,130266.45026811528,125756.58340051696,4509.866867598319,0.0,90929.23851430939,54926.470279465204,40003.07581649353,27459.514337557233,67462.59015405076,20834.765981679364,1550.6220567748524,0.0,0.8784677135078762,2.7244779672539776,0.001494314320929203,1.0,1.0,-6.542106395437088,333835.9292112328,1558665.4775044022,4.668956637433011,1558665.4775044022,4.668956637433011,0.7587448825772932,0.09242866765712643,3.9240576233936375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240576233936375,1.284792542478395,1.2850878517939472,3.054234433696228,6471.556266916604,15266.010106238593,6453.753590200228,0.000327147381383158,23172.2485348396,2362.9117522129986,19290.701366298737,1967.1040942930297,0.8324915615027633,0.8324915615027633,35479.086580368064,35405.22815468563,1.002608289753233,0.8,4281.949883747345,4273.035954225843,1.002608289753233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.53520118854,4632.441516551485,6.180386059863587,5.002143258681274,-3.7332280482161653,8.73537130689744,2.9332104797668648,3.5,0.838060137076247,0.6,0.00022983783956037442,1.0000012680607138,0.00022983754811240913,199.04535025834,0.0,5.893202638230909e-08,0.16701336276746395,0.029120886641992486,7.77075185029957e-05,0.0001521303210573787,0.0005969681460945285,0.09242866765763019,0.09242866765763019,0.09242866765763019,0.09242847126863246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.3956605812,595.6300721046518,0.0,0.09242866765763019,0.09242866765712643,0.09242866765712643,0.3713419844614644,0.3713419844614644,0.5,10.008312883482004,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,27459.514337557233,20834.765981679364,0.7587448825772932,0.9903772628248627,0.6086724392099576,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452388492500085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.14132045246,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57621645786605,260.57621645786605,-12.573783542133924,244.75855510939974,276.39387780633376,124759.20814515308,124760.25793349562,-1.0497883425230226,0.0,nan,276.39387780633376,3.243877806333785,270.0668132669468,-3.0831867330531963,263.73974872755895,-9.41025127244103,257.4126841881715,-15.737315811828466,251.0856196487854,-22.064380351214567,244.75855510939974,-28.39144489060024,1.0,1.0,26022.012520719443,26022.012520719443,275.6244500623981,2.474450062398148,275.6244500623981,275.6244500623981,77056.18523926017,77056.13985520147,0.045384058699710295,0.0,8546.071908451686,8546.071908451686,0.8854828749816347,3943.6779115106056,275.6244500623981,2.474450062398148,1.0,0.002,0.1291117051117029,0.004905643302074695,0.00019941899622902251,0.0018005810039944386,0.09970949811451126,0.09970949811451126,0.0,2.2346100664316637e-13,0.9999978656379017,0.9999978656379017,0.0,0.09242847038088138,1.972762450421453e-07,0.0,0.0,0.0,1600088.2211943343,266.6078936045629,0.0,1.0,1284524.152012275,2598.062694925372,,,,,,,,,,,,,,,,,,,2.0,15266.010106238593,1550.6220567748524,0.3713419844614644,6.173730061729009,2.9332104797668648
3902.0,-30.14903269182303,5.002136648845193,35.04786051288211,24.540588387195044,5.001399088874277,-26.63398951375367,-40.12955148993058,1.4863559108050446,-6.542106615156854,-6.542106615141967,40.095743395879374,41062.58637466149,25750.793184488026,25750.793184488026,66813.37955914951,77065.40472226279,77056.158291418,25750.793184488026,102806.95147590603,102806.95147590603,102806.95147590603,130266.47228555797,125756.6072417662,4509.865043791775,0.0,90929.24631394225,54926.43119227788,40003.12791296041,27459.520809651953,67462.64872261236,20834.770654231503,1550.622365447143,0.0,0.8784677058743966,2.724477944938,0.001494314320929203,1.0,1.0,-6.542106615156854,333835.92631486466,1558665.5506854777,4.668956897153688,1558665.5506854777,4.668956897153688,0.7587448739057432,0.09242868345451777,3.9240543101804715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240543101804715,1.2847925400147335,1.28508784895525,3.0542318607605488,6471.5508151746435,15266.004895513388,6453.754869595402,0.00032714861174249935,23172.270087607507,2362.9139499836856,19290.70519049653,1967.1044842526787,0.8324909522271263,0.8324909522271263,35479.06261542197,35405.22815468563,1.0026074432175025,0.8,4281.946991432237,4273.035954225843,1.0026074432175025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.536549429364,4632.441516551485,6.180383366135304,5.002136648845193,-3.733228966291142,8.735365615136335,2.9332120616865933,3.5,0.8380605890533124,0.6,0.00022983754811240913,1.000001258595276,0.00022983725884032088,199.0453602439195,0.0,5.801136233314209e-08,0.16440420085212468,0.029120944653354817,7.770740412862587e-05,0.00015213014398378325,0.0005969669472079404,0.09242868345516757,0.09242868345516757,0.09242868345516757,0.09242848810753442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.4321028673,595.6300603379145,0.0,0.09242868345516757,0.09242868345451777,0.09242868345451777,0.3713420400651751,0.3713420400651751,0.5,10.00830702307945,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,27459.520809651953,20834.770654231503,0.7587448739057432,0.9903758720453972,0.6086714226638125,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523885654873365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13871129054,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5762104107134,260.5762104107134,-12.573789589286605,244.75854307082065,276.3938777506076,124759.17240253567,124760.18342821798,-1.0110256823022001,0.0,nan,276.3938777506076,3.2438777506076235,270.0668108146497,-3.0831891853502498,263.7397438786917,-9.410256121308294,257.41267694273375,-15.737323057266224,251.085610006777,-22.06438999322299,244.75854307082065,-28.391456929179327,1.0,1.0,26022.012520719443,26022.012520719443,275.62445199995847,2.4744519999584895,275.62445199995847,275.62445199995847,77056.20896765072,77056.158291418,0.05067623271315824,0.0,8546.071908451686,8546.071908451686,0.8854830845132268,3943.674581731374,275.62445199995847,2.4744519999584895,1.0,0.002,0.12911190132428704,0.004905642436475862,0.0001994192991983839,0.0018005807010310446,0.09970964959919194,0.09970964959919194,0.0,2.294284554005266e-13,0.9999978771457503,0.9999978771457503,0.0,0.0924284872418943,1.962126234674299e-07,0.0,0.0,0.0,1600088.220936652,266.6078933848431,0.0,1.0,1284524.1527621695,2598.0626918909948,,,,,,,,,,,,,,,,,,,2.0,15266.004895513388,1550.622365447143,0.3713420400651751,6.173730061729009,2.9332120616865933
3903.0,-30.149044560341625,5.002130052255342,35.04786135523823,24.54060036633166,5.001396884792074,-26.634000415827657,-40.12956077987326,1.4863527402803323,-6.542107418293654,-6.542107418308424,40.09574533586807,41062.55545769361,25750.7915973962,25750.7915973962,66813.3470550898,77065.42614795505,77056.17839798964,25750.7915973962,102806.96999538585,102806.96999538585,102806.96999538585,130266.49877596307,125756.63547998792,4509.863295975162,0.0,90929.26533176302,54926.39781155996,40003.18613355895,27459.52878057722,67462.71491413617,20834.77637162255,1550.6227591581217,0.0,0.8784676941434306,2.7244778633669955,0.001494314320929203,1.0,1.0,-6.542107418293654,333835.9157278483,1558665.634500123,4.668957296286801,1558665.634500123,4.668957296286801,0.7587448618695701,0.09242869994356603,3.9240525518539275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240525518539275,1.2847925554443,1.285087864016689,3.0542304555126667,6471.547837623007,15265.99968620226,6453.7544290548685,0.000327149201689268,23172.285317331767,2362.91550298336,19290.703873691396,1967.1043499759242,0.8324903482550713,0.8324903482550712,35479.04989719223,35405.22815468563,1.0026069939598876,0.8,4281.945456476644,4273.035954225843,1.0026069939598876,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.53789444048,4632.441516551485,6.180380990115594,5.002130052255342,-3.733230324686516,8.735360376941857,2.9332136398171778,3.5,0.838061039947765,0.6,0.00022983725884032088,1.0000012367932074,0.0002298369745795119,199.04537005652352,0.0,5.757826701298829e-08,0.1631768087148088,0.02912100223162183,7.770732234489795e-05,0.00015212993649542294,0.0005969658655182403,0.09242869994310451,0.09242869994310451,0.09242869994310451,0.09242850757400715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.46930433094,595.630048336392,0.0,0.09242869994310451,0.09242869994356603,0.09242869994356603,0.3713420957380704,0.3713420957380704,0.5,10.00830125205138,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,27459.52878057722,20834.77637162255,0.7587448618695701,0.9903744185232857,0.6086703671792097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523886379297741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.137483898405,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5762041837159,260.5762041837159,-12.573795816284075,244.7585311510204,276.3938772164126,124759.13576692014,124760.17686096804,-1.0410940478818065,0.0,nan,276.3938772164126,3.2438772164126135,270.066808003334,-3.0831919966659598,263.7397387902546,-9.410261209745386,257.4126695771759,-15.737330422824073,251.0856003640979,-22.064399635902078,244.7585311510204,-28.39146884897957,1.0,1.0,26022.012520719443,26022.012520719443,275.6244535495187,2.474453549518728,275.6244535495187,275.6244535495187,77056.22053694622,77056.17839798964,0.042138956574490294,0.0,8546.071908451686,8546.071908451686,0.8854831957119037,3943.6728146131973,275.6244535495187,2.474453549518728,1.0,0.002,0.1291120946529262,0.004905641477308589,0.00019941959747426656,0.0018005804028850764,0.09970979873713327,0.09970979873713327,0.0,3.5934276387816766e-13,0.9999979083477463,0.9999979083477463,0.0,0.09242850661486748,1.9332869854655885e-07,0.0,0.0,0.0,1600088.2199947531,266.6078925817063,0.0,1.0,1284524.155503231,2598.062680799532,,,,,,,,,,,,,,,,,,,2.0,15265.99968620226,1550.6227591581217,0.3713420957380704,6.173730061729009,2.9332136398171778
3904.0,-30.149056342706945,5.002123485567989,35.0478621867486,24.540617025364213,5.001398773880668,-26.63401083104831,-40.12956999996675,1.4863532622214672,-6.542107314974828,-6.542107314980377,40.09574670760743,41062.521684581174,25750.788004519745,25750.788004519745,66813.30968910092,77065.44423120747,77056.19320785259,25750.788004519745,102806.98121237234,102806.98121237234,102806.98121237234,130266.51481047831,125756.65335716028,4509.861453318037,0.0,90929.28160083077,54926.36220123548,40003.2437773281,27459.533598105972,67462.77737543407,20834.77987196407,1550.6229814136764,0.0,0.8784676894856012,2.724477873860642,0.001494314320929203,1.0,1.0,-6.542107314974828,333835.9170898077,1558665.6937645304,4.668957454764288,1558665.6937645304,4.668957454764288,0.758744856227316,0.09242871518769744,3.9240505142000646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240505142000646,1.2847925535895757,1.285087861796303,3.0542288739428627,6471.544486466375,15265.994480679876,6453.754250149198,0.00032714988847535096,23172.301496064487,2362.917152754966,19290.703338930372,1967.1042954454756,0.8324897439387557,0.8324897439387557,35479.03515854622,35405.22815468563,1.002606473333319,0.8,4281.943677678212,4273.035954225843,1.002606473333319,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.539233467914,4632.441516551485,6.1803781415702,5.002123485567989,-3.7332309936768238,8.735354479244812,2.9332152109273144,3.5,0.8380614888363755,0.6,0.0002298369745795119,1.0000012278154724,0.00022983669238246487,199.04537979789896,0.0,5.658079791664152e-08,0.16034998129576206,0.029121058812419744,7.77072411761631e-05,0.0001521297334033488,0.0005969647585865296,0.09242871518856194,0.09242871518856194,0.09242871518856194,0.09242852068799384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.5040665169,595.6300371001626,0.0,0.09242871518856194,0.09242871518769744,0.09242871518769744,0.3713421517135015,0.3713421517135015,0.5,10.008295417040452,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,27459.533598105972,20834.77987196407,0.758744856227316,0.990372947696493,0.6086693030152907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452388709117326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13465707099,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.576198189511,260.576198189511,-12.573801810488987,244.75851938049433,276.39387699852864,124759.1389670999,124760.14114047315,-1.0021733732767988,0.0,nan,276.39387699852864,3.2438769985286626,270.06680547492215,-3.083194525077829,263.7397339513138,-9.410266048686196,257.4126624277066,-15.73733757229337,251.08559090410026,-22.06440909589972,244.75851938049433,-28.391480619505643,1.0,1.0,26022.012520719443,26022.012520719443,275.6244553857906,2.474455385790634,275.6244553857906,275.6244553857906,77056.24349955987,77056.19320785259,0.0502917072881246,0.0,8546.071908451686,8546.071908451686,0.8854833245755644,3943.670766771065,275.6244553857906,2.474455385790634,1.0,0.002,0.1291122899566637,0.0049056406735525195,0.00019941989917225737,0.00180058010093705,0.09970994958612868,0.09970994958612868,0.0,1.0930709462564359e-13,0.9999978869794378,0.9999978869794378,0.0,0.0924285198839217,1.9530377572830356e-07,0.0,0.0,0.0,1600088.220115923,266.60789268502515,0.0,1.0,1284524.155150607,2598.0626822263876,,,,,,,,,,,,,,,,,,,2.0,15265.994480679876,1550.6229814136764,0.3713421517135015,6.173730061729009,2.9332152109273144
3905.0,-30.14906794819504,5.002116936476395,35.047863029196726,24.540633893944346,5.001399311116213,-26.634021222263502,-40.12957915021104,1.4863525851838533,-6.542107866427216,-6.54210786639533,40.09574868624558,41062.4851449579,25750.785897183978,25750.785897183978,66813.27104214187,77065.46215613255,77056.21458284717,25750.785897183978,102807.00048003114,102807.00048003114,102807.00048003114,130266.5420206188,125756.68229820144,4509.859722417362,0.0,90929.29592901826,54926.322017624916,40003.304345992605,27459.541540587652,67462.84588658025,20834.785584157995,1550.6233678158603,0.0,0.8784676789714114,2.7244778178521245,0.001494314320929203,1.0,1.0,-6.542107866427216,333835.9098205201,1558665.7792488774,4.668957812497947,1558665.7792488774,4.668957812497947,0.7587448447878244,0.09242873161282057,3.92404814265769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92404814265769,1.2847925573396028,1.2850878651846087,3.0542270191719876,6471.540556429457,15265.989276487811,6453.754474443344,0.00032715072515197515,23172.31915188314,2362.9189531474194,19290.704009360586,1967.1043638103315,0.8324891385674227,0.8324891385674227,35479.018004834244,35405.22815468563,1.0026058673972518,0.8,4281.941607406904,4273.035954225843,1.0026058673972518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.540570812888,4632.441516551485,6.18037565206284,5.002116936476395,-3.7332321548903837,8.735349091366778,2.933216780063722,3.5,0.8380619371610634,0.6,0.00022983669238246487,1.0000012093835782,0.00022983641442207958,199.04538939303737,0.0,5.6170018404806044e-08,0.15918583215922033,0.029121114982438148,7.770716062242162e-05,0.00015212953176004326,0.0005969636065463819,0.09242873161288345,0.09242873161288345,0.09242873161288345,0.09242854071404338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.5412421978,595.6300251089204,0.0,0.09242873161288345,0.09242873161282057,0.09242873161282057,0.37134220737742957,0.37134220737742957,0.5,10.008289690127558,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,27459.541540587652,20834.785584157995,0.7587448447878244,0.9903713690713485,0.6086681432620392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523887797881359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13349292185,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57619227895657,260.57619227895657,-12.573807721043408,244.75850775036358,276.3938768075507,124759.11365824348,124760.10184602892,-0.9881877854258116,0.0,nan,276.3938768075507,3.2438768075507483,270.0668029961135,-3.0831970038864824,263.739729184675,-9.410270815324964,257.4126553732367,-15.737344626763274,251.08558156180004,-22.064418438199937,244.75850775036358,-28.3914922496364,1.0,1.0,26022.012520719443,26022.012520719443,275.62445733552414,2.474457335524164,275.62445733552414,275.62445733552414,77056.26207862094,77056.21458284717,0.04749577377515379,0.0,8546.071908451686,8546.071908451686,0.8854834745547188,3943.6683833709785,275.62445733552414,2.474457335524164,1.0,0.002,0.12911248176174578,0.004905639766826043,0.00019942019519807823,0.0018005798051450822,0.09971009759903911,0.09971009759903911,0.0,3.43160395932518e-13,0.9999979248321358,0.9999979248321358,0.0,0.092428539807687,1.9180513357287509e-07,0.0,0.0,0.0,1600088.2194691931,266.60789213357276,0.0,1.0,1284524.1570326854,2598.0626746107387,,,,,,,,,,,,,,,,,,,2.0,15265.989276487811,1550.6233678158603,0.37134220737742957,6.173730061729009,2.933216780063722
3906.0,-30.149081721569846,5.002110406584681,35.04786387386843,24.54065104192125,5.0013988842303805,-26.634033660989207,-40.12959242155773,1.4863508236514629,-6.542108328023858,-6.542108328009727,40.09575043533254,41062.452805331326,25750.783591864794,25750.783591864794,66813.23639719612,77065.47890876258,77056.23294182972,25750.783591864794,102807.0165336945,102807.0165336945,102807.0165336945,130266.56492975727,125756.70693974511,4509.857990012157,0.0,90929.30849551584,54926.28607090352,40003.35824956924,27459.548396062764,67462.906645632,20834.790519196868,1550.623700263308,0.0,0.8784676698172409,2.724477770969815,0.001494314320929203,1.0,1.0,-6.542108328023858,333835.90373571357,1558665.8548158756,4.668958123958464,1558665.8548158756,4.668958123958464,0.758744835082001,0.09242874774338594,3.9240454698830685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240454698830685,1.284792566154321,1.2850878736442126,3.0542249179014456,6471.536104089324,15265.984075446442,6453.755063466237,0.0003271516971366728,23172.338137617306,2362.920889153514,19290.70576998943,1967.104543344509,0.8324885324659341,0.8324885324659341,35478.998672263,35405.22815468563,1.0026051844954575,0.8,4281.939274170364,4273.035954225843,1.0026051844954575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.541903353762,4632.441516551485,6.180373122165721,5.002110406584681,-3.7332332465343385,8.735343653119019,2.9332183435637047,3.5,0.8380623838753442,0.6,0.00022983641442207958,1.0000014352948106,0.00022983608453954014,199.04540078053344,0.0,5.532673312508469e-08,0.15679596167649001,0.029121170309171274,7.77070437888867e-05,0.0001521293706331929,0.0005969625676693429,0.09242874774362705,0.09242874774362705,0.09242874774362705,0.09242855797669712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.57714425476,595.6300135205566,0.0,0.09242874774362705,0.09242874774338594,0.09242874774338594,0.3713422634192078,0.3713422634192078,0.5,10.008283997160738,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,27459.548396062764,20834.790519196868,0.758744835082001,0.9903699635734869,0.6086671157088365,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523888493980395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.13110305136,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5761861521157,260.5761861521157,-12.573813847884253,244.75849585188374,276.39387645234876,124759.0579712919,124760.0823201019,-1.024348810018167,0.0,nan,276.39387645234876,3.243876452348786,270.06680033225587,-3.083199667744111,263.73972421216183,-9.410275787838145,257.4126480920683,-15.737351907931668,251.0855719719758,-22.064428028024167,244.75849585188374,-28.39150414811624,1.0,1.0,26022.012520719443,26022.012520719443,275.62445902214614,2.4744590221461635,275.62445902214614,275.62445902214614,77056.27829459231,77056.23294182972,0.04535276259412058,0.0,8546.071908451686,8546.071908451686,0.8854836435841398,3943.6656972324836,275.62445902214614,2.4744590221461635,1.0,0.002,0.12911267241445745,0.004905638880442574,0.00019942048948083362,0.001800579510788444,0.0997102447404168,0.0997102447404168,0.0,2.692776557289278e-13,0.9999979373003403,0.9999979373003403,0.0,0.09242855709063942,1.9065274652083949e-07,0.0,0.0,0.0,1600088.2189278447,266.6078916719761,0.0,1.0,1284524.1586080873,2598.062668236003,,,,,,,,,,,,,,,,,,,2.0,15265.984075446442,1550.623700263308,0.3713422634192078,6.173730061729009,2.9332183435637047
3907.0,-30.149092850888717,5.00210389967969,35.04786471614857,24.5406626718119,5.001398934088455,-26.63404367239129,-40.129601606726624,1.4863497555903735,-6.542108579541491,-6.5421085795490495,40.09575205566312,41062.43052589879,25750.780832408644,25750.780832408644,66813.21135830742,77065.50122689382,77056.25009503071,25750.780832408644,102807.03092743937,102807.03092743937,102807.03092743937,130266.58546995197,125756.72922721843,4509.856242733543,0.0,90929.33102350967,54926.26329510318,40003.40858711833,27459.554542512604,67462.96312963092,20834.79495591989,1550.623994051037,0.0,0.8784676622910665,2.724477745424328,0.001494314320929203,1.0,1.0,-6.542108579541491,333835.90042019146,1558665.9248211193,4.6689583800282195,1558665.9248211193,4.6689583800282195,0.7587448268202484,0.0924287635950137,3.924044283682901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924044283682901,1.2847925718320887,1.2850878788994329,3.054223981142179,6471.534119208846,15265.978830588227,6453.753915454765,0.0003271520288830914,23172.350883402418,2362.9221888618863,19290.702338506315,1967.1041934306124,0.8324879264763595,0.8324879264763595,35478.990092302185,35405.22815468563,1.0026048814178181,0.8,4281.93823865999,4273.035954225843,1.0026048814178181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.543231527958,4632.441516551485,6.180370489751358,5.00210389967969,-3.7332341763994576,8.735338076079147,2.933219901940498,3.5,0.8380628291258566,0.6,0.00022983608453954014,1.0000011597631873,0.0002298358179844193,199.04540998198829,0.0,6.566160227403546e-08,0.18608498084461647,0.029121235970773547,7.770696292787787e-05,0.00015212912161166226,0.0005969614100419442,0.0924287635955509,0.0924287635955509,0.0924287635955509,0.09242857383009444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.6124236824,595.6300021283331,0.0,0.0924287635955509,0.0924287635950137,0.0924287635950137,0.37134231954255154,0.37134231954255154,0.5,10.00827830420269,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,27459.554542512604,20834.79495591989,0.7587448268202484,0.9903687632267947,0.6086662758497106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523889320109709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.16039207053,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57618013202205,260.57618013202205,-12.573819867977932,244.75848419488008,276.39387606916534,124759.06885950566,124760.07536118002,-1.0065016743761166,0.0,nan,276.39387606916534,3.243876069165367,270.06679769430787,-3.0832023056921116,263.7397193194503,-9.410280680549704,257.41264094459257,-15.73735905540741,251.08556256973606,-22.064437430263922,244.75848419488008,-28.391515805119894,1.0,1.0,26022.012520719443,26022.012520719443,275.62446077775127,2.4744607777512897,275.62446077775127,275.62446077775127,77056.2960108235,77056.25009503071,0.04591579278348945,0.0,8546.071908451686,8546.071908451686,0.885483718600832,3943.6645051013156,275.62446077775127,2.4744607777512897,1.0,0.002,0.12911286302799363,0.004905638032414117,0.00019942078378917336,0.0018005792164084349,0.09971039189458668,0.09971039189458668,0.0,1.9760798899981502e-13,0.9999979377242632,0.9999979377242632,0.0,0.09242857298141716,1.906135965487771e-07,0.0,0.0,0.0,1600088.2186328718,266.6078914204585,0.0,1.0,1284524.159466499,2598.0626647625063,,,,,,,,,,,,,,,,,,,2.0,15265.978830588227,1550.623994051037,0.37134231954255154,6.173730061729009,2.933219901940498
3908.0,-30.14910406941595,5.002097414991278,35.04786555906641,24.54068474415692,5.001400788534448,-26.63405358362123,-40.12961072204632,1.4863503027386333,-6.542108863744261,-6.542108863697294,40.095753758621164,41062.38521346666,25750.77816686929,25750.77816686929,66813.16338033596,77065.51543151321,77056.26830110034,25750.77816686929,102807.04646796963,102807.04646796963,102807.04646796963,130266.60754150132,125756.75302756365,4509.8545139376665,0.0,90929.33859079464,54926.21136915634,40003.47469070921,27459.56107353168,67463.03576424089,20834.79966768854,1550.6243069196018,0.0,0.8784676542736471,2.7244777165591336,0.001494314320929203,1.0,1.0,-6.542108863744261,333835.89667380706,1558665.9983944378,4.668958652812041,1558665.9983944378,4.668958652812041,0.7587448179487196,0.09242877957773939,3.92404094756726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92404094756726,1.2847925698228788,1.2850878765472753,3.054221389300397,6471.528627407122,15265.973638240153,6453.755231508068,0.000327153270235107,23172.37251236305,2362.924394402069,19290.70627227771,1967.1045945636592,0.8324873191981367,0.8324873191981368,35478.9659616828,35405.22815468563,1.0026040290304379,0.8,4281.935326349871,4273.035954225843,1.0026040290304379,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.544556336365,4632.441516551485,6.180367884871944,5.002097414991278,-3.7332351276728075,8.735332542664086,2.9332214563684667,3.5,0.8380632732481333,0.6,0.0002298358179844193,1.0000011690595256,0.0002298355492929811,199.04541925719928,0.0,5.3056573308538107e-08,0.150362328756397,0.029121289027346856,7.770688268185818e-05,0.0001521289353025611,0.0005969601714370603,0.09242877957818553,0.09242877957818553,0.09242877957818553,0.09242859065654044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.6479806666,595.629990649911,0.0,0.09242877957818553,0.09242877957773939,0.09242877957773939,0.37134237561171174,0.37134237561171174,0.5,10.008272636547803,-4.695266397902742e-11,-4.695266397902742e-11,-4.695266397902742e-11,-4.695266397902742e-11,-4.695266397902742e-11,-4.695266397902742e-11,27459.56107353168,20834.79966768854,0.7587448179487196,0.9903669857642339,0.6086649488612544,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452388998764817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.124669418445,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5761743552109,260.5761743552109,-12.573825644789054,244.7584727364447,276.39387597397854,124759.02952938266,124759.99535659647,-0.9658272138126562,0.0,nan,276.39387597397854,3.243875973978561,270.06679532647115,-3.083204673528826,263.7397146789639,-9.410285321036099,257.4126340314567,-15.737365968543259,251.08555338395067,-22.06444661604931,244.7584727364447,-28.391527263555275,1.0,1.0,26022.012520719443,26022.012520719443,275.6244626239466,2.4744626239466356,275.6244626239466,275.6244626239466,77056.31949016437,77056.26830110034,0.05118906403367873,0.0,8546.071908451686,8546.071908451686,0.8854839295806843,3943.661152305096,275.6244626239466,2.4744626239466356,1.0,0.002,0.12911305280039276,0.004905637182225268,0.00019942107678494315,0.0018005789234294314,0.09971053839247157,0.09971053839247157,0.0,2.1437452507599986e-13,0.9999979468249469,0.9999979468249469,0.0,0.09242858980527498,1.8977246441610674e-07,0.0,0.0,0.0,1600088.2182995647,266.6078911362557,0.0,1.0,1284524.1604364724,2598.0626608376165,,,,,,,,,,,,,,,,,,,2.0,15265.973638240153,1550.6243069196018,0.37134237561171174,6.173730061729009,2.9332214563684667
3909.0,-30.149115012512567,5.0020909442255865,35.04786641047807,24.540696618519746,5.001398882132399,-26.634063623047687,-40.12961987229062,1.4863474926694553,-6.5421095941475755,-6.54210959416116,40.095755689576485,41062.35876397364,25750.776498177143,25750.776498177143,66813.13526215078,77065.53726339099,77056.2883510806,25750.776498177143,102807.06484925775,102807.06484925775,102807.06484925775,130266.63376006662,125756.78090782267,4509.852852243941,0.0,90929.35814359259,54926.182567024975,40003.52841840846,27459.568910808863,67463.09732921733,20834.805294059744,1550.6246923837825,0.0,0.8784676429711633,2.724477642375364,0.001494314320929203,1.0,1.0,-6.5421095941475755,333835.8870455728,1558666.0818187082,4.668959037366557,1558666.0818187082,4.668959037366557,0.7587448062907709,0.0924287961494145,3.924039295631555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924039295631555,1.2847925835236786,1.2850878899059934,3.0542200709701053,6471.52583402343,15265.96844373396,6453.754670004576,0.00032715381301063316,23172.387250255084,2362.925897248814,19290.704593906194,1967.1044234173949,0.8324867172972797,0.8324867172972797,35478.95401298524,35405.22815468563,1.0026036069559958,0.8,4281.93388426866,4273.035954225843,1.0026036069559958,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.545877613631,4632.441516551485,6.180365524482302,5.0020909442255865,-3.7332364155232236,8.73532735974881,2.933223006653595,3.5,0.8380637161867414,0.6,0.0002298355492929811,1.00000114035755,0.00022983528719857608,199.0454283046915,0.0,5.34817999697953e-08,0.1515674211143999,0.029121342509146827,7.770680212845993e-05,0.00015212874716452116,0.0005969591818687785,0.09242879614911023,0.09242879614911023,0.09242879614911023,0.09242860992713232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.68424927496,595.6299789512777,0.0,0.09242879614911023,0.0924287961494145,0.0924287961494145,0.37134243172810694,0.37134243172810694,0.5,10.008267049966902,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,27459.568910808863,20834.805294059744,0.7587448062907709,0.9903656651888549,0.6086640013515968,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452389066053743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.1258745108,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5761684605928,260.5761684605928,-12.573831539407195,244.758461453859,276.39387546732786,124758.99923413733,124759.9847575342,-0.9855233968760355,0.0,nan,276.39387546732786,3.2438754673278822,270.06679266463334,-3.0832073353666374,263.7397098619394,-9.410290138060589,257.4126270592451,-15.73737294075488,251.08554425655208,-22.064455743447894,244.758461453859,-28.391538546140964,1.0,1.0,26022.012520719443,26022.012520719443,275.62446423958755,2.4744642395875758,275.62446423958755,275.62446423958755,77056.33196626035,77056.2883510806,0.043615179747575894,0.0,8546.071908451686,8546.071908451686,0.8854840340510179,3943.6594921097126,275.62446423958755,2.4744642395875758,1.0,0.002,0.12911323994128504,0.00490563626235515,0.00019942136553336825,0.001800578634824975,0.09971068276668413,0.09971068276668413,0.0,3.58343129475136e-13,0.9999979752962981,0.9999979752962981,0.0,0.09242860900848877,1.8714092572767572e-07,0.0,0.0,0.0,1600088.217442967,266.6078904058524,0.0,1.0,1284524.1629292946,2598.0626507506186,,,,,,,,,,,,,,,,,,,2.0,15265.96844373396,1550.6246923837825,0.37134243172810694,6.173730061729009,2.933223006653595
3910.0,-30.149128073288367,5.00208450291173,35.047867252971095,24.54071317277851,5.00140099306801,-26.63407516665215,-40.12963300393892,1.4863480864312086,-6.542109478331611,-6.542109478346733,40.09575713503834,41062.33579313499,25750.772959974496,25750.772959974496,66813.10875310948,77065.55472560549,77056.30408401789,25750.772959974496,102807.07704399238,102807.07704399238,102807.07704399238,130266.65104176875,125756.7999309376,4509.8511108311495,0.0,90929.37447724454,54926.15903322891,40003.57271557291,27459.57399777638,67463.1467133493,20834.80899017194,1550.6249269903967,0.0,0.8784676381006487,2.724477654138268,0.001494314320929203,1.0,1.0,-6.542109478331611,333835.8885722674,1558666.1442680222,4.668959203080434,1558666.1442680222,4.668959203080434,0.758744800332995,0.09242881162577916,3.924037284403353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924037284403353,1.284792581287192,1.2850878873322384,3.0542185108758857,6471.522528370985,15265.96325437161,6453.754467212834,0.0003271544885659656,23172.40328950398,2362.927532797029,19290.703987748107,1967.104361606472,0.8324861149160949,0.8324861149160949,35478.93946547006,35405.22815468563,1.0026030930812617,0.8,4281.932128537695,4273.035954225843,1.0026030930812617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.547193258929,4632.441516551485,6.180362723752837,5.00208450291173,-3.733237059419864,8.735321562331594,2.93322455033093,3.5,0.8380641572374087,0.6,0.00022983528719857608,1.0000013610368166,0.0002298349743847142,199.04543910303153,0.0,5.2168693102874474e-08,0.14784607625354626,0.02912139467783993,7.770668652524414e-05,0.00015212860067333195,0.0005969583010662636,0.09242881162672022,0.09242881162672022,0.09242881162672022,0.09242862379801287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.7184029433,595.6299679165339,0.0,0.09242881162672022,0.09242881162577916,0.09242881162577916,0.37134248811559256,0.37134248811559256,0.5,10.00826141513112,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,27459.57399777638,20834.80899017194,0.758744800332995,0.9903645472838404,0.6086632153049238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523891316906365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.12215316594,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57616264228335,260.57616264228335,-12.573837357716627,244.75844998589056,276.3938752986774,124758.99551774612,124759.96828305467,-0.9727653085627663,0.0,nan,276.3938752986774,3.2438752986774375,270.066790236119,-3.083209763880973,263.73970517356133,-9.410294826438644,257.4126201110043,-15.73737988899569,251.08553504844738,-22.064464951552594,244.75844998589056,-28.391550014109413,1.0,1.0,26022.012520719443,26022.012520719443,275.6244661963574,2.4744661963574117,275.6244661963574,275.6244661963574,77056.35451538647,77056.30408401789,0.050431368581485,0.0,8546.071908451686,8546.071908451686,0.8854841612434166,3943.6574708253697,275.6244661963574,2.4744661963574117,1.0,0.002,0.12911342854200664,0.004905635489140756,0.00019942165688336153,0.0018005783432481983,0.09971082844168076,0.09971082844168076,0.0,1.3155969369460507e-13,0.9999979595025213,0.9999979595025213,0.0,0.09242862302502208,1.8860075707704742e-07,0.0,0.0,0.0,1600088.2175787922,266.60789052166837,0.0,1.0,1284524.1625340232,2598.0626523500578,,,,,,,,,,,,,,,,,,,2.0,15265.96325437161,1550.6249269903967,0.37134248811559256,6.173730061729009,2.93322455033093
