time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3911.0,-30.149138676216253,5.002078076318861,35.047868106281605,24.540724732819967,5.001401038996781,-26.634084704695333,-40.12964208433402,1.4863470674752803,-6.542110150059216,-6.542110150043904,40.09575913217859,41062.315619438705,25750.77119759138,25750.77119759138,66813.08681703008,77065.5772246523,77056.32519405642,25750.77119759138,102807.0963916478,102807.0963916478,102807.0963916478,130266.67847202782,125756.82899365273,4509.849478375091,0.0,90929.39704362232,54926.138270382384,40003.62085915548,27459.582080380016,67463.20293953549,20834.814796757062,1550.6253227596142,0.0,0.8784676268643344,2.7244775859139083,0.001494314320929203,1.0,1.0,-6.542110150059216,333835.8797174987,1558666.2305519837,4.668959585383605,1558666.2305519837,4.668959585383605,0.7587447884592396,0.09242882828162116,3.924036116946147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924036116946147,1.2847925866999919,1.2850878923443603,3.054217589334859,6471.520575736132,15265.958022220319,6453.7533028928665,0.0003271548123987151,23172.41593443525,2362.9288222211712,19290.700507517806,1967.1040067217457,0.8324855104491268,0.8324855104491268,35478.93102107633,35405.22815468563,1.0026027947925042,0.8,4281.931109388832,4273.035954225843,1.0026027947925042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.548507284642,4632.441516551485,6.180360351636292,5.002078076318861,-3.733238296662986,8.735316372981845,2.933226092108293,3.5,0.8380645977452266,0.6,0.0002298349743847142,1.000001104909467,0.00022983472043815574,199.04544786928182,0.0,6.22641724920845e-08,0.17645666484256747,0.02912145694201242,7.770660658694378e-05,0.00015212836779777045,0.0005969572096505185,0.09242882828129698,0.09242882828129698,0.09242882828129698,0.0924286438919949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.75472671224,595.6299562032126,0.0,0.09242882828129698,0.09242882828162116,0.09242882828162116,0.3713425442563935,0.3713425442563935,0.5,10.008255883494066,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,27459.582080380016,20834.814796757062,0.7587447884592396,0.9903633967232762,0.6086624089911826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523892100294162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.15076375453,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5761569221209,260.5761569221209,-12.573843077879076,244.7584387720099,276.39387507223324,124759.00440054528,124759.96075657113,-0.9563560258514925,0.0,nan,276.39387507223324,3.2438750722332657,270.06678781218767,-3.0832121878123075,263.73970055214266,-9.410299447857312,257.41261329209794,-15.737386707902033,251.08552603205405,-22.06447396794593,244.7584387720099,-28.39156122799008,1.0,1.0,26022.012520719443,26022.012520719443,275.6244679948054,2.4744679948054227,275.6244679948054,275.6244679948054,77056.3721028756,77056.32519405642,0.04690881917485967,0.0,8546.071908451686,8546.071908451686,0.8854842350747562,3943.656297530878,275.6244679948054,2.4744679948054227,1.0,0.002,0.12911361383273426,0.004905634587915841,0.00019942194279816682,0.0018005780575488,0.09971097139908341,0.09971097139908341,0.0,3.469668129196801e-13,0.9999979953141438,0.9999979953141438,0.0,0.0924286429908564,1.8529076476177194e-07,0.0,0.0,0.0,1600088.2167910072,266.60788984994076,0.0,1.0,1284524.1648265915,2598.0626430733782,,,,,,,,,,,,,,,,,,,2.0,15265.958022220319,1550.6253227596142,0.3713425442563935,6.173730061729009,2.933226092108293
3912.0,-30.149149371423704,5.002071673048688,35.04786896088857,24.540746700391196,5.001403296490445,-26.634094104632172,-40.12965109487993,1.4863480296963894,-6.542110353091459,-6.542110353102651,40.09576087622817,41062.27343687233,25750.768396647334,25750.768396647334,66813.04183351967,77065.59169715128,77056.3441134624,25750.768396647334,102807.11251010973,102807.11251010973,102807.11251010973,130266.70117411307,125756.85334262458,4509.847831488492,0.0,90929.4052531951,54926.08984952448,40003.68378185625,27459.588664003346,67463.27244585959,20834.819552744968,1550.6256359387644,0.0,0.8784676191304112,2.724477565292869,0.001494314320929203,1.0,1.0,-6.542110353091459,333835.87704111513,1558666.3059010275,4.668959848521801,1558666.3059010275,4.668959848521801,0.758744779744543,0.09242884441278254,3.9240329001439154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240329001439154,1.2847925827229685,1.2850878880401373,3.0542150950368843,6471.51529061803,15265.952838872554,6453.754479522077,0.0003271560005528897,23172.43702259994,2362.930972615515,19290.704024541257,1967.1043653583292,0.8324849046186703,0.8324849046186703,35478.907753458916,35405.22815468563,1.002601972890052,0.8,4281.928301233908,4273.035954225843,1.002601972890052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.549815945241,4632.441516551485,6.180357738217852,5.002071673048688,-3.7332391770287088,8.735310850077397,2.9332276275909632,3.5,0.8380650364545609,0.6,0.00022983472043815574,1.0000011145258378,0.00022983446428170688,199.04545671182743,0.0,5.054690646557345e-08,0.14324993292343516,0.029121507488918886,7.770652726362785e-05,0.00015212819317452788,0.0005969560350562965,0.09242884441344179,0.09242884441344179,0.09242884441344179,0.09242866104646424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.7896788963,595.6299449234655,0.0,0.09242884441344179,0.09242884441278254,0.09242884441278254,0.37134260075730713,0.37134260075730713,0.5,10.008250382513069,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,27459.588664003346,20834.819552744968,0.758744779744543,0.9903617095826216,0.6086611566289717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523892736259834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11755702261,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57615147492334,260.57615147492334,-12.573848525076642,244.75842777018545,276.39387517966225,124758.97091800724,124759.88163698265,-0.910718975401013,0.0,nan,276.39387517966225,3.2438751796622682,270.06678569776636,-3.083214302233614,263.7396962158704,-9.410303784129553,257.41260673397505,-15.737393266024924,251.08551725208036,-22.064482747919612,244.75842777018545,-28.39157222981453,1.0,1.0,26022.012520719443,26022.012520719443,275.6244700055598,2.4744700055597946,275.6244700055598,275.6244700055598,77056.3963277271,77056.3441134624,0.05221426469506696,0.0,8546.071908451686,8546.071908451686,0.8854844385090188,3943.653064644635,275.6244700055598,2.4744700055597946,1.0,0.002,0.12911379801130032,0.004905633775647064,0.00019942222718726655,0.0018005777730395807,0.09971111359363327,0.09971111359363327,0.0,2.268471868682731e-13,0.9999980073470299,0.9999980073470299,0.0,0.0924286602341712,1.8417861133955713e-07,0.0,0.0,0.0,1600088.2165528962,266.6078896469085,0.0,1.0,1284524.1655195272,2598.062640269475,,,,,,,,,,,,,,,,,,,2.0,15265.952838872554,1550.6256359387644,0.37134260075730713,6.173730061729009,2.9332276275909632
3913.0,-30.149159813534613,5.002065286159337,35.04786982810234,24.540758330281847,5.0014023645801995,-26.634103595723232,-40.129660175275035,1.4863461467686176,-6.542110927039062,-6.5421109270929785,40.0957629492491,41062.25149593206,25750.76643324015,25750.76643324015,66813.01792917222,77065.61388448362,77056.36648917724,25750.76643324015,102807.13292241738,102807.13292241738,102807.13292241738,130266.72985746944,125756.88358136572,4509.846276103729,0.0,90929.42627465633,54926.06667511795,40003.73288837598,27459.59693505206,67463.32982342804,20834.825502466425,1550.6260380821755,0.0,0.8784676081353475,2.7244775069995897,0.001494314320929203,1.0,1.0,-6.542110927039062,333835.8694752904,1558666.3954627921,4.668960222616702,1558666.3954627921,4.668960222616702,0.7587447678764307,0.09242886125968516,3.924031510345898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924031510345898,1.2847925920605683,1.2850878970507582,3.0542139911100215,6471.512951529476,15265.947653322692,6453.753606402651,0.00032715642603483295,23172.450586830542,2362.9323557821012,19290.701414728865,1967.1040992315282,0.832484304689476,0.832484304689476,35478.89770083833,35405.22815468563,1.0026016177925616,0.8,4281.927087989101,4273.035954225843,1.0026016177925616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.551121473178,4632.441516551485,6.180355330462233,5.002065286159337,-3.7332403360781496,8.735305622237487,2.933229159398326,3.5,0.8380654741138074,0.6,0.00022983446428170688,1.0000010881512316,0.00022983421418732366,199.04546534511945,0.0,5.098677735355065e-08,0.14449652701996255,0.029121558475696238,7.770644732547892e-05,0.00015212801695622794,0.0005969551321426735,0.09242886125949841,0.09242886125949841,0.09242886125949841,0.09242868188269028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.825644647,595.6299333302812,0.0,0.09242886125949841,0.09242886125968516,0.09242886125968516,0.3713426573284547,0.3713426573284547,0.5,10.00824500125324,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,27459.59693505206,20834.825502466425,0.7587447678764307,0.9903605129489178,0.6086603137349491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523893377760506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11880361671,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57614598412334,260.57614598412334,-12.573854015876634,244.75841695658332,276.3938750116643,124758.95684070118,124759.87484956998,-0.9180088688044548,0.0,nan,276.3938750116643,3.243875011664329,270.0667834006476,-3.0832165993523972,263.73969178963114,-9.41030821036884,257.41260017861447,-15.737399821385509,251.08550856759908,-22.0644914324009,244.75841695658332,-28.39158304341666,1.0,1.0,26022.012520719443,26022.012520719443,275.624472049815,2.474472049815006,275.624472049815,275.624472049815,77056.41015820064,77056.36648917724,0.043669023405527696,0.0,8546.071908451686,8546.071908451686,0.8854845264014308,3943.6516678976272,275.624472049815,2.474472049815006,1.0,0.002,0.12911397825050736,0.004905632913192464,0.00019942250533983567,0.0018005774950071865,0.09971125266991783,0.09971125266991783,0.0,3.470223240709114e-13,0.9999980499679488,0.9999980499679488,0.0,0.09242868102044326,1.802392419093314e-07,0.0,0.0,0.0,1600088.2158797844,266.6078890729609,0.0,1.0,1284524.1674783793,2598.0626323431557,,,,,,,,,,,,,,,,,,,2.0,15265.947653322692,1550.6260380821755,0.3713426573284547,6.173730061729009,2.933229159398326
3914.0,-30.14917019705791,5.002058924423782,35.04787069033902,24.54077488454061,5.001403987985436,-26.634112778553583,-40.129669185820944,1.4863465694804374,-6.542111019917456,-6.542111019947482,40.09576454007368,41062.222642877365,25750.763411530763,25750.763411530763,66812.98605440813,77065.63244789121,77056.38344893117,25750.763411530763,102807.14686046193,102807.14686046193,102807.14686046193,130266.74961917287,125756.90495397564,4509.844665197233,0.0,90929.4423048894,54926.03527323424,40003.785590727945,27459.60275871094,67463.38834943889,20834.82971787678,1550.626312442339,0.0,0.8784676015809649,2.724477497566311,0.001494314320929203,1.0,1.0,-6.542111019917456,333835.86825095484,1558666.4641936969,4.668960445622334,1558666.4641936969,4.668960445622334,0.7587447604742716,0.09242887724082728,3.9240294547760537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240294547760537,1.2847925905995004,1.2850878952680183,3.054212394659789,6471.509568843002,15265.94247248669,6453.753461272427,0.0003271571218185054,23172.466810669946,2362.934010153309,19290.70098092491,1967.1040549958357,0.8324837031179759,0.8324837031179759,35478.88283258748,35405.22815468563,1.0026010925884072,0.8,4281.925293548738,4273.035954225843,1.0026010925884072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.552422116796,4632.441516551485,6.180352675953664,5.002058924423782,-3.7332411280427076,8.735300052466489,2.93323068547512,3.5,0.8380659101357485,0.6,0.00022983421418732366,1.0000010820460326,0.00022983396549639316,199.04547392997324,0.0,4.978015288788477e-08,0.14107695328426545,0.029121608255849127,7.770636800231259e-05,0.00015212784618501106,0.0005969541493216243,0.09242887724140791,0.09242887724140791,0.09242887724140791,0.09242869722691623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.8593711389,595.6299224415748,0.0,0.09242887724140791,0.09242887724082728,0.09242887724082728,0.3713427143272368,0.3713427143272368,0.5,10.008239600834404,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,27459.60275871094,20834.82971787678,0.7587447604742716,0.9903591813138427,0.6086593580237641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523894004080453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11538404297,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57614069527654,260.57614069527654,-12.573859304723442,244.75840633033127,276.39387506022274,124758.95098485534,124759.83522915583,-0.8842443004928615,0.0,nan,276.39387506022274,3.243875060222763,270.06678131424405,-3.0832186857559236,263.73968756826537,-9.41031243173461,257.41259382228674,-15.73740617771324,251.0855000763091,-22.064499923690875,244.75840633033127,-28.39159366966871,1.0,1.0,26022.012520719443,26022.012520719443,275.6244739414692,2.4744739414692276,275.6244739414692,275.6244739414692,77056.43230781122,77056.38344893117,0.04885888005082961,0.0,8546.071908451686,8546.071908451686,0.8854846563980031,3943.649602049934,275.6244739414692,2.4744739414692276,1.0,0.002,0.12911415904259788,0.004905632135049944,0.0001994227845435099,0.0018005772156298894,0.09971139227175495,0.09971139227175495,0.0,1.7339948921168968e-13,0.9999980439865644,0.9999980439865644,0.0,0.09242869644870157,1.8079212571637975e-07,0.0,0.0,0.0,1600088.2157708586,266.6078889800825,0.0,1.0,1284524.1677953715,2598.062631060476,,,,,,,,,,,,,,,,,,,2.0,15265.94247248669,1550.626312442339,0.3713427143272368,6.173730061729009,2.93323068547512
3915.0,-30.149180423315705,5.002052578263937,35.04787156003572,24.54079178804534,5.001404046825319,-26.634121976301405,-40.129678196366854,1.4863455998121482,-6.542111624996608,-6.542111624987141,40.09576647982056,41062.19039811139,25750.76154509064,25750.76154509064,66812.95194320203,77065.65081017876,77056.40376424784,25750.76154509064,102807.16530933848,102807.16530933848,102807.16530933848,130266.7757932141,125756.93266465406,4509.843128560037,0.0,90929.4560839384,54925.99840322798,40003.84186745602,27459.61048387562,67463.45235133164,20834.835272270993,1550.6266893758784,0.0,0.8784675909241287,2.7244774361112096,0.001494314320929203,1.0,1.0,-6.542111624996608,333835.8602747615,1558666.547997741,4.66896080820943,1558666.547997741,4.66896080820943,0.7587447492929764,0.09242889398301375,3.9240270111636275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240270111636275,1.2847925956493107,1.2850878999994564,3.054210480704472,6471.505513401354,15265.937292476321,6453.753784368315,0.0003271579917743715,23172.484752334636,2362.935839693946,19290.701946680143,1967.1041534754625,0.8324831002310444,0.8324831002310444,35478.86515756331,35405.22815468563,1.0026004682382295,0.8,4281.92316036057,4273.035954225843,1.0026004682382295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.553720154937,4632.441516551485,6.180350302583661,5.002052578263937,-3.7332423054363892,8.735294883700327,2.9332322084951596,3.5,0.8380663452843313,0.6,0.00022983396549639316,1.00000106565779,0.0002298337205722984,199.04548238480422,0.0,4.950080412468659e-08,0.1402852788893618,0.029121657756653253,7.770628867922284e-05,0.00015212767681717032,0.0005969531129761471,0.0924288939828881,0.0924288939828881,0.0924288939828881,0.0924287164887679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.894420145,595.6299111399463,0.0,0.0924288939828881,0.09242889398301375,0.09242889398301375,0.37134277119795034,0.37134277119795034,0.5,10.008234276060854,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,27459.61048387562,20834.835272270993,0.7587447492929764,0.9903577361451653,0.6086583026357808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523894626886351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.114592368576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5761354437272,260.5761354437272,-12.573864556272781,244.75839587030646,276.39387501714896,124758.91291602643,124759.7909244845,-0.878008458103852,0.0,nan,276.39387501714896,3.24387501714898,270.06677918777996,-3.08322081222002,263.73968335841096,-9.41031664158902,257.4125875290426,-15.737412470957395,251.08549169967438,-22.0645083003256,244.75839587030646,-28.39160412969352,1.0,1.0,26022.012520719443,26022.012520719443,275.6244757135821,2.4744757135821374,275.6244757135821,275.6244757135821,77056.4506099054,77056.40376424784,0.04684565756178927,0.0,8546.071908451686,8546.071908451686,0.8854848109348142,3943.647146219446,275.6244757135821,2.4744757135821374,1.0,0.002,0.12911433739649716,0.004905631274933818,0.00019942305977137495,0.0018005769405453982,0.09971152988568747,0.09971152988568747,0.0,3.167730834585658e-13,0.9999980703659034,0.9999980703659034,0.0,0.0924287156290684,1.7835394534251418e-07,0.0,0.0,0.0,1600088.2150612385,266.60788837500337,0.0,1.0,1284524.169860466,2598.0626227042453,,,,,,,,,,,,,,,,,,,2.0,15265.937292476321,1550.6266893758784,0.37134277119795034,6.173730061729009,2.9332322084951596
3916.0,-30.149190502971212,5.00204625280095,35.047872429143894,24.540808656625472,5.001404188113016,-26.6341310338633,-40.12968717198817,1.4863447190036605,-6.542111950985145,-6.5421119509374,40.09576820224201,41062.15895276378,25750.759059849654,25750.759059849654,66812.91801261343,77065.66924083928,77056.42183270879,25750.759059849654,102807.18089255845,102807.18089255845,102807.18089255845,130266.79792704083,125756.95635162818,4509.841575412653,0.0,90929.46999764671,54925.96240175746,40003.89732876583,27459.617034482377,67463.5143632482,20834.83999778448,1550.6270037398795,0.0,0.8784675826061538,2.7244774030020023,0.001494314320929203,1.0,1.0,-6.542111950985145,333835.8559775506,1558666.6224130923,4.668961091219355,1558666.6224130923,4.668961091219355,0.7587447403807983,0.09242891032069761,3.9240245934450235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240245934450235,1.2847926002756418,1.285087904312158,3.0542085879099523,6471.501502796896,15265.932115270387,6453.754077628691,0.0003271588502189854,23172.502575427767,2362.937657143649,19290.702823255033,1967.1042428612252,0.832482497756241,0.832482497756241,35478.84766983095,35405.22815468563,1.0025998505039992,0.8,4281.921049776541,4273.035954225843,1.0025998505039992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.555013160767,4632.441516551485,6.18034778816349,5.00204625280095,-3.7332432698091496,8.735289522610099,2.9332337256109793,3.5,0.8380667787459941,0.6,0.0002298337205722984,1.000001050380741,0.00022983347915963824,199.04549071842854,0.0,4.875103458892069e-08,0.13816043202500122,0.02912170650768784,7.770620966366043e-05,0.00015212751090863796,0.0005969520941450715,0.09242891032114937,0.09242891032114937,0.09242891032114937,0.09242873322874354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.92836025724,595.6299001882315,0.0,0.09242891032114937,0.09242891032069761,0.09242891032069761,0.3713428283205329,0.3713428283205329,0.5,10.008228963326653,-4.774847184307873e-11,-4.774847184307873e-11,-4.774847184307873e-11,-4.774847184307873e-11,-4.774847184307873e-11,-4.774847184307873e-11,27459.617034482377,20834.83999778448,0.7587447403807983,0.9903563228691034,0.608657277053047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523895240259481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.112467521714,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57613024351707,260.57613024351707,-12.573869756482907,244.7583855723573,276.3938749146779,124758.87661649629,124759.74604154086,-0.8694250445622076,0.0,nan,276.3938749146779,3.2438749146779173,270.06677704621325,-3.0832229537867306,263.73967917774877,-9.410320822251208,257.4125813092846,-15.737418690715401,251.08548344082064,-22.06451655917934,244.7583855723573,-28.39161442764268,1.0,1.0,26022.012520719443,26022.012520719443,275.62447750187346,2.47447750187348,275.62447750187346,275.62447750187346,77056.46909945701,77056.42183270879,0.0472667482245015,0.0,8546.071908451686,8546.071908451686,0.8854849638340551,3943.6447164122487,275.62447750187346,2.47447750187348,1.0,0.002,0.12911451529621787,0.004905630466830553,0.00019942333441211603,0.0018005766658183756,0.09971166720605801,0.09971166720605801,0.0,2.304914072104314e-13,0.9999980752802186,0.9999980752802186,0.0,0.09242873242094554,1.7789975207148177e-07,0.0,0.0,0.0,1600088.2146789257,266.60788804901483,0.0,1.0,1284524.1709730534,2598.0626182022784,,,,,,,,,,,,,,,,,,,2.0,15265.932115270387,1550.6270037398795,0.3713428283205329,6.173730061729009,2.9332337256109793
3917.0,-30.14920043859747,5.002039947883444,35.04787329814611,24.54082549028101,5.001404361193106,-26.63413995861846,-40.12969614760948,1.4863438812148029,-6.542112279161927,-6.542112279195069,40.095769937399496,41062.12816610589,25750.756594445593,25750.756594445593,66812.88476055147,77065.68773097268,77056.4400523387,25750.756594445593,102807.19664678429,102807.19664678429,102807.19664678429,130266.82029972915,125756.98026870193,4509.840031027221,0.0,90929.48397264953,54925.9270615042,40003.95212349481,27459.62365294487,67463.57577643968,20834.844771802556,1550.6273214331902,0.0,0.8784675742279681,2.724477369670569,0.001494314320929203,1.0,1.0,-6.542112279161927,333835.85165149916,1558666.697377684,4.668961376277887,1558666.697377684,4.668961376277887,0.7587447313600801,0.09242892668076703,3.9240221887513647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240221887513647,1.2847926046934697,1.2850879084208198,3.0542067057488795,6471.497514723435,15265.92694066051,6453.754356465014,0.00032715970291919116,23172.52033724701,2362.9394683451546,19290.70365671546,1967.1043278505363,0.832481895623067,0.832481895623067,35478.83027630791,35405.22815468563,1.0025992360976812,0.8,4281.918950562577,4273.035954225843,1.0025992360976812,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.556302473081,4632.441516551485,6.180345283984545,5.002039947883444,-3.7332442332761118,8.735284181159555,2.933235238393418,3.5,0.8380672109695481,0.6,0.00022983347915963824,1.0000010353718147,0.00022983324119677821,199.04549893297337,0.0,4.805210140584031e-08,0.13617965538415144,0.029121754559789246,7.77061306481726e-05,0.00015212734851146565,0.0005969510910749031,0.0924289266811699,0.0924289266811699,0.0924289266811699,0.09242875015329545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.96228031744,595.6298892436614,0.0,0.0924289266811699,0.09242892668076703,0.09242892668076703,0.3713428854406754,0.3713428854406754,0.5,10.008223667526305,3.313971319585107e-11,3.313971319585107e-11,3.313971319585107e-11,3.313971319585107e-11,3.313971319585107e-11,3.313971319585107e-11,27459.62365294487,20834.844771802556,0.7587447313600801,0.9903549284425056,0.6086562666375301,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523895844839427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11048674507,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5761251012956,260.5761251012956,-12.57387489870439,244.7583754321823,276.39387477041,124758.84088852826,124759.70061844858,-0.8597299203489648,0.0,nan,276.39387477041,3.2438747704100024,270.0667749027638,-3.083225097236152,263.7396750351182,-9.410324964881795,257.4125751674723,-15.737424832527665,251.08547529982698,-22.064524700172996,244.7583754321823,-28.391624567817672,1.0,1.0,26022.012520719443,26022.012520719443,275.6244793055461,2.47447930554614,275.6244793055461,275.6244793055461,77056.48759736544,77056.4400523387,0.0475450267404085,0.0,8546.071908451686,8546.071908451686,0.8854851159095681,3943.6422996951214,275.6244793055461,2.47447930554614,1.0,0.002,0.129114692629266,0.004905629660955625,0.0001994236081767086,0.0018005763920560989,0.0997118040883543,0.0997118040883543,0.0,2.328072630508604e-13,0.9999980814115357,0.9999980814115357,0.0,0.09242874934769453,1.7733307249942684e-07,0.0,0.0,0.0,1600088.2142940497,266.60788772083805,0.0,1.0,1284524.172093098,2598.062613670101,,,,,,,,,,,,,,,,,,,2.0,15265.92694066051,1550.6273214331902,0.3713428854406754,6.173730061729009,2.933235238393418
3918.0,-30.14921023309945,5.002033663403631,35.04787416729551,24.540842323936545,5.001404553885262,-26.634148754401245,-40.129705088306196,1.4863430751864533,-6.542112606789772,-6.5421126067964765,40.09577167965106,41062.09799521447,25750.754141947044,25750.754141947044,66812.8521371615,77065.70627733934,77056.45836139731,25750.754141947044,102807.21250334434,102807.21250334434,102807.21250334434,130266.84280276523,125757.00430687152,4509.838495893711,0.0,90929.49799091187,54925.892324806075,40004.006295673105,27459.63029942089,67463.636595094,20834.849566089157,1550.627640436659,0.0,0.8784675658257589,2.7244773363949117,0.001494314320929203,1.0,1.0,-6.542112606789772,333835.8473326863,1558666.7726489387,4.668961662153793,1558666.7726489387,4.668961662153793,0.7587447223034374,0.09242894305786394,3.9240197939238097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240197939238097,1.2847926089555928,1.2850879123781738,3.054204831637102,6471.493543705466,15265.921768600032,6453.75462466257,0.00032716055129074076,23172.538051849948,2362.941274731937,19290.7044583759,1967.1044095971513,0.8324812938147643,0.8324812938147643,35478.81295414581,35405.22815468563,1.0025986242121816,0.8,4281.916859961123,4273.035954225843,1.0025986242121816,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.557588082362,4632.441516551485,6.180342788397341,5.002033663403631,-3.733245193626975,8.735278857030606,2.9332367468313056,3.5,0.8380676419518016,0.6,0.00022983324119677821,1.000001020665614,0.0002298330066141314,199.04550703084053,0.0,4.736543620195798e-08,0.13423364619634892,0.029121801925225448,7.770605194021114e-05,0.00015212718925656707,0.0005969501018367627,0.09242894305823576,0.09242894305823576,0.09242894305823576,0.09242876715530612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.9961443192,595.6298783176676,0.0,0.09242894305823576,0.09242894305786394,0.09242894305786394,0.3713429425781171,0.3713429425781171,0.5,10.008218390470306,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,27459.63029942089,20834.849566089157,0.7587447223034374,0.9903535520648199,0.6086552707151357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452389644078051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.108540735884,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5761200211316,260.5761200211316,-12.573879978868376,244.7583654456496,276.39387459661464,124758.80538306864,124759.65473755992,-0.8493544912728328,0.0,nan,276.39387459661464,3.24387459661466,270.06677276642097,-3.0832272335790094,263.7396709362279,-9.410329063772053,257.4125691060347,-15.737430893965268,251.0854672758418,-22.06453272415817,244.7583654456496,-28.39163455435039,1.0,1.0,26022.012520719443,26022.012520719443,275.62448112033934,2.4744811203393624,275.62448112033934,275.62448112033934,77056.50619582209,77056.45836139731,0.04783442478219513,0.0,8546.071908451686,8546.071908451686,0.8854852673611223,3943.6398928934286,275.62448112033934,2.4744811203393624,1.0,0.002,0.1291148693347762,0.004905628857813475,0.0001994238809722643,0.001800576119259999,0.09971194048613215,0.09971194048613215,0.0,2.322629935602727e-13,0.9999980882011258,0.9999980882011258,0.0,0.09242876635231466,1.7670554928245494e-07,0.0,0.0,0.0,1600088.2139098158,266.6078873932102,0.0,1.0,1284524.173211275,2598.06260914551,,,,,,,,,,,,,,,,,,,2.0,15265.921768600032,1550.627640436659,0.3713429425781171,6.173730061729009,2.9332367468313056
3919.0,-30.149219893113802,5.002027400418628,35.04787503744928,24.54085905281829,5.001405068907441,-26.634157396912073,-40.129713994078315,1.486342572704771,-6.542112870004416,-6.542112870004103,40.09577344693272,41062.06919092621,25750.75156254949,25750.75156254949,66812.8207534757,77065.72492923761,77056.47720178404,25750.75156254949,102807.22876433353,102807.22876433353,102807.22876433353,130266.86576040075,125757.02878652423,4509.836973876515,0.0,90929.51249148678,54925.85933326886,40004.059064686575,27459.636996067224,67463.6960607538,20834.85440061632,1550.6279602674308,0.0,0.8784675576772802,2.7244773096613737,0.001494314320929203,1.0,1.0,-6.542112870004416,333835.84386296815,1558666.849002612,4.668961939396803,1558666.849002612,4.668961939396803,0.7587447133259735,0.09242895945016882,3.9240174847487905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240174847487905,1.284792611790696,1.285087914912523,3.0542030275840717,6471.489721133575,15265.916599035556,6453.754790828222,0.00032716136132089743,23172.55538358233,2362.943042076788,19290.704955056157,1967.1044602444422,0.8324806926008493,0.8324806926008492,35478.796251519896,35405.22815468563,1.0025980342111576,0.8,4281.914844131124,4273.035954225843,1.0025980342111576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.558869990082,4632.441516551485,6.180340267845724,5.002027400418628,-3.733246102374378,8.735273502793007,2.933238250926368,3.5,0.8380680716932479,0.6,0.0002298330066141314,1.0000010066509961,0.00022983277525273925,199.04551501751703,0.0,4.66926218766868e-08,0.13232689039853038,0.029121848617847324,7.770597353977736e-05,0.00015212703307435402,0.0005969491376867227,0.09242895945061107,0.09242895945061107,0.09242895945061107,0.09242878445526935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.0299981269,595.6298673962161,0.0,0.09242895945061107,0.09242895945016882,0.09242895945016882,0.37134299974027857,0.37134299974027857,0.5,10.008213140635178,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,27459.636996067224,20834.85440061632,0.7587447133259735,0.9903522139271472,0.6086543072580569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523897028256973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10663398009,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5761150332707,260.5761150332707,-12.573884966729281,244.75835561098407,276.39387445555843,124758.7757958787,124759.60971815237,-0.8339222736741091,0.0,nan,276.39387445555843,3.243874455558455,270.0667706866426,-3.0832293133573785,263.73966691772836,-9.41033308227162,257.41256314881286,-15.737436851187113,251.0854593798981,-22.064540620101866,244.75835561098407,-28.39164438901591,1.0,1.0,26022.012520719443,26022.012520719443,275.6244830616986,2.4744830616986064,275.6244830616986,275.6244830616986,77056.52519696453,77056.47720178404,0.04799518048821483,0.0,8546.071908451686,8546.071908451686,0.8854854133959003,3943.6375721725344,275.6244830616986,2.4744830616986064,1.0,0.002,0.12911504511725722,0.00490562807025063,0.0001994241523685563,0.0018005758478585572,0.09971207618427815,0.09971207618427815,0.0,2.2711346692183554e-13,0.9999980981878748,0.9999980981878748,0.0,0.09242878366765302,1.757825158044251e-07,0.0,0.0,0.0,1600088.2136011242,266.60788712999556,0.0,1.0,1284524.1741096098,2598.062605510466,,,,,,,,,,,,,,,,,,,2.0,15265.916599035556,1550.6279602674308,0.37134299974027857,6.173730061729009,2.933238250926368
3920.0,-30.149229419251768,5.0020211577034575,35.047875910183954,24.54087585154923,5.001405457609731,-26.63416593156508,-40.12971912799401,1.4863419699233036,-6.542113191843612,-6.542113191846293,40.095775261721506,41062.025321625544,25750.74913048701,25750.74913048701,66812.77445211256,77065.74360979309,77056.49650502663,25750.74913048701,102807.24563551364,102807.24563551364,102807.24563551364,130266.88957302088,125757.05409733858,4509.835475682301,0.0,90929.52682263477,54925.811078804705,40004.128604255624,27459.64393750724,67463.77254176287,20834.859408087497,1550.628293105853,0.0,0.8784675490304402,2.7244772769736176,0.001494314320929203,1.0,1.0,-6.542113191843612,333835.8396204579,1558666.9274087334,4.668962233596012,1558666.9274087334,4.668962233596012,0.7587447038826705,0.09242897596315065,3.924015148533229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924015148533229,1.2847926150883655,1.2850879179136834,3.054201201384819,6471.485851636497,15265.911431838833,6453.754990759689,0.00032716218357777796,23172.57283184129,2362.9448213040428,19290.70555266469,1967.1045211835533,0.832480091557095,0.832480091557095,35478.77935330348,35405.22815468563,1.002597437301195,0.8,4281.912804695421,4273.035954225843,1.002597437301195,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.560148497064,4632.441516551485,6.180337787701364,5.0020211577034575,-3.7332470527189416,8.735268210422399,2.933239751031565,3.5,0.8380685002947328,0.6,0.00022983277525273925,1.00000099270007,0.00022983254709795368,199.04552289350818,0.0,4.605144745536214e-08,0.1305098020884963,0.029121894669294778,7.770592834426611e-05,0.00015212684690847313,0.000596948051767444,0.09242897596339719,0.09242897596339719,0.09242897596339719,0.0924288022761487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.06389265705,595.6298564638553,0.0,0.09242897596339719,0.09242897596315065,0.09242897596315065,0.3713430569613251,0.3713430569613251,0.5,10.008207930004446,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,27459.64393750724,20834.859408087497,0.7587447038826705,0.9903504048895677,0.6086529669861918,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523897607666882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10481689178,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5761101216179,260.5761101216179,-12.57388987838209,244.7583459225495,276.3938743206872,124758.74307991368,124759.56426097949,-0.8211810658180027,0.0,nan,276.3938743206872,3.243874320687212,270.0667686410593,-3.0832313589406795,263.73966296143146,-9.410337038568514,257.41255728180346,-15.737442718196519,251.0854516021764,-22.064548397823586,244.7583459225495,-28.391654077450482,1.0,1.0,26022.012520719443,26022.012520719443,275.6244849985833,2.474484998583307,275.6244849985833,275.6244849985833,77056.54407540178,77056.49650502663,0.047570375143550336,0.0,8546.071908451686,8546.071908451686,0.8854855611407375,3943.6352242758953,275.6244849985833,2.474484998583307,1.0,0.002,0.12911521959825634,0.004905627277508961,0.0001994244217306234,0.001800575578491334,0.09971221086531169,0.09971221086531169,0.0,2.2195743507036347e-13,0.9999981122687416,0.9999981122687416,0.0,0.09242880148208354,1.7448106710947344e-07,0.0,0.0,0.0,1600088.2132236792,266.60788680815637,0.0,1.0,1284524.1752080314,2598.062601065809,,,,,,,,,,,,,,,,,,,2.0,15265.911431838833,1550.628293105853,0.3713430569613251,6.173730061729009,2.933239751031565
3921.0,-30.149238734324435,5.002014934050513,35.04787678389675,24.54088720204311,5.001405458667817,-26.63417431502559,-40.12972799884153,1.4863410393681946,-6.542113573334802,-6.542113573339884,40.095777035423595,41062.01029282652,25750.746842937322,25750.746842937322,66812.75713576384,77065.76637697419,77056.5150209488,25750.746842937322,102807.26186388613,102807.26186388613,102807.26186388613,130266.91260902294,125757.07862148553,4509.833987537409,0.0,90929.5493156501,54925.79571945939,40004.170662434124,27459.650745136805,67463.82140757093,20834.864315582097,1550.6286209778577,0.0,0.8784675402166227,2.7244772382272937,0.001494314320929203,1.0,1.0,-6.542113573334802,333835.83459161216,1558667.0040400808,4.668962533476456,1558667.0040400808,4.668962533476456,0.7587446944958693,0.09242899247292703,3.924014032590661,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924014032590661,1.284792619912791,1.285087922446071,3.054200321338252,6471.483986923424,15265.906267002098,6453.753797724645,0.0003271624869696611,23172.585153987788,2362.946077813299,19290.701986603108,1967.104157546472,0.8324794949899388,0.8324794949899389,35478.771281513786,35405.22815468563,1.0025971521745793,0.8,4281.911830515918,4273.035954225843,1.0025971521745793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.561423318897,4632.441516551485,6.180335347708717,5.002014934050513,-3.7332480459045643,8.735262979955078,2.933241246813186,3.5,0.8380689276609103,0.6,0.00022983254709795368,1.0000009707054465,0.000229832323998465,199.04553059499597,0.0,4.541318859333767e-08,0.12870097647351897,0.029121940082483373,7.77058502513987e-05,0.000152126696846555,0.0005969472931575473,0.09242899247332163,0.09242899247332163,0.09242899247332163,0.09242881957788467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.0974737199,595.6298456314074,0.0,0.09242899247332163,0.09242899247292703,0.09242899247292703,0.37134311428956407,0.37134311428956407,0.5,10.008202743186645,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,27459.650745136805,20834.864315582097,0.7587446944958693,0.990349430876828,0.6086523033546756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523898179046901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10300806616,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57610525626416,260.57610525626416,-12.57389474373582,244.75833638669093,276.39387412583835,124758.74453577648,124759.55797606005,-0.8134402835505496,0.0,nan,276.39387412583835,3.2438741258383743,270.066766578008,-3.083233421991963,263.7396590301789,-9.41034096982105,257.4125514823487,-15.737448517651274,251.08544393451973,-22.064556065480247,244.75833638669093,-28.39166361330905,1.0,1.0,26022.012520719443,26022.012520719443,275.62448678369003,2.474486783690054,275.62448678369003,275.62448678369003,77056.56170550673,77056.5150209488,0.046684557921253145,0.0,8546.071908451686,8546.071908451686,0.8854856317141655,3943.634102753614,275.62448678369003,2.474486783690054,1.0,0.002,0.1291153932930186,0.004905626477313408,0.0001994246898538644,0.0018005753103922482,0.09971234492693219,0.09971234492693219,0.0,2.461125921116025e-13,0.9999981207759193,0.9999981207759193,0.0,0.09242881877813862,1.7369478840819475e-07,0.0,0.0,0.0,1600088.212776276,266.6078864266652,0.0,1.0,1284524.1765100365,2598.0625957973525,,,,,,,,,,,,,,,,,,,2.0,15265.906267002098,1550.6286209778577,0.37134311428956407,6.173730061729009,2.933241246813186
3922.0,-30.14924801959389,5.002008733003918,35.04787765802754,24.540908994991355,5.001407831432575,-26.634182434490537,-40.12973683476446,1.4863422463278007,-6.542113756386016,-6.542113756386188,40.09577879491059,41061.97404802688,25750.744129707866,25750.744129707866,66812.71817773474,77065.78141239894,77056.53391989146,25750.744129707866,102807.27804959932,102807.27804959932,102807.27804959932,130266.93537611692,125757.10287167793,4509.832504438994,0.0,90929.55785061407,54925.75296623217,40004.22764931323,27459.6573265176,67463.88497583084,20834.86907236396,1550.6289333443297,0.0,0.878467532532388,2.724477219635609,0.001494314320929203,1.0,1.0,-6.542113756386016,333835.8321786168,1558667.0800544827,4.668962794924086,1558667.0800544827,4.668962794924086,0.7587446858720946,0.09242900887655646,3.9240108928798976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240108928798976,1.2847926147271425,1.285087916972579,3.054197889916466,6471.4788350324225,15265.901106076166,6453.7548924251505,0.0003271636413917653,23172.60587008191,2362.9481902670036,19290.705258736176,1967.104491211186,0.8324788919679662,0.8324788919679662,35478.748571485114,35405.22815468563,1.0025963499692243,0.8,4281.909089656048,4273.035954225843,1.0025963499692243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.562694173894,4632.441516551485,6.180332811435945,5.002008733003918,-3.73324888594856,8.735257618952478,2.93324273794072,3.5,0.8380693536973486,0.6,0.000229832323998465,1.0000009675997747,0.00022983210161297527,199.0455382718436,0.0,4.440695609810586e-08,0.125849313582032,0.02912198448943947,7.77057724660558e-05,0.0001521265515324092,0.0005969462453094288,0.0924290088771915,0.0924290088771915,0.0924290088771915,0.09242883675797976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.13087389036,595.6298348570785,0.0,0.0924290088771915,0.09242900887655646,0.09242900887655646,0.37134317166365655,0.37134317166365655,0.5,10.008197579633485,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,27459.6573265176,20834.86907236396,0.7587446858720946,0.9903479202490433,0.608651192600863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523898737767214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.10015640327,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57610064711065,260.57610064711065,-12.573899352889327,244.75832700237612,276.39387429184615,124758.70750716506,124759.47811323746,-0.7706060723735125,0.0,nan,276.39387429184615,3.2438742918461685,270.0667648339512,-3.0832351660487802,263.7396553760573,-9.410344623942649,257.4125459181636,-15.737454081836404,251.08543646026965,-22.06456353973033,244.75832700237612,-28.391672997623857,1.0,1.0,26022.012520719443,26022.012520719443,275.62448881206234,2.4744888120623614,275.62448881206234,275.62448881206234,77056.58634785208,77056.53391989146,0.05242796061793342,0.0,8546.071908451686,8546.071908451686,0.885485830272889,3943.630947344297,275.62448881206234,2.4744888120623614,1.0,0.002,0.12911556617256167,0.004905625716458876,0.00019942495679928644,0.0018005750434130288,0.09971247839964321,0.09971247839964321,0.0,2.1231540831001539e-13,0.9999981295962223,0.9999981295962223,0.0,0.09242883599698909,1.7287956737625033e-07,0.0,0.0,0.0,1600088.2125615983,266.60788624361396,0.0,1.0,1284524.1771347814,2598.0625932693833,,,,,,,,,,,,,,,,,,,2.0,15265.901106076166,1550.6289333443297,0.37134317166365655,6.173730061729009,2.93324273794072
3923.0,-30.149257075083,5.0020025429558785,35.0478785423655,24.540920729655795,5.00140591000726,-26.634190776574073,-40.12974570561198,1.4863396115004914,-6.542114565719373,-6.542114565715834,40.09578083773816,41061.95512177945,25750.74281248852,25750.74281248852,66812.69793426797,77065.80394835412,77056.55488588513,25750.74281248852,102807.29769837364,102807.29769837364,102807.29769837364,130266.96330130039,125757.13219883582,4509.831102464562,0.0,90929.57757827605,54925.73117033068,40004.27378660597,27459.66560292674,67463.93938953271,20834.875012694745,1550.6293411063493,0.0,0.8784675203766027,2.7244771374352266,0.001494314320929203,1.0,1.0,-6.542114565719373,333835.8215099146,1558667.1683129391,4.6689632085113075,1558667.1683129391,4.6689632085113075,0.7587446735139447,0.0924290260441648,3.924009303234549,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924009303234549,1.2847926275125114,1.2850879294751525,3.0541966222454344,6471.476148989623,15265.89594543679,6453.7542725468875,0.000327164157529299,23172.62028490174,2362.9496601695523,19290.703405878565,1967.1043022722913,0.8324782941550869,0.832478294155087,35478.737073325414,35405.22815468563,1.002595943810152,0.8,4281.907701949985,4273.035954225843,1.002595943810152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.563962000344,4632.441516551485,6.180330614707696,5.0020025429558785,-3.7332501991400555,8.735252742095934,2.9332442255150815,3.5,0.8380697787185947,0.6,0.00022983210161297527,1.0000009436548742,0.00022983188473099696,199.04554575871464,0.0,4.426483950978959e-08,0.12544655517074368,0.02912202875427898,7.770569437333371e-05,0.00015212640723964157,0.0005969454372760012,0.09242902604318852,0.09242902604318852,0.09242902604318852,0.09242885699592078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.16519987467,595.6298237956106,0.0,0.09242902604318852,0.0924290260441648,0.0924290260441648,0.37134322908163087,0.37134322908163087,0.5,10.008192508235568,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,27459.66560292674,20834.875012694745,0.7587446735139447,0.990346821410702,0.6086504211485517,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452389929469996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.099753644856,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5760958780838,260.5760958780838,-12.5739041219162,244.75831774270284,276.39387401346573,124758.66892239606,124759.46625776064,-0.7973353645544093,0.0,nan,276.39387401346573,3.2438740134657564,270.0667627593118,-3.083237240688163,263.7396515051598,-9.41034849484015,257.41254025100756,-15.737459748992421,251.08542899685494,-22.064571003145034,244.75831774270284,-28.391682257297134,1.0,1.0,26022.012520719443,26022.012520719443,275.6244904560228,2.4744904560228065,275.6244904560228,275.6244904560228,77056.59911706988,77056.55488588513,0.044231184758245945,0.0,8546.071908451686,8546.071908451686,0.8854859308037796,3943.6293497507218,275.6244904560228,2.4744904560228065,1.0,0.002,0.1291157360829446,0.004905624854702881,0.00019942521890203748,0.0018005747814368797,0.09971260945101874,0.09971260945101874,0.0,3.3891726231027874e-13,0.9999981617200175,0.9999981617200175,0.0,0.09242885613373641,1.699104283750672e-07,0.0,0.0,0.0,1600088.2116124318,266.6078854342806,0.0,1.0,1284524.1798969954,2598.062582092334,,,,,,,,,,,,,,,,,,,2.0,15265.89594543679,1550.6293411063493,0.37134322908163087,6.173730061729009,2.9332442255150815
