time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3924.0,-30.14926610861023,5.001996381874978,35.04787941718374,24.540937004517787,5.001408402188022,-26.634198657530483,-40.129750734753884,1.4863409511070291,-6.542114398937088,-6.542114398891854,40.095782331707994,41061.9186316384,25750.73933202286,25750.73933202286,66812.65796366126,77065.82316574709,77056.57103844798,25750.73933202286,102807.31037047083,102807.31037047083,102807.31037047083,130266.98111640451,125757.15150629026,4509.829610114243,0.0,90929.59501132247,54925.69288996052,40004.335690402164,27459.67074593368,67464.00643633584,20834.878754833626,1550.6295766737828,0.0,0.8784675155977167,2.7244771543745894,0.001494314320929203,1.0,1.0,-6.542114398937088,333835.8237084565,1558667.2328583335,4.668963371107648,1558667.2328583335,4.668963371107648,0.7587446676839316,0.09242904196601781,3.9240075131028673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240075131028673,1.2847926216934804,1.2850879233761212,3.054195242754934,6471.473226014786,15265.890789091172,6453.753819493291,0.0003271647351444452,23172.635298911762,2362.9511911724967,19290.702051671047,1967.1041641815552,0.8324776963359442,0.8324776963359442,35478.72412501479,35405.22815468563,1.0025954864262305,0.8,4281.906139226067,4273.035954225843,1.0025954864262305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.5652238459525,4632.441516551485,6.180327907660499,5.001996381874978,-3.733250770443375,8.735247152318353,2.9332457060722628,3.5,0.8380702017349322,0.6,0.00022983188473099696,1.0000009413663384,0.00022983166837520086,199.04555322742866,0.0,4.3169391737033003e-08,0.12234205618275153,0.02912207192367072,7.770565010032674e-05,0.00015212623463067024,0.0005969444876307996,0.09242904196695646,0.09242904196695646,0.09242904196695646,0.09242887110932237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.1971336686,595.6298134850746,0.0,0.09242904196695646,0.09242904196601781,0.09242904196601781,0.3713432868199272,0.3713432868199272,0.5,10.008187382538047,-4.524736141320318e-11,-4.524736141320318e-11,-4.524736141320318e-11,-4.524736141320318e-11,-4.524736141320318e-11,-4.524736141320318e-11,27459.67074593368,20834.878754833626,0.7587446676839316,0.9903452447152061,0.6086492753789763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523899837850465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09664914587,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5760913814849,260.5760913814849,-12.573908618515077,244.75830862892659,276.39387413404415,124758.67568880439,124759.42747684497,-0.7517880405579149,0.0,nan,276.39387413404415,3.2438741340441766,270.06676103301976,-3.0832389669802183,263.73964793199605,-9.410352068003931,257.4125348309733,-15.737465169026677,251.0854217299497,-22.064578270050276,244.75830862892659,-28.391691371073392,1.0,1.0,26022.012520719443,26022.012520719443,275.62449251290377,2.474492512903794,275.62449251290377,275.62449251290377,77056.62346517526,77056.57103844798,0.05242672728491016,0.0,8546.071908451686,8546.071908451686,0.8854860440136345,3943.6275506683814,275.62449251290377,2.474492512903794,1.0,0.002,0.129115907631336,0.004905624162555303,0.00019942548393480424,0.0018005745161939998,0.09971274196740212,0.09971274196740212,0.0,1.2880408545301592e-13,0.9999981439988317,0.9999981439988317,0.0,0.09242887041760793,1.715484098747006e-07,0.0,0.0,0.0,1600088.2118080298,266.6078856010629,0.0,1.0,1284524.179327775,2598.0625843956373,,,,,,,,,,,,,,,,,,,2.0,15265.890789091172,1550.6295766737828,0.3713432868199272,6.173730061729009,2.9332457060722628
3925.0,-30.149276735244012,5.0019902345657075,35.04788030471016,24.54095376832413,5.001408870288805,-26.634208174690592,-40.12975978022439,1.4863403097352987,-6.5421150447641025,-6.542115044764566,40.09578444805662,41061.88589512858,25750.73768375999,25750.73768375999,66812.62357888857,77065.8413062194,77056.59348405652,25750.73768375999,102807.3311678165,102807.3311678165,102807.3311678165,130267.01037506279,125757.18213523232,4509.828239830476,0.0,90929.60924542719,54925.65667258378,40004.39174760379,27459.679207246278,67464.07095485006,20834.884838451053,1550.6299893392772,0.0,0.8784675040483914,2.724477088780906,0.001494314320929203,1.0,1.0,-6.5421150447641025,333835.8151951208,1558667.3242917012,4.668963764060753,1558667.3242917012,4.668963764060753,0.7587446554347576,0.09242905918440666,3.924005170467187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924005170467187,1.284792625140695,1.2850879265461412,3.0541934112032108,6471.469345176465,15265.885632883674,6453.754032580557,0.000327165560708027,23172.652760445068,2362.9529717533583,19290.702688603145,1967.104229130554,0.8324770965166198,0.8324770965166198,35478.70718035204,35405.22815468563,1.002594887875909,0.8,4281.904094184785,4273.035954225843,1.002594887875909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.566484346134,4632.441516551485,6.18032564234988,5.0019902345657075,-3.7332519542062883,8.735242188771995,2.9332471850511173,3.5,0.8380706243003192,0.6,0.00022983166837520086,1.000001107381062,0.00022983141386424572,199.04556201328734,0.0,4.306465912846527e-08,0.12204524397007056,0.029122114988329846,7.7705570470462e-05,0.00015212609790473888,0.0005969435947411929,0.09242905918402843,0.09242905918402843,0.09242905918402843,0.09242889226674139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.2315069024,595.629802411847,0.0,0.09242905918402843,0.09242905918440666,0.09242905918440666,0.3713433442922089,0.3713433442922089,0.5,10.008182375083612,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,27459.679207246278,20834.884838451053,0.7587446554347576,0.9903437879342106,0.6086482080603913,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523900379683734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.096352333654,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57608677894626,260.57608677894626,-12.573913221053715,244.75829934094614,276.39387421694727,124758.63172964369,124759.40122974948,-0.769500105791586,0.0,nan,276.39387421694727,3.2438742169472903,270.06675924174596,-3.0832407582540213,263.7396442665459,-9.410355733454082,257.41252929134606,-15.737470708653916,251.08541431614586,-22.06458568385412,244.75829934094614,-28.39170065905384,1.0,1.0,26022.012520719443,26022.012520719443,275.6244944934551,2.474494493455097,275.6244944934551,275.6244944934551,77056.6419781605,77056.59348405652,0.048494103975826874,0.0,8546.071908451686,8546.071908451686,0.885486192164424,3943.625196319523,275.6244944934551,2.474494493455097,1.0,0.002,0.1291160753707746,0.00490562333992276,0.00019942574275143963,0.0018005742576026394,0.09971287137571981,0.09971287137571981,0.0,3.5407917917118503e-13,0.9999981852084244,0.9999981852084244,0.0,0.09242889144492872,1.677394779458829e-07,0.0,0.0,0.0,1600088.2110506212,266.6078849552359,0.0,1.0,1284524.1815319397,2598.0625754766675,,,,,,,,,,,,,,,,,,,2.0,15265.885632883674,1550.6299893392772,0.3713433442922089,6.173730061729009,2.9332471850511173
3926.0,-30.149287044960104,5.001984105625895,35.04788119323209,24.54097067182886,5.001408814394194,-26.63421745902453,-40.1297687907703,1.486339228458639,-6.542115441842952,-6.5421154417863905,40.09578625186222,41061.85299706234,25750.735477447608,25750.735477447608,66812.58847450995,77065.85965175598,77056.61222881736,25750.735477447608,102807.34770626498,102807.34770626498,102807.34770626498,130267.03380174417,125757.20694938423,4509.826852359942,0.0,90929.62287282414,54925.618971728814,40004.4487789948,27459.6860954792,67464.134874474,20834.889804452265,1550.630321145595,0.0,0.878467495035623,2.7244770484513907,0.001494314320929203,1.0,1.0,-6.542115441842952,333835.80996079394,1558667.4022234161,4.668964070710293,1558667.4022234161,4.668964070710293,0.758744645951448,0.09242907591315011,3.9240026922192106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9240026922192106,1.2847926307246456,1.2850879318043644,3.054191469020183,6471.465229923685,15265.880444459825,6453.7543931369755,0.00032716644582971466,23172.67086822489,2362.9548182330245,19290.703766330407,1967.1043390281502,0.8324764925040402,0.8324764925040401,35478.68925478139,35405.22815468563,1.0025942546762456,0.8,4281.901930758312,4273.035954225843,1.0025942546762456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.567739635216,4632.441516551485,6.180323250835253,5.001984105625895,-3.733252948509236,8.73523705413513,2.9332486579159456,3.5,0.8380710451188416,0.6,0.00022983141386424572,1.0000010743557597,0.00022983116694380774,199.0455705371264,0.0,5.0659276105211225e-08,0.1435683884821686,0.02912216564760595,7.770549114812436e-05,0.00015212592271612136,0.0005969425302943918,0.09242907591340711,0.09242907591340711,0.09242907591340711,0.09242890972834336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.2642630718,595.6297918491043,0.0,0.09242907591340711,0.09242907591315011,0.09242907591315011,0.3713434021897729,0.3713434021897729,0.5,10.008177389573547,-5.6559201766503975e-11,-5.6559201766503975e-11,-5.6559201766503975e-11,-5.6559201766503975e-11,-5.6559201766503975e-11,-5.6559201766503975e-11,27459.6860954792,20834.889804452265,0.758744645951448,0.9903423292809381,0.6086471437522083,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523901017071983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11787547817,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57608207090465,260.57608207090465,-12.57391792909533,244.75828996041227,276.3938741813979,124758.5805106707,124759.36764987149,-0.7871392007767252,0.0,nan,276.3938741813979,3.2438741813979277,270.06675733719993,-3.083242662800046,263.73964049300264,-9.410359506997338,257.4125236488061,-15.73747635119389,251.08540680460888,-22.064593195391097,244.75828996041227,-28.391710039587707,1.0,1.0,26022.012520719443,26022.012520719443,275.6244962898106,2.474496289810645,275.6244962898106,275.6244962898106,77056.65970539972,77056.61222881736,0.04747658236010466,0.0,8546.071908451686,8546.071908451686,0.8854863488914645,3943.622705680307,275.6244962898106,2.474496289810645,1.0,0.002,0.12911624233019378,0.0049056225648741025,0.00019942600046524159,0.0018005739997798197,0.0997130002326208,0.0997130002326208,0.0,2.450613496851606e-13,0.9999981936479792,0.9999981936479792,0.0,0.09242890895370205,1.6695944806101672e-07,0.0,0.0,0.0,1600088.2105849357,266.607884558157,0.0,1.0,1284524.1828871528,2598.0625699929337,,,,,,,,,,,,,,,,,,,2.0,15265.880444459825,1550.630321145595,0.3713434021897729,6.173730061729009,2.9332486579159456
3927.0,-30.149297183962,5.001977996990786,35.0478820801206,24.540982057247334,5.001408994875657,-26.63422656607822,-40.12977780131621,1.4863383769905136,-6.542115730156581,-6.542115730185828,40.09578798177075,41061.83511311819,25750.73304032919,25750.73304032919,66812.56815344738,77065.8821548694,77056.63023622692,25750.73304032919,102807.3632765561,102807.3632765561,102807.3632765561,130267.05587212283,125757.23041413356,4509.825457989272,0.0,90929.64554988523,54925.60121612796,40004.49370417475,27459.69259556672,67464.18629974147,20834.894497053807,1550.6306319796759,0.0,0.8784674868933532,2.724477019168655,0.001494314320929203,1.0,1.0,-6.542115730156581,333835.8061602181,1558667.4769617952,4.668964347742084,1558667.4769617952,4.668964347742084,0.7587446372366723,0.09242909248697213,3.924001591243092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.924001591243092,1.2847926352178407,1.2850879359813343,3.0541906014099816,6471.463391561778,15265.87526203067,6453.753173283597,0.00032716674177847474,23172.683148958524,2362.956070519344,19290.700120107027,1967.1039672168404,0.8324758939697509,0.8324758939697507,35478.68129124135,35405.22815468563,1.002593973373602,0.8,4281.900969643396,4273.035954225843,1.002593973373602,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.568990914882,4632.441516551485,6.1803208098745355,5.001977996990786,-3.7332538582267207,8.735231855217506,2.933250126076712,3.5,0.8380714645933462,0.6,0.00022983116694380774,1.0000010565660284,0.000229830924112261,199.04557891982344,0.0,4.9148419455164505e-08,0.1392866207359362,0.029122214796025406,7.770541182586132e-05,0.00015212575511794641,0.0005969417051518786,0.09242909248734217,0.09242909248734217,0.09242909248734217,0.09242892640620234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.2966469157,595.6297814038013,0.0,0.09242909248734217,0.09242909248697213,0.09242909248697213,0.37134346012763336,0.37134346012763336,0.5,10.008172407175127,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,27459.69259556672,20834.894497053807,0.7587446372366723,0.9903412731697531,0.6086464147167153,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452390163545148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.113593710426,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57607731355057,260.57607731355057,-12.573922686449407,244.75828053578863,276.3938740913135,124758.57801068806,124759.37339446282,-0.7953837748015936,0.0,nan,276.3938740913135,3.2438740913135007,270.06675538020784,-3.08324461979214,263.7396366691024,-9.410363330897553,257.41251795799815,-15.73748204200183,251.0853992468931,-22.064600753106873,244.75828053578863,-28.39171946421135,1.0,1.0,26022.012520719443,26022.012520719443,275.624498108509,2.4744981085090103,275.624498108509,275.624498108509,77056.67755151559,77056.63023622692,0.047315288669778965,0.0,8546.071908451686,8546.071908451686,0.8854864185183611,3943.621599199307,275.624498108509,2.4744981085090103,1.0,0.002,0.12911640916510178,0.004905621810339004,0.00019942625803130498,0.0018005737421856647,0.09971312901565249,0.09971312901565249,0.0,2.1696967139606116e-13,0.999998194995288,0.999998194995288,0.0,0.09242892565202467,1.6683494746763526e-07,0.0,0.0,0.0,1600088.2102468093,266.6078842698434,0.0,1.0,1284524.1838711496,2598.062566011267,,,,,,,,,,,,,,,,,,,2.0,15265.87526203067,1550.6306319796759,0.37134346012763336,6.173730061729009,2.933250126076712
3928.0,-30.149305556824547,5.001971910231103,35.047882968102535,24.541003920044773,5.001411465997501,-26.63423385454208,-40.129786532465346,1.486339763717583,-6.542115925697658,-6.5421159256974,40.095789787095605,41061.80269707981,25750.73041541969,25750.73041541969,66812.5331124995,77065.89771170581,77056.64957701265,25750.73041541969,102807.37999243234,102807.37999243234,102807.37999243234,130267.07933446919,125757.25525436386,4509.824080105339,0.0,90929.65443543626,54925.561657102386,40004.54753148208,27459.699342036856,67464.24687351893,20834.899372978805,1550.6309523089067,0.0,0.8784674789670148,2.7244769993084463,0.001494314320929203,1.0,1.0,-6.542115925697658,333835.8035825834,1558667.5549574064,4.6689646174270445,1558667.5549574064,4.6689646174270445,0.7587446283901429,0.09242910912337361,3.9239984942163613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239984942163613,1.2847926292319578,1.285087929682071,3.0541882051129967,6471.458314096015,15265.870082677833,6453.754207298846,0.0003271678762819988,23172.703702475625,2362.958166394806,19290.703210847805,1967.1042823846885,0.8324752889662551,0.8324752889662551,35478.65888993892,35405.22815468563,1.0025931820741432,0.8,4281.898266043511,4273.035954225843,1.0025931820741432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.570238708788,4632.441516551485,6.180318329014848,5.001971910231103,-3.733254694550001,8.735226604781104,2.9332515901478304,3.5,0.8380718828993802,0.6,0.000229830924112261,1.0000008725200111,0.00022983072358035553,199.045585842317,0.0,4.8334545798314914e-08,0.13698010279242448,0.029122263130571206,7.770533496327534e-05,0.00015212558914898567,0.0005969405827523966,0.09242910912387262,0.09242910912387262,0.09242910912387262,0.09242894399242334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.3292581088,595.6297708882718,0.0,0.09242910912387262,0.09242910912337361,0.09242910912337361,0.371343518030489,0.371343518030489,0.5,10.008167453262248,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,27459.699342036856,20834.899372978805,0.7587446283901429,0.9903398645768439,0.6086453877423686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523902243591544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.11128719248,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57607288464845,260.57607288464845,-12.573927115351523,244.7582714009758,276.3938743683218,124758.54548944581,124759.28595929008,-0.7404698442410189,0.0,nan,276.3938743683218,3.2438743683218263,270.0667537748522,-3.083246225147775,263.73963318138226,-9.410366818617717,257.4125125879138,-15.737487412086182,251.08539199444448,-22.0646080055555,244.7582714009758,-28.39172859902419,1.0,1.0,26022.012520719443,26022.012520719443,275.6245001761174,2.474500176117431,275.6245001761174,275.6245001761174,77056.7029036117,77056.64957701265,0.053326599052525125,0.0,8546.071908451686,8546.071908451686,0.8854866143775961,3943.6184866874432,275.6245001761174,2.474500176117431,1.0,0.002,0.12911657502933635,0.004905621076838498,0.00019942651413613883,0.0018005734860848622,0.09971325706806941,0.09971325706806941,0.0,2.2100116875423126e-13,0.9999982054974917,0.9999982054974917,0.0,0.09242894325910546,1.6586426815782013e-07,0.0,0.0,0.0,1600088.2100174853,266.6078840743023,0.0,1.0,1284524.1845385146,2598.0625633108157,,,,,,,,,,,,,,,,,,,2.0,15265.870082677833,1550.6309523089067,0.371343518030489,6.173730061729009,2.9332515901478304
3929.0,-30.14931383397777,5.001965833947005,35.04788386653425,24.541015549935423,5.00140963524089,-26.634241487055792,-40.12979526361448,1.486337288320394,-6.542116736486037,-6.542116736601585,40.09579186462793,41061.78712718398,25750.729160857612,25750.729160857612,66812.5162880416,77065.92054349039,77056.67086199412,25750.729160857612,102807.40002285174,102807.40002285174,102807.40002285174,130267.10774465071,125757.28496159737,4509.822783053341,0.0,90929.67436827504,54925.54316269129,40004.59022842639,27459.70772179898,67464.29795022536,20834.905388753174,1550.631364812891,0.0,0.8784674666712651,2.7244769169603513,0.001494314320929203,1.0,1.0,-6.542116736486037,333835.79289470863,1558667.6447161005,4.668965035776443,1558667.6447161005,4.668965035776443,0.7587446159236908,0.0924291265072002,3.923996955520006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923996955520006,1.28479264122636,1.2850879414215748,3.05418697897777,6471.455716062602,15265.864938368688,6453.753534070742,0.0003271683701931279,23172.71786879485,2362.9596109573454,19290.701198523948,1967.1040771847622,0.8324746932038319,0.8324746932038319,35478.647760294436,35405.22815468563,1.0025927889326889,0.8,4281.896922813331,4273.035954225843,1.0025927889326889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.571483449613,4632.441516551485,6.180316181576204,5.001965833947005,-3.7332559959224625,8.735221829869467,2.933253050636978,3.5,0.8380723001819936,0.6,0.00022983072358035553,1.0000008625463799,0.0002298305253408679,199.04559268568065,0.0,3.991499060631173e-08,0.11311908337828744,0.029122303045561813,7.770525810075903e-05,0.00015212546547959652,0.0005969398633990005,0.09242912650607572,0.09242912650607572,0.09242912650607572,0.09242896449327388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.362734518,595.6297601047598,0.0,0.09242912650607572,0.0924291265072002,0.0924291265072002,0.37134357600010665,0.37134357600010665,0.5,10.008162592907388,1.155626705440227e-10,1.155626705440227e-10,1.155626705440227e-10,1.155626705440227e-10,1.155626705440227e-10,1.155626705440227e-10,27459.70772179898,20834.905388753174,0.7587446159236908,0.9903388654149394,0.6086446961543875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523902745798134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.087426173064,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5760683420999,260.5760683420999,-12.573931657900062,244.75826248070487,276.3938742034959,124758.50994806395,124759.26941840505,-0.7594703411005856,0.0,nan,276.3938742034959,3.2438742034959205,270.066751858937,-3.0832481410629953,263.73962951437835,-9.410370485621627,257.41250716982097,-15.737492830179008,251.08538482526257,-22.064615174737412,244.75826248070487,-28.391737519295106,1.0,1.0,26022.012520719443,26022.012520719443,275.62450185582895,2.4745018558289757,275.62450185582895,275.62450185582895,77056.71590199898,77056.67086199412,0.04504000485758297,0.0,8546.071908451686,8546.071908451686,0.8854867116863661,3943.616940297606,275.62450185582895,2.4745018558289757,1.0,0.002,0.12911673787554576,0.004905620244528517,0.0001994267653273475,0.001800573235014218,0.09971338266367374,0.09971338266367374,0.0,3.4156531769635734e-13,0.9999982381500822,0.9999982381500822,0.0,0.09242896366095125,1.6284624894341167e-07,0.0,0.0,0.0,1600088.2090666117,266.60788326351394,0.0,1.0,1284524.1873056921,2598.0625521136885,,,,,,,,,,,,,,,,,,,2.0,15265.864938368688,1550.631364812891,0.37134357600010665,6.173730061729009,2.933253050636978
3930.0,-30.149322089519657,5.00195978398435,35.047884754336295,24.54103185972201,5.001411646530298,-26.634248715915028,-40.129800187982596,1.4863382729253585,-6.542116688167027,-6.542116688175901,40.09579335475597,41061.75251840459,25750.725997970283,25750.725997970283,66812.47851637487,77065.93997093517,77056.68643891574,25750.725997970283,102807.41243688602,102807.41243688602,102807.41243688602,130267.12533981133,125757.30395023695,4509.821389574387,0.0,90929.69118458715,54925.50593699731,40004.650275099826,27459.712902925312,67464.36317802515,20834.90915199211,1550.6316048349022,0.0,0.8784674612652275,2.724476921867901,0.001494314320929203,1.0,1.0,-6.542116688167027,333835.7935316547,1558667.7090938983,4.66896521971094,1558667.7090938983,4.66896521971094,0.7587446098088135,0.09242914264551232,3.9239950717816607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239950717816607,1.2847926370295857,1.285087936969126,3.0541855227734316,6471.452630540349,15265.859795697823,6453.753200614545,0.00032716899034671097,23172.733278510772,2362.9611823110617,19290.70020180106,1967.1039755473134,0.8324740966008652,0.8324740966008652,35478.634134903135,35405.22815468563,1.002592307631989,0.8,4281.895278372948,4273.035954225843,1.002592307631989,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.572722237496,4632.441516551485,6.1803135849605075,5.00195978398435,-3.733256644431754,8.735216428416104,2.9332545041416602,3.5,0.8380727154690458,0.6,0.0002298305253408679,1.0000008602943657,0.00022983032761913198,199.0455995111769,0.0,3.9458696307789775e-08,0.11182594533627623,0.02912234250425812,7.7705214750331e-05,0.0001521253105905369,0.0005969389690505213,0.09242914264621808,0.09242914264621808,0.09242914264621808,0.09242897839802836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.39369384194,595.629750110899,0.0,0.09242914264621808,0.09242914264551232,0.09242914264551232,0.37134363429766726,0.37134363429766726,0.5,10.008157665496716,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,27459.712902925312,20834.90915199211,0.7587446098088135,0.9903373480317293,0.6086435946938493,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523903242264082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08613303502,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57606405781013,260.57606405781013,-12.573935942189848,244.7582537746283,276.39387434099285,124758.5080855687,124759.22437756431,-0.7162919956295869,0.0,nan,276.39387434099285,3.2438743409928747,270.066750227719,-3.083249772280965,263.73962611444597,-9.410373885554009,257.4125020011739,-15.737497998826086,251.08537788790062,-22.064622112099357,244.7582537746283,-28.39174622537169,1.0,1.0,26022.012520719443,26022.012520719443,275.62450372695423,2.4745037269542536,275.62450372695423,275.62450372695423,77056.73969741576,77056.68643891574,0.05325850001827348,0.0,8546.071908451686,8546.071908451686,0.8854868308159444,3943.615047140569,275.62450372695423,2.4745037269542536,1.0,0.002,0.12911690280821136,0.004905619558701773,0.00019942702009326992,0.0018005729800430184,0.09971351004663495,0.09971351004663495,0.0,1.3628811620924886e-13,0.9999982155770466,0.9999982155770466,0.0,0.09242897771282861,1.649326836996611e-07,0.0,0.0,0.0,1600088.2091232797,266.60788331183295,0.0,1.0,1284524.187140782,2598.0625527809843,,,,,,,,,,,,,,,,,,,2.0,15265.859795697823,1550.6316048349022,0.37134363429766726,6.173730061729009,2.9332545041416602
3931.0,-30.149330160517433,5.001953748779881,35.04788565194122,24.54104844890537,5.001412363071819,-26.63425590815803,-40.12980888420714,1.4863381107130473,-6.542117257653899,-6.542117257670215,40.095795413228814,41061.730594325454,25750.724230643078,25750.724230643078,66812.45482496853,77065.9592599062,77056.7081586235,25750.724230643078,102807.43238926659,102807.43238926659,102807.43238926659,130267.15340587133,125757.33330835926,4509.820097512078,0.0,90929.70614899932,54925.47963907076,40004.69612214284,27459.72101660475,67464.4171387476,20834.914990639547,1550.6319989857075,0.0,0.8784674503495349,2.7244768640276873,0.001494314320929203,1.0,1.0,-6.542117257653899,333835.7860246328,1558667.7980286402,4.668965591105414,1558667.7980286402,4.668965591105414,0.7587445982441257,0.09242915988633746,3.923992868212572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923992868212572,1.2847926381967367,1.2850879378825006,3.0541838048823737,6471.448990535338,15265.854653184,6453.753252799584,0.00032716975403275327,23172.750105027317,2362.962898138235,19290.700357785634,1967.1039914533133,0.8324734988446851,0.832473498844685,35478.618196121475,35405.22815468563,1.0025917446135912,0.8,4281.893354730858,4273.035954225843,1.0025917446135912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.573959161343,4632.441516551485,6.180311326053177,5.001953748779881,-3.7332577581052604,8.735211506885141,2.9332559554595043,3.5,0.8380731301312869,0.6,0.00022983032761913198,1.000000841063415,0.00022983013431741438,199.04560618409664,0.0,3.93556414644664e-08,0.11153388791029778,0.029122381859899585,7.770513819537385e-05,0.00015212518942375812,0.0005969381583743134,0.09242915988607042,0.09242915988607042,0.09242915988607042,0.09242899878153685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.4269465718,595.6297393991847,0.0,0.09242915988607042,0.09242915988633746,0.09242915988633746,0.3713436922800769,0.3713436922800769,0.5,10.00815283242396,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,27459.72101660475,20834.914990639547,0.7587445982441257,0.9903362047516362,0.6086427829040267,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523903737433808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0858409776,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5760598838952,260.5760598838952,-12.57394011610478,244.75824526390764,276.39387450388375,124758.47844163973,124759.176280028,-0.6978383882713857,0.0,nan,276.39387450388375,3.2438745038837737,270.0667486558877,-3.083251344112284,263.73962280789254,-9.410377192107433,257.41249695989774,-15.73750304010224,251.08537111190216,-22.064628888097815,244.75824526390764,-28.391754736092338,1.0,1.0,26022.012520719443,26022.012520719443,275.62450569894423,2.474505698944256,275.62450569894423,275.62450569894423,77056.75959574334,77056.7081586235,0.05143711983691901,0.0,8546.071908451686,8546.071908451686,0.8854869701719403,3943.612832553635,275.62450569894423,2.474505698944256,1.0,0.002,0.1291170646962436,0.0049056187744667985,0.0001994272699034209,0.001800572730420992,0.09971363495171044,0.09971363495171044,0.0,3.2441280564676767e-13,0.9999982485175948,0.9999982485175948,0.0,0.09242899799829019,1.6188804727029357e-07,0.0,0.0,0.0,1600088.2084553991,266.6078827423461,0.0,1.0,1284524.1890844097,2598.0625449162676,,,,,,,,,,,,,,,,,,,2.0,15265.854653184,1550.6319989857075,0.3713436922800769,6.173730061729009,2.9332559554595043
3932.0,-30.14933813499455,5.00194773269503,35.04788655270184,24.541065038088732,5.001412976873174,-26.63426302380738,-40.12981377365065,1.4863378656871693,-6.54211758935719,-6.542117589341329,40.09579729952223,41061.69352006506,25750.721935005753,25750.721935005753,66812.41545507082,77065.97855961668,77056.72812719688,25750.721935005753,102807.45006220264,102807.45006220264,102807.45006220264,130267.17822878121,125757.35942085618,4509.818807925027,0.0,90929.72096885844,54925.43805917895,40004.75878853277,27459.728166578578,67464.48695511135,20834.920150179078,1550.6323415058287,0.0,0.8784674413772855,2.7244768303381006,0.001494314320929203,1.0,1.0,-6.54211758935719,333835.7816520958,1558667.8795237828,4.668965896376368,1558667.8795237828,4.668965896376368,0.7587445885767143,0.09242917683454618,3.923990642903271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923990642903271,1.2847926397421754,1.2850879391799288,3.0541820691708774,6471.445312770957,15265.849514092028,6453.753332884758,0.0003271705276095553,23172.767023109314,2362.964623302485,19290.700597165578,1967.1040158632743,0.8324729013987713,0.8324729013987713,35478.602100087424,35405.22815468563,1.0025911760405053,0.8,4281.89141211007,4273.035954225843,1.0025911760405053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.575191285592,4632.441516551485,6.1803089474692525,5.00194773269503,-3.7332586902194076,8.735206422914437,2.9332574011461303,3.5,0.8380735431846087,0.6,0.00022983013431741438,1.0000008310052237,0.00022982994332753091,199.0456127772157,0.0,3.847585755530248e-08,0.10904058031172724,0.02912242033575714,7.770509515245718e-05,0.00015212503916495722,0.0005969372302345857,0.09242917683480119,0.09242917683480119,0.09242917683480119,0.09242901711127967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.4591671683,595.6297290146376,0.0,0.09242917683480119,0.09242917683454618,0.09242917683454618,0.371343750593809,0.371343750593809,0.5,10.008148040749454,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,27459.728166578578,20834.920150179078,0.7587445885767143,0.9903345963265918,0.6086416035059476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523904221534554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08334767,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5760557997218,260.5760557997218,-12.573944200278163,244.75823692876105,276.39387467068326,124758.44567437611,124759.12850889275,-0.6828345166510188,0.0,nan,276.39387467068326,3.243874670683283,270.06674712229807,-3.0832528777019093,263.7396195739137,-9.410380426086249,257.41249202552956,-15.737507974470418,251.08536447714496,-22.064635522855014,244.75823692876105,-28.391763071238927,1.0,1.0,26022.012520719443,26022.012520719443,275.62450770385226,2.4745077038522822,275.62450770385226,275.62450770385226,77056.77907178845,77056.72812719688,0.050944591566803865,0.0,8546.071908451686,8546.071908451686,0.8854871109027966,3943.6105961177873,275.62450770385226,2.4745077038522822,1.0,0.002,0.12911722515510946,0.004905618038731607,0.00019942751760360826,0.0018005724826396113,0.09971375880180412,0.09971375880180412,0.0,2.432195070345422e-13,0.99999826397991,0.99999826397991,0.0,0.0924290163756383,1.6045890788833663e-07,0.0,0.0,0.0,1600088.208066385,266.6078824106428,0.0,1.0,1284524.1902164952,2598.06254033539,,,,,,,,,,,,,,,,,,,2.0,15265.849514092028,1550.6323415058287,0.371343750593809,6.173730061729009,2.9332574011461303
3933.0,-30.149345931344254,5.001941735338995,35.04788745550199,24.54108166219669,5.001413370322653,-26.634270001178233,-40.1298224349506,1.4863374401550844,-6.54211793758418,-6.542117937658413,40.09579915990652,41061.671867255274,25750.71968744414,25750.71968744414,66812.39155469941,77065.99789538317,77056.74763481968,25750.71968744414,102807.46732226382,102807.46732226382,102807.46732226382,130267.20254646537,125757.38501372059,4509.817532744779,0.0,90929.73549210351,54925.411546258874,40004.804384271825,27459.73522420155,67464.53960847338,20834.925242021982,1550.6326800527436,0.0,0.8784674324140783,2.7244767949702577,0.001494314320929203,1.0,1.0,-6.54211793758418,333835.7770617404,1558667.9598992323,4.668966201339674,1558667.9598992323,4.668966201339674,0.7587445789957649,0.09242919378626395,3.9239883679003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239883679003,1.2847926421272773,1.285087941320184,3.054180292784999,6471.441548822441,15265.844376664652,6453.753473695551,0.00032717132355092207,23172.78415908236,2362.966370685439,19290.701018058462,1967.104058782404,0.8324723039591101,0.8324723039591101,35478.585644608866,35405.22815468563,1.0025905947705402,0.8,4281.889426108138,4273.035954225843,1.0025905947705402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.57641975255,4632.441516551485,6.180306585850035,5.001941735338995,-3.7332596326963765,8.735201368035373,2.933258842541833,3.5,0.8380739550119524,0.6,0.00022982994332753091,1.0000008124429576,0.00022982975660396372,199.04561922306337,0.0,3.801569838911758e-08,0.10773648923475923,0.029122458351455528,7.770501890505813e-05,0.00015212492442247277,0.0005969364339014954,0.09242919378637925,0.09242919378637925,0.09242919378637925,0.09242903514820533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.4911057027,595.6297187205355,0.0,0.09242919378637925,0.09242919378626395,0.09242919378626395,0.371343809027499,0.371343809027499,0.5,10.008143281597004,7.423750503221527e-11,7.423750503221527e-11,7.423750503221527e-11,7.423750503221527e-11,7.423750503221527e-11,7.423750503221527e-11,27459.73522420155,20834.925242021982,0.7587445789957649,0.990333469144551,0.6086408075346598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523904699846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.08204357892,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57605178513404,260.57605178513404,-12.573948214865936,244.75822876603002,276.3938748042388,124758.40822795355,124759.0794283375,-0.6712003839625622,0.0,nan,276.3938748042388,3.2438748042388283,270.0667455965963,-3.0832544034036573,263.7396163889546,-9.410383611045404,257.4124871813132,-15.737512818686753,251.0853579736713,-22.06464202632867,244.75822876603002,-28.391771233969962,1.0,1.0,26022.012520719443,26022.012520719443,275.6245096381772,2.47450963817721,275.6245096381772,275.6245096381772,77056.79821384046,77056.74763481968,0.050579020782606676,0.0,8546.071908451686,8546.071908451686,0.8854872547763182,3943.6083097398014,275.6245096381772,2.47450963817721,1.0,0.002,0.12911738452818727,0.004905617304716064,0.000199427763619974,0.0018005722365985446,0.099713881809987,0.099713881809987,0.0,2.1851877946010845e-13,0.9999982757273561,0.9999982757273561,0.0,0.0924290344131336,1.5937313034229536e-07,0.0,0.0,0.0,1600088.207657994,266.6078820624158,0.0,1.0,1284524.1914049734,2598.062535526314,,,,,,,,,,,,,,,,,,,2.0,15265.844376664652,1550.6326800527436,0.371343809027499,6.173730061729009,2.933258842541833
3934.0,-30.149353634598846,5.001935757439799,35.04788835922308,24.541098286304646,5.001413861356379,-26.634276885003707,-40.129827324394114,1.486337111759725,-6.542118241397532,-6.542118241399472,40.09580099208638,41061.635564815726,25750.717352399726,25750.717352399726,66812.35291721545,77066.0172752701,77056.76685507705,25750.717352399726,102807.48420747678,102807.48420747678,102807.48420747678,130267.22632838835,125757.41006245711,4509.81626593123,0.0,90929.75016170043,54925.37050866262,40004.86628115312,27459.742120911564,67464.60840206468,20834.930220732076,1550.6330098730168,0.0,0.8784674237987949,2.724476764113283,0.001494314320929203,1.0,1.0,-6.542118241397532,333835.77305684617,1558668.0390563218,4.6689664944652565,1558668.0390563218,4.6689664944652565,0.7587445697410807,0.09242921069711989,3.9239861213034923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239861213034923,1.2847926440491477,1.2850879430025823,3.054178539609841,6471.437834054656,15265.839242539947,6453.753581893557,0.00032717210687428484,23172.801164621567,2362.968104767843,19290.70134146954,1967.104091761156,0.8324717069993715,0.8324717069993715,35478.56939459498,35405.22815468563,1.0025900207584335,0.8,4281.887464903615,4273.035954225843,1.0025900207584335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.577644488897,4632.441516551485,6.18030420876952,5.001935757439799,-3.733260539079903,8.735196296519703,2.9332602795605878,3.5,0.8380743655887394,0.6,0.00022982975660396372,1.0000008027417402,0.00022982957211017306,199.04562559194244,0.0,3.7166508055045045e-08,0.10532988382799766,0.029122495517963583,7.770497586220314e-05,0.00015212478074176059,0.0005969355283370054,0.09242921069723252,0.09242921069723252,0.09242921069723252,0.09242905285459888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.52279275784,595.6297085068227,0.0,0.09242921069723252,0.09242921069711989,0.09242921069711989,0.37134386754595206,0.37134386754595206,0.5,10.008138546320225,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,27459.742120911564,20834.930220732076,0.7587445697410807,0.9903318865950866,0.608639648808205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523905167473339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07963697352,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57604784481487,260.57604784481487,-12.573952155185111,244.75822076133377,276.3938749282968,124758.3720920031,124759.03087539187,-0.6587833887682583,0.0,nan,276.3938749282968,3.2438749282968047,270.0667440949033,-3.083255905096678,263.7396132615108,-9.410386738489194,257.41248242811866,-15.737517571881313,251.08535159472586,-22.064648405274113,244.75822076133377,-28.391779238666203,1.0,1.0,26022.012520719443,26022.012520719443,275.6245115834527,2.4745115834527383,275.6245115834527,275.6245115834527,77056.81771908775,77056.76685507705,0.050864010700024664,0.0,8546.071908451686,8546.071908451686,0.8854873968533912,3943.6060519100097,275.6245115834527,2.4745115834527383,1.0,0.002,0.1291175430937683,0.004905616582227904,0.00019942800840732535,0.001800571991807341,0.09971400420366267,0.09971400420366267,0.0,2.1466639230083295e-13,0.9999982844640767,0.9999982844640767,0.0,0.09242905213148857,1.585656313149269e-07,0.0,0.0,0.0,1600088.2073016898,266.60788175860245,0.0,1.0,1284524.1924418719,2598.062531330592,,,,,,,,,,,,,,,,,,,2.0,15265.839242539947,1550.6330098730168,0.37134386754595206,6.173730061729009,2.9332602795605878
3935.0,-30.14936116619415,5.001929798618564,35.04788926435835,24.541114875488006,5.001414363328672,-26.634283613242392,-40.129835915844865,1.4863368103744508,-6.542118559860285,-6.542118559874966,40.09580284034048,41061.61525191897,25750.715063129875,25750.715063129875,66812.33031504885,77066.03672822716,77056.78623549725,25750.715063129875,102807.50129862712,102807.50129862712,102807.50129862712,130267.25039361957,125757.43537970386,4509.815013915703,0.0,90929.76486988526,54925.34540513969,40004.91051638396,27459.749094992458,67464.65961137642,20834.935254373053,1550.6333437057783,0.0,0.8784674150430012,2.7244767317684895,0.001494314320929203,1.0,1.0,-6.542118559860285,333835.76885884866,1558668.1189077913,4.668966792371558,1558668.1189077913,4.668966792371558,0.7587445603489691,0.09242922765519909,3.923983882872737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923983882872737,1.2847926458400563,1.285087944556854,3.054176793101938,6471.434133413985,15265.834110020369,6453.7536810356405,0.00032717288659441066,23172.81813179004,2362.9698349375212,19290.701637811864,1967.1041219796634,0.8324711102508319,0.8324711102508319,35478.55320364569,35405.22815468563,1.0025894488327773,0.8,4281.885510827563,4273.035954225843,1.0025894488327773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.578865708419,4632.441516551485,6.180301847893052,5.001929798618564,-3.733261454205627,8.73519125282419,2.9332617124532288,3.5,0.8380747749866367,0.6,0.00022982957211017306,1.0000007848534784,0.0002298293917277755,199.04563181889776,0.0,3.672268197981799e-08,0.10407208073080419,0.029122532240645562,7.770490022980934e-05,0.00015212467188036372,0.0005969347606458507,0.09242922765558594,0.09242922765558594,0.09242922765558594,0.09242907073490633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.5544240676,595.6296983120253,0.0,0.09242922765558594,0.09242922765519909,0.09242922765519909,0.3713439261148099,0.3713439261148099,0.5,10.008133838730465,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,27459.749094992458,20834.935254373053,0.7587445603489691,0.9903307998575068,0.6086388857284746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523905629516836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.078379170416,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57604398186083,260.57604398186083,-12.573956018139143,244.75821291568823,276.39387504803415,124758.33590405704,124758.98175276272,-0.6458487056883349,0.0,nan,276.39387504803415,3.2438750480341696,270.0667426215642,-3.0832573784358033,263.739610195095,-9.41038980490498,257.4124777686263,-15.737522231373703,251.08534534215698,-22.064654657842993,244.75821291568823,-28.391787084311744,1.0,1.0,26022.012520719443,26022.012520719443,275.6245135327349,2.4745135327349317,275.6245135327349,275.6245135327349,77056.83720374852,77056.78623549725,0.05096825127839111,0.0,8546.071908451686,8546.071908451686,0.8854875384140211,3943.6038022871007,275.6245135327349,2.4745135327349317,1.0,0.002,0.1291177007352172,0.004905615861012602,0.00019942825176130755,0.001800571748466607,0.09971412588065377,0.09971412588065377,0.0,2.2791447548686783e-13,0.9999982944629136,0.9999982944629136,0.0,0.09242907001372345,1.5764147563781494e-07,0.0,0.0,0.0,1600088.206928204,266.6078814401397,0.0,1.0,1284524.1935287681,2598.0625269325724,,,,,,,,,,,,,,,,,,,2.0,15265.834110020369,1550.6333437057783,0.3713439261148099,6.173730061729009,2.9332617124532288
3936.0,-30.149368609805066,5.001923858789121,35.047890170962106,24.541131464671366,5.001414881167999,-26.634290260707594,-40.12984073543919,1.486336532070186,-6.542118877539565,-6.542118877513013,40.09580469299067,41061.58005903092,25750.71278411909,25750.71278411909,66812.29284315,77066.05620950562,77056.80565820723,25750.71278411909,102807.51844232631,102807.51844232631,102807.51844232631,130267.27452387237,125757.46074821314,4509.813775659231,0.0,90929.7796052512,54925.305442845754,40004.971291561604,27459.75608154606,67464.72737310766,20834.940297181463,1550.633678087632,0.0,0.8784674062747337,2.7244766995032563,0.001494314320929203,1.0,1.0,-6.542118877539565,333835.76467117696,1558668.1989491505,4.668967090702263,1558668.1989491505,4.668967090702263,0.7587445509460766,0.0924292446396101,3.9239816521435915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239816521435915,1.284792647514498,1.2850879459999145,3.0541750528653395,6471.430446061456,15265.828980682922,6453.753772465469,0.00032717366298322945,23172.83506042341,2362.9715611777124,19290.70191110174,1967.1041498474751,0.8324705138927124,0.8324705138927124,35478.5370684016,35405.22815468563,1.002588878874905,0.8,4281.883563474538,4273.035954225843,1.002588878874905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.580083341344,4632.441516551485,6.180299494800201,5.001923858789121,-3.7332623663558375,8.73518622514496,2.933263141137889,3.5,0.838075183182254,0.6,0.0002298293917277755,1.000000775684847,0.00022982921345273725,199.04563797310993,0.0,3.5904328289271996e-08,0.10175286637179684,0.02912256814497385,7.770485780191155e-05,0.00015212453392586398,0.0005969338799659856,0.09242924463999527,0.09242924463999527,0.09242924463999527,0.09242908864932953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.58594213246,595.6296881542673,0.0,0.09242924463999527,0.0924292446396101,0.0924292446396101,0.3713439847495816,0.3713439847495816,0.5,10.008129159040955,-2.6545876607997343e-11,-2.6545876607997343e-11,-2.6545876607997343e-11,-2.6545876607997343e-11,-2.6545876607997343e-11,-2.6545876607997343e-11,27459.75608154606,20834.940297181463,0.7587445509460766,0.9903292497374306,0.6086377527614322,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523906081264182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07605995606,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57604019164665,260.57604019164665,-12.573959808353322,244.7582052155168,276.3938751677771,124758.29931832282,124758.93300566082,-0.6336873379718964,0.0,nan,276.3938751677771,3.243875167777105,270.0667411773246,-3.0832588226753614,263.7396071868722,-9.410392813127771,257.41247319642065,-15.737526803579328,251.08533920596852,-22.064660794031454,244.7582052155168,-28.39179478448318,1.0,1.0,26022.012520719443,26022.012520719443,275.62451548780297,2.4745154878029894,275.62451548780297,275.62451548780297,77056.85677700264,77056.80565820723,0.051118795410729945,0.0,8546.071908451686,8546.071908451686,0.8854876794875799,3943.6015604043096,275.62451548780297,2.4745154878029894,1.0,0.002,0.12911785744262444,0.00490561514383302,0.0001994284936729402,0.0018005715065545712,0.0997142468364701,0.0997142468364701,0.0,2.275115859595722e-13,0.9999983045687934,0.9999983045687934,0.0,0.09242908793218432,1.5670742576905653e-07,0.0,0.0,0.0,1600088.2065556375,266.6078811224604,0.0,1.0,1284524.1946129883,2598.0625225453673,,,,,,,,,,,,,,,,,,,2.0,15265.828980682922,1550.633678087632,0.3713439847495816,6.173730061729009,2.933263141137889
