time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3937.0,-30.149375886839493,5.001917937826229,35.04789107909699,24.54114801893013,5.001415408563272,-26.63429675729929,-40.12984555503351,1.4863362790213086,-6.542119196496344,-6.542119196560865,40.09580655038606,41061.54555496955,25750.710520142595,25750.710520142595,66812.25607511215,77066.07576171504,77056.82512090632,25750.710520142595,102807.53564104892,102807.53564104892,102807.53564104892,130267.29872481404,125757.48617342928,4509.812551384769,0.0,90929.79437666984,54925.26611349544,40005.031403527115,27459.763083765123,67464.79448729224,20834.94535132727,1550.6340132192424,0.0,0.8784673974814805,2.7244766671082457,0.001494314320929203,1.0,1.0,-6.542119196496344,333835.7604666625,1558668.279195668,4.668967389883084,1558668.279195668,4.668967389883084,0.7587445415232077,0.09242926165185643,3.9239794290539165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239794290539165,1.2847926490664396,1.2850879473231545,3.054173318866022,6471.4267719249765,15265.823852857044,6453.75385542796,0.00032717443600141055,23172.85195314933,2362.9732837563624,19290.70215908218,1967.1041751344424,0.8324699177332144,0.8324699177332144,35478.52098841328,35405.22815468563,1.00258831086894,0.8,4281.8816227903,4273.035954225843,1.00258831086894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.5812973926195,4632.441516551485,6.180297150629696,5.001917937826229,-3.733263277258315,8.735181215084545,2.9332645656203713,3.5,0.838075590177249,0.6,0.00022982921345273725,1.0000007583262462,0.0002298290391673447,199.04564398960068,0.0,3.548486872500202e-08,0.10056411796665574,0.029122603629842574,7.770481537403443e-05,0.00015212439807870282,0.000596933008718039,0.09242926165233864,0.09242926165233864,0.09242926165233864,0.09242910660141117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.61734706134,595.6296780335289,0.0,0.09242926165233864,0.09242926165185643,0.09242926165185643,0.37134404345138583,0.37134404345138583,0.5,10.008124507579781,6.45172804070171e-11,6.45172804070171e-11,6.45172804070171e-11,6.45172804070171e-11,6.45172804070171e-11,6.45172804070171e-11,27459.763083765123,20834.94535132727,0.7587445415232077,0.9903277195589323,0.6086366358487012,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523906527734227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07487120765,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5760364769585,260.5760364769585,-12.57396352304147,244.7581976632286,276.39387529068904,124758.26265109603,124758.88371115738,-0.6210600613660482,0.0,nan,276.39387529068904,3.2438752906890613,270.06673976519653,-3.083260234803447,263.739604239704,-9.410395760295955,257.4124687142125,-15.737531285787497,251.08533318872043,-22.06466681127955,244.7581976632286,-28.391802336771377,1.0,1.0,26022.012520719443,26022.012520719443,275.6245174461405,2.47451744614051,275.6245174461405,275.6245174461405,77056.87632480272,77056.82512090632,0.051203896407969296,0.0,8546.071908451686,8546.071908451686,0.8854878200779978,3943.599326199186,275.6245174461405,2.47451744614051,1.0,0.002,0.12911801320529795,0.004905614430447784,0.00019942873412486404,0.0018005712661209809,0.09971436706243202,0.09971436706243202,0.0,2.458450110154331e-13,0.9999983147904394,0.9999983147904394,0.0,0.09242910588918102,1.5576267541163684e-07,0.0,0.0,0.0,1600088.206181573,266.60788080350363,0.0,1.0,1284524.1957015719,2598.0625181405167,,,,,,,,,,,,,,,,,,,2.0,15265.823852857044,1550.6340132192424,0.37134404345138583,6.173730061729009,2.9332645656203713
3938.0,-30.149384451060058,5.001912035370333,35.04789198862249,24.54116460811349,5.001415828955404,-26.634304423058623,-40.12985428618265,1.4863358009527625,-6.542119529955528,-6.542119530001793,40.09580840678894,41061.520948516765,25750.708299315596,25750.708299315596,66812.22924783237,77066.09469278008,77056.84450277367,25750.708299315596,102807.55280208927,102807.55280208927,102807.55280208927,130267.32289166453,125757.51155146508,4509.811340199449,0.0,90929.8087750815,54925.237318174906,40005.07939656288,27459.770089575268,67464.84948613815,20834.95040725662,1550.6343488502896,0.0,0.8784673886134332,2.724476633240309,0.001494314320929203,1.0,1.0,-6.542119529955528,333835.7560709778,1558668.3593991587,4.668967691608702,1558668.3593991587,4.668967691608702,0.7587445320660688,0.09242927869058574,3.9239771444239078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239771444239078,1.2847926516628205,1.2850879496962,3.0541715344848592,6471.422991035412,15265.818728120126,6453.754014104445,0.00032717523675783043,23172.869114259636,2362.9750337026035,19290.702633376808,1967.1042234990348,0.8324693216994049,0.8324693216994049,35478.5044632913,35405.22815468563,1.0025877271392385,0.8,4281.879628383144,4273.035954225843,1.0025877271392385,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.582507857025,4632.441516551485,6.180294822137054,5.001912035370333,-3.7332641968280758,8.735176232198409,2.933265985894548,3.5,0.8380759959698708,0.6,0.0002298290391673447,1.000000892461651,0.00022982883405392403,199.04565107030876,0.0,3.4690748196413377e-08,0.09831358038863551,0.029122638320590772,7.770473851199349e-05,0.0001521243006553512,0.0005969322788830691,0.09242927869069087,0.09242927869069087,0.09242927869069087,0.0924291245254228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.6486194448,595.6296679558417,0.0,0.09242927869069087,0.09242927869058574,0.09242927869058574,0.3713441022218038,0.3713441022218038,0.5,10.008119882617764,4.6270542952697724e-11,4.6270542952697724e-11,4.6270542952697724e-11,4.6270542952697724e-11,4.6270542952697724e-11,4.6270542952697724e-11,27459.770089575268,20834.95040725662,0.7587445320660688,0.990326514573491,0.6086357749446041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452390696421299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07262067008,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57603269732033,260.57603269732033,-12.573967302679648,244.75819000863117,276.39387538601,124758.21647281575,124758.84839192957,-0.6319191138239558,0.0,nan,276.39387538601,3.243875386010018,270.0667383105341,-3.0832616894658713,263.7396012350577,-9.410398764942272,257.4124641595825,-15.737535840417479,251.08532708410667,-22.06467291589331,244.75819000863117,-28.391809991368802,1.0,1.0,26022.012520719443,26022.012520719443,275.62451938062657,2.474519380626589,275.62451938062657,275.62451938062657,77056.89520797596,77056.84450277367,0.05070520228764508,0.0,8546.071908451686,8546.071908451686,0.885487964560274,3943.5970301460275,275.62451938062657,2.474519380626589,1.0,0.002,0.12911816808375098,0.004905613718008128,0.00019942897320512464,0.001800571027007896,0.09971448660256232,0.09971448660256232,0.0,2.1302057340299996e-13,0.9999983243566594,0.9999983243566594,0.0,0.09242912381208043,1.5487850531778916e-07,0.0,0.0,0.0,1600088.2057905002,266.60788047004445,0.0,1.0,1284524.19683965,2598.062513535386,,,,,,,,,,,,,,,,,,,2.0,15265.818728120126,1550.6343488502896,0.3713441022218038,6.173730061729009,2.933265985894548
3939.0,-30.149391364266013,5.0019061519724906,35.0478928991464,24.541181232221447,5.001416392652132,-26.634310588574472,-40.129859070852376,1.4863356169592759,-6.542119828483862,-6.542119828486096,40.095810254653955,41061.48792865614,25750.7060122322,25750.7060122322,66812.19394088833,77066.11452472727,77056.8638503721,25750.7060122322,102807.5698626043,102807.5698626043,102807.5698626043,130267.34688792555,125757.53674900769,4509.810138917859,0.0,90929.82373189123,54925.19898221543,40005.13861075089,27459.777025321247,67464.91563607214,20834.95541496402,1550.6346802946316,0.0,0.8784673799671109,2.7244766029201655,0.001494314320929203,1.0,1.0,-6.542119828483862,333835.752135758,1558668.4392341028,4.668967985790369,1558668.4392341028,4.668967985790369,0.7587445227887926,0.09242929571689562,3.923974931391466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923974931391466,1.2847926529471312,1.285087950717264,3.0541698089496596,6471.419334833383,15265.813577354013,6453.7540735254715,0.00032717600433290896,23172.88599487738,2362.9767550465635,19290.702810990235,1967.1042416105638,0.8324687229400195,0.8324687229400195,35478.488456044994,35405.22815468563,1.0025871617029263,0.8,4281.877696478096,4273.035954225843,1.0025871617029263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.583714668918,4632.441516551485,6.180292483161684,5.0019061519724906,-3.7332650876306306,8.73517123960312,2.933267401883396,3.5,0.8380764005381132,0.6,0.00022982883405392403,1.0000007204124455,0.00022982866848249092,199.04565678599485,0.0,4.082693436394293e-08,0.11570353198741426,0.029122679147525136,7.770469639162439e-05,0.00015212413766229965,0.0005969313026464082,0.09242929571708436,0.09242929571708436,0.09242929571708436,0.09242914234356497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.6797359221,595.6296579284312,0.0,0.09242929571708436,0.09242929571689562,0.09242929571689562,0.3713441610541711,0.3713441610541711,0.5,10.008115281432447,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,27459.777025321247,20834.95541496402,0.7587445227887926,0.9903250202119158,0.6086346887344418,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45239074778976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.09001062167,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5760290276609,260.5760290276609,-12.573970972339055,244.75818255680377,276.39387549851836,124758.18184287516,124758.79537458505,-0.6135317099239259,0.0,nan,276.39387549851836,3.2438754985183778,270.06673691017556,-3.0832630898244133,263.73959832183175,-9.410401678168228,257.4124597334894,-15.737540266510564,251.08532114514645,-22.064678854853526,244.75818255680377,-28.391817443196203,1.0,1.0,26022.012520719443,26022.012520719443,275.6245213460594,2.4745213460594186,275.6245213460594,275.6245213460594,77056.91511694869,77056.8638503721,0.05126657658547629,0.0,8546.071908451686,8546.071908451686,0.8854881045146354,3943.5948060484234,275.6245213460594,2.4745213460594186,1.0,0.002,0.12911832215973382,0.004905613015404125,0.0001994292110602489,0.0018005707891602205,0.09971460553012446,0.09971460553012446,0.0,2.2046947600884437e-13,0.9999983330392805,0.9999983330392805,0.0,0.09242914164089033,1.5407600528739052e-07,0.0,0.0,0.0,1600088.2054403946,266.6078801715161,0.0,1.0,1284524.1978585052,2598.062509412664,,,,,,,,,,,,,,,,,,,2.0,15265.813577354013,1550.6346802946316,0.3713441610541711,6.173730061729009,2.933267401883396
3940.0,-30.149398225263415,5.001900287083497,35.04789381137771,24.541197751555615,5.00141695283981,-26.63431670745328,-40.129867592453934,1.486335435027696,-6.542120151275071,-6.542120151286739,40.09581212497559,41061.47045822434,25750.703791300366,25750.703791300366,66812.17424952472,77066.13422744816,77056.88341907058,25750.703791300366,102807.58721037096,102807.58721037096,102807.58721037096,130267.37128288785,125757.5623289923,4509.808953895556,0.0,90929.8385868889,54925.176650111454,40005.17992975272,27459.784072516894,67464.96400226961,20834.960501593487,1550.6350175964233,0.0,0.8784673711039392,2.7244765701356624,0.001494314320929203,1.0,1.0,-6.542120151275071,333835.7478806921,1558668.520038756,4.668968287350103,1558668.520038756,4.668968287350103,0.7587445133061386,0.09242931280556582,3.9239727320511117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239727320511117,1.2847926541401418,1.2850879516978126,3.05416809428854,6471.415701672224,15265.808459377751,6453.754132725383,0.00032717676708019747,23172.902768709784,2362.978465501449,19290.702987942732,1967.1042596546968,0.8324681279891633,0.8324681279891633,35478.472547834135,35405.22815468563,1.0025865997649825,0.8,4281.875776525578,4273.035954225843,1.0025865997649825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.584917996269,4632.441516551485,6.180290165232972,5.001900287083497,-3.733265994543772,8.735166281627269,2.9332688137839975,3.5,0.838076803938285,0.6,0.00022982866848249092,1.0000007149719203,0.00022982850416156393,199.04566245851635,0.0,3.295627464840545e-08,0.09339808235358105,0.029122712103799783,7.77046213743787e-05,0.00015212404710811223,0.0005969306127414912,0.09242931280579392,0.09242931280579392,0.09242931280579392,0.09242916040443244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.7108203756,595.6296479125356,0.0,0.09242931280579392,0.09242931280556582,0.09242931280556582,0.37134421993782446,0.37134421993782446,0.5,10.008110709415298,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,27459.784072516894,20834.960501593487,0.7587445133061386,0.9903240183642145,0.6086339934435151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452390789255387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06770517204,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57602545241144,260.57602545241144,-12.573974547588534,244.75817527986555,276.39387562495773,124758.1461489859,124758.7438962699,-0.5977472839580168,0.0,nan,276.39387562495773,3.2438756249577523,270.0667355559393,-3.08326444406066,263.73959548692017,-9.410404513079811,257.41245541790227,-15.737544582097712,251.0853153488837,-22.064684651116266,244.75817527986555,-28.391824720134423,1.0,1.0,26022.012520719443,26022.012520719443,275.6245233130474,2.4745233130474276,275.6245233130474,275.6245233130474,77056.93484808951,77056.88341907058,0.05142901893123053,0.0,8546.071908451686,8546.071908451686,0.8854882436030826,3943.5925957113673,275.6245233130474,2.4745233130474276,1.0,0.002,0.1291184752638343,0.004905612312474708,0.00019942944740431148,0.0018005705528217589,0.09971472370215574,0.09971472370215574,0.0,2.2607046443190448e-13,0.9999983435543317,0.9999983435543317,0.0,0.09242915970143101,1.5310413482041015e-07,0.0,0.0,0.0,1600088.2050618331,266.6078798487249,0.0,1.0,1284524.1989601795,2598.062504954846,,,,,,,,,,,,,,,,,,,2.0,15265.808459377751,1550.6350175964233,0.37134421993782446,6.173730061729009,2.9332688137839975
3941.0,-30.149405004365423,5.001894440692293,35.04789472530505,24.541214235965185,5.001417536172986,-26.634322750312073,-40.12987230727447,1.4863352821174158,-6.542120469730776,-6.542120469722695,40.0958139983846,41061.43809699357,25750.70157155626,25750.70157155626,66812.13966854982,77066.1539679556,77056.90302199915,25750.70157155626,102807.60459355541,102807.60459355541,102807.60459355541,130267.39571578098,125757.58793281048,4509.807782970503,0.0,90929.85348624755,54925.13942585594,40005.23784487957,27459.79112222556,67465.02896710513,20834.965590464824,1550.6353548823392,0.0,0.8784673622524908,2.7244765377916234,0.001494314320929203,1.0,1.0,-6.542120469730776,333835.743682792,1558668.6009771554,4.66896858851097,1558668.6009771554,4.66896858851097,0.7587445038356939,0.0924293299183568,3.92397054112271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92397054112271,1.2847926551948037,1.2850879525415875,3.0541663865036237,6471.412083080915,15265.803342216961,6453.754182181369,0.0003271775260822836,23172.919504189522,2362.980172045451,19290.703135769985,1967.1042747288816,0.8324675331600899,0.8324675331600899,35478.456700466624,35405.22815468563,1.0025860399763178,0.8,4281.873863916207,4273.035954225843,1.0025860399763178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.586117724948,4632.441516551485,6.1802878529285605,5.001894440692293,-3.7332668959402215,8.735161336632515,2.9332702214624384,3.5,0.8380772061321252,0.6,0.00022982850416156393,1.0000007064377932,0.00022982834180213733,199.0456680633288,0.0,3.2707367767019585e-08,0.09269268025173351,0.02912274481116755,7.770457986896373e-05,0.0001521239242926002,0.0005969297975241445,0.0924293299187496,0.0924293299187496,0.0924293299187496,0.09242917848052914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.74178029253,595.6296379372864,0.0,0.0924293299187496,0.0924293299183568,0.0924293299183568,0.3713442788946074,0.3713442788946074,0.5,10.008106166327837,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,27459.79112222556,20834.965590464824,0.7587445038356939,0.9903225521644162,0.6086329276907962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523908304078674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06699976994,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57602196395567,260.57602196395567,-12.57397803604431,244.75816816037414,276.39387576753757,124758.10987731708,124758.6931135395,-0.5832362224262331,0.0,nan,276.39387576753757,3.243875767537588,270.0667342461048,-3.083265753895205,263.73959272467135,-9.410407275328623,257.41245120323947,-15.737548796760507,251.0853096818066,-22.064690318193385,244.75816816037414,-28.391831839625837,1.0,1.0,26022.012520719443,26022.012520719443,275.62452528840544,2.4745252884054594,275.62452528840544,275.62452528840544,77056.95454688535,77056.90302199915,0.05152488619205542,0.0,8546.071908451686,8546.071908451686,0.8854883821595367,3943.5903938283236,275.62452528840544,2.4745252884054594,1.0,0.002,0.1291186273987099,0.004905611614439861,0.0001994296822531382,0.0018005703179887161,0.0997148411265691,0.0997148411265691,0.0,2.4185427965894846e-13,0.9999983540408183,0.9999983540408183,0.0,0.09242917778345255,1.52134904240142e-07,0.0,0.0,0.0,1600088.2046883558,266.6078795302692,0.0,1.0,1284524.200047046,2598.0625005569323,,,,,,,,,,,,,,,,,,,2.0,15265.803342216961,1550.6353548823392,0.3713442788946074,6.173730061729009,2.9332702214624384
3942.0,-30.149411630550762,5.001888612727687,35.04789564105016,24.541230720374756,5.001418143469986,-26.634328653148707,-40.1298770570196,1.4863351660662538,-6.542120787080648,-6.542120787084191,40.09581587869929,41061.406407174174,25750.69936037814,25750.69936037814,66812.10576755232,77066.17377608168,77056.92270110024,25750.69936037814,102807.62206147838,102807.62206147838,102807.62206147838,130267.42025667251,125757.613629703,4509.806626969512,0.0,90929.86844070077,54925.1028415221,40005.295110198516,27459.798195194133,67465.09330539266,20834.97069628938,1550.635693223705,0.0,0.8784673533807719,2.72447650555981,0.001494314320929203,1.0,1.0,-6.542120787080648,333835.7394994593,1558668.6822138086,4.668968890361523,1558668.6822138086,4.668968890361523,0.7587444943399404,0.09242934706297233,3.9239683610314717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239683610314717,1.284792656072982,1.2850879532113588,3.0541646875731927,6471.408483251198,15265.798226468109,6453.754219266342,0.00032717828027485423,23172.93618972976,2362.9818734970413,19290.70324661945,1967.1042860323812,0.8324669385301758,0.8324669385301758,35478.44093148445,35405.22815468563,1.0025854829565801,0.8,4281.8719607671155,4273.035954225843,1.0025854829565801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.587313878405,4632.441516551485,6.18028554798447,5.001888612727687,-3.7332677943120594,8.735156407039746,2.933271624946231,3.5,0.8380776071274946,0.6,0.00022982834180213733,1.0000006905026573,0.00022982818310516618,199.04567354171337,0.0,3.23169405345756e-08,0.09158620947498725,0.029122777128108082,7.770453805612095e-05,0.00015212380374601638,0.0005969289928591292,0.09242934706325856,0.09242934706325856,0.09242934706325856,0.09242919662121203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.7726296631,595.6296279983218,0.0,0.09242934706325856,0.09242934706297233,0.09242934706297233,0.37134433792384164,0.37134433792384164,0.5,10.008101653098574,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,3.524291969370097e-12,27459.798195194133,20834.97069628938,0.7587444943399404,0.9903211052435001,0.6086318775444728,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523908710691391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.065893299165,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57601856259276,260.57601856259276,-12.573981437407213,244.75816119633362,276.3938759288523,124758.07351751995,124758.6421926243,-0.5686751043507682,0.0,nan,276.3938759288523,3.243875928852333,270.06673298234864,-3.0832670176513375,263.73959003584395,-9.410409964156031,257.41244708934113,-15.737552910658849,251.0853041428371,-22.06469585716289,244.75816119633362,-28.39183880366636,1.0,1.0,26022.012520719443,26022.012520719443,275.62452727375114,2.474527273751164,275.62452727375114,275.62452727375114,77056.97436392306,77056.92270110024,0.05166282282152679,0.0,8546.071908451686,8546.071908451686,0.8854885200306252,3943.588202836629,275.62452727375114,2.474527273751164,1.0,0.002,0.12911877853398687,0.004905610920733238,0.00019942991555849153,0.0018005700846701405,0.09971495777924576,0.09971495777924576,0.0,2.2863221732505323e-13,0.9999983648558166,0.9999983648558166,0.0,0.0924291959276631,1.5113530922430363e-07,0.0,0.0,0.0,1600088.2043161762,266.60787921291933,0.0,1.0,1284524.2011301445,2598.06249617427,,,,,,,,,,,,,,,,,,,2.0,15265.798226468109,1550.635693223705,0.37134433792384164,6.173730061729009,2.933271624946231
3943.0,-30.149418111704673,5.001882803078261,35.04789655871904,24.541247204784327,5.001418764674945,-26.634334424066676,-40.129881736915536,1.4863350770353791,-6.542121105635033,-6.542121105607319,40.095817765708404,41061.37533490412,25750.697162572724,25750.697162572724,66812.07249747685,77066.19363985882,77056.94244636176,25750.697162572724,102807.63960893449,102807.63960893449,102807.63960893449,130267.44490011295,125757.6394138105,4509.80548630246,0.0,90929.88342978896,54925.06685582643,40005.35174884725,27459.80529117846,67465.15704002572,20834.975818777573,1550.6360326585784,0.0,0.8784673444770549,2.7244764732057383,0.001494314320929203,1.0,1.0,-6.542121105635033,333835.7353002562,1558668.7637398099,4.66896919330078,1558668.7637398099,4.66896919330078,0.7587444848150787,0.09242936424100441,3.9239661896038354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239661896038354,1.2847926568171923,1.2850879537518367,3.0541629957044187,6471.404898384284,15265.793113556718,6453.754247309045,0.0003271790306907315,23172.95283295223,2362.98357063342,19290.703330440967,1967.1042945797972,0.8324663442549861,0.8324663442549861,35478.42522516588,35405.22815468563,1.0025849281504182,0.8,4281.870065180858,4273.035954225843,1.0025849281504182,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.5885064646145,4632.441516551485,6.180283251542496,5.001882803078261,-3.7332686913733344,8.735151494451596,2.9332730242447287,3.5,0.8380780069270654,0.6,0.00022982818310516618,1.0000006753892272,0.00022982802788179202,199.04567890018942,0.0,3.158794551075163e-08,0.08952023757747013,0.02912280871605359,7.770449685819479e-05,0.0001521236862469714,0.0005969282014710178,0.09242936424124462,0.09242936424124462,0.09242936424124462,0.09242921481956068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.8033638485,595.6296180971395,0.0,0.09242936424124462,0.09242936424100441,0.09242936424100441,0.37134439702952554,0.37134439702952554,0.5,10.008097170477184,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,-2.773958840407431e-11,27459.80529117846,20834.975818777573,0.7587444848150787,0.9903196765381957,0.6086308419995707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523909108132136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06382732726,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57601524693683,260.57601524693683,-12.573984753063144,244.7581543846576,276.3938761092164,124758.03685188944,124758.59119761133,-0.5543457218740918,0.0,nan,276.3938761092164,3.243876109216444,270.06673176430485,-3.0832682356951295,263.73958741939225,-9.410412580607726,257.412443074481,-15.737556925518959,251.08529872956905,-22.06470127043093,244.7581543846576,-28.39184561534239,1.0,1.0,26022.012520719443,26022.012520719443,275.6245292656768,2.4745292656768356,275.6245292656768,275.6245292656768,77056.99428038142,77056.94244636176,0.05183401965769008,0.0,8546.071908451686,8546.071908451686,0.8854886573538063,3943.5860205518547,275.6245292656768,2.4745292656768356,1.0,0.002,0.12911892864488278,0.004905610231152304,0.0001994301472811469,0.0018005698529466692,0.09971507364057344,0.09971507364057344,0.0,2.2781602992960615e-13,0.9999983759390699,0.9999983759390699,0.0,0.09242921413008516,1.5011091925522488e-07,0.0,0.0,0.0,1600088.2039425822,266.60787889436494,0.0,1.0,1284524.202217351,2598.0624917749906,,,,,,,,,,,,,,,,,,,2.0,15265.793113556718,1550.6360326585784,0.37134439702952554,6.173730061729009,2.9332730242447287
3944.0,-30.149425733595326,5.001877011375408,35.047897478187444,24.541263724118494,5.001419281948942,-26.634341232040637,-40.12989032836629,1.486334780393483,-6.54212143951122,-6.542121439504691,40.095819652980374,41061.35474870198,25750.695009000483,25750.695009000483,66812.04975770247,77066.2129518997,77056.96212413568,25750.695009000483,102807.65713313616,102807.65713313616,102807.65713313616,130267.46952778485,125757.66516766272,4509.804360122133,0.0,90929.8980753036,54925.041907768704,40005.39574170544,27459.81239464869,67465.20813635414,20834.980945851337,1550.6363727878156,0.0,0.8784673354893099,2.724476439295433,0.001494314320929203,1.0,1.0,-6.54212143951122,333835.7308990739,1558668.8452771984,4.668969499099003,1558668.8452771984,4.668969499099003,0.7587444752503705,0.09242938145039903,3.923963961329688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923963961329688,1.2847926585254674,1.2850879552610641,3.0541612572982384,6471.401214910191,15265.788003329917,6453.754345205675,0.00032717980672217716,23172.969724342416,2362.9852930758634,19290.703623060544,1967.1043244186899,0.8324657500758876,0.8324657500758876,35478.40910766468,35405.22815468563,1.0025843588198053,0.8,4281.868119969212,4273.035954225843,1.0025843588198053,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.589695481106,4632.441516551485,6.18028097101294,5.001877011375408,-3.7332695979697355,8.735146609345144,2.933274419355031,3.5,0.8380784055300089,0.6,0.00022982802788179202,1.0000007942634161,0.00022982784533794246,199.04568520180194,0.0,3.089654189207268e-08,0.08756079972213397,0.029122839612595482,7.77044212262325e-05,0.00015212360665555952,0.0005969275501839087,0.09242938145063467,0.09242938145063467,0.09242938145063467,0.09242923299766047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.83395914955,595.6296082411321,0.0,0.09242938145063467,0.09242938145039903,0.09242938145039903,0.37134445621494927,0.37134445621494927,0.5,10.008092716929932,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,27459.81239464869,20834.980945851337,0.7587444752503705,0.9903185894375132,0.6086300759009408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452390949687387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06186788941,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5760118882533,260.5760118882533,-12.5739881117467,244.75814749966221,276.39387627684454,124757.99129711237,124758.55283665504,-0.5615395426586646,0.0,nan,276.39387627684454,3.24387627684456,270.0667305214083,-3.08326947859166,263.73958476597096,-9.410415234029017,257.4124390105349,-15.737560989465067,251.0852932550985,-22.064706744901486,244.75814749966221,-28.391852500337762,1.0,1.0,26022.012520719443,26022.012520719443,275.6245312343313,2.474531234331323,275.6245312343313,275.6245312343313,77057.0135965255,77056.96212413568,0.051472389823175035,0.0,8546.071908451686,8546.071908451686,0.8854887982720026,3943.5837811363363,275.6245312343313,2.474531234331323,1.0,0.002,0.12911907778535284,0.004905609542890925,0.0001994303774986553,0.0018005696227360102,0.09971518874932765,0.09971518874932765,0.0,2.3466558557450057e-13,0.9999983864385151,0.9999983864385151,0.0,0.09242923230990904,1.4914048997872322e-07,0.0,0.0,0.0,1600088.2035510216,266.60787856048876,0.0,1.0,1284524.2033568518,2598.0624871641007,,,,,,,,,,,,,,,,,,,2.0,15265.788003329917,1550.6363727878156,0.37134445621494927,6.173730061729009,2.933274419355031
3945.0,-30.14943189563754,5.001871238144925,35.04789839903823,24.54128024345266,5.001419929882664,-26.634346713085044,-40.129895008262224,1.4863347473295678,-6.542121740341713,-6.542121740337143,40.095821531812625,41061.324964455765,25750.692792203816,25750.692792203816,66812.01775665958,77066.23306139838,77056.98176033537,25750.692792203816,102807.67455253919,102807.67455253919,102807.67455253919,130267.4939826673,125757.69073754067,4509.803245126639,0.0,90929.91322043468,54925.00676925508,40005.45161242178,27459.819430128115,67465.2710425499,20834.98602607777,1550.6367088747643,0.0,0.8784673267127597,2.724476408741439,0.001494314320929203,1.0,1.0,-6.542121740341713,333835.7269335026,1558668.9264496046,4.6689697977115525,1558668.9264496046,4.6689697977115525,0.7587444658582945,0.09242939865212206,3.9239617973336385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239617973336385,1.284792659057099,1.2850879555582748,3.054159571719073,6471.397643370204,15265.782870034318,6453.754354143826,0.0003271805529764136,23172.98636348148,2362.986989795851,19290.703649777275,1967.1043271430383,0.8324651534848211,0.8324651534848211,35478.393455096586,35405.22815468563,1.002583805912436,0.8,4281.866230870067,4273.035954225843,1.002583805912436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.5908808591275,4632.441516551485,6.1802786807074686,5.001871238144925,-3.7332704773639023,8.735141715508828,2.9332758101964673,3.5,0.8380788029132764,0.6,0.00022982784533794246,1.0000006421352452,0.00022982769775747741,199.04569029644395,0.0,3.6334565614364436e-08,0.10297215895110881,0.029122875947161096,7.770438002836276e-05,0.0001521234653095797,0.0005969266663527998,0.0924293986523828,0.0924293986523828,0.0924293986523828,0.09242925107089525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.86438767496,595.6295984389398,0.0,0.0924293986523828,0.09242939865212206,0.09242939865212206,0.37134451547425484,0.37134451547425484,0.5,10.008088289512242,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,27459.819430128115,20834.98602607777,0.7587444658582945,0.9903171917077408,0.6086290669247985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523909954037393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.07727924864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5760086389568,260.5760086389568,-12.57399136104317,244.7581408080217,276.3938764698923,124757.95580951826,124758.49906058358,-0.5432510652949654,0.0,nan,276.3938764698923,3.2438764698923137,270.0667293375183,-3.0832706624816524,263.73958220514345,-9.410417794856528,257.41243507276977,-15.73756492723021,251.0852879403957,-22.06471205960429,244.7581408080217,-28.391859191978284,1.0,1.0,26022.012520719443,26022.012520719443,275.624533231186,2.474533231186001,275.624533231186,275.624533231186,77057.0337226576,77056.98176033537,0.05196232222078834,0.0,8546.071908451686,8546.071908451686,0.8854889351251772,3943.5816063203065,275.624533231186,2.474533231186001,1.0,0.002,0.12911922604510523,0.004905608864286309,0.00019943060636939733,0.0018005693938516606,0.09971530318469866,0.09971530318469866,0.0,2.210579809480695e-13,0.9999983959671511,0.9999983959671511,0.0,0.09242925039233042,1.4825979164010538e-07,0.0,0.0,0.0,1600088.2031982152,266.60787825965826,0.0,1.0,1284524.2043835695,2598.062483009576,,,,,,,,,,,,,,,,,,,2.0,15265.782870034318,1550.6367088747643,0.37134451547425484,6.173730061729009,2.9332758101964673
3946.0,-30.149438008931373,5.001865482972267,35.04789932195549,24.541296692937635,5.001420598284742,-26.634352148209306,-40.12989961830897,1.4863347375636662,-6.542122058655707,-6.542122058659736,40.09582343315082,41061.295492113946,25750.69062538325,25750.69062538325,66811.9861174972,77066.25306187388,77057.00163718713,25750.69062538325,102807.69226257037,102807.69226257037,102807.69226257037,130267.51883292226,125757.7166854968,4509.802147425458,0.0,90929.92831021184,54924.97237319944,40005.50659668044,27459.82657035188,67465.33316703232,20834.99118084551,1550.637050332087,0.0,0.8784673177558376,2.724476376411734,0.001494314320929203,1.0,1.0,-6.542122058655707,333835.7227374633,1558669.008594698,4.668970102461066,1558669.008594698,4.668970102461066,0.7587444562865833,0.09242941591604413,3.923959651433778,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923959651433778,1.2847926594075396,1.2850879557191757,3.054157900655539,6471.394102587097,15265.777765730285,6453.75435566524,0.0003271812922738087,23173.002881664925,2362.9886741817977,19290.703654324883,1967.1043276067653,0.8324645602831294,0.8324645602831294,35478.37793341974,35405.22815468563,1.002583257628696,0.8,4281.864357568109,4273.035954225843,1.002583257628696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.592062759358,4632.441516551485,6.18027640755636,5.001865482972267,-3.73327136780878,8.735136850781046,2.933277196957564,3.5,0.8380791991307326,0.6,0.00022982769775747741,1.0000006370552974,0.00022982755134461834,199.04569535078207,0.0,2.937525553953904e-08,0.08324947419905364,0.029122905322416636,7.770433944540607e-05,0.00015212335831207136,0.0005969259200571713,0.09242941591622017,0.09242941591622017,0.09242941591622017,0.0924292693850226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.89477313857,595.629588651853,0.0,0.09242941591622017,0.09242941591604413,0.09242941591604413,0.37134457479591276,0.37134457479591276,0.5,10.008083893601542,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,27459.82657035188,20834.99118084551,0.7587444562865833,0.9903158108192018,0.6086280696258237,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523910323638742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05755656389,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5760054854514,260.5760054854514,-12.573994514548588,244.75813428318696,276.3938766877161,124757.91966030364,124758.44689603384,-0.5272357301977322,0.0,nan,276.3938766877161,3.2438766877161243,270.0667282068103,-3.083271793189681,263.73957972590387,-9.410420274096111,257.4124312449984,-15.737568755001575,251.08528276409268,-22.064717235907295,244.75813428318696,-28.391865716813015,1.0,1.0,26022.012520719443,26022.012520719443,275.62453523870994,2.4745352387099615,275.62453523870994,275.62453523870994,77057.0538233406,77057.00163718713,0.05218615346529987,0.0,8546.071908451686,8546.071908451686,0.8854890708339194,3943.579449690947,275.62453523870994,2.4745352387099615,1.0,0.002,0.12911937325339648,0.004905608186976374,0.00019943083360894335,0.0018005691666160518,0.09971541680447167,0.09971541680447167,0.0,2.2499493587679886e-13,0.9999984073433824,0.9999984073433824,0.0,0.09242926870772321,1.4720832091851268e-07,0.0,0.0,0.0,1600088.2028249037,266.60787794134427,0.0,1.0,1284524.2054699599,2598.0624786136036,,,,,,,,,,,,,,,,,,,2.0,15265.777765730285,1550.637050332087,0.37134457479591276,6.173730061729009,2.933277196957564
3947.0,-30.1494439809733,5.001859745713571,35.047900246994885,24.541313107498013,5.001421267133069,-26.63435745616291,-40.12990422835571,1.4863347423214746,-6.542122380205001,-6.542122380206308,40.09582534022896,41061.26658305073,25750.68847571798,25750.68847571798,66811.95505876871,77066.2731235659,77057.02155999297,25750.68847571798,102807.71003571094,102807.71003571094,102807.71003571094,130267.54376573396,125757.74270010911,4509.80106562485,0.0,90929.94342108314,54924.9384755793,40005.56105055982,27459.833730023016,67465.39478058284,20834.996349604793,1550.6373927566779,0.0,0.8784673087595355,2.724476343753448,0.001494314320929203,1.0,1.0,-6.542122380205001,333835.7184987785,1558669.0909879738,4.6689704085504475,1558669.0909879738,4.6689704085504475,0.7587444466870532,0.09242943321493499,3.923957509885064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923957509885064,1.2847926596876247,1.2850879558112052,3.0541562331459047,6471.390569334278,15265.772662197445,6453.754352316772,0.0003271820296467033,23173.019379546382,2362.990356497518,19290.70364431609,1967.1043265861524,0.8324639671834474,0.8324639671834474,35478.36244321382,35405.22815468563,1.002582710456687,0.8,4281.862488064357,4273.035954225843,1.002582710456687,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.593241101457,4632.441516551485,6.180274143801633,5.001859745713571,-3.733272258595436,8.735132004309008,2.9332785795440537,3.5,0.8380795941554439,0.6,0.00022982755134461834,1.0000006223357152,0.00022982740831481384,199.04570028833643,0.0,2.9142849343347435e-08,0.08259083503904663,0.029122934465265978,7.770429886247032e-05,0.00015212325248214803,0.0005969251790054665,0.09242943321516085,0.09242943321516085,0.09242943321516085,0.09242928774151464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.9250333888,595.6295789057639,0.0,0.09242943321516085,0.09242943321493499,0.09242943321493499,0.37134463420173286,0.37134463420173286,0.5,10.00807952942221,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,27459.833730023016,20834.996349604793,0.7587444466870532,0.9903144460365303,0.6086270852871158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523910690316166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.056897924725,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5760024232021,260.5760024232021,-12.573997576797865,244.75812791923167,276.39387692717287,124757.88277055546,124758.39474914486,-0.5119785894180732,0.0,nan,276.39387692717287,3.2438769271728916,270.0667271255846,-3.0832728744153997,263.73957732399606,-9.410422676003918,257.41242752240794,-15.737572477592039,251.08527772081982,-22.06472227918016,244.75812791923167,-28.39187208076831,1.0,1.0,26022.012520719443,26022.012520719443,275.6245372483871,2.4745372483871506,275.6245372483871,275.6245372483871,77057.0738559944,77057.02155999297,0.052296001435024664,0.0,8546.071908451686,8546.071908451686,0.8854892062674784,3943.5772974344895,275.6245372483871,2.4745372483871506,1.0,0.002,0.12911951940009486,0.004905607513540476,0.00019943105920748432,0.0018005689410195264,0.09971552960374215,0.09971552960374215,0.0,2.270106845558839e-13,0.9999984188290388,0.9999984188290388,0.0,0.09242928706819924,1.4614673575615392e-07,0.0,0.0,0.0,1600088.2024477997,266.607877619795,0.0,1.0,1284524.2065673843,2598.0624741729566,,,,,,,,,,,,,,,,,,,2.0,15265.772662197445,1550.6373927566779,0.37134463420173286,6.173730061729009,2.9332785795440537
3948.0,-30.14945100080978,5.001854026107569,35.047901173987924,24.541329556982987,5.0014218544162725,-26.634363715286934,-40.12991278488187,1.4863345688915979,-6.542122711614411,-6.54212271164183,40.09582724668975,41061.248586392576,25750.686357397026,25750.686357397026,66811.9349437896,77066.2926801438,77057.0414185519,25750.686357397026,102807.72777594894,102807.72777594894,102807.72777594894,130267.56866477197,125757.76866619056,4509.799998581414,0.0,90929.95823607898,54924.916017180265,40005.602465443015,27459.84088882303,67465.44335426604,20835.001517267454,1550.6377353477517,0.0,0.8784672997122072,2.7244763100937197,0.001494314320929203,1.0,1.0,-6.542122711614411,333835.71413011727,1558669.1733539684,4.668970716375944,1558669.1733539684,4.668970716375944,0.7587444370716626,0.09242945054278323,3.9239553196738006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239553196738006,1.284792660794314,1.2850879567343758,3.0541545257955027,6471.386951663652,15265.767561290573,6453.754408927058,0.000327182788960188,23173.036089421632,2362.992060430589,19290.70381352802,1967.1043438409672,0.8324633742030085,0.8324633742030084,35478.34660102121,35405.22815468563,1.0025821508512531,0.8,4281.860576079543,4273.035954225843,1.0025821508512531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.59441587409,4632.441516551485,6.18027189286551,5.001854026107569,-3.7332731548379003,8.735127180945469,2.9332799579426343,3.5,0.8380799879836098,0.6,0.00022982740831481384,1.0000007315245674,0.0002298272401905414,199.04570609218482,0.0,2.8469467598545114e-08,0.08068247117427685,0.029122962934733578,7.770422353813155e-05,0.00015212318477668228,0.000596924580150183,0.09242945054294115,0.09242945054294115,0.09242945054294115,0.09242930606858608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.9551462085,595.6295692075826,0.0,0.09242945054294115,0.09242945054278323,0.09242945054278323,0.3713446936929148,0.3713446936929148,0.5,10.008075195205551,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,2.7398527890909463e-11,27459.84088882303,20835.001517267454,0.7587444370716626,0.9903134348788784,0.6086263803348466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452391104852127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.054989560864,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759993329478,260.5759993329478,-12.57400066705219,244.7581215051808,276.39387716071496,124757.83779331535,124758.35445406259,-0.5166607472436628,0.0,nan,276.39387716071496,3.2438771607149874,270.06672602960793,-3.0832739703920424,263.73957489850085,-9.41042510149913,257.41242376739444,-15.737576232605534,251.08527263628764,-22.064727363712336,244.7581215051808,-28.391878494819167,1.0,1.0,26022.012520719443,26022.012520719443,275.62453924065767,2.474539240657691,275.62453924065767,275.62453924065767,77057.09338352653,77057.0414185519,0.05196497462748084,0.0,8546.071908451686,8546.071908451686,0.8854893447784903,3943.5750962721695,275.62453924065767,2.474539240657691,1.0,0.002,0.12911966454566653,0.004905606842495795,0.00019943128325569727,0.0018005687169625145,0.09971564162784863,0.09971564162784863,0.0,2.1821173340486055e-13,0.9999984296605199,0.9999984296605199,0.0,0.09242930539716791,1.4514561531285215e-07,0.0,0.0,0.0,1600088.2020591313,266.60787728838557,0.0,1.0,1284524.207698465,2598.0624695961405,,,,,,,,,,,,,,,,,,,2.0,15265.767561290573,1550.6377353477517,0.3713446936929148,6.173730061729009,2.9332799579426343
3949.0,-30.149456683049408,5.001848324578764,35.047902102610216,24.541346041392558,5.001422556480478,-26.634368759096628,-40.129917360004015,1.4863346325263216,-6.542123015778714,-6.5421230157698975,40.09582914769561,41061.220869879486,25750.684188043226,25750.684188043226,66811.9050579227,77066.31296678909,77057.06125949032,25750.684188043226,102807.74544753355,102807.74544753355,102807.74544753355,130267.59344350891,125757.7944996276,4509.798943881305,0.0,90929.9735018357,54924.88292253296,40005.65619922527,27459.84799597536,67465.50419520063,20835.006649529947,1550.6380748067277,0.0,0.8784672908332742,2.7244762792011175,0.001494314320929203,1.0,1.0,-6.542123015778714,333835.71012059733,1558669.2554840788,4.668971018471971,1558669.2554840788,4.668971018471971,0.7587444275941957,0.0924294678715725,3.923953187098375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923953187098375,1.2847926608437978,1.2850879565678548,3.0541528658182773,6471.383434371103,15265.762439193817,6453.754385521016,0.00032718352155303995,23173.05257381911,2362.9937413713255,19290.703743565795,1967.1043367068057,0.832462779002211,0.832462779002211,35478.331175717285,35405.22815468563,1.0025816059719457,0.8,4281.858714408774,4273.035954225843,1.0025816059719457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.595587035534,4632.441516551485,6.1802696350390045,5.001848324578764,-3.7332740283135064,8.73512235289227,2.9332813321043467,3.5,0.8380803806012419,0.6,0.0002298272401905414,1.0000005921359925,0.00022982710410164104,199.0457107901374,0.0,3.346441451604092e-08,0.09483815073845997,0.029122996399148095,7.77041832626972e-05,0.00015212305692784421,0.0005969237540631618,0.09242946787184425,0.09242946787184425,0.09242946787184425,0.09242932432055503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.9850990169,595.6295595611649,0.0,0.09242946787184425,0.0924294678715725,0.0924294678715725,0.37134475326266914,0.37134475326266914,0.5,10.008070888709476,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,27459.84799597536,20835.006649529947,0.7587444275941957,0.9903120988262855,0.6086254206457188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452391146957347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.06914524043,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57599635181464,260.57599635181464,-12.57400364818534,244.7581152822258,276.3938774214037,124757.80177156557,124758.3001882998,-0.49841673421672894,0.0,nan,276.3938774214037,3.243877421403738,270.0667249935678,-3.0832750064321885,263.7395725657322,-9.410427434267774,257.412420137897,-15.737579862102962,251.08526771006132,-22.06473228993866,244.7581152822258,-28.39188471777419,1.0,1.0,26022.012520719443,26022.012520719443,275.6245412581738,2.474541258173815,275.6245412581738,275.6245412581738,77057.11375944274,77057.06125949032,0.05249995242047589,0.0,8546.071908451686,8546.071908451686,0.8854894796445453,3943.5729530338667,275.6245412581738,2.474541258173815,1.0,0.002,0.12911980875822554,0.004905606180380955,0.00019943150587399484,0.0018005684943543858,0.09971575293699741,0.09971575293699741,0.0,2.283806824210366e-13,0.9999984397555065,0.9999984397555065,0.0,0.0924293236590042,1.4421256828306927e-07,0.0,0.0,0.0,1600088.2017024134,266.60787698422126,0.0,1.0,1284524.208736565,2598.062465395573,,,,,,,,,,,,,,,,,,,2.0,15265.762439193817,1550.6380748067277,0.37134475326266914,6.173730061729009,2.9332813321043467
