time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3950.0,-30.149462318571338,5.001842640769961,35.0479030334556,24.54136242102834,5.001423280430008,-26.634373758670893,-40.12992193512616,1.486334720528723,-6.542123334682401,-6.542123334618202,40.09583106909651,41061.193455322275,25750.682061740532,25750.682061740532,66811.87551706281,77066.33315501157,77057.08131861943,25750.682061740532,102807.76338035996,102807.76338035996,102807.76338035996,130267.61857654764,125757.82066981969,4509.797906727945,0.0,90929.98872175477,54924.85052719527,40005.70910506611,27459.855196187684,67465.56430125379,20835.011848092643,1550.6384190129584,0.0,0.8784672817968014,2.7244762468115056,0.001494314320929203,1.0,1.0,-6.542123334682401,333835.70591678453,1558669.3384964417,4.668971325928127,1558669.3384964417,4.668971325928127,0.7587444179598302,0.09242948525999956,3.9239510719457695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239510719457695,1.2847926607131326,1.2850879562623045,3.054151219830097,6471.379946719662,15265.757343659589,6453.754354303573,0.00032718424739359894,23173.068943661754,2362.9954106307205,19290.703650254767,1967.104327191729,0.8324621869099094,0.8324621869099094,35478.31587643411,35405.22815468563,1.00258106554422,0.8,4281.856867947377,4273.035954225843,1.00258106554422,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.596754720003,4632.441516551485,6.180267392703565,5.001842640769961,-3.7332749108255268,8.735117551595488,2.93328270218667,3.5,0.8380807720533342,0.6,0.00022982710410164104,1.0000005872676516,0.00022982696913169658,199.04571544946495,0.0,2.7087911905896025e-08,0.07676714234130934,0.02912302348706,7.770414298728204e-05,0.000152122961114359,0.0005969230563322536,0.09242948526028838,0.09242948526028838,0.09242948526028838,0.09242934278813139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.0149942498,595.6295499344699,0.0,0.09242948526028838,0.09242948525999956,0.09242948525999956,0.3713448129022916,0.3713448129022916,0.5,10.008066614613998,-6.417621989385225e-11,-6.417621989385225e-11,-6.417621989385225e-11,-6.417621989385225e-11,-6.417621989385225e-11,-6.417621989385225e-11,27459.855196187684,20835.011848092643,0.7587444179598302,0.9903107786770735,0.6086244720635826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523911810396168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.051074232026,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57599346619935,260.57599346619935,-12.574006533800627,244.75810922389016,276.3938777085087,124757.76507839977,124758.24752551473,-0.4824471149490501,0.0,nan,276.3938777085087,3.2438777085087054,270.0667240115847,-3.0832759884152665,263.7395703146609,-9.410429685339068,257.41241661773773,-15.737583382262244,251.0852629208138,-22.064737079186187,244.75810922389016,-28.39189077610982,1.0,1.0,26022.012520719443,26022.012520719443,275.6245432865008,2.4745432865008183,275.6245432865008,275.6245432865008,77057.1339779442,77057.08131861943,0.05265932477777824,0.0,8546.071908451686,8546.071908451686,0.8854896134087528,3943.5708273054984,275.6245432865008,2.4745432865008183,1.0,0.002,0.12911995188891348,0.004905605520160582,0.00019943172681525148,0.0018005682734309448,0.09971586340762574,0.09971586340762574,0.0,2.461962925193184e-13,0.9999984514607644,0.9999984514607644,0.0,0.0924293421293151,1.431306844531297e-07,0.0,0.0,0.0,1600088.2013284124,266.6078766653176,0.0,1.0,1284524.2098249644,2598.062460991456,,,,,,,,,,,,,,,,,,,2.0,15265.757343659589,1550.6384190129584,0.3713448129022916,6.173730061729009,2.93328270218667
3951.0,-30.14946782276631,5.0018369745338,35.047903966570836,24.54137880066412,5.001424002529137,-26.63437864023663,-40.12992651024831,1.4863348199984279,-6.542123657179843,-6.542123657175099,40.095832996294476,41061.1665587236,25750.67995303954,25750.67995303954,66811.84651176314,77066.35339964263,77057.10142178572,25750.67995303954,102807.78137482525,102807.78137482525,102807.78137482525,130267.643791869,125757.84690593593,4509.796885933074,0.0,90930.00395791032,54924.818587044196,40005.76152318458,27459.862417043754,67465.62394022834,20835.01706146874,1550.6387642554796,0.0,0.8784672727189231,2.72447621405691,0.001494314320929203,1.0,1.0,-6.542123657179843,333835.70166559936,1558669.4217579227,4.668971634793063,1558669.4217579227,4.668971634793063,0.7587444082945182,0.09242950268520463,3.9239489602824023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239489602824023,1.2847926605265105,1.2850879559022221,3.0541495766907327,6471.376465104521,15265.752248871866,6453.754319243412,0.0003271849716955424,23173.085297053964,2362.997078212638,19290.703545457603,1967.1043165053923,0.8324615949137366,0.8324615949137366,35478.3006023876,35405.22815468563,1.0025805260080052,0.8,4281.855024531777,4273.035954225843,1.0025805260080052,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.597918861345,4632.441516551485,6.180265159849339,5.0018369745338,-3.733275794119512,8.735112768653313,2.9332840681119787,3.5,0.8380811623177082,0.6,0.00022982696913169658,1.0000005735823245,0.00022982683730708503,199.04572000021446,0.0,2.6865189158174933e-08,0.07613594607426775,0.029123050352249158,7.770410271188555e-05,0.00015212286641981104,0.0005969223635231963,0.0924295026853218,0.0924295026853218,0.0924295026853218,0.09242936130073852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.04476055125,595.6295403499818,0.0,0.0924295026853218,0.09242950268520463,0.09242950268520463,0.3713448726308108,0.3713448726308108,0.5,10.008062373078433,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,27459.862417043754,20835.01706146874,0.7587444082945182,0.9903094733246014,0.6086235353741342,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523912148416738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.05044303576,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57599067050523,260.57599067050523,-12.574009329494743,244.7581033229099,276.3938780181007,124757.7275556557,124758.19496878311,-0.4674131274245049,0.0,nan,276.3938780181007,3.243878018100702,270.0667230790622,-3.083276920937749,263.73956814002395,-9.410431859976029,257.41241320098646,-15.737586799013513,251.08525826194807,-22.064741738051907,244.7581033229099,-28.391896677090074,1.0,1.0,26022.012520719443,26022.012520719443,275.62454531627213,2.474545316272156,275.62454531627213,275.62454531627213,77057.15424066741,77057.10142178572,0.052818881697021425,0.0,8546.071908451686,8546.071908451686,0.8854897469522857,3943.568705083814,275.62454531627213,2.474545316272156,1.0,0.002,0.12912009393049556,0.0049056048637259025,0.00019943194607286097,0.0018005680541382297,0.09971597303643048,0.09971597303643048,0.0,2.1109069353597576e-13,0.9999984632435474,0.9999984632435474,0.0,0.09242936064356996,1.4204163466643662e-07,0.0,0.0,0.0,1600088.2009501953,266.60787634282013,0.0,1.0,1284524.2109256287,2598.0624565377116,,,,,,,,,,,,,,,,,,,2.0,15265.752248871866,1550.6387642554796,0.3713448726308108,6.173730061729009,2.9332840681119787
3952.0,-30.14947320417946,5.001831325877129,35.04790490193366,24.541395145375304,5.001424753167162,-26.634383408444805,-40.129931015521265,1.4863349574318812,-6.542123975210416,-6.542123975211507,40.09583492738949,41061.14022807978,25750.677843492136,25750.677843492136,66811.8180715719,77066.37369407315,77057.12156749777,25750.677843492136,102807.79941098992,102807.79941098992,102807.79941098992,130267.66905373453,125757.87317266798,4509.79588106654,0.0,90930.01924761318,54924.78721888017,40005.813365258895,27459.869642744612,67465.68300800351,20835.022278800046,1550.6391095844513,0.0,0.8784672636502583,2.7244761817559846,0.001494314320929203,1.0,1.0,-6.542123975210416,333835.6974732955,1558669.5051896684,4.668971943344528,1558669.5051896684,4.668971943344528,0.7587443986393807,0.09242952014023818,3.9239468601787766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239468601787766,1.2847926601557933,1.2850879553620436,3.05414794298635,6471.373003480973,15265.747156527208,6453.754271454925,0.0003271856909054782,23173.101595843316,2362.9987402266133,19290.703402614618,1967.1043019394613,0.8324610032381204,0.8324610032381204,35478.28541195317,35405.22815468563,1.0025799894253382,0.8,4281.853191207269,4273.035954225843,1.0025799894253382,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.599079446842,4632.441516551485,6.180262932067563,5.001831325877129,-3.733276671975058,8.735107997852186,2.9332854298653532,3.5,0.8380815513901009,0.6,0.00022982683730708503,1.000000560787477,0.00022982670842314507,199.04572444945072,0.0,2.6239124721023678e-08,0.0743616794593811,0.029123076591373878,7.770406305140007e-05,0.00015212277425568496,0.0005969216824022798,0.09242952014040105,0.09242952014040105,0.09242952014040105,0.09242937983485822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.0743895215,595.6295308103435,0.0,0.09242952014040105,0.09242952014023818,0.09242952014023818,0.37134493244917405,0.37134493244917405,0.5,10.00805816393924,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,27459.869642744612,20835.022278800046,0.7587443986393807,0.9903081847351336,0.6086226122280368,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523912478560286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.048668769145,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759879621396,260.5759879621396,-12.57401203786037,244.7580975721424,276.39387835213694,124757.68984917516,124758.14266182524,-0.45281265006801097,0.0,nan,276.39387835213694,3.24387835213696,270.06672219613773,-3.083277803862245,263.73956604013864,-9.410433959861336,257.41240988414046,-15.737590115859518,251.0852537281414,-22.06474627185858,244.7580975721424,-28.391902427857588,1.0,1.0,26022.012520719443,26022.012520719443,275.6245473555424,2.474547355542427,275.6245473555424,275.6245473555424,77057.17451160103,77057.12156749777,0.05294410325586796,0.0,8546.071908451686,8546.071908451686,0.8854898797647579,3943.5665944796706,275.6245473555424,2.474547355542427,1.0,0.002,0.1291202348866812,0.004905604212799523,0.00019943216365585564,0.0018005678365674673,0.09971608182792782,0.09971608182792782,0.0,2.2332309612682621e-13,0.9999984749871189,0.9999984749871189,0.0,0.09242937918402938,1.4095620880658185e-07,0.0,0.0,0.0,1600088.2005772167,266.60787602478956,0.0,1.0,1284524.212011052,2598.062452145652,,,,,,,,,,,,,,,,,,,2.0,15265.747156527208,1550.6391095844513,0.37134493244917405,6.173730061729009,2.9332854298653532
3953.0,-30.14947846412588,5.001825694475275,35.04790583952437,24.54141149008649,5.001425461525736,-26.63438807156086,-40.12993552079422,1.4863350689604156,-6.5421243068137755,-6.542124306815033,40.09583686241153,41061.11427593642,25750.67577294678,25750.67577294678,66811.79004888321,77066.39402636648,77057.14170065077,25750.67577294678,102807.81747359755,102807.81747359755,102807.81747359755,130267.69436334433,125757.89947101499,4509.794892329344,0.0,90930.0344883298,54924.756142718725,40005.864828456746,27459.87688974678,67465.74171820353,20835.02751079191,1550.6394562217872,0.0,0.8784672544932551,2.7244761480765685,0.001494314320929203,1.0,1.0,-6.5421243068137755,333835.693102079,1558669.5887894554,4.668972254901609,1558669.5887894554,4.668972254901609,0.7587443889295615,0.09242953763412537,3.9239447537520276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239447537520276,1.2847926599001904,1.285087954940784,3.0541463040868093,6471.369530849509,15265.742066458804,6453.754232412488,0.0003271864130417989,23173.117919507815,2363.0004047771477,19290.70328591416,1967.1042900393263,0.8324604117978736,0.8324604117978736,35478.2701757808,35405.22815468563,1.0025794512270947,0.8,4281.851352362677,4273.035954225843,1.0025794512270947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.60023650322,4632.441516551485,6.180260718882354,5.001825694475275,-3.7332775581407582,8.735103252616033,2.933286787478147,3.5,0.8380819392794706,0.6,0.00022982670842314507,1.000000548129662,0.0002298265824483781,199.04572879826114,0.0,2.5653797197581748e-08,0.07270286125794667,0.029123102245171076,7.770402339093345e-05,0.00015212268503221162,0.0005969210118588189,0.09242953763425917,0.09242953763425917,0.09242953763425917,0.09242939839090436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.10388389765,595.6295213146615,0.0,0.09242953763425917,0.09242953763412537,0.09242953763412537,0.3713449923570357,0.3713449923570357,0.5,10.008053986658105,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,27459.87688974678,20835.02751079191,0.7587443889295615,0.990306907585011,0.6086216979195733,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523912801339347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04700995095,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759853324233,260.5759853324233,-12.574014667576705,244.75809196487245,276.3938786999744,124757.65063493823,124758.09029816413,-0.4396632258905244,0.0,nan,276.3938786999744,3.2438786999744025,270.0667213529536,-3.0832786470463702,263.7395640059331,-9.410435994066859,257.41240665891337,-15.737593341086608,251.0852493118929,-22.06475068810707,244.75809196487245,-28.39190803512753,1.0,1.0,26022.012520719443,26022.012520719443,275.62454937977594,2.474549379775965,275.62454937977594,275.62454937977594,77057.19474561742,77057.14170065077,0.05304496665485203,0.0,8546.071908451686,8546.071908451686,0.8854900129770984,3943.5644775207875,275.62454937977594,2.474549379775965,1.0,0.002,0.12912037477901514,0.00490560356383727,0.0001994323795901196,0.0018005676206286434,0.09971618979505979,0.09971618979505979,0.0,2.1876294178935218e-13,0.9999984864970306,0.9999984864970306,0.0,0.0924293977417457,1.398923796692309e-07,0.0,0.0,0.0,1600088.200188321,266.6078756931862,0.0,1.0,1284524.2131427925,2598.0624475661593,,,,,,,,,,,,,,,,,,,2.0,15265.742066458804,1550.6394562217872,0.3713449923570357,6.173730061729009,2.933286787478147
3954.0,-30.14948360635759,5.001820080742527,35.04790677927603,24.541427834797673,5.0014262851428,-26.634392617207546,-40.129940026067175,1.48633529599207,-6.542124611991767,-6.542124611978291,40.095838799956496,41061.08909190109,25750.67365259159,25750.67365259159,66811.76274449268,77066.41442183508,77057.16192420307,25750.67365259159,102807.83557679466,102807.83557679466,102807.83557679466,130267.71969526965,125757.92577669535,4509.793918574295,0.0,90930.04990832412,54924.72595176707,40005.91550728561,27459.884118474984,67465.79962576058,20835.03273141879,1550.6398013253581,0.0,0.878467245469664,2.7244761170810405,0.001494314320929203,1.0,1.0,-6.542124611991767,333835.6890792019,1558669.6725002814,4.668972561919495,1558669.6725002814,4.668972561919495,0.7587443793107997,0.09242955514430747,3.923942680439384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923942680439384,1.2847926590982381,1.2850879539767877,3.0541446922599134,6471.366115581731,15265.736978644405,6453.754154565087,0.00032718712040585857,23173.134093320194,2363.0020540470186,19290.70305322307,1967.1042663114388,0.8324598207362784,0.8324598207362784,35478.255179127256,35405.22815468563,1.0025789214896028,0.8,4281.849542425469,4273.035954225843,1.0025789214896028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.601389971977,4632.441516551485,6.180258499065294,5.001820080742527,-3.733278422280078,8.735098503022606,2.933288140881716,3.5,0.8380823259662046,0.6,0.0002298265824483781,1.000000535862844,0.00022982645929291797,199.0457330497477,0.0,2.5074739301294636e-08,0.071061811179869,0.029123127319910378,7.770398373048516e-05,0.00015212259871789295,0.0005969203577684937,0.09242955514454829,0.09242955514454829,0.09242955514454829,0.09242941696061563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.13323724165,595.6295118649638,0.0,0.09242955514454829,0.09242955514430747,0.09242955514430747,0.371345052352546,0.371345052352546,0.5,10.008049841163121,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,27459.884118474984,20835.03273141879,0.7587443793107997,0.9903056528656606,0.6086208022386304,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452391311683281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.045368900865,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57598278823593,260.57598278823593,-12.574017211764044,244.7580864963898,276.3938790800823,124757.6130398826,124758.0384035005,-0.4253636178898148,0.0,nan,276.3938790800823,3.2438790800823085,270.0667205633435,-3.0832794366564826,263.73956204660493,-9.410437953395046,257.41240352986676,-15.737596470133212,251.08524501312834,-22.064754986871634,244.7580864963898,-28.39191350361017,1.0,1.0,26022.012520719443,26022.012520719443,275.6245514410276,2.474551441027643,275.6245514410276,275.6245514410276,77057.21531836136,77057.16192420307,0.053394158283481374,0.0,8546.071908451686,8546.071908451686,0.8854901440952612,3943.562393841581,275.6245514410276,2.474551441027643,1.0,0.002,0.1291205136024295,0.004905602924182849,0.0001994325938842176,0.0018005674063324415,0.0997162969421088,0.0997162969421088,0.0,2.166591558938613e-13,0.9999984980622402,0.9999984980622402,0.0,0.09242941632086847,1.3882343899544117e-07,0.0,0.0,0.0,1600088.1998304164,266.6078753880082,0.0,1.0,1284524.2141843464,2598.0624433516014,,,,,,,,,,,,,,,,,,,2.0,15265.736978644405,1550.6398013253581,0.371345052352546,6.173730061729009,2.933288140881716
3955.0,-30.149488631555613,5.001814483910808,35.047907721515415,24.541444179508858,5.001426998821957,-26.634397068517973,-40.12994453134013,1.4863354357846663,-6.54212495469136,-6.542124954704136,40.09584075125471,41061.06409482815,25750.67162458651,25750.67162458651,66811.73571941466,77066.43484201758,77057.18220037689,25750.67162458651,102807.8538249634,102807.8538249634,102807.8538249634,130267.74525476765,125757.95229160246,4509.792963165198,0.0,90930.06518065695,54924.69577558994,40005.96600563001,27459.89142980425,67465.85743543427,20835.03800940966,1550.6401512222947,0.0,0.8784672361907111,2.724476082274557,0.001494314320929203,1.0,1.0,-6.54212495469136,333835.6845617044,1558669.756802239,4.668972877625797,1558669.756802239,4.668972877625797,0.7587443694987029,0.09242957271989562,3.9239405836571515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239405836571515,1.2847926586985827,1.2850879534188029,3.0541430612094764,6471.362659581576,15265.731893012891,6453.754106086846,0.0003271878383871945,23173.15036812031,2363.003713614773,19290.702908318362,1967.1042515352708,0.8324592298359615,0.8324592298359615,35478.240012712224,35405.22815468563,1.0025783857555617,0.8,4281.847711999847,4273.035954225843,1.0025783857555617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.602539984141,4632.441516551485,6.1802563065409455,5.001814483910808,-3.733279312926493,8.735093796837301,2.9332894902297957,3.5,0.8380827114942273,0.6,0.00022982645929291797,1.0000005236669929,0.00022982633894045015,199.0457372044735,0.0,2.451356884283392e-08,0.06947145410059133,0.02912315183347922,7.770394407005572e-05,0.00015212251522286224,0.000596919711170992,0.09242957272009919,0.09242957272009919,0.09242957272009919,0.09242943565988829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.162494585,595.6295024471538,0.0,0.09242957272009919,0.09242957271989562,0.09242957271989562,0.37134511243572,0.37134511243572,0.5,10.008045729377272,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,27459.89142980425,20835.03800940966,0.7587443694987029,0.9903044037253123,0.6086199102134607,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452391342526571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04377854379,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57598031467177,260.57598031467177,-12.57401968532821,244.75808116067597,276.39387946866776,124757.57264700436,124757.98620309295,-0.41355608859628024,0.0,nan,276.39387946866776,3.243879468667785,270.06671980706926,-3.083280192930715,263.7395601454708,-9.410439854529159,257.41240048387255,-15.737599516127432,251.08524082227436,-22.06475917772562,244.75808116067597,-28.391918839324006,1.0,1.0,26022.012520719443,26022.012520719443,275.6245534708741,2.4745534708741275,275.6245534708741,275.6245534708741,77057.23566899291,77057.18220037689,0.05346861602447461,0.0,8546.071908451686,8546.071908451686,0.88549027669765,3943.560286575437,275.6245534708741,2.4745534708741275,1.0,0.002,0.1291206513044023,0.0049056022824366585,0.0001994328064308193,0.0018005671937870787,0.09971640321540964,0.09971640321540964,0.0,2.1789774845570875e-13,0.9999985101952708,0.9999985101952708,0.0,0.09242943501788106,1.3770201456055256e-07,0.0,0.0,0.0,1600088.1994285057,266.6078750453086,0.0,1.0,1284524.215353966,2598.0624386188497,,,,,,,,,,,,,,,,,,,2.0,15265.731893012891,1550.6401512222947,0.37134511243572,6.173730061729009,2.9332894902297957
3956.0,-30.14949354380611,5.001808904677301,35.04790866586221,24.54146045437085,5.001427857884982,-26.634401403637373,-40.12994896676389,1.4863357177138106,-6.542125255947326,-6.5421252559316185,40.095842696552296,41061.03992412135,25750.669512675533,25750.669512675533,66811.70943679688,77066.45532869796,77057.20249226935,25750.669512675533,102807.87200494489,102807.87200494489,102807.87200494489,130267.77067848908,125757.97865696876,4509.792021520326,0.0,90930.08067549605,54924.66658286356,40006.015658480545,27459.898673544187,67465.91433202472,20835.043241435906,1550.6404968803101,0.0,0.8784672271589893,2.7244760516773945,0.001494314320929203,1.0,1.0,-6.542125255947326,333835.6805905299,1558669.8408468126,4.66897318492033,1558669.8408468126,4.66897318492033,0.7587443598802899,0.09242959029343091,3.923938527386563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923938527386563,1.2847926576282014,1.2850879521935394,3.054141463285112,6471.359273771593,15265.726809554546,6453.7540098464615,0.00032718853827337565,23173.166460397548,2363.005354570373,19290.702620649412,1967.1042222012015,0.832458639332558,0.832458639332558,35478.22513932386,35405.22815468563,1.0025778603723652,0.8,4281.845916939441,4273.035954225843,1.0025778603723652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.603686367336,4632.441516551485,6.180254099262875,5.001808904677301,-3.7332801701958376,8.735089074873137,2.9332908353201317,3.5,0.8380830958057519,0.6,0.00022982633894045015,1.0000005118969288,0.0002298262212931133,199.04574126581682,0.0,2.3955645681448752e-08,0.06789029986122576,0.029123175789124902,7.770390502453512e-05,0.00015212243391591503,0.0005969190793224754,0.09242959029365015,0.09242959029365015,0.09242959029365015,0.092429454275306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.1915722667,595.629493087471,0.0,0.09242959029365015,0.09242959029343091,0.09242959029343091,0.3713451726145707,0.3713451726145707,0.5,10.008041648840319,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,27459.898673544187,20835.043241435906,0.7587443598802899,0.990303178994829,0.6086190386755123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523913726678905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04219738955,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759779223751,260.5759779223751,-12.574022077624875,244.75807595442203,276.3938798903283,124757.53454704779,124757.934516022,-0.39996897421906785,0.0,nan,276.3938798903283,3.243879890328344,270.06671910314697,-3.0832808968530117,263.73955831596555,-9.410441684034424,257.4123975287844,-15.737602471215553,251.0852367416033,-22.06476325839668,244.75807595442203,-28.39192404557795,1.0,1.0,26022.012520719443,26022.012520719443,275.62455554405824,2.474555544058262,275.62455554405824,275.62455554405824,77057.25619693304,77057.20249226935,0.05370466368913185,0.0,8546.071908451686,8546.071908451686,0.8854904067380347,3943.558220023496,275.62455554405824,2.474555544058262,1.0,0.002,0.12912078795269233,0.004905601652631234,0.00019943301736694434,0.0018005669828426041,0.09971650868347216,0.09971650868347216,0.0,2.0954852436583238e-13,0.9999985215955169,0.9999985215955169,0.0,0.09242945364511025,1.3664832065696335e-07,0.0,0.0,0.0,1600088.1990752006,266.60787474405265,0.0,1.0,1284524.2163821328,2598.0624344584594,,,,,,,,,,,,,,,,,,,2.0,15265.726809554546,1550.6404968803101,0.3713451726145707,6.173730061729009,2.9332908353201317
3957.0,-30.149498343423765,5.001803342120929,35.04790961276626,24.541476799082034,5.001428587112795,-26.6344056503701,-40.12995340218765,1.4863358940589637,-6.542125603089062,-6.542125603100675,40.09584465904757,41061.0158716285,25750.66751156646,25750.66751156646,66811.68338319496,77066.47583510535,77057.2228601376,25750.66751156646,102807.89037170405,102807.89037170405,102807.89037170405,130267.79639295091,125758.00529409347,4509.791098857438,0.0,90930.09599335748,54924.637311751,40006.06520178497,27459.906021246865,67465.97122303184,20835.048545710364,1550.6408485445834,0.0,0.8784672178132809,2.7244760164198034,0.001494314320929203,1.0,1.0,-6.542125603089062,333835.6760144843,1558669.9256336426,4.668973502897922,1558669.9256336426,4.668973502897922,0.7587443500203324,0.09242960794123396,3.9239364424940018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239364424940018,1.2847926570461725,1.2850879514602167,3.0541398419223564,6471.355838298472,15265.721728191409,6453.75394914263,0.00032718925108549894,23173.18267661938,2363.0070081648046,19290.702439201596,1967.1042036986735,0.8324580489612667,0.8324580489612667,35478.21005890583,35405.22815468563,1.00257732767617,0.8,4281.844096892748,4273.035954225843,1.00257732767617,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.604829324819,4632.441516551485,6.180251923660168,5.001803342120929,-3.7332810603473483,8.735084402468278,2.9332921763912085,3.5,0.8380834789689168,0.6,0.0002298262212931133,1.0000005001597039,0.00022982610634335597,199.04574523403792,0.0,2.3417201373140954e-08,0.06636434869148146,0.029123199206326274,7.770386597903223e-05,0.00015212235531408106,0.0005969184537349437,0.09242960794158361,0.09242960794158361,0.09242960794158361,0.09242947305759502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.22056876594,595.6294837550304,0.0,0.09242960794158361,0.09242960794123396,0.09242960794123396,0.3713452328795547,0.3713452328795547,0.5,10.008037602394076,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,27459.906021246865,20835.048545710364,0.7587443500203324,0.9903019577429056,0.6086181689416027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523914021317472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.04067143838,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759755950059,260.5759755950059,-12.574024404994077,244.75807087236407,276.393880317648,124757.49331057291,124757.88242427607,-0.3891137031665983,0.0,nan,276.393880317648,3.2438803176480064,270.0667184285911,-3.083281571408861,263.7395565395343,-9.410443460465672,257.4123946504773,-15.737605349522653,251.08523276142074,-22.064767238579236,244.75807087236407,-28.391929127635905,1.0,1.0,26022.012520719443,26022.012520719443,275.624557580191,2.4745575801910036,275.624557580191,275.624557580191,77057.27669356346,77057.2228601376,0.05383342585992068,0.0,8546.071908451686,8546.071908451686,0.8854905385884868,3943.5561247064716,275.624557580191,2.4745575801910036,1.0,0.002,0.12912092346820772,0.004905601019368496,0.0001994332265346406,0.0018005667737091458,0.0997166132673203,0.0997166132673203,0.0,2.4378632793031763e-13,0.9999985338518514,0.9999985338518514,0.0,0.0924294724257354,1.355154985546587e-07,0.0,0.0,0.0,1600088.198668082,266.6078743969109,0.0,1.0,1284524.217566906,2598.062429664379,,,,,,,,,,,,,,,,,,,2.0,15265.721728191409,1550.6408485445834,0.3713452328795547,6.173730061729009,2.9332921763912085
3958.0,-30.149503034896707,5.0017977971305925,35.04791056181193,24.541493073944025,5.001429498593994,-26.634409781547586,-40.12995787253601,1.4863362452426492,-6.54212589847873,-6.542125898498963,40.095846614661625,41060.99272094511,25750.665403493364,25750.665403493364,66811.65812443847,77066.49641247356,77057.24326187691,25750.665403493364,102807.90866537027,102807.90866537027,102807.90866537027,130267.82195516411,125758.03176536111,4509.790189802994,0.0,90930.11158674047,54924.609148189666,40006.11382061201,27459.913289793847,67466.02711040585,20835.053796306183,1550.6411951774985,0.0,0.878467208774129,2.7244759864184154,0.001494314320929203,1.0,1.0,-6.54212589847873,333835.6721206341,1558670.0101236315,4.66897381044526,1558670.0101236315,4.66897381044526,0.7587443403927296,0.09242962558138694,3.9239344072036677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239344072036677,1.2847926556406506,1.2850879499066774,3.054138261124346,6471.352488777179,15265.716648920941,6453.753829678872,0.0003271899417198284,23173.19867014302,2363.0086390503407,19290.70208211643,1967.1041672861202,0.8324574590115216,0.8324574590115216,35478.19533726845,35405.22815468563,1.0025768076534902,0.8,4281.842320147078,4273.035954225843,1.0025768076534902,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.605968644777,4632.441516551485,6.18024972778239,5.0017977971305925,-3.7332819093620944,8.735079706492687,2.9332935131944984,3.5,0.8380838609127138,0.6,0.00022982610634335597,1.0000004888901257,0.0002298259939836969,199.04574911284735,0.0,2.2880260108968083e-08,0.06484265714881554,0.029123222086586385,7.770382662610288e-05,0.00015212227971725308,0.00059691784748479,0.09242962558157465,0.09242962558157465,0.09242962558157465,0.09242949175055232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.2493799859,595.6294744824972,0.0,0.09242962558157465,0.09242962558138694,0.09242962558138694,0.3713452932423639,0.3713452932423639,0.5,10.008033587479302,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,2.0236257114447653e-11,27459.913289793847,20835.053796306183,0.7587443403927296,0.9903007630062977,0.6086173216298953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523914309200299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03914974684,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.575973347159,260.575973347159,-12.574026652840985,244.7580659122576,276.39388078206076,124757.45513421616,124757.83095253106,-0.37581831490886175,0.0,nan,276.39388078206076,3.243880782060785,270.06671780809984,-3.083282191900139,263.73955483413926,-9.410445165860722,257.4123918601785,-15.737608139821475,251.08522888621812,-22.06477111378186,244.7580659122576,-28.391934087742385,1.0,1.0,26022.012520719443,26022.012520719443,275.6245596720578,2.474559672057808,275.6245596720578,275.6245596720578,77057.29745270655,77057.24326187691,0.05419082964363042,0.0,8546.071908451686,8546.071908451686,0.8854906673020388,3943.554079239686,275.6245596720578,2.474559672057808,1.0,0.002,0.12912105791883624,0.0049056003998075425,0.00019943343407877943,0.0018005665661310886,0.09971671703938971,0.09971671703938971,0.0,2.098681471662811e-13,0.9999985453727371,0.9999985453727371,0.0,0.09242949113073368,1.3445065326705316e-07,0.0,0.0,0.0,1600088.1983216554,266.60787410152125,0.0,1.0,1284524.2185750562,2598.0624255849925,,,,,,,,,,,,,,,,,,,2.0,15265.716648920941,1550.6411951774985,0.3713452932423639,6.173730061729009,2.9332935131944984
3959.0,-30.149507617902803,5.001792268554999,35.04791151356693,24.541509348806017,5.00143023927217,-26.634413832185455,-40.12995850117875,1.4863364535543941,-6.542126252355047,-6.542126252360659,40.095848590943234,41060.95428996212,25750.663433909787,25750.663433909787,66811.61772387191,77066.51700108367,77057.26374978578,25750.663433909787,102807.92718369557,102807.92718369557,102807.92718369557,130267.8478709622,125758.0585701512,4509.789300811002,0.0,90930.12694326919,54924.56545616226,40006.17943011881,27459.920687266625,67466.10011738545,20835.059136367814,1550.6415493031009,0.0,0.8784671993394559,2.7244759504768,0.001494314320929203,1.0,1.0,-6.542126252355047,333835.6674558103,1558670.0955064523,4.668974131449788,1558670.0955064523,4.668974131449788,0.7587443304608374,0.09242964330783807,3.9239323328542604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239323328542604,1.284792654898158,1.2850879490196478,3.0541366483491452,6471.349071500056,15265.711571656986,6453.753758288934,0.0003271906499602723,23173.214833989456,2363.0102873039677,19290.701868727127,1967.104145526467,0.8324568691449911,0.8324568691449911,35478.18033310789,35405.22815468563,1.002576277651102,0.8,4281.840509303852,4273.035954225843,1.002576277651102,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.6071045794415,4632.441516551485,6.18024757016511,5.001792268554999,-3.733282800772207,8.735075069327205,2.933294846025949,3.5,0.8380842417216997,0.6,0.0002298259939836969,1.0000004775870184,0.0002298258842218381,199.0457529019789,0.0,2.2364712508858676e-08,0.06338159525010549,0.029123244451298894,7.770382109209855e-05,0.00015212217289159837,0.0005969171127533887,0.09242964330804922,0.09242964330804922,0.09242964330804922,0.09242951064698608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.2781218304,595.6294652335383,0.0,0.09242964330804922,0.09242964330783807,0.09242964330783807,0.37134535369306176,0.37134535369306176,0.5,10.008029607685712,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,27459.920687266625,20835.059136367814,0.7587443304608374,0.9902990925461115,0.6086160933938594,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523914590596567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.03768868494,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759711587091,260.5759711587091,-12.574028841290897,244.75806106911193,276.3938812483066,124757.41304240798,124757.77893013885,-0.3658877308894175,0.0,nan,276.3938812483066,3.24388124830665,270.06671721246744,-3.0832827875325393,263.7395531766286,-9.410446823371387,257.4123891407895,-15.737610859210463,251.0852251049507,-22.064774895049283,244.75806106911193,-28.391938930888045,1.0,1.0,26022.012520719443,26022.012520719443,275.62456171554413,2.474561715544155,275.62456171554413,275.62456171554413,77057.31782866595,77057.26374978578,0.05407888017361984,0.0,8546.071908451686,8546.071908451686,0.8854907984857097,3943.5519945185315,275.62456171554413,2.474561715544155,1.0,0.002,0.12912119120450638,0.004905599774654572,0.00019943363979961625,0.0018005663604263157,0.09971681989980813,0.09971681989980813,0.0,2.2593212023469533e-13,0.9999985579767612,0.9999985579767612,0.0,0.09242951002214446,1.3328569360555414e-07,0.0,0.0,0.0,1600088.1979066392,266.60787374764493,0.0,1.0,1284524.219782813,2598.0624206978987,,,,,,,,,,,,,,,,,,,2.0,15265.711571656986,1550.6415493031009,0.37134535369306176,6.173730061729009,2.933294846025949
3960.0,-30.149512097215034,5.001786757472883,35.04791246744485,24.54152558874341,5.0014311879794535,-26.634417768695087,-40.129962901677914,1.486336859458919,-6.54212654433303,-6.542126544348207,40.095850555719686,41060.93208574024,25750.661334504526,25750.661334504526,66811.59342024477,77066.53766336711,77057.28423751588,25750.661334504526,102807.9455720204,102807.9455720204,102807.9455720204,130267.87354838532,125758.08512364273,4509.788424742602,0.0,90930.14261226621,54924.538230957965,40006.227090342494,27459.927976364925,67466.15506670742,20835.064402345048,1550.6418967611771,0.0,0.8784671902839281,2.7244759208219542,0.001494314320929203,1.0,1.0,-6.54212654433303,333835.66360693786,1558670.1803924448,4.668974439554313,1558670.1803924448,4.668974439554313,0.7587443208255327,0.09242966101540012,3.9239303144245543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239303144245543,1.2847926532259304,1.2850879472060073,3.054135081308355,6471.3457511286615,15265.7064964096,6453.753620486389,0.0003271913331849182,23173.230747244084,2363.0119100043426,19290.7014568261,1967.1041035242515,0.8324562797149154,0.8324562797149154,35478.16573342355,35405.22815468563,1.0025757619363624,0.8,4281.838747276622,4273.035954225843,1.0025757619363624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.608236857765,4632.441516551485,6.180245386814745,5.001786757472883,-3.733283643430107,8.73507040090299,2.9332961745675292,3.5,0.8380846213050084,0.6,0.0002298258842218381,1.0000004667812694,0.0002298257769434702,199.04575660537873,0.0,2.1847631826512085e-08,0.06191618859633525,0.02912326629893072,7.770378235407958e-05,0.0001521221018677585,0.0005969165270128777,0.09242966101569454,0.09242966101569454,0.09242966101569454,0.09242952939916083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.30665702024,595.6294560512123,0.0,0.09242966101569454,0.09242966101540012,0.09242966101540012,0.37134541424634154,0.37134541424634154,0.5,10.008025659219234,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,27459.927976364925,20835.064402345048,0.7587443208255327,0.9902979257404627,0.608615268576386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452391486548697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.036223278286,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759690471952,260.5759690471952,-12.574030952804776,244.7580563414635,276.39388175292714,124757.37456497544,124757.72758976823,-0.35302479278833154,0.0,nan,276.39388175292714,3.243881752927166,270.0667166706342,-3.08328332936577,263.7395515883415,-9.410448411658479,257.4123865060486,-15.737613493951358,251.08522142375602,-22.064778576243953,244.7580563414635,-28.39194365853649,1.0,1.0,26022.012520719443,26022.012520719443,275.62456382088374,2.474563820883759,275.62456382088374,275.62456382088374,77057.33865702197,77057.28423751588,0.05441950609383639,0.0,8546.071908451686,8546.071908451686,0.8854909261329584,3943.549965996677,275.62456382088374,2.474563820883759,1.0,0.002,0.12912132343014304,0.0049055991651349735,0.00019943384390855003,0.00180056615630483,0.099716921954275,0.099716921954275,0.0,2.1338009484339615e-13,0.9999985694454132,0.9999985694454132,0.0,0.0924295287897246,1.3222567552101322e-07,0.0,0.0,0.0,1600088.197564214,266.60787345566695,0.0,1.0,1284524.2207793181,2598.062416665639,,,,,,,,,,,,,,,,,,,2.0,15265.7064964096,1550.6418967611771,0.37134541424634154,6.173730061729009,2.9332961745675292
3961.0,-30.14951639879747,5.00178126305025,35.04791342437744,24.541541828680806,5.001432068216287,-26.634421552096203,-40.12996726725248,1.4863372215137938,-6.542126877413125,-6.5421268773908885,40.095852551630614,41060.910415416554,25750.659335552435,25750.659335552435,66811.56975096899,77066.55838639993,77057.30501002118,25750.659335552435,102807.96434557362,102807.96434557362,102807.96434557362,130267.89977055782,125758.11219985003,4509.787570707791,0.0,90930.15820444871,54924.51138231291,40006.274246817564,27459.9354249842,67466.20967180177,20835.069780914113,1550.6422527512418,0.0,0.8784671808872591,2.724475886992518,0.001494314320929203,1.0,1.0,-6.542126877413125,333835.6592162503,1558670.2666235315,4.668974759265799,1558670.2666235315,4.668974759265799,0.7587443108827376,0.09242967881722906,3.9239282845260104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239282845260104,1.2847926517537098,1.2850879455956106,3.05413350486551,6471.34241083544,15265.701423086783,6453.753497458625,0.00032719202163112,23173.2467086698,2363.013537616801,19290.70108908788,1967.104066025389,0.8324556904609597,0.8324556904609597,35478.151050781424,35405.22815468563,1.0025752432913009,0.8,4281.8369752372655,4273.035954225843,1.0025752432913009,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.609365780412,4632.441516551485,6.180243232552064,5.00178126305025,-3.733284515232462,8.735065778282712,2.9332974991720158,3.5,0.8380849997634331,0.6,0.0002298257769434702,1.0000004482603757,0.00022982567392172725,199.0457601618354,0.0,2.135330390824087e-08,0.06051526327595463,0.02912328765223463,7.770374392352232e-05,0.00015212203301994786,0.0005969159480665731,0.09242967881736198,0.09242967881736198,0.09242967881736198,0.09242954848238384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.3351574424,595.6294468817181,0.0,0.09242967881736198,0.09242967881722906,0.09242967881722906,0.37134547488732533,0.37134547488732533,0.5,10.00802174919442,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,27459.9354249842,20835.069780914113,0.7587443108827376,0.9902967733919341,0.608614454779107,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452391513415779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.034822352965,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57596700856135,260.57596700856135,-12.574032991438628,244.75805173838904,276.39388227873405,124757.33451003688,124757.67534995831,-0.340839921435411,0.0,nan,276.39388227873405,3.243882278734077,270.06671617066473,-3.083283829335244,263.7395500625958,-9.410449937404167,257.4123839545267,-15.73761604547326,251.08521784645782,-22.064782153542154,244.75805173838904,-28.391948261610935,1.0,1.0,26022.012520719443,26022.012520719443,275.62456591849053,2.474565918490555,275.62456591849053,275.62456591849053,77057.35935022598,77057.30501002118,0.054340204791515134,0.0,8546.071908451686,8546.071908451686,0.8854910545054955,3943.5479259486406,275.62456591849053,2.474565918490555,1.0,0.002,0.12912145437653433,0.004905598553577628,0.00019943404602478505,0.001800565954194325,0.09971702301239252,0.09971702301239252,0.0,2.1910988648454754e-13,0.999998583286032,0.999998583286032,0.0,0.09242954787081202,1.3094641704067983e-07,0.0,0.0,0.0,1600088.1971735856,266.60787312258685,0.0,1.0,1284524.221916104,2598.062412065742,,,,,,,,,,,,,,,,,,,2.0,15265.701423086783,1550.6422527512418,0.37134547488732533,6.173730061729009,2.9332974991720158
3962.0,-30.149520606366806,5.00177578550968,35.0479143839753,24.5415580686182,5.001432981870441,-26.634425247543188,-40.12997163282705,1.486337623046129,-6.542127194869977,-6.542127194861905,40.09585454241503,41060.889211645015,25750.657309636717,25750.657309636717,66811.54652128174,77066.57914237818,77057.32572815468,25750.657309636717,102807.9830377914,102807.9830377914,102807.9830377914,130267.92586665963,125758.13913344055,4509.786733219083,0.0,90930.17384949092,54924.48504249783,40006.320896658995,27459.94282886823,67466.26372552723,20835.075128433393,1550.6426061980965,0.0,0.87846717159486,2.724475854749852,0.001494314320929203,1.0,1.0,-6.542127194869977,333835.6550315086,1558670.3526318332,4.668975075429616,1558670.3526318332,4.668975075429616,0.7587443010452953,0.09242969663662234,3.9239262669986283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239262669986283,1.2847926500880176,1.285087943797167,3.0541319385114876,6471.339091919224,15265.696353175173,6453.753361206788,0.0003271927046604064,23173.26261052364,2363.0151591546187,19290.70068182202,1967.1040244958292,0.8324551016420779,0.8324551016420779,35478.136457620756,35405.22815468563,1.0025747278071078,0.8,4281.835213997373,4273.035954225843,1.0025747278071078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.6104911578095,4632.441516551485,6.18024107707778,5.00177578550968,-3.733285373397049,8.735061158906728,2.9332988196169762,3.5,0.8380853770334218,0.6,0.00022982567392172725,1.0000004384634518,0.00022982557315161313,199.04576364056422,0.0,2.0506041136239828e-08,0.05811412058010367,0.029123308158275765,7.770370549298381e-05,0.00015212196842874344,0.0005969153877050824,0.09242969663676028,0.09242969663676028,0.09242969663676028,0.09242956747881524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.36346278107,595.6294377754062,0.0,0.09242969663676028,0.09242969663662234,0.09242969663662234,0.37134553564483747,0.37134553564483747,0.5,10.008017874494891,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,27459.94282886823,20835.075128433393,0.7587443010452953,0.9902956356541534,0.6086136528723881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523915392168314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.032421210264,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759650411414,260.5759650411414,-12.57403495885859,244.7580472537812,276.39388282850217,124757.29449404146,124757.62342769398,-0.3289336525110922,0.0,nan,276.39388282850217,3.243882828502194,270.0667157135575,-3.0832842864424492,263.73954859861357,-9.41045140138641,257.41238148366915,-15.737618516330826,251.0852143687251,-22.064785631274873,244.7580472537812,-28.391952746218777,1.0,1.0,26022.012520719443,26022.012520719443,275.6245680253068,2.474568025306837,275.6245680253068,275.6245680253068,77057.38018608134,77057.32572815468,0.05445792665705085,0.0,8546.071908451686,8546.071908451686,0.8854911820956586,3943.5458983336216,275.6245680253068,2.474568025306837,1.0,0.002,0.1291215841375505,0.004905597949844888,0.00019943424631655644,0.0018005657539071048,0.09971712315827821,0.09971712315827821,0.0,2.236613672046417e-13,0.9999985961109138,0.9999985961109138,0.0,0.09242956687557999,1.29761042349345e-07,0.0,0.0,0.0,1600088.1968012804,266.60787280513,0.0,1.0,1284524.2229995658,2598.062407681604,,,,,,,,,,,,,,,,,,,2.0,15265.696353175173,1550.6426061980965,0.37134553564483747,6.173730061729009,2.9332988196169762
