time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3963.0,-30.14952471614571,5.001770324653812,35.04791534630695,24.541574308555596,5.001433889148632,-26.634428855615816,-40.12997596347702,1.4863380286173506,-6.542127519400196,-6.542127519399498,40.095856540506965,41060.868383414265,25750.655307497418,25750.655307497418,66811.52369091168,77066.59993400623,77057.34649792743,25750.655307497418,102808.00180542485,102808.00180542485,102808.00180542485,130267.9520677533,125758.16615381883,4509.785913934468,0.0,90930.18949557975,54924.4590426064,40006.367169970385,27459.95026232845,67466.31743229883,20835.080497002426,1550.6429611846784,0.0,0.8784671622360214,2.7244758217888077,0.001494314320929203,1.0,1.0,-6.542127519400196,333835.65075352875,1558670.438959455,4.668975393853975,1558670.438959455,4.668975393853975,0.7587442911572021,0.09242971450104334,3.9239242512875703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239242512875703,1.2847926483987813,1.285087941978067,3.0541303736271384,6471.335776117069,15265.691285003575,6453.75322362372,0.0003271933869420635,23173.278501934008,2363.0167796274986,19290.700270577025,1967.10398256051,0.8324545130274532,0.8324545130274532,35478.1218775964,35405.22815468563,1.0025742127869905,0.8,4281.833454342895,4273.035954225843,1.0025742127869905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.611613070851,4632.441516551485,6.180238932449678,5.001770324653812,-3.7332862350504454,8.735056559704258,2.9333001359973214,3.5,0.8380857531420919,0.6,0.00022982557315161313,1.0000004282728847,0.00022982547472359408,199.04576703844202,0.0,2.005786431770015e-08,0.056843987476362226,0.029123328216140082,7.770366736990589e-05,0.00015212190578170725,0.0005969148352489239,0.09242971450119758,0.09242971450119758,0.09242971450119758,0.09242958653566265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.391631046,595.6294287140286,0.0,0.09242971450119758,0.09242971450104334,0.09242971450104334,0.3713455965067488,0.3713455965067488,0.5,10.008014035559004,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,27459.95026232845,20835.080497002426,0.7587442911572021,0.9902945089296711,0.6086128596631655,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523915644539909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.031151077164,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759631402978,260.5759631402978,-12.574036859702176,244.75804288293364,276.3938833976624,124757.25377839169,124757.57158113024,-0.31780273854383667,0.0,nan,276.3938833976624,3.2438833976624437,270.0667152947162,-3.083284705283802,263.73954719177084,-9.410452808229138,257.41237908882465,-15.737620911175327,251.0852109858791,-22.06478901412089,244.75804288293364,-28.39195711706634,1.0,1.0,26022.012520719443,26022.012520719443,275.62457013109895,2.4745701310989716,275.62457013109895,275.62457013109895,77057.40105113681,77057.34649792743,0.05455320938199293,0.0,8546.071908451686,8546.071908451686,0.8854913095709448,3943.543872544008,275.62457013109895,2.4745701310989716,1.0,0.002,0.12912171270274422,0.004905597349830861,0.00019943444475842528,0.001800565555459574,0.09971722237921264,0.09971722237921264,0.0,2.179992297790534e-13,0.9999986090489072,0.9999986090489072,0.0,0.09242958593583095,1.2856521238780735e-07,0.0,0.0,0.0,1600088.1964206793,266.6078724805998,0.0,1.0,1284524.224107171,2598.0624031997895,,,,,,,,,,,,,,,,,,,2.0,15265.691285003575,1550.6429611846784,0.3713455965067488,6.173730061729009,2.9333001359973214
3964.0,-30.14952873042735,5.001764880438507,35.04791631125827,24.541590513568394,5.00143480600474,-26.634432376784307,-40.12997652227057,1.4863384523595946,-6.5421278428640335,-6.542127842848621,40.09585854077301,41060.832686247726,25750.65331061938,25750.65331061938,66811.48599686711,77066.62076260439,77057.36727286023,25750.65331061938,102808.0205834796,102808.0205834796,102808.0205834796,130267.9782794098,125758.19316762534,4509.785111784453,0.0,90930.20516526289,54924.41816101594,40006.43000471882,27459.957695930192,67466.38770064901,20835.08586592492,1550.643316117839,0.0,0.8784671528750014,2.7244757889360294,0.001494314320929203,1.0,1.0,-6.5421278428640335,333835.64648960077,1558670.5253774584,4.668975712352552,1558670.5253774584,4.668975712352552,0.7587442812780758,0.09242973239878642,3.9239222413667787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239222413667787,1.2847926466197017,1.2850879400721125,3.0541288134631257,6471.332470316741,15265.686218650793,6453.7530799583365,0.00032719406669595285,23173.29436517838,2363.018397228246,19290.699841151578,1967.103938771301,0.8324539246408993,0.8324539246408993,35478.10733945266,35405.22815468563,1.0025736992463037,0.8,4281.831699742963,4273.035954225843,1.0025736992463037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.612731492775,4632.441516551485,6.180236794263736,5.001764880438507,-3.733287094049606,8.735051974488112,2.933301448281651,3.5,0.8380861280804718,0.6,0.00022982547472359408,1.0000004183213,0.00022982537858274292,199.04577035736486,0.0,1.959168054882895e-08,0.05552282267538125,0.02912334780782063,7.770366245080013e-05,0.00015212181227279396,0.0005969141625742381,0.0924297323989928,0.0924297323989928,0.0924297323989928,0.0924296055927683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.4196422555,595.6294197038226,0.0,0.0924297323989928,0.09242973239878642,0.09242973239878642,0.3713456574751534,0.3713456574751534,0.5,10.00801023138265,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,27459.957695930192,20835.08586592492,0.7587442812780758,0.9902929187985027,0.608611696663474,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523915891046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02982991236,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.575961303478,260.575961303478,-12.574038696521995,244.75803862174476,276.3938839852116,124757.21272849935,124757.51982707663,-0.30709857728194945,0.0,nan,276.3938839852116,3.243883985211596,270.0667149125178,-3.0832850874821816,263.73954583982487,-9.410454160175107,257.412376767131,-15.737623232868998,251.08520769443786,-22.064792305562122,244.75803862174476,-28.391961378255218,1.0,1.0,26022.012520719443,26022.012520719443,275.62457223858337,2.4745722385833915,275.62457223858337,275.62457223858337,77057.4218701208,77057.36727286023,0.05459726057597436,0.0,8546.071908451686,8546.071908451686,0.8854914366800388,3943.5418525736127,275.62457223858337,2.4745722385833915,1.0,0.002,0.12912184010421343,0.004905596754885028,0.0001994346414033048,0.0018005653588007366,0.0997173207016524,0.0997173207016524,0.0,2.04041211010475e-13,0.9999986216392666,0.9999986216392666,0.0,0.09242960499727268,1.274015137408027e-07,0.0,0.0,0.0,1600088.1960413288,266.60787215713594,0.0,1.0,1284524.2252111365,2598.062398732688,,,,,,,,,,,,,,,,,,,2.0,15265.686218650793,1550.643316117839,0.3713456574751534,6.173730061729009,2.933301448281651
3965.0,-30.14953334233131,5.001759452639428,35.04791727872681,24.541606718581193,5.001435673016433,-26.634436440796705,-40.12998095769433,1.486338771480864,-6.542128175153323,-6.542128175105321,40.09586054332213,41060.809768468396,25750.65134068124,25750.65134068124,66811.46110914963,77066.64130135698,77057.38802565614,25750.65134068124,102808.03936633738,102808.03936633738,102808.03936633738,130268.00450455745,125758.2201780749,4509.78432648255,0.0,90930.22066057092,54924.390359406054,40006.478112405406,27459.965138220065,67466.44325062547,20835.091240751124,1550.643671637862,0.0,0.8784671434574455,2.7244757551869347,0.001494314320929203,1.0,1.0,-6.542128175153323,333835.64210934076,1558670.6118944688,4.668976032774713,1558670.6118944688,4.668976032774713,0.7587442713738871,0.09242975033412473,3.923920202965157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923920202965157,1.2847926453253322,1.285087938653918,3.05412722997924,6471.3291151043995,15265.681154074146,6453.752971500675,0.0003271947592996912,23173.310352197892,2363.0200274505455,19290.69951696437,1967.1039057134058,0.83245333635014,0.8324533363501398,35478.09259530009,35405.22815468563,1.0025731784286809,0.8,4281.829920279948,4273.035954225843,1.0025731784286809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.6138464359365,4632.441516551485,6.180234667704564,5.001759452639428,-3.73328795792942,8.735047410568848,2.933302756484457,3.5,0.8380865018527021,0.6,0.00022982537858274292,1.0000004805985168,0.00022982526812905996,199.04577417038925,0.0,1.9136429783280845e-08,0.05423264200581791,0.029123366944250415,7.770362340541058e-05,0.00015212175517733233,0.0005969136284508538,0.09242975033432556,0.09242975033432556,0.09242975033432556,0.09242962464849762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.4475023069,595.629410742881,0.0,0.09242975033432556,0.09242975033412473,0.09242975033412473,0.37134571854636594,0.37134571854636594,0.5,10.008006460851876,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,-4.7975845518521965e-11,27459.965138220065,20835.091240751124,0.7587442713738871,0.9902917345287835,0.6086108558581489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452391613182414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02853973169,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759594601806,260.5759594601806,-12.57404053981935,244.7580343465977,276.39388457376384,124757.16682366487,124757.47500521883,-0.3081815539536561,0.0,nan,276.39388457376384,3.2438845737638644,270.06671452833024,-3.0832854716697398,263.73954448289726,-9.410455517102719,257.4123744374638,-15.737625562536152,251.08520439203076,-22.064795607969216,244.7580343465977,-28.39196565340228,1.0,1.0,26022.012520719443,26022.012520719443,275.6245743346699,2.47457433466991,275.6245743346699,275.6245743346699,77057.44232629477,77057.38802565614,0.05430063862877432,0.0,8546.071908451686,8546.071908451686,0.8854915655902734,3943.539803979983,275.6245743346699,2.47457433466991,1.0,0.002,0.12912196638096546,0.00490559616315586,0.00019943483630738932,0.001800565163914909,0.09971741815369466,0.09971741815369466,0.0,2.2229830823339292e-13,0.9999986338082609,0.9999986338082609,0.0,0.09242962405736338,1.2627676135094178e-07,0.0,0.0,0.0,1600088.1956516283,266.60787182484665,0.0,1.0,1284524.2263452192,2598.0623941437198,,,,,,,,,,,,,,,,,,,2.0,15265.681154074146,1550.643671637862,0.37134571854636594,6.173730061729009,2.933302756484457
3966.0,-30.149537012518064,5.001754041024393,35.047918248182356,24.541623063292377,5.001436087041434,-26.63443970256202,-40.129985253419704,1.4863387770850607,-6.5421285169197745,-6.542128516925203,40.09586253560542,41060.78939849862,25750.649398563794,25750.649398563794,66811.43879706241,77066.66224989881,77057.40857902396,25750.649398563794,102808.05797758776,102808.05797758776,102808.05797758776,130268.03051601042,125758.24696123243,4509.78355477799,0.0,90930.23568907802,54924.363817893274,40006.524301316385,27459.972538422655,67466.49683973903,20835.096584790666,1550.6440253567778,0.0,0.878467134027504,2.724475720475306,0.001494314320929203,1.0,1.0,-6.5421285169197745,333835.6376041544,1558670.697968879,4.668976353618282,1558670.697968879,4.668976353618282,0.7587442615114672,0.09242976828692684,3.9239180722502733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239180722502733,1.2847926455272023,1.285087938713917,3.0541255710878787,6471.325600112667,15265.676077391321,6453.75296829705,0.0003271954928393965,23173.326765441794,2363.021701135637,19290.69950738852,1967.1039047369409,0.8324527463254259,0.8324527463254259,35478.07718342623,35405.22815468563,1.0025726340247474,0.8,4281.828060230046,4273.035954225843,1.0025726340247474,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.614957866295,4632.441516551485,6.18023255303403,5.001754041024393,-3.7332888273397438,8.735042868364136,2.9333040605657996,3.5,0.8380868744473713,0.6,0.00022982526812905996,1.0000003824637917,0.00022982518022925008,199.04577720482192,0.0,2.1985338834077376e-08,0.06230645025577528,0.02912338892958925,7.77035855898136e-05,0.00015212168253924636,0.0005969130192968676,0.09242976828695285,0.09242976828695285,0.09242976828695285,0.09242964356290914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.47517372854,595.6294018427731,0.0,0.09242976828695285,0.09242976828692684,0.09242976828692684,0.37134577971625093,0.37134577971625093,0.5,10.008002719152817,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,27459.972538422655,20835.096584790666,0.7587442615114672,0.990290617219497,0.6086100705070705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523916408447903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.036613539945,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57595765601354,260.57595765601354,-12.574042343986434,244.75803021857274,276.3938850934546,124757.1168463269,124757.41848567649,-0.301639349614507,0.0,nan,276.3938850934546,3.243885093454651,270.06671411847805,-3.083285881521931,263.7395431435017,-9.410456856498286,257.4123721685252,-15.737627831474754,251.08520119354895,-22.064798806451023,244.75803021857274,-28.391969781427235,1.0,1.0,26022.012520719443,26022.012520719443,275.6245763978576,2.474576397857618,275.6245763978576,275.6245763978576,77057.46208031892,77057.40857902396,0.05350129495491274,0.0,8546.071908451686,8546.071908451686,0.8854917003384646,3943.537662611525,275.6245763978576,2.474576397857618,1.0,0.002,0.1291220916944379,0.004905595573675164,0.00019943502971975983,0.0018005649704904841,0.09971751485987991,0.09971751485987991,0.0,2.1024414847969908e-13,0.9999986442300779,0.9999986442300779,0.0,0.09242964297342708,1.2531349975071e-07,0.0,0.0,0.0,1600088.1952508132,266.6078714830802,0.0,1.0,1284524.2275116486,2598.062389423874,,,,,,,,,,,,,,,,,,,2.0,15265.676077391321,1550.6440253567778,0.37134577971625093,6.173730061729009,2.9333040605657996
3967.0,-30.149540627767458,5.0017486469909445,35.04791921725233,24.54163933815437,5.001436501423639,-26.634442914848282,-40.12998954914508,1.486338788504128,-6.542128779161317,-6.542128779224415,40.095864463393305,41060.76929003503,25750.647288360862,25750.647288360862,66811.41657839589,77066.68313664956,77057.42844362026,25750.647288360862,102808.07573198112,102808.07573198112,102808.07573198112,130268.05533115995,125758.27254974368,4509.7827814162665,0.0,90930.25066701931,54924.33778594705,40006.56986785807,27459.97959917883,67466.5494670369,20835.101689071744,1550.6443610482315,0.0,0.878467125273806,2.7244756938405947,0.001494314320929203,1.0,1.0,-6.542128779161317,333835.6341472634,1558670.7812567123,4.6689766514534,1558670.7812567123,4.6689766514534,0.7587442522970702,0.09242978612343994,3.9239159506417507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239159506417507,1.2847926456552952,1.2850879387291003,3.0541239194597023,6471.322100510751,15265.671019420502,6453.752963407426,0.0003271962230433004,23173.34311203781,2363.0233680245356,19290.699492773107,1967.1039032465835,0.8324521584782562,0.8324521584782562,35478.06183741877,35405.22815468563,1.0025720919475158,0.8,4281.826208129522,4273.035954225843,1.0025720919475158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.616065747478,4632.441516551485,6.180230403288016,5.0017486469909445,-3.733289634555526,8.73503828154647,2.933305360482996,3.5,0.8380872458522847,0.6,0.00022982518022925008,1.0000003767388677,0.00022982509364520454,199.0457801938336,0.0,1.7496085973892397e-08,0.049583907650011055,0.029123406425675222,7.770354777423369e-05,0.00015212163245501638,0.0005969125000279006,0.09242978612361324,0.09242978612361324,0.09242978612361324,0.0924296617479192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.50248296204,595.6293930572714,0.0,0.09242978612361324,0.09242978612343994,0.09242978612343994,0.37134584096582757,0.37134584096582757,0.5,10.007998987893176,6.30961949354969e-11,6.30961949354969e-11,6.30961949354969e-11,6.30961949354969e-11,6.30961949354969e-11,6.30961949354969e-11,27459.97959917883,20835.101689071744,0.7587442522970702,0.9902895154144338,0.6086092977097737,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523916628587117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.023890997334,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759558888889,260.5759558888889,-12.57404411111105,244.75802622041275,276.39388555736537,124757.06679025477,124757.36223646374,-0.29544620898311996,0.0,nan,276.39388555736537,3.243885557365388,270.06671368997456,-3.0832863100254144,263.7395418225841,-9.410458177415876,257.4123699551935,-15.737630044806451,251.08519808780306,-22.064801912196913,244.75802622041275,-28.391973779587232,1.0,1.0,26022.012520719443,26022.012520719443,275.6245784599709,2.474578459970928,275.6245784599709,275.6245784599709,77057.48172284519,77057.42844362026,0.053279224928701296,0.0,8546.071908451686,8546.071908451686,0.8854918345107496,3943.5355303949596,275.6245784599709,2.474578459970928,1.0,0.002,0.12912221664377196,0.004905595000148581,0.00019943522260229435,0.0018005647775839917,0.09971761130114717,0.09971761130114717,0.0,1.862858825529834e-13,0.9999986481698037,0.9999986481698037,0.0,0.09242966117406401,1.2494937592281124e-07,0.0,0.0,0.0,1600088.1949432632,266.60787122083866,0.0,1.0,1284524.2284066644,2598.0623858022645,,,,,,,,,,,,,,,,,,,2.0,15265.671019420502,1550.6443610482315,0.37134584096582757,6.173730061729009,2.933305360482996
3968.0,-30.149544129829717,5.0017432704667355,35.04792018596181,24.541661131102614,5.001436909880151,-26.634446025858384,-40.12999003808943,1.4863388059087819,-6.542129040129339,-6.542129040055113,40.095866391129505,41060.72062326657,25750.645187242033,25750.645187242033,66811.3658105086,77066.700009515,77057.44829999704,25750.645187242033,102808.09348723906,102808.09348723906,102808.09348723906,130268.08014969574,125758.29813675495,4509.7820129407955,0.0,90930.25695972805,54924.27850879216,40006.642723262106,27459.986662456675,67466.62938571878,20835.106795166947,1550.6446968460582,0.0,0.8784671165272024,2.7244756673352675,0.001494314320929203,1.0,1.0,-6.542129040129339,333835.6307071644,1558670.864542366,4.6689769490471456,1558670.864542366,4.6689769490471456,0.7587442430790663,0.09242980396226397,3.9239125201521903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239125201521903,1.28479264575267,1.2850879387152492,3.0541212491556915,6471.3164424569795,15265.665962427924,6453.754459744564,0.00032719751198646694,23173.36497506863,2363.025597433235,19290.70396542495,1967.1043593301433,0.8324515661052724,0.8324515661052725,35478.037024016456,35405.22815468563,1.0025712154473212,0.8,4281.823213414737,4273.035954225843,1.0025712154473212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.617170461786,4632.441516551485,6.180228260420693,5.0017432704667355,-3.7332904384121552,8.735033708878891,2.9333066566846133,3.5,0.8380876161956038,0.6,0.00022982509364520454,1.0000003649438418,0.0002298250097719825,199.04578308926466,0.0,1.7234188897465e-08,0.048841691335415806,0.02912342365986412,7.77035434700226e-05,0.00015212155017518193,0.000596911655317356,0.09242980396241667,0.09242980396241667,0.09242980396241667,0.09242967994440499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.52974028984,595.6293842886467,0.0,0.09242980396241667,0.09242980396226397,0.09242980396226397,0.37134590222162606,0.37134590222162606,0.5,10.007995267348623,-7.423750503221527e-11,-7.423750503221527e-11,-7.423750503221527e-11,-7.423750503221527e-11,-7.423750503221527e-11,-7.423750503221527e-11,27459.986662456675,20835.106795166947,0.7587442430790663,0.9902875898621832,0.608607855426052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523916845431168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02314878102,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759541618228,260.5759541618228,-12.574045838177199,244.75802234800247,276.3938859756434,124756.97494889566,124757.26369771025,-0.28874881461026847,0.0,nan,276.3938859756434,3.2438859756434226,270.066713250115,-3.0832867498849623,263.73954052458674,-9.410459475413234,257.41236779905864,-15.737632200941334,251.08519507353049,-22.064804926469492,244.75802234800247,-28.391977651997507,1.0,1.0,26022.012520719443,26022.012520719443,275.6245805225909,2.4745805225909407,275.6245805225909,275.6245805225909,77057.50213206033,77057.44829999704,0.05383206329133827,0.0,8546.071908451686,8546.071908451686,0.8854920514577329,3943.5320827529513,275.6245805225909,2.4745805225909407,1.0,0.002,0.12912234123415045,0.004905594428405604,0.00019943541493092738,0.0018005645852466469,0.09971770746546368,0.09971770746546368,0.0,1.7757410125662787e-13,0.9999986520535975,0.9999986520535975,0.0,0.09242967937184224,1.245904217344184e-07,0.0,0.0,0.0,1600088.1946372066,266.60787095987064,0.0,1.0,1284524.229297333,2598.0623821982535,,,,,,,,,,,,,,,,,,,2.0,15265.665962427924,1550.6446968460582,0.37134590222162606,6.173730061729009,2.9333066566846133
3969.0,-30.149547454634764,5.00173791129805,35.047921154285724,24.54167737104001,5.001437395372587,-26.634448969634118,-40.129994263965614,1.4863389103723532,-6.542129303754848,-6.542129303745389,40.095868317421484,41060.70185715435,25750.643104572773,25750.643104572773,66811.34496172713,77066.72102711195,77057.46811957294,25750.643104572773,102808.11122414572,102808.11122414572,102808.11122414572,130268.10494550655,125758.32369643549,4509.781249071063,0.0,90930.27207816926,54924.25379618446,40006.68697998312,27459.993721360832,67466.68070134395,20835.111897949933,1550.6450324976254,0.0,0.878467107771705,2.724475640560058,0.001494314320929203,1.0,1.0,-6.542129303754848,333835.6272320369,1558670.94776549,4.668977246943494,1558670.94776549,4.668977246943494,0.7587442338612964,0.0924298218031818,3.923910425733197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923910425733197,1.2847926454371708,1.2850879382919123,3.054119619744574,6471.312989930346,15265.66090758235,6453.754423615381,0.0003271982301092859,23173.381196941726,2363.027251603935,19290.703857432403,1967.1043483179683,0.832450978710792,0.832450978710792,35478.02187467188,35405.22815468563,1.0025706803170946,0.8,4281.821385049339,4273.035954225843,1.0025706803170946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.618272015595,4632.441516551485,6.180226126670333,5.00173791129805,-3.7332912422179643,8.735029153516013,2.933307949178128,3.5,0.8380879854794652,0.6,0.0002298250097719825,1.0000003464721878,0.00022982493014403612,199.0457858381433,0.0,1.6694611159992242e-08,0.04731252802741801,0.02912344035447528,7.770350626934915e-05,0.00015212150350263335,0.0005969111535721921,0.09242982180343554,0.09242982180343554,0.09242982180343554,0.09242969812208014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.5569417478,595.6293755381165,0.0,0.09242982180343554,0.0924298218031818,0.0924298218031818,0.37134596348485116,0.37134596348485116,0.5,10.007991556944905,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,27459.993721360832,20835.111897949933,0.7587442338612964,0.9902865276191989,0.6086071143609176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523917055486222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.02161961771,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57595249064934,260.57595249064934,-12.574047509350635,244.75801860979584,276.39388637150313,124756.92655458757,124757.2059586824,-0.27940409482649614,0.0,nan,276.39388637150313,3.2438863715031516,270.06671281916147,-3.0832871808385107,263.73953926682003,-9.410460733179946,257.41236571447854,-15.737634285521438,251.08519216213713,-22.064807837862844,244.75801860979584,-28.391981390204137,1.0,1.0,26022.012520719443,26022.012520719443,275.62458257804514,2.4745825780451582,275.62458257804514,275.62458257804514,77057.52206006461,77057.46811957294,0.053940491678076796,0.0,8546.071908451686,8546.071908451686,0.8854921839104983,3943.529977861863,275.62458257804514,2.4745825780451582,1.0,0.002,0.12912246548548872,0.00490559385768656,0.00019943560673480753,0.0018005643934634892,0.09971780336740377,0.09971780336740377,0.0,1.9829667421977781e-13,0.9999986557221503,0.9999986557221503,0.0,0.09242969755181969,1.242513621019133e-07,0.0,0.0,0.0,1600088.1943280324,266.60787069624513,0.0,1.0,1284524.2301970704,2598.062378557545,,,,,,,,,,,,,,,,,,,2.0,15265.66090758235,1550.6450324976254,0.37134596348485116,6.173730061729009,2.933307949178128
3970.0,-30.149550706100445,5.0017325698472375,35.047922123083694,24.541693471279018,5.00143842784376,-26.63445179270572,-40.12999852476639,1.4863395144482778,-6.542129542242549,-6.542129542240536,40.095870267747095,41060.68479448417,25750.640978457,25750.640978457,66811.32577294117,77066.7421556138,77057.48834496879,25750.640978457,102808.12932342579,102808.12932342579,102808.12932342579,130268.13018364384,125758.34968897876,4509.780494665067,0.0,90930.28799169383,54924.23149894471,40006.729436387905,27460.000860218042,67466.73029660595,20835.11705996611,1550.6453713385167,0.0,0.8784670990608928,2.7244756163379464,0.001494314320929203,1.0,1.0,-6.542129542242549,333835.6240882744,1558671.032028197,4.668977543319481,1558671.032028197,4.668977543319481,0.7587442245914289,0.09242983967145545,3.9239084720570467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239084720570467,1.2847926427756393,1.2850879355274583,3.054118105455458,6471.309781333419,15265.655856171095,6453.754219534527,0.0003271988852091716,23173.396790273517,2363.028841681259,19290.703247421072,1967.1042861141239,0.8324503922324364,0.8324503922324364,35478.00774334652,35405.22815468563,1.0025701811470793,0.8,4281.819679548076,4273.035954225843,1.0025701811470793,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.619370394256,4632.441516551485,6.180223987203419,5.0017325698472375,-3.733292024665611,8.735024594512849,2.9333092379463523,3.5,0.8380883536989578,0.6,0.00022982493014403612,1.0000003388296277,0.00022982485227256697,199.04578852638653,0.0,1.58496071620257e-08,0.044917786697180835,0.02912345620408244,7.770346876124832e-05,0.00015212146138278779,0.0005969106911016198,0.09242983967179226,0.09242983967179226,0.09242983967179226,0.09242971658117868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.5841740227,595.6293667787473,0.0,0.09242983967179226,0.09242983967145545,0.09242983967145545,0.3713460247533024,0.3713460247533024,0.5,10.007987864255869,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,27460.000860218042,20835.11705996611,0.7587442245914289,0.990285515234199,0.6086064140646492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523917254909324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.019224876385,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.575950921599,260.575950921599,-12.574049078401003,244.7580149990325,276.39388684416565,124756.88818070637,124757.15051083258,-0.2623301261850531,0.0,nan,276.39388684416565,3.2438868441656723,270.06671247513884,-3.0832875248611344,263.7395381061123,-9.410461893887657,257.41236373708557,-15.737636262914407,251.08518936805893,-22.064810631941043,244.7580149990325,-28.39198500096748,1.0,1.0,26022.012520719443,26022.012520719443,275.62458470618066,2.4745847061806785,275.62458470618066,275.62458470618066,77057.54323573889,77057.48834496879,0.054890770101337694,0.0,8546.071908451686,8546.071908451686,0.885492307462561,3943.528014417332,275.62458470618066,2.4745847061806785,1.0,0.002,0.12912258913925598,0.004905593293986364,0.00019943579762601415,0.0018005642025692415,0.09971789881300708,0.09971789881300708,0.0,1.9525570396639047e-13,0.9999986621875928,0.9999986621875928,0.0,0.09242971601766914,1.2365378630679882e-07,0.0,0.0,0.0,1600088.1940483402,266.60787045775743,0.0,1.0,1284524.2310110154,2598.0623752639885,,,,,,,,,,,,,,,,,,,2.0,15265.655856171095,1550.6453713385167,0.3713460247533024,6.173730061729009,2.9333092379463523
3971.0,-30.14955387842899,5.0017272442751475,35.047923095175555,24.541709606442623,5.0014394320309945,-26.634454547382614,-40.12999894386155,1.4863401009827748,-6.542129875515059,-6.542129875551447,40.09587230039805,41060.65269975394,25750.63907349084,25750.63907349084,66811.29177324478,77066.76330928196,77057.50942565895,25750.63907349084,102808.14849914979,102808.14849914979,102808.14849914979,130268.15691673744,125758.37714911258,4509.779767624862,0.0,90930.30387267088,54924.19411038277,40006.78862476456,27460.008417587647,67466.7970423522,20835.12251799749,1550.6457322879955,0.0,0.8784670895235362,2.724475582488953,0.001494314320929203,1.0,1.0,-6.542129875515059,333835.6196950495,1558671.1198454099,4.668977867817752,1558671.1198454099,4.668977867817752,0.758744214537566,0.0924298577251166,3.92390651402527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92390651402527,1.2847926401925422,1.2850879328437137,3.054116587589748,6471.306565158118,15265.650806118245,6453.754021373226,0.00032719954231590965,23173.412401049187,2363.030433537364,19290.702655103683,1967.1042257145596,0.8324498058917852,0.8324498058917852,35477.99358051464,35405.22815468563,1.0025696808641886,0.8,4281.817970244309,4273.035954225843,1.0025696808641886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.620465715583,4632.441516551485,6.180221905348985,5.0017272442751475,-3.7332928769377465,8.735020121212894,2.933310523127521,3.5,0.8380887208935774,0.6,0.00022982485227256697,1.0000003305828866,0.000229824776296429,199.0457911492009,0.0,1.5499987980089213e-08,0.043926965935572826,0.02912347170407042,7.770346507192787e-05,0.0001521213872006391,0.0005969101021591481,0.09242985772534403,0.09242985772534403,0.09242985772534403,0.09242973594454339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.61161491525,595.6293579555778,0.0,0.09242985772534403,0.0924298577251166,0.0924298577251166,0.37134608605744396,0.37134608605744396,0.5,10.007984210866965,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,27460.008417587647,20835.12251799749,0.758744214537566,0.9902840315852562,0.6086053362512254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452391744993351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01823405562,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759494407266,260.5759494407266,-12.57405055927336,244.75801150595285,276.39388737550047,124756.84812135561,124757.09570894374,-0.24758758811753623,0.0,nan,276.39388737550047,3.243887375500492,270.0667122015909,-3.08328779840906,263.7395370276813,-9.410462972318669,257.4123618537718,-15.737638146228164,251.08518667986226,-22.064813320137716,244.75801150595285,-28.391988494047126,1.0,1.0,26022.012520719443,26022.012520719443,275.62458683958084,2.4745868395808657,275.62458683958084,275.62458683958084,77057.56445337285,77057.50942565895,0.05502771389728878,0.0,8546.071908451686,8546.071908451686,0.8854924312900665,3943.5260465953966,275.62458683958084,2.4745868395808657,1.0,0.002,0.1291227114949635,0.004905592718585915,0.0001994359864734602,0.0018005640137427508,0.09971799323673008,0.09971799323673008,0.0,2.162107298753213e-13,0.9999986762316644,0.9999986762316644,0.0,0.09242973536939768,1.2235571892189702e-07,0.0,0.0,0.0,1600088.1936574872,266.6078701244849,0.0,1.0,1284524.2321484552,2598.062370661431,,,,,,,,,,,,,,,,,,,2.0,15265.650806118245,1550.6457322879955,0.37134608605744396,6.173730061729009,2.933310523127521
3972.0,-30.14955689879048,5.001721934620292,35.04792407034878,24.541725706681632,5.001440446205132,-26.634457164291046,-40.13000313481314,1.4863407117043044,-6.542130203900513,-6.542130203892222,40.0958743335092,41060.63651366213,25750.63716339717,25750.63716339717,66811.2736770593,77066.78452738817,77057.5305000324,25750.63716339717,102808.16766342957,102808.16766342957,102808.16766342957,130268.18362298785,125758.40456418728,4509.779058800578,0.0,90930.31978803482,54924.17258096333,40006.83023007943,27460.015959558285,67466.84618963771,20835.12796553746,1550.6460923292695,0.0,0.8784670800108378,2.7244755491364026,0.001494314320929203,1.0,1.0,-6.542130203900513,333835.61536625645,1558671.2076833753,4.66897819147706,1558671.2076833753,4.66897819147706,0.7587442045271342,0.09242987581199733,3.9239045633262277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239045633262277,1.2847926374923802,1.2850879300453122,3.0541150757096394,6471.303361665588,15265.645757542392,6453.753815101294,0.0003272001961891063,23173.427977298896,2363.0320218728,19290.702038543073,1967.1041628428745,0.8324492197460207,0.8324492197460207,35477.97947072048,35405.22815468563,1.0025691824548333,0.8,4281.816267341634,4273.035954225843,1.0025691824548333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.621557531899,4632.441516551485,6.180219827463901,5.001721934620292,-3.7332937238032313,8.735015658423524,2.933311804196353,3.5,0.8380890869132437,0.6,0.000229824776296429,1.0000003147466656,0.00022982470395986973,199.0457936463722,0.0,1.5122730492410437e-08,0.04285781821549118,0.029123486826800913,7.770342817873201e-05,0.00015212134811769698,0.0005969096520583688,0.09242987581219038,0.09242987581219038,0.09242987581219038,0.09242975527320818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.6388785332,595.6293491900759,0.0,0.09242987581219038,0.09242987581199733,0.09242987581199733,0.37134614748399186,0.37134614748399186,0.5,10.00798059471347,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,27460.015959558285,20835.12796553746,0.7587442045271342,0.9902830419738947,0.6086046529913038,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452391764021102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.017164907906,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57594804672306,260.57594804672306,-12.574051953276921,244.7580081354995,276.39388795794673,124756.80768176475,124757.04074571641,-0.23306395164393168,0.0,nan,276.39388795794673,3.243887957946754,270.06671199345715,-3.08328800654283,263.73953602896773,-9.410463971032243,257.41236006447843,-15.737639935521543,251.08518409998882,-22.064815900011155,244.7580081354995,-28.391991864500483,1.0,1.0,26022.012520719443,26022.012520719443,275.624588977212,2.474588977212022,275.624588977212,275.624588977212,77057.58563787579,77057.5305000324,0.05513784338836558,0.0,8546.071908451686,8546.071908451686,0.8854925546538339,3943.524086142859,275.624588977212,2.474588977212022,1.0,0.002,0.12912283260342958,0.004905592149231619,0.00019943617339648705,0.00180056382680736,0.09971808669824352,0.09971808669824352,0.0,2.038469219811656e-13,0.9999986897256685,0.9999986897256685,0.0,0.09242975470350359,1.2110849373821176e-07,0.0,0.0,0.0,1600088.1932723648,266.60786979609946,0.0,1.0,1284524.2332692137,2598.0623661263894,,,,,,,,,,,,,,,,,,,2.0,15265.645757542392,1550.6460923292695,0.37134614748399186,6.173730061729009,2.933311804196353
3973.0,-30.14955985006921,5.001716640830772,35.047925048578556,24.54174180692064,5.001441474283949,-26.63445971763375,-40.130003553908296,1.4863413418471856,-6.542130532286876,-6.542130532295416,40.09587637206655,41060.60536757073,25750.635259559836,25750.635259559836,66811.24062713057,77066.8057658861,77057.55162044398,25750.635259559836,102808.1868800038,102808.1868800038,102808.1868800038,130268.21039554666,125758.43202697943,4509.778368567232,0.0,90930.3357254026,54924.13611529157,40006.88845567893,27460.02351554286,67466.9119712218,20835.133423386498,1550.6464529953919,0.0,0.87846707047739,2.7244755157836513,0.001494314320929203,1.0,1.0,-6.542130532286876,333835.6110374375,1558671.2957569,4.668978515842353,1558671.2957569,4.668978515842353,0.7587441945049116,0.09242989394021899,3.9239026192158026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9239026192158026,1.2847926346938463,1.285087927153193,3.0541135691915224,6471.3001695344765,15265.640711905204,6453.753602342098,0.00032720084722156014,23173.443520261255,2363.0336068138718,19290.7014025916,1967.1040979938716,0.832448633960039,0.832448633960039,35477.965408581695,35405.22815468563,1.002568685728889,0.8,4281.814570190457,4273.035954225843,1.002568685728889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.622645875661,4632.441516551485,6.1802177562321745,5.001716640830772,-3.733294569062107,8.735011209892878,2.9333130811909305,3.5,0.8380894517688373,0.6,0.00022982470395986973,1.000000307547684,0.00022982463327783601,199.04579608642732,0.0,1.4398287849259997e-08,0.040804747764802834,0.029123501225088763,7.77034244894132e-05,0.00015212127947045653,0.0005969090869525834,0.09242989394029263,0.09242989394029263,0.09242989394029263,0.0924297746369275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.6659897446,595.6293404743999,0.0,0.09242989394029263,0.09242989394021899,0.09242989394021899,0.37134620902504184,0.37134620902504184,0.5,10.007977015637032,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,27460.02351554286,20835.133423386498,0.7587441945049116,0.9902815865594841,0.6086035979397612,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523917821373493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01511183745,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57594673133843,260.57594673133843,-12.574053268661544,244.75800487743572,276.3938885852412,124756.76656613786,124756.98648578161,-0.21991964378579232,0.0,nan,276.3938885852412,3.2438885852412227,270.06671184367997,-3.083288156320009,263.73953510211896,-9.410464897881013,257.4123583605579,-15.737641639442074,251.08518161899667,-22.064818381003306,244.75800487743572,-28.391995122564254,1.0,1.0,26022.012520719443,26022.012520719443,275.6245911201678,2.4745911201678155,275.6245911201678,275.6245911201678,77057.60689686667,77057.55162044398,0.055276422688621096,0.0,8546.071908451686,8546.071908451686,0.8854926776009215,3943.5221323118817,275.6245911201678,2.4745911201678155,1.0,0.002,0.1291229524707192,0.004905591585150485,0.00019943635840245896,0.0018005636418075824,0.09971817920122948,0.09971817920122948,0.0,2.100411858330098e-13,0.999998703154189,0.999998703154189,0.0,0.09242977407289822,1.1986732076392305e-07,0.0,0.0,0.0,1600088.1928872413,266.6078694677131,0.0,1.0,1284524.2343899803,2598.062361591304,,,,,,,,,,,,,,,,,,,2.0,15265.640711905204,1550.6464529953919,0.37134620902504184,6.173730061729009,2.9333130811909305
3974.0,-30.149562653487912,5.001711362861005,35.047926029872144,24.541763390321307,5.001442522219018,-26.63446213591742,-40.13000767501069,1.4863420046463205,-6.54213086045263,-6.542130860419962,40.09587841694661,41060.576420538804,25750.633361194552,25750.633361194552,66811.20978173336,77066.8230101951,77057.57280064536,25750.633361194552,102808.20616183992,102808.20616183992,102808.20616183992,130268.23725085476,125758.45955383664,4509.777697018108,0.0,90930.34302037719,54924.097179431024,40006.93982327351,27460.031089014836,67466.97091228835,20835.138894065716,1550.6468144461633,0.0,0.8784670609211076,2.724475482453379,0.001494314320929203,1.0,1.0,-6.54213086045263,333835.6067115362,1558671.384103409,4.66897884098457,1558671.384103409,4.66897884098457,0.7587441844667338,0.09242991211053489,3.923899373765052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923899373765052,1.284792631739125,1.285087924106976,3.0541110501650146,6471.294832019581,15265.635667551294,6453.754881845272,0.00032720205361915145,23173.46454609204,2363.035750851926,19290.705227112212,1967.1044879864392,0.8324480436985581,0.8324480436985581,35477.94193358546,35405.22815468563,1.0025678565066556,0.8,4281.811737007107,4273.035954225843,1.0025678565066556,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.623730756137,4632.441516551485,6.180215691451809,5.001711362861005,-3.7332954124614965,8.735006775322502,2.9333143541221256,3.5,0.8380898154634645,0.6,0.00022982463327783601,1.0000002921394424,0.0002298245661370154,199.04579840423497,0.0,1.4068961669271274e-08,0.03987143737071479,0.029123515294050432,7.770338821112197e-05,0.00015212124506671406,0.0005969084582536393,0.09242991211079125,0.09242991211079125,0.09242991211079125,0.09242979404577664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.6929522727,595.6293318073804,0.0,0.09242991211079125,0.09242991211053489,0.09242991211053489,0.37134627068031356,0.37134627068031356,0.5,10.007973473745018,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,-3.268496584496461e-11,27460.031089014836,20835.138894065716,0.7587441844667338,0.990280264228736,0.6086026371914688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523917998392355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01417852706,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759454955253,260.5759454955253,-12.574054504474702,244.758001737047,276.3938892540036,124756.68370089844,124756.89031697043,-0.20661607198661164,0.0,nan,276.3938892540036,3.2438892540036477,270.0667117506121,-3.083288249387863,263.7395342472209,-9.41046575277909,257.4123567438297,-15.737643256170259,251.08517924043824,-22.06482075956174,244.758001737047,-28.391998262952967,1.0,1.0,26022.012520719443,26022.012520719443,275.6245932703984,2.4745932703984295,275.6245932703984,275.6245932703984,77057.62888337491,77057.57280064536,0.05608272955578286,0.0,8546.071908451686,8546.071908451686,0.8854928828457826,3943.518870633877,275.6245932703984,2.4745932703984295,1.0,0.002,0.12912307109322604,0.004905591026369868,0.00019943654148589645,0.0018005634587384587,0.09971827074294823,0.09971827074294823,0.0,2.2435525659503242e-13,0.9999987166220825,0.9999987166220825,0.0,0.09242979348802677,1.186225081185409e-07,0.0,0.0,0.0,1600088.1925023773,266.60786913954735,0.0,1.0,1284524.2355099893,2598.0623570592843,,,,,,,,,,,,,,,,,,,2.0,15265.635667551294,1550.6468144461633,0.37134627068031356,6.173730061729009,2.9333143541221256
3975.0,-30.14956529827486,5.0017060986488975,35.047927013060026,24.541774426493816,5.001441462380696,-26.634464622209386,-40.13000809410585,1.4863407863138143,-6.5421312988123645,-6.542131298805067,40.09588043420813,41060.55485654941,25750.6317103705,25750.6317103705,66811.1865669199,77066.84807357364,77057.59323065996,25750.6317103705,102808.22494103046,102808.22494103046,102808.22494103046,130268.2635702546,125758.48653185385,4509.777038400742,0.0,90930.36465406601,54924.07214338844,40006.991678530634,27460.03862922413,67467.03030775476,20835.144334069748,1550.6471769240593,0.0,0.8784670508727819,2.7244754379312037,0.001494314320929203,1.0,1.0,-6.5421312988123645,333835.6009330497,1558671.47125665,4.668979182868036,1558671.47125665,4.668979182868036,0.758744174230553,0.09242993032615818,3.923898226594295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923898226594295,1.2847926375773246,1.2850879298602509,3.054110143402917,6471.292910699505,15265.630626061136,6453.753787502799,0.00032720237584830497,23173.476834282737,2363.0370038986543,19290.701956049328,1967.1041544308534,0.832447461121188,0.832447461121188,35477.933635868365,35405.22815468563,1.0025675634011457,0.8,4281.810735560559,4273.035954225843,1.0025675634011457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.6248121841445,4632.441516551485,6.1802136912039405,5.0017060986488975,-3.7332963381391817,8.73500243678808,2.9333156230026303,3.5,0.8380901780007515,0.6,0.0002298245661370154,1.0000002756087047,0.00022982450279538185,199.04580059088923,0.0,1.3364098247161623e-08,0.03787385443245604,0.02912352865814868,7.770338452180506e-05,0.00015212118161521033,0.0005969080347673525,0.0924299303259655,0.0924299303259655,0.0924299303259655,0.09242981308438403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.7196623156,595.6293232211059,0.0,0.0924299303259655,0.09242993032615818,0.09242993032615818,0.3713463324505907,0.3713463324505907,0.5,10.007969956524335,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,27460.03862922413,20835.144334069748,0.758744174230553,0.9902790483315601,0.6086017817776966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523918166542522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.01218094412,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57594414762116,260.57594414762116,-12.57405585237882,244.75799870117632,276.39388959406614,124756.64348265133,124756.86883922172,-0.22535657038323115,0.0,nan,276.39388959406614,3.243889594066161,270.066711415488,-3.0832885845119904,263.73953323691006,-9.410466763089914,257.4123550583323,-15.737644941667668,251.08517687975421,-22.064823120245762,244.75799870117632,-28.392001298823658,1.0,1.0,26022.012520719443,26022.012520719443,275.62459522258695,2.47459522258697,275.62459522258695,275.62459522258695,77057.64438938134,77057.59323065996,0.05115872138412669,0.0,8546.071908451686,8546.071908451686,0.8854929553937577,3943.5177177272667,275.62459522258695,2.47459522258697,1.0,0.002,0.1291231889103012,0.004905590450884017,0.00019943672328014435,0.0018005632769343392,0.09971836164007217,0.09971836164007217,0.0,2.144833789741174e-13,0.9999987253360039,0.9999987253360039,0.0,0.09242981250905383,1.1781710435168847e-07,0.0,0.0,0.0,1600088.1919882805,266.6078687011876,0.0,1.0,1284524.2370060848,2598.062351005467,,,,,,,,,,,,,,,,,,,2.0,15265.630626061136,1550.6471769240593,0.3713463324505907,6.173730061729009,2.9333156230026303
