time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3976.0,-30.14956790230929,5.001700858968057,35.04792798973829,24.54179552095013,5.001444725407548,-26.634466639536974,-40.13001218028364,1.4863434626356233,-6.5421311471495756,-6.542131147144831,40.0958822127302,41060.532402873134,25750.628764681373,25750.628764681373,66811.1611675545,77066.86575905424,77057.61206955048,25750.628764681373,102808.24083423185,102808.24083423185,102808.24083423185,130268.28551958095,125758.50918838142,4509.776331199532,0.0,90930.37517831658,54924.042517604394,40007.0362896802,27460.044685349098,67467.0809750293,20835.14874053214,1550.6474548554997,0.0,0.8784670449296066,2.7244754533348763,0.001494314320929203,1.0,1.0,-6.5421311471495756,333835.6029322764,1558671.5480959425,4.668979385078178,1558671.5480959425,4.668979385078178,0.7587441673628603,0.09242994789806552,3.9238955452189646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238955452189646,1.284792625187865,1.2850879173865586,3.054108085843974,6471.288550979005,15265.625587655455,6453.754390015493,0.0003272033293507325,23173.49535186019,2363.0388921660497,19290.70375700009,1967.1043380767226,0.8324468736414241,0.8324468736414241,35477.91424093873,35405.22815468563,1.0025668783018449,0.8,4281.808394798022,4273.035954225843,1.0025668783018449,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.625889651991,4632.441516551485,6.180211386060423,5.001700858968057,-3.73329681388807,8.734997672856128,2.9333168872367463,3.5,0.8380905392104989,0.6,0.00022982450279538185,1.000000271361962,0.0002298244404297708,199.04580274385026,0.0,1.2607886157375982e-08,0.035730749370003534,0.02912354126603484,7.77033485509736e-05,0.00015212115424440825,0.0005969075194732005,0.09242994789890854,0.09242994789890854,0.09242994789890854,0.09242982954836947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.74537837744,595.629314946328,0.0,0.09242994789890854,0.09242994789806552,0.09242994789806552,0.3713463942860558,0.3713463942860558,0.5,10.007966406026515,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,27460.044685349098,20835.14874053214,0.7587441673628603,0.9902779281688863,0.6086009919129349,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523918325177894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.010037839056,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759431046992,260.5759431046992,-12.574056895300771,244.75799579715826,276.3938904122404,124756.60454894455,124756.7789154947,-0.17436655018050706,0.0,nan,276.3938904122404,3.2438904122404324,270.0667114892237,-3.083288510776299,263.73953256620763,-9.410467433792348,257.4123536431909,-15.73764635680908,251.08517472017448,-22.0648252798255,244.75799579715826,-28.39200420284172,1.0,1.0,26022.012520719443,26022.012520719443,275.62459757863894,2.4745975786389636,275.62459757863894,275.62459757863894,77057.67192267577,77057.61206955048,0.05985312529082876,0.0,8546.071908451686,8546.071908451686,0.8854931249660154,3943.515022945059,275.62459757863894,2.4745975786389636,1.0,0.002,0.12912330773264044,0.004905589978200396,0.00019943690686888906,0.00180056309325902,0.09971845343444452,0.09971845343444452,0.0,1.2790896813941188e-13,0.9999987144604732,0.9999987144604732,0.0,0.09242982907571404,1.1882235148576722e-07,0.0,0.0,0.0,1600088.192166147,266.6078688528504,0.0,1.0,1284524.2364884685,2598.0623530999496,,,,,,,,,,,,,,,,,,,2.0,15265.625587655455,1550.6474548554997,0.3713463942860558,6.173730061729009,2.9333168872367463
3977.0,-30.149570343758075,5.001695625716809,35.04792897976622,24.541812005359702,5.001443603565074,-26.634468949025877,-40.130012564454205,1.486342208834088,-6.542131969915999,-6.542131969914507,40.095884551323685,41060.49777705289,25750.62799710511,25750.62799710511,66811.125774158,77066.88682830076,77057.63583958115,25750.62799710511,102808.26383668627,102808.26383668627,102808.26383668627,130268.31774411532,125758.54200005092,4509.775744064411,0.0,90930.38805196426,54923.999652765844,40007.098221331566,27460.05390742906,67467.15212876063,20835.15536906571,1550.6479064266643,0.0,0.8784670315760728,2.7244753697702584,0.001494314320929203,1.0,1.0,-6.542131969915999,333835.5920865106,1558671.6491320233,4.668979839417802,1558671.6491320233,4.668979839417802,0.7587441539373291,0.09242996677717746,3.9238930787031956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238930787031956,1.2847926311821336,1.285087923302074,3.054106151817538,6471.284453009063,15265.620549978023,6453.75481088083,0.000327204215123302,23173.513199298428,2363.0407120982627,19290.705014994743,1967.104466356477,0.8324462868055226,0.8324462868055226,35477.896400129364,35405.22815468563,1.0025662480997952,0.8,4281.806241601338,4273.035954225843,1.0025662480997952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.626965949128,4632.441516551485,6.180209605406638,5.001695625716809,-3.733298026149404,8.734993651866212,2.933318150097441,3.5,0.8380909000278403,0.6,0.0002298244404297708,1.0000002544191915,0.00022982438195803736,199.04580476238897,0.0,1.241361311462786e-08,0.03518017956685536,0.029123553679647952,7.770334516910108e-05,0.00015212109526066973,0.0005969069128180914,0.09242996677561474,0.09242996677561474,0.09242996677561474,0.09242985222527104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.7732532376,595.6293059970579,0.0,0.09242996677561474,0.09242996677717746,0.09242996677717746,0.37134645595459814,0.37134645595459814,0.5,10.00796296949038,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,27460.05390742906,20835.15536906571,0.7587441539373291,0.9902763591777136,0.6085998368315472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452391848136892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00948726926,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759419274636,260.5759419274636,-12.574058072536388,244.75799298924005,276.3938908656874,124756.51958386503,124756.71640631217,-0.19682244714233268,0.0,nan,276.3938908656874,3.2438908656874332,270.06671129039773,-3.083288709602243,263.7395317151084,-9.410468284891579,257.4123521398188,-15.737647860181198,251.0851725645294,-22.06482743547059,244.75799298924005,-28.392007010759926,1.0,1.0,26022.012520719443,26022.012520719443,275.62459953726767,2.474599537267693,275.62459953726767,275.62459953726767,77057.68778257571,77057.63583958115,0.05194299455615692,0.0,8546.071908451686,8546.071908451686,0.8854932809503704,3943.5125440967117,275.62459953726767,2.474599537267693,1.0,0.002,0.1291234229200024,0.004905589344332691,0.00019943708444387445,0.0018005629158287773,0.09971854222193723,0.09971854222193723,0.0,2.726516928897027e-13,0.99999875378719,0.99999875378719,0.0,0.09242985158976884,1.1518740862066036e-07,0.0,0.0,0.0,1600088.1912012256,266.607868030084,0.0,1.0,1284524.2392965266,2598.0623417374063,,,,,,,,,,,,,,,,,,,2.0,15265.620549978023,1550.6479064266643,0.37134645595459814,6.173730061729009,2.933318150097441
3978.0,-30.149572655114028,5.001690415070081,35.0479299616993,24.541828035749518,5.0014447740889185,-26.63447091219345,-40.130016650632,1.4863430311667307,-6.542131918356347,-6.542131918273338,40.09588629779927,41060.48483832109,25750.625280615906,25750.625280615906,66811.110118937,77066.90833259556,77057.65388077774,25750.625280615906,102808.27916139364,102808.27916139364,102808.27916139364,130268.33903565558,125758.56396740823,4509.77506824734,0.0,90930.40426434483,54923.98138736404,40007.13652997866,27460.05987426194,67467.1964042406,20835.159705750844,1550.6481823537576,0.0,0.8784670252123884,2.724475375006923,0.001494314320929203,1.0,1.0,-6.542131918356347,333835.5927661721,1558671.724586603,4.668980055935321,1558671.724586603,4.668980055935321,0.7587441469958136,0.09242998442068559,3.923891192632536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923891192632536,1.284792627455875,1.2850879194998308,3.0541046926791293,6471.281361269867,15265.615515470921,6453.754533660439,0.0003272048405464263,23173.528469666788,2363.0422692424822,19290.704186364444,1967.1043818597018,0.8324457025012482,0.8324457025012482,35477.88275779584,35405.22815468563,1.0025657662031822,0.8,4281.8045951162085,4273.035954225843,1.0025657662031822,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.628036456441,4632.441516551485,6.180207365598163,5.001690415070081,-3.733298574939045,8.734988990009127,2.933319406164928,3.5,0.8380912589042652,0.6,0.00022982438195803736,1.0000002408624464,0.00022982432660198778,199.04580667336955,0.0,1.1638553240425361e-08,0.032983659883365476,0.02912356531820119,7.770330919828675e-05,0.0001521210727597506,0.0005969065376157986,0.09242998442135618,0.09242998442135618,0.09242998442135618,0.09242986818061388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.7985091702,595.6292978703265,0.0,0.09242998442135618,0.09242998442068559,0.09242998442068559,0.3713465180462583,0.3713465180462583,0.5,10.007959482295565,-8.29913915367797e-11,-8.29913915367797e-11,-8.29913915367797e-11,-8.29913915367797e-11,-8.29913915367797e-11,-8.29913915367797e-11,27460.05987426194,20835.159705750844,0.7587441469958136,0.9902754772649428,0.6085992456585948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523918627808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00729074957,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.575940860559,260.575940860559,-12.574059139440976,244.7579903032594,276.3938914178587,124756.48119883124,124756.65957503126,-0.17837620002600194,0.0,nan,276.3938914178587,3.2438914178587197,270.06671119493876,-3.0832888050612155,263.7395309720188,-9.41046902798115,257.412350749099,-15.737649250900972,251.08517052617918,-22.064829473820794,244.7579903032594,-28.392009696740587,1.0,1.0,26022.012520719443,26022.012520719443,275.6246016999602,2.4746016999602034,275.6246016999602,275.6246016999602,77057.70954884811,77057.65388077774,0.05566807037394028,0.0,8546.071908451686,8546.071908451686,0.8854934002269189,3943.5106485956985,275.6246016999602,2.4746016999602034,1.0,0.002,0.1291235396418849,0.004905588862150577,0.00019943726474733927,0.0018005627353863117,0.09971863237366962,0.09971863237366962,0.0,1.3365090284489511e-13,0.9999987371858999,0.9999987371858999,0.0,0.09242986769879799,1.1672188759541594e-07,0.0,0.0,0.0,1600088.1912616938,266.60786808164363,0.0,1.0,1284524.2391205556,2598.0623424494493,,,,,,,,,,,,,,,,,,,2.0,15265.615515470921,1550.6481823537576,0.3713465180462583,6.173730061729009,2.933319406164928
3979.0,-30.149574910649644,5.001685219556597,35.04793094736149,24.541844066139333,5.001445862807773,-26.63447283330391,-40.13001696495337,1.4863437854602695,-6.542132262164898,-6.542132262160839,40.09588836926279,41060.456640304925,25750.6234665058,25750.6234665058,66811.08010681072,77066.92983686738,77057.67529519013,25750.6234665058,102808.29876169593,102808.29876169593,102808.29876169593,130268.36633679607,125758.59189083007,4509.774445966002,0.0,90930.42035898023,54923.9477648025,40007.19177130859,27460.067575100144,67467.25934640874,20835.165267235443,1550.6485502356202,0.0,0.8784670154702126,2.724475340087896,0.001494314320929203,1.0,1.0,-6.542132262164898,333835.58823406755,1558671.8140817992,4.668980387402383,1558671.8140817992,4.668980387402383,0.7587441367452447,0.0924300027014392,3.9238892885865853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238892885865853,1.2847926240414793,1.2850879160135258,3.0541032188085655,6471.278238315002,15265.610483488632,6453.754279356452,0.00032720547413532216,23173.543816200294,2363.0438341533854,19290.70342623281,1967.1043043478467,0.8324451184176221,0.8324451184176221,35477.868985442015,35405.22815468563,1.0025652797138291,0.8,4281.802932939007,4273.035954225843,1.0025652797138291,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.629105341655,4632.441516551485,6.180205344769774,5.001685219556597,-3.733299420366511,8.734984639923109,2.93332066032936,3.5,0.8380916172369599,0.6,0.00022982432660198778,1.0000002350455097,0.0002298242725828245,199.0458085381992,0.0,1.1018389542537027e-08,0.031226115963549933,0.029123576336590733,7.770330643130145e-05,0.00015212102017068632,0.0005969060416166199,0.09243000270166164,0.09243000270166164,0.09243000270166164,0.09242988789933926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.82512830273,595.6292893162725,0.0,0.09243000270166164,0.0924300027014392,0.0924300027014392,0.3713465799020723,0.3713465799020723,0.5,10.007956038299854,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,27460.067575100144,20835.165267235443,0.7587441367452447,0.9902741085682927,0.6085982599275475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523918766444053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00553320565,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759398815627,260.5759398815627,-12.574060118437274,244.75798772594376,276.3938920371816,124756.43987942139,124756.60355817864,-0.16367875723346564,0.0,nan,276.3938920371816,3.243892037181638,270.06671117493414,-3.0832888250658357,263.73953031268627,-9.410469687313707,257.4123494504389,-15.737650549561067,251.08516858819132,-22.064831411808655,244.75798772594376,-28.392012274056214,1.0,1.0,26022.012520719443,26022.012520719443,275.6246038618335,2.4746038618335433,275.6246038618335,275.6246038618335,77057.73106386079,77057.67529519013,0.05576867065974511,0.0,8546.071908451686,8546.071908451686,0.885493520640229,3943.508735029518,275.6246038618335,2.4746038618335433,1.0,0.002,0.12912365499005538,0.004905588314539125,0.00019943744276700078,0.0018005625574667153,0.09971872138350038,0.09971872138350038,0.0,2.3371582447140327e-13,0.9999987520484579,0.9999987520484579,0.0,0.09242988735327479,1.1534816440801981e-07,0.0,0.0,0.0,1600088.1908584835,266.6078677378351,0.0,1.0,1284524.2402939545,2598.0623377014026,,,,,,,,,,,,,,,,,,,2.0,15265.610483488632,1550.6485502356202,0.3713465799020723,6.173730061729009,2.93332066032936
3980.0,-30.149577032170093,5.001680039419466,35.04793193639057,24.541860061604552,5.001446993013884,-26.634474629651567,-40.13002101620657,1.4863445904934858,-6.542132589983339,-6.54213258999384,40.09589043775462,41060.444359537745,25750.62162128714,25750.62162128714,66811.06598082489,77066.95140473396,77057.69669939611,25750.62162128714,102808.31832068325,102808.31832068325,102808.31832068325,130268.39354344952,125758.61970118269,4509.77384226684,0.0,90930.43653221802,54923.93005361388,40007.22942067127,27460.07522276628,67467.30464343756,20835.170792007943,1550.6489150872205,0.0,0.8784670058259888,2.724475306792848,0.001494314320929203,1.0,1.0,-6.542132589983339,333835.5839127383,1558671.9034485212,4.668980715536737,1558671.9034485212,4.668980715536737,0.7587441266269424,0.09243002100901547,3.92388739910741,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92388739910741,1.2847926203869553,1.2850879122887549,3.054101756846649,6471.275140593132,15265.605452547565,6453.754008006444,0.0003272061012270336,23173.5590967525,2363.045392336068,19290.702615149476,1967.1042216403641,0.8324445345062615,0.8324445345062615,35477.85531845135,35405.22815468563,1.0025647969463303,0.8,4281.801283478023,4273.035954225843,1.0025647969463303,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.630170716007,4632.441516551485,6.180203321683832,5.001680039419466,-3.73330025213527,8.734980291554736,2.933321910374575,3.5,0.8380919743927358,0.6,0.0002298242725828245,1.0000002210800158,0.0002298242217732819,199.04581029222786,0.0,1.0752288030523034e-08,0.030471984278502277,0.029123587088878765,7.770327076794588e-05,0.0001521210018148786,0.0005969056821609976,0.09243002100908741,0.09243002100908741,0.09243002100908741,0.092429907502839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.851545864,595.6292808276155,0.0,0.09243002100908741,0.09243002100901547,0.09243002100901547,0.3713466418978828,0.3713466418978828,0.5,10.007952633137169,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,27460.07522276628,20835.170792007943,0.7587441266269424,0.9902732343306011,0.6085976692939019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452391890173199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00477907396,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759389904462,260.5759389904462,-12.574061009553759,244.75798526106115,276.39389271983123,124756.39869235163,124756.54767844574,-0.148986094083901,0.0,nan,276.39389271983123,3.2438927198312513,270.0667112280773,-3.083288771922696,263.73952973632294,-9.410470263677041,257.4123482445693,-15.737651755430704,251.0851667528152,-22.064833247184765,244.75798526106115,-28.392014738938826,1.0,1.0,26022.012520719443,26022.012520719443,275.6246060385671,2.474606038567117,275.6246060385671,275.6246060385671,77057.7526108801,77057.69669939611,0.05591148398525547,0.0,8546.071908451686,8546.071908451686,0.8854936401323155,3943.506836102947,275.6246060385671,2.474606038567117,1.0,0.002,0.12912376903570963,0.004905587774966286,0.0001994376187814193,0.0018005623814243707,0.09971880939070964,0.09971880939070964,0.0,2.0578981227425963e-13,0.9999987661402355,0.9999987661402355,0.0,0.09242990696333152,1.1404568395225304e-07,0.0,0.0,0.0,1600088.1904740264,266.60786741001664,0.0,1.0,1284524.2414127823,2598.0623331741676,,,,,,,,,,,,,,,,,,,2.0,15265.605452547565,1550.6489150872205,0.3713466418978828,6.173730061729009,2.933321910374575
3981.0,-30.149579102346298,5.001674874486355,35.04793292889236,24.54187605706977,5.00144812000365,-26.634476380111195,-40.13002129560334,1.4863453977672778,-6.542132924903797,-6.542132924882776,40.095892516033764,41060.41700375485,25750.619796835643,25750.619796835643,66811.03680059049,77066.9729834983,77057.71818770947,25750.619796835643,102808.33798454511,102808.33798454511,102808.33798454511,130268.42089254325,125758.64763356981,4509.773258973436,0.0,90930.45270079515,54923.89727393294,40007.283807624684,27460.08290799813,67467.36671562282,20835.176343644638,1550.649281849468,0.0,0.8784669961060734,2.724475272776514,0.001494314320929203,1.0,1.0,-6.542132924903797,333835.57949779317,1558671.9932378873,4.668981046246423,1558671.9932378873,4.668981046246423,0.7587441164489749,0.09243003937023518,3.923885511293122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923885511293122,1.2847926167153219,1.2850879085509943,3.0541002962212365,6471.272045703153,15265.600424216083,6453.753735941352,0.00032720672767444086,23173.57436629921,2363.0469493965024,19290.70180192871,1967.1041387149241,0.8324439508987759,0.8324439508987759,35477.841663501844,35405.22815468563,1.002564314604215,0.8,4281.799635470278,4273.035954225843,1.002564314604215,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.631232663501,4632.441516551485,6.18020130866601,5.001674874486355,-3.7333010877211126,8.734975962207468,2.9333231563991347,3.5,0.8380923303997527,0.6,0.0002298242217732819,1.0000002157295238,0.00022982417219342266,199.04581200380622,0.0,1.0113426579072975e-08,0.028661450925092813,0.029123597202305344,7.770326830840441e-05,0.00015212095346487747,0.000596905205264928,0.09243003937025707,0.09243003937025707,0.09243003937025707,0.09242992718779192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.87781933235,595.6292723862952,0.0,0.09243003937025707,0.09243003937023518,0.09243003937023518,0.37134670401659525,0.37134670401659525,0.5,10.007949267681047,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,-2.1032064978498966e-11,27460.08290799813,20835.176343644638,0.7587441164489749,0.9902718907379506,0.6085967038972465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452391902898164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00296854061,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57593817560684,260.57593817560684,-12.57406182439314,244.75798289700847,276.3938934542051,124756.35639461315,124756.49262793906,-0.13623332589094223,0.0,nan,276.3938934542051,3.2438934542051356,270.0667113427658,-3.0832886572341636,263.73952923132634,-9.410470768673633,257.41234711988716,-15.737652880112819,251.0851650084478,-22.064834991552175,244.75798289700847,-28.392017102991502,1.0,1.0,26022.012520719443,26022.012520719443,275.6246082180864,2.4746082180864164,275.6246082180864,275.6246082180864,77057.77417166036,77057.71818770947,0.055983950893278234,0.0,8546.071908451686,8546.071908451686,0.8854937595191036,3943.5049388495877,275.6246082180864,2.4746082180864164,1.0,0.002,0.12912388175346423,0.00490558723975719,0.00019943779274192428,0.0018005622074603914,0.09971889637096214,0.09971889637096214,0.0,2.0231559483274708e-13,0.9999987805070908,0.9999987805070908,0.0,0.09242992665245757,1.1271777761002103e-07,0.0,0.0,0.0,1600088.1900812394,266.6078670750962,0.0,1.0,1284524.2425558495,2598.06232854886,,,,,,,,,,,,,,,,,,,2.0,15265.600424216083,1550.649281849468,0.37134670401659525,6.173730061729009,2.9333231563991347
3982.0,-30.149581042017207,5.001669724754696,35.047933924759086,24.54189205253499,5.0014492629085,-26.634478011524468,-40.13002154007552,1.4863462324134606,-6.542133257710248,-6.542133257725705,40.09589459814836,41060.3902090295,25750.617972652744,25750.617972652744,66811.00818168225,77066.99462028053,77057.73970416647,25750.617972652744,102808.35767681921,102808.35767681921,102808.35767681921,130268.44827462165,125758.67557957255,4509.772695049099,0.0,90930.46891055012,54923.86501732161,40007.33765914279,27460.09059780243,67467.42825694522,20835.181898935218,1550.649648733504,0.0,0.8784669863829815,2.7244752389749127,0.001494314320929203,1.0,1.0,-6.542133257710248,333835.5751107186,1558672.0831934572,4.668981377064186,1558672.0831934572,4.668981377064186,0.7587441062777343,0.09243005777253441,3.923883631493638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923883631493638,1.2847926129130964,1.2850879046841919,3.0540988421444557,6471.2689646889385,15265.59539684248,6453.753454686542,0.0003272073505615336,23173.589599021103,2363.048502701851,19290.70096123926,1967.104052988458,0.8324433674295387,0.8324433674295387,35477.828066523754,35405.22815468563,1.0025638343099057,0.8,4281.79799445907,4273.035954225843,1.0025638343099057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.63229116167,4632.441516551485,6.180199300829925,5.001669724754696,-3.733301920251661,8.734971645006357,2.933324398376678,3.5,0.8380926852504794,0.6,0.00022982417219342266,1.0000002021297971,0.00022982412573911877,199.04581360748557,0.0,9.868663340264394e-09,0.02796779190630929,0.029123607070968685,7.770326615630604e-05,0.00015212090603711662,0.0005969047332070236,0.0924300577724782,0.0924300577724782,0.0924300577724782,0.09242994688695406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.9039238778,595.6292640000902,0.0,0.0924300577724782,0.09243005777253441,0.09243005777253441,0.371346766262082,0.371346766262082,0.5,10.007945941113016,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,27460.09059780243,20835.181898935218,0.7587441062777343,0.9902705632596067,0.6085957516070382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523919153151648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.0022748816,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759374364865,260.5759374364865,-12.57406256351345,244.75798063813951,276.39389423483357,124756.3138983799,124756.43747215558,-0.12357377569541483,0.0,nan,276.39389423483357,3.24389423483359,270.0667115154948,-3.0832884845052035,263.7395287961559,-9.410471203844054,257.41234607681724,-15.737653923182734,251.08516335747828,-22.064836642521698,244.75798063813951,-28.392019361860463,1.0,1.0,26022.012520719443,26022.012520719443,275.6246104029448,2.4746104029448475,275.6246104029448,275.6246104029448,77057.79582703998,77057.73970416647,0.05612287351686973,0.0,8546.071908451686,8546.071908451686,0.88549387839902,3943.503049651106,275.6246104029448,2.4746104029448475,1.0,0.002,0.12912399316909984,0.004905586710389576,0.00019943796469211315,0.0018005620354985684,0.09971898234605657,0.09971898234605657,0.0,1.9068167184110862e-13,0.9999987945949708,0.9999987945949708,0.0,0.09242994635687792,1.1141565649163274e-07,0.0,0.0,0.0,1600088.189690933,266.60786674228973,0.0,1.0,1284524.243691693,2598.062323952753,,,,,,,,,,,,,,,,,,,2.0,15265.59539684248,1550.649648733504,0.371346766262082,6.173730061729009,2.933324398376678
3983.0,-30.149582855057307,5.001664588928468,35.0479349232425,24.541908117849403,5.001450093156589,-26.634479560235896,-40.13002555640412,1.4863467983356686,-6.542133659386309,-6.542133659372864,40.09589666540237,41060.378396180975,25750.616304068746,25750.616304068746,66810.99470024972,77067.01625007606,77057.76077337695,25750.616304068746,102808.37707744571,102808.37707744571,102808.37707744571,130268.47534992108,125758.70320286622,4509.772147054864,0.0,90930.48467884377,54923.84730916255,40007.37485520136,27460.098272475367,67467.47312767673,20835.18743923784,1550.650016508122,0.0,0.8784669763432312,2.724475198178497,0.001494314320929203,1.0,1.0,-6.542133659386309,333835.5698157947,1558672.172507027,4.668981718655918,1558672.172507027,4.668981718655918,0.7587440959787822,0.09243007622129408,3.9238816777410728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238816777410728,1.2847926103615503,1.285087902072372,3.054097327534335,6471.265755411841,15265.590372014327,6453.753263831649,0.00032720800673522745,23173.605156002373,2363.0500890724534,19290.700390761212,1967.1039948158866,0.8324427839733249,0.8324427839733249,35477.81393462637,35405.22815468563,1.0025633351203662,0.8,4281.796288888769,4273.035954225843,1.0025633351203662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.633346231454,4632.441516551485,6.18019733542408,5.001664588928468,-3.733302803639951,8.734967392568418,2.9333256363317717,3.5,0.8380930389519348,0.6,0.00022982412573911877,1.0000001889338186,0.00022982408231757732,199.04581510646926,0.0,9.24653471355772e-09,0.02620467937822258,0.0291236163175034,7.770323080041045e-05,0.00015212089493870832,0.0005969043924515723,0.09243007622108888,0.09243007622108888,0.09243007622108888,0.09242996636857781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.92980715877,595.6292556851031,0.0,0.09243007622108888,0.09243007622129408,0.09243007622129408,0.37134682863143953,0.37134682863143953,0.5,10.007942645537502,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,27460.098272475367,20835.18743923784,0.7587440959787822,0.9902697048371046,0.608595171757471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523919269493895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.00051176907,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759367424071,260.5759367424071,-12.574063257592854,244.75797848436025,276.39389500045394,124756.26492718117,124756.38097057588,-0.11604339469136797,0.0,nan,276.39389500045394,3.2438950004539606,270.0667116972351,-3.0832883027648563,263.7395283940165,-9.410471605983503,257.41234509079794,-15.737654909202035,251.08516178757895,-22.064838212421023,244.75797848436025,-28.392021515639726,1.0,1.0,26022.012520719443,26022.012520719443,275.6246124666655,2.474612466665519,275.6246124666655,275.6246124666655,77057.8171039797,77057.76077337695,0.05633060274703894,0.0,8546.071908451686,8546.071908451686,0.8854940019557741,3943.5010861297783,275.6246124666655,2.474612466665519,1.0,0.002,0.12912410355999185,0.004905586172854053,0.0001994381350313114,0.0018005618651615277,0.09971906751565571,0.09971906751565571,0.0,1.9283923416435478e-13,0.999998805681803,0.999998805681803,0.0,0.0924299658303721,1.1039092198178365e-07,0.0,0.0,0.0,1600088.189219858,266.60786634061367,0.0,1.0,1284524.2450625908,2598.0623184055344,,,,,,,,,,,,,,,,,,,2.0,15265.590372014327,1550.650016508122,0.37134682863143953,6.173730061729009,2.9333256363317717
3984.0,-30.14958462543175,5.001659469581674,35.04793592364287,24.541929526627086,5.00145146621026,-26.63448101626767,-40.1300258008763,1.48634785704473,-6.542133919989681,-6.542133920019783,40.09589871768975,41060.339157328126,25750.614326190927,25750.614326190927,66810.95348351906,77067.03392246549,77057.7820391562,25750.614326190927,102808.39636534713,102808.39636534713,102808.39636534713,130268.50212489921,125758.73051671174,4509.771608187464,0.0,90930.49254440509,54923.798252078595,40007.438102584994,27460.10575955209,67467.54386213708,20835.192853249795,1550.6503719609693,0.0,0.8784669671249205,2.724475171710232,0.001494314320929203,1.0,1.0,-6.542133919989681,333835.5663805059,1558672.2611729614,4.668982032299057,1558672.2611729614,4.668982032299057,0.7587440862642054,0.09243009460316157,3.923878551455994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923878551455994,1.2847926054984062,1.2850878971523196,3.0540949057951763,6471.260624037165,15265.585349658357,6453.754410529535,0.00032720916051615144,23173.62562372488,2363.052176199302,19290.703818317932,1967.1043443294022,0.8324421966396289,0.8324421966396289,35477.791321555276,35405.22815468563,1.0025625363453132,0.8,4281.793559730651,4273.035954225843,1.0025625363453132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.634397561239,4632.441516551485,6.18019530133552,5.001659469581674,-3.7333035787026505,8.734963048284325,2.933326869898784,3.5,0.8380933913996527,0.6,0.00022982408231757732,1.000000184487695,0.00022982403991786998,199.0458165701779,0.0,8.642876112021249e-09,0.02449391090146822,0.029123624960379513,7.770322864831285e-05,0.00015212085366926446,0.0005969037549420027,0.09243009460333305,0.09243009460333305,0.09243009460333305,0.0924299856882573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.9554824159,595.629247437025,0.0,0.09243009460333305,0.09243009460316157,0.09243009460316157,0.3713468910933807,0.3713468910933807,0.5,10.007939378101423,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,27460.10575955209,20835.192853249795,0.7587440862642054,0.9902680557045369,0.6085939520968877,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523919378240777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99880100059,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57593613840396,260.57593613840396,-12.574063861596017,244.75797642886755,276.39389584794037,124756.18421615844,124756.28519968395,-0.10098352550044767,0.0,nan,276.39389584794037,3.2438958479403937,270.06671196412555,-3.083288035874432,263.7395280803113,-9.410471919688689,257.41234419649675,-15.73765580350323,251.085160312682,-22.06483968731797,244.75797642886755,-28.392023571132427,1.0,1.0,26022.012520719443,26022.012520719443,275.6246146943874,2.4746146943874123,275.6246146943874,275.6246146943874,77057.83989373584,77057.7820391562,0.057854579645209014,0.0,8546.071908451686,8546.071908451686,0.8854941996643283,3943.497944213274,275.6246146943874,2.4746146943874123,1.0,0.002,0.12912421298285484,0.004905585665008865,0.00019943830393316287,0.0018005616962528713,0.09971915196658143,0.09971915196658143,0.0,1.8603434764896676e-13,0.9999988161551235,0.9999988161551235,0.0,0.09242998518026764,1.0942289392687676e-07,0.0,0.0,0.0,1600088.1889142282,266.6078660800103,0.0,1.0,1284524.2459520143,2598.0623148065633,,,,,,,,,,,,,,,,,,,2.0,15265.585349658357,1550.6503719609693,0.3713468910933807,6.173730061729009,2.933326869898784
3985.0,-30.149586177388144,5.001654362784501,35.04793692736772,24.54194042310121,5.00145054581694,-26.634482505067975,-40.13002604534847,1.4863468734949636,-6.542134391428704,-6.542134391483154,40.09590081443549,41060.32233442003,25750.61282079056,25750.61282079056,66810.9351552106,77067.05941689345,77057.80326432503,25750.61282079056,102808.41608511559,102808.41608511559,102808.41608511559,130268.52968949237,125758.75859421118,4509.771095281192,0.0,90930.51449324156,54923.777825243924,40007.48518666404,27460.11360437677,67467.5987910408,20835.198512161634,1550.650749431163,0.0,0.8784669565949162,2.7244751238283182,0.001494314320929203,1.0,1.0,-6.542134391428704,333835.56016596133,1558672.3517613339,4.6689823905711645,1558672.3517613339,4.6689823905711645,0.7587440755831683,0.09243011318270629,3.9238774777275243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238774777275243,1.2847926101871643,1.2850879017876777,3.0540940589282397,6471.258829627747,15265.580328096687,6453.7532375332285,0.00032720945056953575,23173.637558607737,2363.0533932186568,19290.700312153476,1967.1039868001283,0.8324416166156892,0.8324416166156892,35477.78355505279,35405.22815468563,1.002562262004524,0.8,4281.79262239608,4273.035954225843,1.002562262004524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.635445832557,4632.441516551485,6.180193385179921,5.001654362784501,-3.733304512175871,8.734958874960373,2.9333280998773823,3.5,0.8380937428221092,0.6,0.00022982403991786998,1.0000001617267316,0.00022982400274918516,199.045817853303,0.0,8.439484368735272e-09,0.02391749870099576,0.02912363339986388,7.770322649621501e-05,0.00015212081342165496,0.0005969034336788228,0.0924301131823311,0.0924301131823311,0.0924301131823311,0.09243000545584096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.98120084807,595.6292391770895,0.0,0.0924301131823311,0.09243011318270629,0.09243011318270629,0.3713469536367612,0.3713469536367612,0.5,10.007936146302917,5.445599526865408e-11,5.445599526865408e-11,5.445599526865408e-11,5.445599526865408e-11,5.445599526865408e-11,5.445599526865408e-11,27460.11360437677,20835.198512161634,0.7587440755831683,0.9902669778145802,0.6085932072607353,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523919484428558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99822458839,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57593541946034,260.57593541946034,-12.574064580539641,244.7579744706684,276.3938963682524,124756.14271097128,124756.26291140493,-0.1202004336399106,0.0,nan,276.3938963682524,3.243896368252422,270.0667119887355,-3.0832880112644716,263.7395276092188,-9.410472390781194,257.41234322970206,-15.737656770297917,251.0851588501851,-22.064841149814868,244.7579744706684,-28.39202552933159,1.0,1.0,26022.012520719443,26022.012520719443,275.62461670654096,2.474616706540985,275.62461670654096,275.62461670654096,77057.85574032285,77057.80326432503,0.05247599781432655,0.0,8546.071908451686,8546.071908451686,0.8854942675676958,3943.496865116162,275.62461670654096,2.474616706540985,1.0,0.002,0.12912432125173354,0.004905585123750228,0.0001994384709662206,0.0018005615292319742,0.0997192354831103,0.0997192354831103,0.0,1.9819475921556418e-13,0.9999988286400869,0.9999988286400869,0.0,0.09243000491377695,1.0826892934235949e-07,0.0,0.0,0.0,1600088.1883613355,266.6078656085713,0.0,1.0,1284524.247561011,2598.062308295905,,,,,,,,,,,,,,,,,,,2.0,15265.580328096687,1550.650749431163,0.3713469536367612,6.173730061729009,2.9333280998773823
3986.0,-30.14958771585612,5.001649279886602,35.04793792502504,24.541961412783735,5.001453951839163,-26.634483549086767,-40.13002618504686,1.4863497850659393,-6.542134242601833,-6.542134242606939,40.095902646791416,41060.289248746725,25750.60995081597,25750.60995081597,66810.8991995627,77067.07751753698,77057.82262502857,25750.60995081597,102808.43257584453,102808.43257584453,102808.43257584453,130268.5524010467,125758.78186823917,4509.770532807534,0.0,90930.52533100956,54923.73747308454,40007.54206436113,27460.119825202168,67467.6618895633,20835.203038687665,1550.651034958945,0.0,0.8784669504316571,2.7244751389439688,0.001494314320929203,1.0,1.0,-6.542134242601833,333835.56212780636,1558672.4309259001,4.668982600269453,1558672.4309259001,4.668982600269453,0.7587440685370087,0.09243013107628287,3.923874870380509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923874870380509,1.2847925966431246,1.2850878881927685,3.0540920617325438,6471.254597809724,15265.575310851646,6453.753761252316,0.00032721037167907855,23173.655719095794,2363.0552450730675,19290.701877584874,1967.104146429706,0.8324410318087513,0.8324410318087513,35477.76469556501,35405.22815468563,1.002561595819676,0.8,4281.790346255703,4273.035954225843,1.002561595819676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.636490058459,4632.441516551485,6.180191147525492,5.001649279886602,-3.7333049730054317,8.734954252892035,2.933329325109538,3.5,0.8380940928884394,0.6,0.00022982400274918516,1.0000001603211315,0.0002298239659035469,199.04581912527624,0.0,7.3982712692740154e-09,0.02096670077712256,0.02912364079813515,7.770322526644525e-05,0.00015212077748273992,0.0005969028960272684,0.09243013107716727,0.09243013107716727,0.09243013107716727,0.09243002233969137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.00578687544,595.6292312724022,0.0,0.09243013107716727,0.09243013107628287,0.09243013107628287,0.3713470162919129,0.3713470162919129,0.5,10.007932884211868,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,27460.119825202168,20835.203038687665,0.7587440685370087,0.9902655187447337,0.6085921476863632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523919577515534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99527379047,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759350010114,260.5759350010114,-12.574064998988604,244.75797263373389,276.39389736828895,124756.10248130599,124756.17244192382,-0.06996061780663233,0.0,nan,276.39389736828895,3.2438973682889696,270.0667124213778,-3.083287578622162,263.7395274744669,-9.410472525533066,257.41234252755595,-15.737657472444027,251.08515758064485,-22.06484241935513,244.75797263373389,-28.392027366266092,1.0,1.0,26022.012520719443,26022.012520719443,275.62461912086775,2.4746191208677715,275.62461912086775,275.62461912086775,77057.88374997393,77057.82262502857,0.0611249453650089,0.0,8546.071908451686,8546.071908451686,0.8854944324581998,3943.4942447324115,275.62461912086775,2.4746191208677715,1.0,0.002,0.1291244304203316,0.00490558469123244,0.00019943863964315333,0.0018005613604895826,0.09971931982157667,0.09971931982157667,0.0,1.3273583621131735e-13,0.9999988189067244,0.9999988189067244,0.0,0.09243002190767659,1.0916860627944692e-07,0.0,0.0,0.0,1600088.1885358763,266.60786575739814,0.0,1.0,1284524.2470530747,2598.0623103512285,,,,,,,,,,,,,,,,,,,2.0,15265.575310851646,1550.651034958945,0.3713470162919129,6.173730061729009,2.933329325109538
3987.0,-30.14958933078031,5.001644202669805,35.04793893639495,24.541977827344112,5.001452935470696,-26.63448510415516,-40.13003023630006,1.4863487088459937,-6.542135074950295,-6.542135074968019,40.09590503781751,41060.27349719063,25750.609272993017,25750.609272993017,66810.88277018364,77067.09888850464,77057.84687255284,25750.609272993017,102808.45614554585,102808.45614554585,102808.45614554585,130268.58535773125,125758.81526605174,4509.770091679516,0.0,90930.53842663951,54923.713466626716,40007.58328890311,27460.129212185406,67467.7125010885,20835.209786996053,1550.6514943002428,0.0,0.8784669368268367,2.7244750544061636,0.001494314320929203,1.0,1.0,-6.542135074950295,333835.5511557323,1558672.5342264299,4.6689830631588976,1558672.5342264299,4.6689830631588976,0.7587440549169174,0.09243015028226341,3.9238724616060106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238724616060106,1.2847926017539395,1.2850878932574166,3.054090174748299,6471.250599516542,15265.57029382509,6453.754122707881,0.00032721123234752224,23173.673282291737,2363.057036020633,19290.702957999747,1967.104256601362,0.832440447528913,0.832440447528913,35477.74727239164,35405.22815468563,1.0025609803706912,0.8,4281.788243463259,4273.035954225843,1.0025609803706912,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.637533174778,4632.441516551485,6.180189437638049,5.001644202669805,-3.733306175641125,8.73495037831093,2.9333305490399795,3.5,0.8380944425828513,0.6,0.0002298239659035469,1.0000001682885031,0.0002298239272268222,199.0458204604619,0.0,7.3339702463386316e-09,0.02078447167812368,0.029123648132105398,7.770318960312419e-05,0.0001521207763004227,0.0005969025249633569,0.09243015028093308,0.09243015028093308,0.09243015028093308,0.09243004542027787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.0325136793,595.6292226990137,0.0,0.09243015028093308,0.09243015028226341,0.09243015028226341,0.3713470787948269,0.3713470787948269,0.5,10.007929738415518,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,1.77351466845721e-11,27460.129212185406,20835.209786996053,0.7587440549169174,0.9902645323732553,0.6085914576773027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523919669793475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.995091561366,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759344194357,260.5759344194357,-12.574065580564252,244.75797084260634,276.39389799626514,124756.01438419071,124756.11161804109,-0.09723385035872027,0.0,nan,276.39389799626514,3.2438979962651615,270.0667125655334,-3.0832874344665697,263.7395271348016,-9.410472865198358,257.41234170406995,-15.737658295930032,251.08515627333807,-22.064843726661906,244.75797084260634,-28.392029157393637,1.0,1.0,26022.012520719443,26022.012520719443,275.62462112577794,2.474621125777958,275.62462112577794,275.62462112577794,77057.90001994246,77057.84687255284,0.05314738962624688,0.0,8546.071908451686,8546.071908451686,0.8854945847908184,3943.4918239140407,275.62462112577794,2.474621125777958,1.0,0.002,0.12912453587718412,0.004905584096583994,0.00019943880218498724,0.0018005611980975893,0.09971940109249362,0.09971940109249362,0.0,2.82576479576635e-13,0.9999988590638935,0.9999988590638935,0.0,0.09243004482536762,1.0545689578447107e-07,0.0,0.0,0.0,1600088.187559719,266.6078649250497,0.0,1.0,1284524.2498938306,2598.062298856357,,,,,,,,,,,,,,,,,,,2.0,15265.57029382509,1550.6514943002428,0.3713470787948269,6.173730061729009,2.9333305490399795
3988.0,-30.149590599151058,5.001639147483343,35.04793993985037,24.541993718035542,5.001454238645683,-26.634486115371537,-40.130030375998444,1.4863497548638125,-6.542135024038259,-6.542135024052235,40.09590683218248,41060.24979856689,25750.6066254482,25750.6066254482,66810.85642401509,77067.1208194934,77057.86535221046,25750.6066254482,102808.47197765866,102808.47197765866,102808.47197765866,130268.60729499251,125758.83773310749,4509.769561885022,0.0,90930.55494995891,54923.68426776781,40007.634091323445,27460.13531733385,67467.7694086573,20835.214224843752,1550.651776520053,0.0,0.8784669302774206,2.7244750595770193,0.001494314320929203,1.0,1.0,-6.542135024038259,333835.5518268527,1558672.61175075,4.66898328599577,1558672.61175075,4.66898328599577,0.7587440478376593,0.09243016824500729,3.9238706442523243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238706442523243,1.284792596940369,1.2850878883930457,3.0540887716793423,6471.247626581787,15265.56527521558,6453.753770506306,0.000327211827551687,23173.68822622982,2363.0585598782277,19290.70190524567,1967.1041492503223,0.8324398652869992,0.8324398652869992,35477.7341270882,35405.22815468563,1.0025605160314675,0.8,4281.786656964396,4273.035954225843,1.0025605160314675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.638570531557,4632.441516551485,6.180187263557895,5.001639147483343,-3.7333067082172833,8.734945855700627,2.9333317662127234,3.5,0.8380947903464924,0.6,0.0002298239272268222,1.0000001321747516,0.00022982389684990574,199.04582150912435,0.0,7.698440404409133e-09,0.02181738010609548,0.029123655830545804,7.770318837335471e-05,0.00015212073885346748,0.000596902101569095,0.09243016824560955,0.09243016824560955,0.09243016824560955,0.09243006172893256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.0565949083,595.6292149566075,0.0,0.09243016824560955,0.09243016824500729,0.09243016824500729,0.37134714173295974,0.37134714173295974,0.5,10.00792654293176,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,27460.13531733385,20835.214224843752,0.7587440478376593,0.9902633066069927,0.6085905930854465,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452391976665729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99612446979,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759339467652,260.5759339467652,-12.574066053234787,244.75796916990313,276.39389872362716,124755.97483374938,124756.05385972514,-0.07902597574802328,0.0,nan,276.39389872362716,3.243898723627183,270.06671281288243,-3.0832871871175485,263.7395269021374,-9.410473097862564,257.41234099139297,-15.737659008607011,251.08515508064798,-22.064844919351998,244.75796916990313,-28.392030830096843,1.0,1.0,26022.012520719443,26022.012520719443,275.62462333905063,2.474623339050652,275.62462333905063,275.62462333905063,77057.92209260438,77057.86535221046,0.05674039392033592,0.0,8546.071908451686,8546.071908451686,0.8854946997215525,3943.489997473586,275.62462333905063,2.474623339050652,1.0,0.002,0.12912464283443037,0.004905583655323466,0.00019943896740625422,0.0018005610327185865,0.09971948370312711,0.09971948370312711,0.0,1.248406759912779e-13,0.9999988428317477,0.9999988428317477,0.0,0.09243006128775104,1.0695725625067669e-07,0.0,0.0,0.0,1600088.187619427,266.6078649759617,0.0,1.0,1284524.2497200756,2598.0622995594504,,,,,,,,,,,,,,,,,,,2.0,15265.56527521558,1550.651776520053,0.37134714173295974,6.173730061729009,2.9333317662127234
