time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3989.0,-30.14959177332719,5.001634106768093,35.0479409473416,24.542015126813226,5.0014554593461735,-26.634487050059985,-40.13003055062143,1.4863507360767625,-6.542135373756537,-6.542135373743911,40.09590895554121,41060.212559042266,25750.604890762475,25750.604890762475,66810.81744980474,77067.13869054183,77057.88724488739,25750.604890762475,102808.49213564987,102808.49213564987,102808.49213564987,130268.63531302771,125758.866225972,4509.769087055718,0.0,90930.56265777403,54923.63683985361,40007.69535324492,27460.143177377846,67467.83853062277,20835.219902236462,1550.652151811196,0.0,0.8784669203057792,2.724475024057785,0.001494314320929203,1.0,1.0,-6.542135373756537,333835.54721684835,1558672.703488581,4.668983625270198,1558672.703488581,4.668983625270198,0.7587440374091308,0.09243018685533985,3.923867500560604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923867500560604,1.284792592412827,1.285087883825433,3.054086335594154,6471.242464809595,15265.56026349486,6453.75494341925,0.00032721298955863367,23173.70875667508,2363.060653401017,19290.70541116095,1967.1045067541875,0.8324392790862338,0.8324392790862339,35477.71138809845,35405.22815468563,1.0025597128089663,0.8,4281.783912609229,4273.035954225843,1.0025597128089663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.639606340267,4632.441516551485,6.1801853108626075,5.001634106768093,-3.7333075413880636,8.734941648156157,2.9333329815692566,3.5,0.8380951375912161,0.6,0.00022982389684990574,1.0000001223588955,0.000229823868728911,199.04582247990874,0.0,6.046398289686936e-09,0.017135492752972777,0.029123661876944092,7.770318683614285e-05,0.0001521207100137629,0.0005969015101852083,0.09243018685541814,0.09243018685541814,0.09243018685541814,0.09243008184478853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.0820491313,595.6292067838899,0.0,0.09243018685541814,0.09243018685533985,0.09243018685533985,0.3713472044419098,0.3713472044419098,0.5,10.007923392632861,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,27460.143177377846,20835.219902236462,0.7587440374091308,0.9902617143941878,0.6085894176142248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523919842734685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99144258244,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759335642642,260.5759335642642,-12.574066435735801,244.75796760961285,276.3938995189153,124755.89092032991,124755.95487081664,-0.0639504867444134,0.0,nan,276.3938995189153,3.2438995189153275,270.0667131370548,-3.083286862945158,263.7395267551943,-9.4104732448057,257.41234037333413,-15.737659626665845,251.08515399147333,-22.064846008526644,244.75796760961285,-28.39203239038713,1.0,1.0,26022.012520719443,26022.012520719443,275.6246255510829,2.4746255510829087,275.6246255510829,275.6246255510829,77057.94469071632,77057.88724488739,0.05744582893385086,0.0,8546.071908451686,8546.071908451686,0.8854948985308219,3943.486838063407,275.6246255510829,2.4746255510829087,1.0,0.002,0.12912474835249546,0.004905583147928682,0.00019943913024044022,0.0018005608699568662,0.09971956512022011,0.09971956512022011,0.0,1.9730658079586405e-13,0.9999988584024354,0.9999988584024354,0.0,0.09243008133726364,1.0551807620876565e-07,0.0,0.0,0.0,1600088.187209287,266.60786462624344,0.0,1.0,1284524.2509136393,2598.0622947297934,,,,,,,,,,,,,,,,,,,2.0,15265.56026349486,1550.652151811196,0.3713472044419098,6.173730061729009,2.9333329815692566
3990.0,-30.149592744771812,5.00162907870806,35.047941957259866,24.542025953438156,5.001454581976852,-26.63448801209682,-40.13003069031981,1.4863498493009686,-6.542135820693716,-6.542135820730607,40.09591104057394,41060.19817769944,25750.603372173493,25750.603372173493,66810.80154987294,77067.16440357553,77057.90828904822,25750.603372173493,102808.51166122171,102808.51166122171,102808.51166122171,130268.66258848221,125758.89396283196,4509.768625650246,0.0,90930.58472546065,54923.618759025056,40007.73996270621,27460.150927260504,67467.89088996671,20835.225494796778,1550.652524074626,0.0,0.8784669099532608,2.724474978664421,0.001494314320929203,1.0,1.0,-6.542135820693716,333835.5413252908,1558672.7935690118,4.668983977503564,1558672.7935690118,4.668983977503564,0.7587440269351554,0.09243020549659911,3.9238664584948713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238664584948713,1.2847925966193752,1.2850878879968164,3.054085514517743,6471.240725047205,15265.555253618892,6453.753738051722,0.00032721326586431757,23173.72053490834,2363.0618544465583,19290.70180823675,1967.1041393581652,0.832438700517584,0.832438700517584,35477.703850614926,35405.22815468563,1.0025594465580998,0.8,4281.783002914821,4273.035954225843,1.0025594465580998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.640638688748,4632.441516551485,6.180183415164229,5.00162907870806,-3.7333084472993563,8.734937526007416,2.9333341928659618,3.5,0.8380954836759891,0.6,0.000229823868728911,1.00000010123259,0.00022982384546324787,199.0458232830789,0.0,5.597366526254482e-09,0.0158629367354052,0.029123667474310617,7.77031856063737e-05,0.0001521206831225373,0.000596901246147851,0.09243020549645035,0.09243020549645035,0.09243020549645035,0.09243010140510674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.107185039,595.6291987127959,0.0,0.09243020549645035,0.09243020549659911,0.09243020549659911,0.3713472673015964,0.3713472673015964,0.5,10.007920269922472,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,3.68913788406644e-11,27460.150927260504,20835.225494796778,0.7587440269351554,0.9902607102219124,0.608588732152076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523919913162253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.99017002642,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57593308323476,260.57593308323476,-12.574066916765219,244.75796615724065,276.3939000092288,124755.84988615477,124755.93030963368,-0.08042347890397003,0.0,nan,276.3939000092288,3.2439000092288097,270.06671323883114,-3.0832867611688357,263.7395264684335,-9.410473531566481,257.4123396980362,-15.737660301963786,251.0851529276383,-22.064847072361687,244.75796615724065,-28.392033842759332,1.0,1.0,26022.012520719443,26022.012520719443,275.62462756653287,2.474627566532888,275.62462756653287,275.62462756653287,77057.96072928331,77057.90828904822,0.052440235085668974,0.0,8546.071908451686,8546.071908451686,0.8854949644317839,3943.4857907873456,275.62462756653287,2.474627566532888,1.0,0.002,0.1291248529651984,0.00490558262649468,0.00019943929163640682,0.0018005607085677976,0.0997196458182034,0.0997196458182034,0.0,2.0420427501721683e-13,0.999998868197764,0.999998868197764,0.0,0.09243010088388585,1.046127132589577e-07,0.0,0.0,0.0,1600088.1866851302,266.60786417930626,0.0,1.0,1284524.252439012,2598.0622885575126,,,,,,,,,,,,,,,,,,,2.0,15265.555253618892,1550.652524074626,0.3713472673015964,6.173730061729009,2.9333341928659618
3991.0,-30.149593833582284,5.00162407404148,35.047942961210694,24.542046908196085,5.001458016383169,-26.634488648586164,-40.13003456695003,1.4863528313804173,-6.542135680549848,-6.542135680564245,40.09591288820357,41060.182251871534,25750.600563079133,25750.600563079133,66810.78281495067,77067.18266273467,77057.92774886123,25750.600563079133,102808.52831194036,102808.52831194036,102808.52831194036,130268.68551259302,125758.91739516964,4509.768117423368,0.0,90930.59564144255,54923.595521342104,40007.777911222714,27460.157200652655,67467.93511187537,20835.230059120233,1550.6528122202924,0.0,0.8784669036848383,2.724474992898182,0.001494314320929203,1.0,1.0,-6.542135680549848,333835.54317267507,1558672.873393654,4.668984190779939,1558672.873393654,4.668984190779939,0.7587440198130051,0.09243022350219404,3.9238638753436605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238638753436605,1.2847925827167763,1.2850878740611291,3.0540835370067274,6471.236534938659,15265.550247765173,6453.754238227288,0.00032721417656259336,23173.738572538692,2363.0636937729696,19290.703303294984,1967.1042918116773,0.8324381170915091,0.8324381170915091,35477.68516612999,35405.22815468563,1.0025587865553511,0.8,4281.780747895433,4273.035954225843,1.0025587865553511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.6416671306615,4632.441516551485,6.1801812155380675,5.00162407404148,-3.733308905713599,8.73493297975508,2.9333353995791316,3.5,0.8380958284511805,0.6,0.00022982384546324787,1.0000001134630911,0.0002298238193867269,199.04582418328474,0.0,4.630933072323374e-09,0.013124064326964443,0.02912367210524369,7.770315148028033e-05,0.00015212069398296756,0.0005969008958119741,0.09243022350295953,0.09243022350295953,0.09243022350295953,0.09243011840401617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.1313187536,595.6291909559353,0.0,0.09243022350295953,0.09243022350219404,0.09243022350219404,0.371347330241897,0.371347330241897,0.5,10.007917116977715,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,27460.157200652655,20835.230059120233,0.7587440198130051,0.9902597834684727,0.6085880972018117,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523919971429902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98743115401,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57593290290123,260.57593290290123,-12.574067097098748,244.75796481209068,276.3939009937116,124755.80894736284,124755.83909738767,-0.030150024824130605,0.0,nan,276.3939009937116,3.243900993711634,270.0667137573875,-3.0832862426124734,263.73952652106294,-9.410473478937035,257.4123392847396,-15.737660715260404,251.085152048415,-22.064847951584966,244.75796481209068,-28.3920351879093,1.0,1.0,26022.012520719443,26022.012520719443,275.6246299837469,2.4746299837469223,275.6246299837469,275.6246299837469,77057.98894856064,77057.92774886123,0.06119969941210002,0.0,8546.071908451686,8546.071908451686,0.8854951277920512,3943.483194720379,275.6246299837469,2.4746299837469223,1.0,0.002,0.12912495848182912,0.004905582207738053,0.00019943945466914878,0.0018005605454591745,0.09971972733457439,0.09971972733457439,0.0,1.2832313336930135e-13,0.9999988584183503,0.9999988584183503,0.0,0.09243011798554703,1.0551664702363033e-07,0.0,0.0,0.0,1600088.1868494863,266.60786431945013,0.0,1.0,1284524.2519607095,2598.06229049292,,,,,,,,,,,,,,,,,,,2.0,15265.550247765173,1550.6528122202924,0.371347330241897,6.173730061729009,2.9333353995791316
3992.0,-30.149594661219197,5.001619074707442,35.04794397897325,24.542063217982673,5.001457068094637,-26.634489488288008,-40.130034706648416,1.4863518951637256,-6.542136513460321,-6.542136513485999,40.095915294677766,41060.15454413533,25750.599927031137,25750.599927031137,66810.75447116647,77067.20436533722,77057.95212446593,25750.599927031137,102808.55205149707,102808.55205149707,102808.55205149707,130268.71868379667,125758.9509533682,4509.767730428473,0.0,90930.60893563164,54923.559335468024,40007.83288907068,27460.166632299602,67467.99952137028,20835.23684007924,1550.6532736001857,0.0,0.8784668900180597,2.7244749083032795,0.001494314320929203,1.0,1.0,-6.542136513460321,333835.5321931915,1558672.977363319,4.668984655777476,1558672.977363319,4.668984655777476,0.7587440061478764,0.09243024281663961,3.923861509113503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923861509113503,1.284792587150395,1.2850878784622621,3.0540816847460412,6471.23261022053,15265.545239527844,6453.754552733195,0.00032721501848145,23173.755935177003,2363.0654642693485,19290.704243374188,1967.1043876730778,0.8324375339645107,0.8324375339645107,35477.66805067923,35405.22815468563,1.0025581819765708,0.8,4281.778682241848,4273.035954225843,1.0025581819765708,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.642694444794,4632.441516551485,6.180179539119902,5.001619074707442,-3.733310099863718,8.73492917457116,2.933336604969227,3.5,0.8380961728483506,0.6,0.0002298238193867269,1.000000086246631,0.00022982379956519849,199.0458248675577,0.0,5.19042260651182e-09,0.014709657666854498,0.029123677295666294,7.770315025051175e-05,0.00015212066913621516,0.000596900438364185,0.09243024281501375,0.09243024281501375,0.09243024281501375,0.0924301415976539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.15759346186,595.6291825303132,0.0,0.09243024281501375,0.09243024281663961,0.09243024281663961,0.37134739303123204,0.37134739303123204,0.5,10.007914080457423,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,27460.166632299602,20835.23684007924,0.7587440061478764,0.9902584179927311,0.6085871055229621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523920036737203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98901674736,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759325939079,260.5759325939079,-12.57406740609207,244.75796355993714,276.39390162787856,124755.72253158783,124755.77419230364,-0.05166071579739573,0.0,nan,276.39390162787856,3.2439016278785857,270.0667140142903,-3.083285985709665,263.73952640070183,-9.410473599298143,257.4123387871141,-15.737661212885882,251.0851511735255,-22.064848826474474,244.75796355993714,-28.39203644006284,1.0,1.0,26022.012520719443,26022.012520719443,275.62463200308343,2.4746320030834568,275.62463200308343,275.62463200308343,77058.005403355,77057.95212446593,0.053278889070497826,0.0,8546.071908451686,8546.071908451686,0.8854952774340654,3943.4808166590706,275.62463200308343,2.4746320030834568,1.0,0.002,0.12912506028087883,0.004905581628358485,0.00019943961156110502,0.001800560388709215,0.0997198057805525,0.0997198057805525,0.0,2.7032022453798987e-13,0.9999988986385573,0.9999988986385573,0.0,0.09243014101753404,1.0179910557879583e-07,0.0,0.0,0.0,1600088.1858726705,266.60786348653966,0.0,1.0,1284524.2548033851,2598.0622789902854,,,,,,,,,,,,,,,,,,,2.0,15265.545239527844,1550.6532736001857,0.37134739303123204,6.173730061729009,2.933336604969227
3993.0,-30.149595399216118,5.001614096882089,35.04794498908766,24.542079073749505,5.001458410703622,-26.634490018224366,-40.13003477649761,1.4863530297092906,-6.542136472923005,-6.542136472940636,40.095917109514076,41060.13308766772,25750.5973421586,25750.5973421586,66810.73042982632,77067.22647372019,77057.97077303445,25750.5973421586,102808.56811519305,102808.56811519305,102808.56811519305,130268.74092612827,125758.97367008193,4509.767256046337,0.0,90930.62555240096,54923.532363435086,40007.8813210732,27460.172810935226,67468.05413200843,20835.241330758174,1550.6535594615543,0.0,0.8784668833346613,2.724474912420496,0.001494314320929203,1.0,1.0,-6.542136472923005,333835.5327275604,1558673.0557709737,4.668984883172967,1558673.0557709737,4.668984883172967,0.7587439989620581,0.0924302609002391,3.9238597226674257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238597226674257,1.284792581883742,1.2850878731689308,3.0540803068105564,6471.229690540586,15265.540236486398,6453.754170987992,0.00032721560043215024,23173.77072047485,2363.066971950141,19290.703102312233,1967.1042713171403,0.8324369536144677,0.8324369536144677,35477.65512892985,35405.22815468563,1.002557725534332,0.8,4281.777122723592,4273.035954225843,1.002557725534332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.643716020904,4632.441516551485,6.180177403493024,5.001614096882089,-3.733310631490617,8.734924728372706,2.933337803626861,3.5,0.8380965153219603,0.6,0.00022982379956519849,1.0000000769054045,0.00022982378189050757,199.04582547771818,0.0,3.945392475427994e-09,0.011181242275362935,0.02912368124105877,7.770314963562748e-05,0.000152120649929571,0.0005969000912446349,0.09243026090090534,0.09243026090090534,0.09243026090090534,0.0924301580735265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.1812401171,595.6291749302196,0.0,0.09243026090090534,0.0924302609002391,0.0924302609002391,0.3713474562573457,0.3713474562573457,0.5,10.00791099565347,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,1.7621459846850485e-11,27460.172810935226,20835.241330758174,0.7587439989620581,0.9902572601116376,0.6085862948904558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523920086379207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.985488331964,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57593239605984,260.57593239605984,-12.574067603940136,244.75796242018126,276.39390237193845,124755.68240865492,124755.71548693847,-0.033078283527174804,0.0,nan,276.39390237193845,3.243902371938475,270.06671438158685,-3.0832856184131288,263.73952639123553,-9.410473608764448,257.41233840088444,-15.73766159911554,251.08515041053266,-22.064849589467315,244.75796242018126,-28.39203757981872,1.0,1.0,26022.012520719443,26022.012520719443,275.62463422575047,2.474634225750492,275.62463422575047,275.62463422575047,77058.02775789292,77057.97077303445,0.0569848584709689,0.0,8546.071908451686,8546.071908451686,0.8854953904101277,3943.479021280763,275.62463422575047,2.474634225750492,1.0,0.002,0.12912516353508066,0.004905581200824117,0.00019943977105859684,0.0018005602290646306,0.09971988552929842,0.09971988552929842,0.0,1.2322738315861947e-13,0.99999888289593,0.99999888289593,0.0,0.09243015764601846,1.0325422064515734e-07,0.0,0.0,0.0,1600088.1859202113,266.607863527077,0.0,1.0,1284524.2546650323,2598.062279550119,,,,,,,,,,,,,,,,,,,2.0,15265.540236486398,1550.6535594615543,0.3713474562573457,6.173730061729009,2.933337803626861
3994.0,-30.14959603713594,5.001609133159178,35.0479460033806,24.542094929516338,5.001459686613372,-26.634490464760745,-40.1300348463468,1.486354114237211,-6.542136825184684,-6.54213682518216,40.095919250310125,41060.11186122818,25750.595651681127,25750.595651681127,66810.70751290931,77067.24860841935,77057.99281473411,25750.595651681127,102808.58846641524,102808.58846641524,102808.58846641524,130268.76919095653,125759.00235442516,4509.766836531373,0.0,90930.6420829364,54923.505506110545,40007.92952980651,27460.180724541293,67468.1102543478,20835.2470471188,1550.6539372571813,0.0,0.8784668732829269,2.724474876642885,0.001494314320929203,1.0,1.0,-6.542136825184684,333835.52808402176,1558673.1482619555,4.668985225172496,1558673.1482619555,4.668985225172496,0.7587439884726702,0.09243027962527949,3.923857922971531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923857922971531,1.2847925768466462,1.2850878681079678,3.054078918016574,6471.226747852787,15265.535235213154,6453.753806087623,0.00032721618839779576,23173.785562061024,2363.0684853707457,19290.70201160061,1967.1041600955077,0.8324363734159339,0.8324363734159339,35477.64211134049,35405.22815468563,1.002557265706726,0.8,4281.775551638464,4273.035954225843,1.002557265706726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.644736025464,4632.441516551485,6.18017548485414,5.001609133159178,-3.7333114578989672,8.734920591058145,2.933339000440725,3.5,0.8380968572687786,0.6,0.00022982378189050757,1.000000066476536,0.00022982376661261967,199.045826005137,0.0,3.5180734444166602e-09,0.009970220141476815,0.029123684759132212,7.77031490207429e-05,0.00015212063286976468,0.0005968997505334697,0.09243027962520471,0.09243027962520471,0.09243027962520471,0.09243017832147009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.2062425886,595.6291669052515,0.0,0.09243027962520471,0.09243027962527949,0.09243027962527949,0.37134751926094567,0.37134751926094567,0.5,10.007907956555076,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,27460.180724541293,20835.2470471188,0.7587439884726702,0.990256096710577,0.6085854740326326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523920130644565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98427730983,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759322921833,260.5759322921833,-12.574067707816653,244.75796138906674,276.39390319529986,124755.63983688164,124755.65720404612,-0.01736716448617326,0.0,nan,276.39390319529986,3.243903195299879,270.0667148340532,-3.0832851659467906,263.7395264728067,-9.41047352719329,257.41233811156025,-15.737661888439732,251.08514975031335,-22.06485024968663,244.75796138906674,-28.39203861093324,1.0,1.0,26022.012520719443,26022.012520719443,275.6246364526704,2.4746364526704383,275.6246364526704,275.6246364526704,77058.04991025309,77057.99281473411,0.057095518975984305,0.0,8546.071908451686,8546.071908451686,0.8854955042241088,3943.4772125863888,275.6246364526704,2.4746364526704383,1.0,0.002,0.12912526533126933,0.004905580708622676,0.0001994399281431294,0.0018005600720502652,0.09971996407156469,0.09971996407156469,0.0,1.9339434567666736e-13,0.9999988986701539,0.9999988986701539,0.0,0.09243017782905386,1.0179622563452554e-07,0.0,0.0,0.0,1600088.185507088,266.6078631748153,0.0,1.0,1284524.25586728,2598.0622746853232,,,,,,,,,,,,,,,,,,,2.0,15265.535235213154,1550.6539372571813,0.37134751926094567,6.173730061729009,2.933339000440725
3995.0,-30.14959657787097,5.001604183670695,35.04794702151377,24.542110750358574,5.001460980876689,-26.634490821995985,-40.130034916195996,1.4863552249993452,-6.5421371682454605,-6.542137168276399,40.095921389724055,41060.09107224356,25750.59394351036,25750.59394351036,66810.68501575392,77067.2707815308,77058.01484639595,25750.59394351036,102808.60878990631,102808.60878990631,102808.60878990631,130268.79738524856,125759.03094801787,4509.766437230694,0.0,90930.65864951129,54923.479084628576,40007.97729431412,27460.188595342242,67468.16588965636,20835.252733861766,1550.6543126683744,0.0,0.8784668632862911,2.724474841799769,0.001494314320929203,1.0,1.0,-6.5421371682454605,333835.52356176917,1558673.2406933878,4.668985565297363,1558673.2406933878,4.668985565297363,0.7587439780874561,0.09243029838618601,3.923856131383862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923856131383862,1.2847925716818729,1.2850878629223776,3.054077535837004,6471.223819180135,15265.530235920185,6453.75343239422,0.0003272167728026302,23173.80036495934,2363.069994846287,19290.70089460602,1967.1040461937584,0.8324357934736988,0.8324357934736988,35477.62915239849,35405.22815468563,1.0025568079507956,0.8,4281.773987631453,4273.035954225843,1.0025568079507956,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.645752584878,4632.441516551485,6.180173567079794,5.001604183670695,-3.733312276111189,8.734916459781884,2.9333401932124503,3.5,0.8380971980607,0.6,0.00022982376661261967,1.0000000563490807,0.0002298237536622624,199.0458264522055,0.0,3.0409998158264083e-09,0.00861819347805204,0.02912368780013203,7.770314840585863e-05,0.00015212061820676104,0.0005968994204605028,0.09243029838619017,0.09243029838619017,0.09243029838619017,0.09243019846478401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.23103845713,595.6291589473973,0.0,0.09243029838619017,0.09243029838618601,0.09243029838618601,0.371347582418424,0.371347582418424,0.5,10.007904958927112,3.092281986027956e-11,3.092281986027956e-11,3.092281986027956e-11,3.092281986027956e-11,3.092281986027956e-11,3.092281986027956e-11,27460.188595342242,20835.252733861766,0.7587439780874561,0.990254946681406,0.6085846640532219,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523920168907258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98292528316,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57593227569595,260.57593227569595,-12.57406772430403,244.75796046379403,276.3939040875978,124755.59669287196,124755.59944940088,-0.0027565289364145963,0.0,nan,276.3939040875978,3.243904087597798,270.06671536283716,-3.0832846371628193,263.7395266380765,-9.410473361923493,257.41233791331575,-15.737662086684225,251.0851491885547,-22.064850811445268,244.75796046379403,-28.392039536205942,1.0,1.0,26022.012520719443,26022.012520719443,275.62463868756316,2.4746386875631856,275.62463868756316,275.62463868756316,77058.07202738692,77058.01484639595,0.057180990974302404,0.0,8546.071908451686,8546.071908451686,0.8854956175253115,3943.475412040781,275.62463868756316,2.4746386875631856,1.0,0.002,0.1291253657377631,0.0049055802237389454,0.00019944008308498494,0.0018005599171042228,0.09972004154249246,0.09972004154249246,0.0,1.8920759056739733e-13,0.9999989137055704,0.9999989137055704,0.0,0.09243019797966774,1.004065182660283e-07,0.0,0.0,0.0,1600088.1851047536,266.6078628317545,0.0,1.0,1284524.2570381304,2598.062269947591,,,,,,,,,,,,,,,,,,,2.0,15265.530235920185,1550.6543126683744,0.371347582418424,6.173730061729009,2.9333401932124503
3996.0,-30.14959702321728,5.001599248340487,35.047948043457154,24.542132089287065,5.001462281063291,-26.63449109278952,-40.13003498604519,1.4863563506323476,-6.5421375141717135,-6.542137514146371,40.09592353595176,41060.05696257562,25750.59224452795,25750.59224452795,66810.64920710356,77067.288934429,77058.03693123408,25750.59224452795,102808.62917576203,102808.62917576203,102808.62917576203,130268.8256629139,125759.0596040172,4509.766058896718,0.0,90930.6665459851,54923.43469305733,40008.035392141974,27460.196487151865,67468.23187929383,20835.25843580632,1550.654689101324,0.0,0.8784668532483683,2.7244748066656292,0.001494314320929203,1.0,1.0,-6.5421375141717135,333835.51900174655,1558673.3334174254,4.668985906826981,1558673.3334174254,4.668985906826981,0.7587439676753502,0.09243031719816996,3.9238530336757753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238530336757753,1.284792566442725,1.2850878576653861,3.0540751372339896,6471.218736828172,15265.52523855289,6453.754556951819,0.0003272179147354442,23173.82067207633,2363.0720655959303,19290.704255983936,1967.1043889589143,0.8324352090645364,0.8324352090645364,35477.60674600158,35405.22815468563,1.0025560164772482,0.8,4281.771283416719,4273.035954225843,1.0025560164772482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.646765753114,4632.441516551485,6.180171656541559,5.001599248340487,-3.7333130951334357,8.734912343473923,2.9333413820053567,3.5,0.8380975377158162,0.6,0.0002298237536622624,1.0000000464087813,0.0002298237429964226,199.04582682040854,0.0,2.5777145632544654e-09,0.007305243072263155,0.02912369037784659,7.77031477909741e-05,0.0001521206058712883,0.0005968989008326515,0.09243031719804409,0.09243031719804409,0.09243031719804409,0.09243021865478357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.2556681165,595.6291510439203,0.0,0.09243031719804409,0.09243031719816996,0.09243031719816996,0.3713476457132353,0.3713476457132353,0.5,10.007902002611614,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,27460.196487151865,20835.25843580632,0.7587439676753502,0.9902534473799945,0.6085835632395912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452392020134077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98161233276,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.575932339919,260.575932339919,-12.57406766008097,244.75795964164905,276.3939050381888,124755.51114605497,124755.50040857033,0.01073748465531938,0.0,nan,276.3939050381888,3.2439050381888137,270.0667159588811,-3.0832840411188727,263.739526879573,-9.410473120426957,257.41233780026516,-15.737662199734814,251.08514872095697,-22.064851279043012,244.75795964164905,-28.392040358350926,1.0,1.0,26022.012520719443,26022.012520719443,275.62464092590244,2.474640925902463,275.62464092590244,275.62464092590244,77058.09493918563,77058.03693123408,0.05800795154937077,0.0,8546.071908451686,8546.071908451686,0.8854958134264228,3943.472298844154,275.62464092590244,2.474640925902463,1.0,0.002,0.1291254647619167,0.004905579744116652,0.00019944023589057763,0.0018005597642816774,0.09972011794528882,0.09972011794528882,0.0,1.7225500539841399e-13,0.9999989286609727,0.9999989286609727,0.0,0.09243021817396385,9.902420611733179e-08,0.0,0.0,0.0,1600088.1846990606,266.60786248582826,0.0,1.0,1284524.2582187566,2598.062265170294,,,,,,,,,,,,,,,,,,,2.0,15265.52523855289,1550.654689101324,0.3713476457132353,6.173730061729009,2.9333413820053567
3997.0,-30.149597281256852,5.001594325184131,35.047949067960914,24.54214832922446,5.001461483241258,-26.634491404806827,-40.130035020969785,1.4863556067907346,-6.542137967408735,-6.542137967442073,40.09592565373643,41060.03193153683,25750.590783755357,25750.590783755357,66810.6227152922,77067.31086454914,77058.0582606904,25750.590783755357,102808.64904444576,102808.64904444576,102808.64904444576,130268.85338134096,125759.08768610132,4509.765695239636,0.0,90930.6801103714,54923.401246271496,40008.08762677766,27460.2043368952,67468.29196367286,20835.2641009754,1550.6550660601354,0.0,0.8784668427370024,2.724474760632448,0.001494314320929203,1.0,1.0,-6.542137967408735,333835.5130271478,1558673.4249143791,4.668986264464999,1558673.4249143791,4.668986264464999,0.7587439570863422,0.0924303360583376,3.923850726195873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923850726195873,1.2847925699445595,1.2850878611543213,3.0540733329156726,6471.214913694171,15265.520243078521,6453.754806952681,0.00032721873079306083,23173.837756699682,2363.073807742673,19290.705003253246,1967.1044651591774,0.8324346276082907,0.8324346276082907,35477.59005549484,35405.22815468563,1.0025554269093315,0.8,4281.769269049376,4273.035954225843,1.0025554269093315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.647775530812,4632.441516551485,6.180169808203873,5.001594325184131,-3.7333139946346745,8.734908319818805,2.9333425668201953,3.5,0.8380978762343415,0.6,0.0002298237429964226,1.0000000268898679,0.00022982373681649265,199.0458270337503,0.0,2.1229909058060674e-09,0.0060165562270543945,0.029123692500837496,7.770314748353183e-05,0.00015212059551289076,0.0005968985091726051,0.09243033605789959,0.09243033605789959,0.09243033605789959,0.09243023845655295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.28002385667,595.6291432281191,0.0,0.09243033605789959,0.0924303360583376,0.0924303360583376,0.37134770914514104,0.37134770914514104,0.5,10.007899074586799,3.3310243452433497e-11,3.3310243452433497e-11,3.3310243452433497e-11,3.3310243452433497e-11,3.3310243452433497e-11,3.3310243452433497e-11,27460.2043368952,20835.2641009754,0.7587439570863422,0.9902521728468422,0.6085826502565812,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523920228052827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.98032364591,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759322964779,260.5759322964779,-12.574067703522076,244.7579589171616,276.39390567579386,124755.42686575504,124755.4341287152,-0.0072629601733742374,0.0,nan,276.39390567579386,3.243905675793883,270.06671632406767,-3.0832836759323072,263.739526972341,-9.410473027658952,257.4123376206148,-15.737662379385199,251.08514826888808,-22.0648517311119,244.7579589171616,-28.392041082838375,1.0,1.0,26022.012520719443,26022.012520719443,275.62464296842666,2.4746429684266786,275.62464296842666,275.62464296842666,77058.1118992488,77058.0582606904,0.05363855839823373,0.0,8546.071908451686,8546.071908451686,0.8854959593529634,3943.4699798268525,275.62464296842666,2.4746429684266786,1.0,0.002,0.12912556285878954,0.004905579249001887,0.0001994403872199606,0.001800559612975716,0.0997201936099803,0.0997201936099803,0.0,1.9567637440931485e-13,0.9999989386938077,0.9999989386938077,0.0,0.09243023796144959,9.809688801162995e-08,0.0,0.0,0.0,1600088.1841675162,266.60786203259124,0.0,1.0,1284524.259765625,2598.0622589110194,,,,,,,,,,,,,,,,,,,2.0,15265.520243078521,1550.6550660601354,0.37134770914514104,6.173730061729009,2.9333425668201953
3998.0,-30.149597456527545,5.001589422918788,35.04795008540822,24.5421641151421,5.001462869608887,-26.634491423913715,-40.130035020969785,1.486356836992814,-6.542137944656531,-6.542137944728604,40.09592749911256,41060.0128472416,25750.588275039925,25750.588275039925,66810.60112228153,77067.33318567432,77058.07717975779,25750.588275039925,102808.66545479771,102808.66545479771,102808.66545479771,130268.87610923982,125759.1108302198,4509.765279020028,0.0,90930.69684575341,54923.37655412123,40008.13365736909,27460.21065444211,67468.3443118112,20835.268690810422,1550.6553589213077,0.0,0.8784668358410843,2.7244747629432626,0.001494314320929203,1.0,1.0,-6.542137944656531,333835.51332706615,1558673.504641272,4.668986499091259,1558673.504641272,4.668986499091259,0.7587439496732338,0.09243035428459946,3.92384897094229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92384897094229,1.2847925642022398,1.2850878554027414,3.0540719803890735,6471.212047852606,15265.515251341687,6453.7543932044,0.0003272192991913057,23173.852388084375,2363.075299728692,19290.703766531944,1967.1043390487011,0.8324340486630059,0.8324340486630059,35477.57735936052,35405.22815468563,1.002554978436867,0.8,4281.7677367604665,4273.035954225843,1.002554978436867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.648781427891,4632.441516551485,6.18016771411564,5.001589422918788,-3.7333145313317795,8.734903954250568,2.9333437470819286,3.5,0.8380982134519795,0.6,0.00022982373681649265,1.0000000182646573,0.0002298237326188409,199.04582717866046,0.0,1.2300892659542417e-09,0.003486072979714321,0.029123693730926763,7.770314748353183e-05,0.00015212058933296082,0.000596898217913273,0.09243035428515199,0.09243035428515199,0.09243035428515199,0.0924302552660173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.3032674543,595.6291357605849,0.0,0.09243035428515199,0.09243035428459946,0.09243035428459946,0.37134777266232355,0.37134777266232355,0.5,10.007896104023736,7.207745511550456e-11,7.207745511550456e-11,7.207745511550456e-11,7.207745511550456e-11,7.207745511550456e-11,7.207745511550456e-11,27460.21065444211,20835.268690810422,0.7587439496732338,0.9902510844717064,0.6085818951993093,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523920243530146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97779316267,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759323710347,260.5759323710347,-12.574067628965281,244.75795830672843,276.39390643534085,124755.38646550933,124755.3740003182,0.012465191130227048,0.0,nan,276.39390643534085,3.2439064353408753,270.0667168096185,-3.083283190381451,263.7395271838959,-9.410472816104061,257.4123375581736,-15.737662441826387,251.0851479324509,-22.064852067549083,244.75795830672843,-28.39204169327155,1.0,1.0,26022.012520719443,26022.012520719443,275.6246452049136,2.4746452049135996,275.6246452049136,275.6246452049136,77058.1344022902,77058.07717975779,0.057222532414016314,0.0,8546.071908451686,8546.071908451686,0.8854960703563404,3943.4682157970014,275.6246452049136,2.4746452049135996,1.0,0.002,0.12912566229193284,0.004905578834514766,0.00019944054080836134,0.00180055945931385,0.09972027040418066,0.09972027040418066,0.0,1.2221126888256606e-13,0.9999989242369121,0.9999989242369121,0.0,0.09243025485143612,9.943316334488615e-08,0.0,0.0,0.0,1600088.184194199,266.60786205534345,0.0,1.0,1284524.2596879762,2598.062259225225,,,,,,,,,,,,,,,,,,,2.0,15265.515251341687,1550.6553589213077,0.37134777266232355,6.173730061729009,2.9333437470819286
3999.0,-30.14959754296603,5.001584534381893,35.047951107168004,24.542179935984336,5.001464194934734,-26.634491369175812,-40.130035020969785,1.4863580211423095,-6.542138301299985,-6.542138301309314,40.09592965844105,41059.99396261514,25750.586629362486,25750.586629362486,66810.58059197763,77067.35552948291,77058.09937851076,25750.586629362486,102808.68600787324,102808.68600787324,102808.68600787324,130268.90463372608,125759.13971694619,4509.764916779892,0.0,90930.71350168118,54923.35195788995,40008.179493101365,27460.218625852845,67468.39811895421,20835.27444912815,1550.6557394581482,0.0,0.8784668256950838,2.7244747267206306,0.001494314320929203,1.0,1.0,-6.542138301299985,333835.5086257675,1558673.5979332787,4.668986844298116,1558673.5979332787,4.668986844298116,0.7587439391146165,0.09243037313222992,3.9238472034978775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238472034978775,1.284792558671268,1.2850878498651053,3.05407061787151,6471.209160841387,15265.510261254389,6453.753994965674,0.0003272198731245665,23173.86707123097,2363.0767969929557,19290.702576169744,1967.1042176655376,0.8324334698595923,0.8324334698595923,35477.564575046104,35405.22815468563,1.0025545268496097,0.8,4281.766193829154,4273.035954225843,1.0025545268496097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.649785702827,4632.441516551485,6.180165829564411,5.001584534381893,-3.7333153527236775,8.73489988710557,2.9333449254405237,3.5,0.8380985501258639,0.6,0.0002298237326188409,1.0000000090076127,0.00022982373054867777,199.04582725012602,0.0,8.355250643247795e-10,0.0023678780322964254,0.02912369456645183,7.770314748353183e-05,0.00015212058513530908,0.0005968979325776434,0.09243037313206019,0.09243037313206019,0.09243037313206019,0.09243027565233583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.3278065376,595.6291278872045,0.0,0.09243037313206019,0.09243037313222992,0.09243037313222992,0.371347835981062,0.371347835981062,0.5,10.007893179637556,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,27460.218625852845,20835.27444912815,0.7587439391146165,0.9902499904352735,0.6085811299420782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523920254042955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97667496772,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759325446619,260.5759325446619,-12.574067455338081,244.75795780440123,276.3939072849223,124755.34356346827,124755.3145346715,0.029028796753142697,0.0,nan,276.3939072849223,3.2439072849223294,270.0667173888184,-3.0832826111815734,263.739527492714,-9.410472507285988,257.4123375966098,-15.737662403390175,251.08514770050544,-22.064852299494532,244.75795780440123,-28.392042195598748,1.0,1.0,26022.012520719443,26022.012520719443,275.62464744587163,2.4746474458716534,275.62464744587163,275.62464744587163,77058.15683931478,77058.09937851076,0.05746080401877407,0.0,8546.071908451686,8546.071908451686,0.8854961821306648,3943.466439515367,275.62464744587163,2.4746474458716534,1.0,0.002,0.12912576024904057,0.004905578357657514,0.00019944069196145943,0.0018005593082255575,0.09972034598072971,0.09972034598072971,0.0,1.8701706849810762e-13,0.9999989402060696,0.9999989402060696,0.0,0.09243027517508148,9.795714842934504e-08,0.0,0.0,0.0,1600088.1837759356,266.6078616987,0.0,1.0,1284524.2609051822,2598.062254299918,,,,,,,,,,,,,,,,,,,2.0,15265.510261254389,1550.6557394581482,0.371347835981062,6.173730061729009,2.9333449254405237
4000.0,-30.14959754293768,5.001579659691401,35.04795213291958,24.542201205063634,5.001465537325431,-26.634491234911753,-40.13003498604519,1.4863592292964163,-6.542138649894525,-6.542138649881169,40.09593181716276,41059.96175000061,25750.584967760213,25750.584967760213,66810.54671776082,77067.37385218711,77058.12157379277,25750.584967760213,102808.70654155298,102808.70654155298,102808.70654155298,130268.93310041298,125759.16852522624,4509.764575186732,0.0,90930.72150326343,54923.30940106459,40008.23566910982,27460.22655886,67468.46222796981,20835.280180926362,1550.6561178478341,0.0,0.8784668155949764,2.7244746913154927,0.001494314320929203,1.0,1.0,-6.542138649894525,333835.50403057155,1558673.6911994042,4.6689871879435145,1558673.6911994042,4.6689871879435145,0.7587439286513786,0.09243039201825813,3.923844132404832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923844132404832,1.2847925530236064,1.2850878442134857,3.0540682409549555,6471.20412444043,15265.505272940853,6453.755091904228,0.0003272210034686248,23173.887248047777,2363.0788544556785,19290.705854992488,1967.1045520124087,0.8324328865722596,0.8324328865722596,35477.542361151485,35405.22815468563,1.002553742176284,0.8,4281.763512847408,4273.035954225843,1.002553742176284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.650786543801,4632.441516551485,6.180163946285523,5.001579659691401,-3.733316166868158,8.734895826559558,2.9333460997700915,3.5,0.8380988856485976,0.6,0.00022982373054867777,0.999999999997036,0.00022982373054935895,199.04582725010277,0.0,4.120573332937276e-10,0.001167770482554424,0.02912369497850916,7.77031477909741e-05,0.00015212058275770367,0.0005968974560718192,0.09243039201822958,0.09243039201822958,0.09243039201822958,0.09243029594323034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.35213950736,595.6291200808167,0.0,0.09243039201822958,0.09243039201825813,0.09243039201825813,0.3713478994566567,0.3713478994566567,0.5,10.007890297398204,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,27460.22655886,20835.280180926362,0.7587439286513786,0.990248547417815,0.608580074216939,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523920259227572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97547486017,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759328087585,260.5759328087585,-12.574067191241454,244.7579574056147,276.39390821190216,124755.25824773766,124755.21409330839,0.044154429241431904,0.0,nan,276.39390821190216,3.2439082119021805,270.0667180506451,-3.083281949354898,263.7395278893873,-9.410472110612659,257.4123377281298,-15.737662271870192,251.08514756687217,-22.06485243312781,244.7579574056147,-28.392042594385288,1.0,1.0,26022.012520719443,26022.012520719443,275.6246496944324,2.474649694432401,275.6246496944324,275.6246496944324,77058.17984740552,77058.12157379277,0.058273612754419446,0.0,8546.071908451686,8546.071908451686,0.8854963763485495,3943.463353066856,275.6246496944324,2.474649694432401,1.0,0.002,0.1291258567940053,0.004905577888021342,0.00019944084093673637,0.001800559159247436,0.09972042046836818,0.09972042046836818,0.0,1.8417212199750566e-13,0.9999989554843386,0.9999989554843386,0.0,0.09243029547326607,9.654499205315745e-08,0.0,0.0,0.0,1600088.1833671131,266.60786135010545,0.0,1.0,1284524.262094913,2598.06224948577,,,,,,,,,,,,,,,,,,,2.0,15265.505272940853,1550.6561178478341,0.3713478994566567,6.173730061729009,2.9333460997700915
4001.0,-30.14959736435086,5.001574796866993,35.047953161471135,24.542217410076432,5.001464785078957,-26.63449114940791,-40.13003498604519,1.4863585701350317,-6.542139105950753,-6.542139105965023,40.09593394947824,41059.9385420047,25750.583543928158,25750.583543928158,66810.52208593285,77067.3959490913,77058.14304014754,25750.583543928158,102808.72658407569,102808.72658407569,102808.72658407569,130268.96104326483,125759.19679413264,4509.764249132182,0.0,90930.73517644605,54923.27776935565,40008.28600787822,27460.234459189138,67468.52046706736,20835.28588269166,1550.6564972184233,0.0,0.8784668050132801,2.7244746449959325,0.001494314320929203,1.0,1.0,-6.542139105950753,333835.49801880436,1558673.7833216533,4.66898754797447,1558673.7833216533,4.66898754797447,0.7587439179973737,0.09243041095701153,3.9238418520866896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238418520866896,1.284792556107268,1.285087847297856,3.0540664587716417,6471.200348207844,15265.500286356655,6453.7553135574235,0.00032722180768676685,23173.90420006079,2363.0805830799295,19290.70651752872,1967.1046195723027,0.8324323062265061,0.8324323062265061,35477.525867104225,35405.22815468563,1.0025531595482768,0.8,4281.761522190643,4273.035954225843,1.0025531595482768,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.651784000639,4632.441516551485,6.180162125092096,5.001574796866993,-3.73331706162768,8.734891858494672,2.9333472701290964,3.5,0.8380992200368846,0.6,0.00022982373054867777,0.99999998138681,0.00022982373482643062,199.04582710381922,0.0,0.0,0.0,0.02912369497850916,7.77031477909741e-05,0.00015212058275770367,0.0005968971091884945,0.0924304109565499,0.0924304109565499,0.0924304109565499,0.09243031587163913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.3762016951,595.6291123611793,0.0,0.0924304109565499,0.09243041095701153,0.09243041095701153,0.3713479630733888,0.3713479630733888,0.5,10.007887444841746,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,27460.234459189138,20835.28588269166,0.7587439179973737,0.9902473275450633,0.6085792049055947,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523920259225875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57593297268676,260.57593297268676,-12.57406702731322,244.75795710334302,276.3939088420304,124755.17406975645,124755.14666252796,0.02740722851756497,0.0,nan,276.3939088420304,3.2439088420304074,270.06671849429324,-3.0832815057067364,263.73952814655553,-9.410471853444449,257.412337798818,-15.73766220118199,251.08514745108047,-22.064852548919504,244.75795710334302,-28.39204289665696,1.0,1.0,26022.012520719443,26022.012520719443,275.6246517501873,2.47465175018732,275.6246517501873,275.6246517501873,77058.19702301559,77058.14304014754,0.05398286804847885,0.0,8546.071908451686,8546.071908451686,0.8854965205573082,3943.461061347123,275.6246517501873,2.47465175018732,1.0,0.002,0.12912595236523292,0.00490557740294715,0.00019944098836398698,0.0018005590118160468,0.09972049418199348,0.09972049418199348,0.0,1.8003393914556298e-13,0.9999989660191906,0.9999989660191906,0.0,0.0924303153857404,9.557127113610454e-08,0.0,0.0,0.0,1600088.1828322613,266.6078608940492,0.0,1.0,1284524.2636514097,2598.0622431875504,,,,,,,,,,,,,,,,,,,2.0,15265.500286356655,1550.6564972184233,0.3713479630733888,6.173730061729009,2.9333472701290964
