time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4002.0,-30.149597099635955,5.001569954688426,35.0479541832616,24.542233161069475,5.001466233799066,-26.634490766292327,-40.130034916195996,1.4863599004532697,-6.542139082872893,-6.542139082894236,40.09593581147392,41059.92132146348,25750.58106464776,25750.58106464776,66810.50238611124,77067.41844263783,77058.1621340364,25750.58106464776,102808.74319868417,102808.74319868417,102808.74319868417,130268.98403083364,125759.22015924935,4509.763871584284,0.0,90930.75204670186,54923.25492551912,40008.33013464749,27460.24083214948,67468.57096679698,20835.290512834825,1550.6567926363596,0.0,0.8784667980557164,2.724474647339875,0.001494314320929203,1.0,1.0,-6.542139082872893,333835.49832302274,1558673.8637688213,4.668987784698175,1558673.8637688213,4.668987784698175,0.758743910521047,0.09243042926530518,3.9238401283162023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238401283162023,1.2847925498838275,1.2850878410729851,3.054065131893083,6471.1975367114,15265.49530334958,6453.754866217343,0.00032722236231395337,23173.918679944294,2363.0820596171266,19290.705180399287,1967.1044832230464,0.8324317283936227,0.8324317283936227,35477.51339868842,35405.22815468563,1.0025527191198362,0.8,4281.760017384945,4273.035954225843,1.0025527191198362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.652777583872,4632.441516551485,6.180160056336591,5.001569954688426,-3.733317591258236,8.734887545946663,2.933348435943219,3.5,0.838099553126634,0.6,0.00022982373054867777,0.9999999538013247,0.00022982374116623018,199.0458268869867,0.0,0.0,0.0,0.02912369497850916,7.770314840585863e-05,0.00015212058214281914,0.0005968968445548148,0.09243042926584477,0.09243042926584477,0.09243042926584477,0.09243033282814067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.39915231767,595.6291049897294,0.0,0.09243042926584477,0.09243042926530518,0.09243042926530518,0.37134802678168527,0.37134802678168527,0.5,10.007884551722624,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,2.1316282072803006e-11,27460.24083214948,20835.290512834825,0.758743910521047,0.9902462943670529,0.6085784941505598,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45239202485519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759332625768,260.5759332625768,-12.574066737423152,244.75795691492357,276.3939096102299,124755.13399592067,124755.08552911584,0.04846680482661517,0.0,nan,276.3939096102299,3.2439096102299345,270.06671907116896,-3.083280928831016,263.7395285321073,-9.410471467892705,257.41233799304615,-15.737662006953826,251.0851474539849,-22.06485254601509,244.75795691492357,-28.39204308507641,1.0,1.0,26022.012520719443,26022.012520719443,275.62465400748795,2.4746540074879704,275.62465400748795,275.62465400748795,77058.21977624789,77058.1621340364,0.05764221148274373,0.0,8546.071908451686,8546.071908451686,0.8854966295696325,3943.4593289577833,275.62465400748795,2.4746540074879704,1.0,0.002,0.1291260492058921,0.004905576999471834,0.0001994411379483101,0.001800558862174085,0.09972056897415504,0.09972056897415504,0.0,1.223951495710196e-13,0.9999989522858154,0.9999989522858154,0.0,0.09243033242463335,9.684067183289608e-08,0.0,0.0,0.0,1600088.1828593279,266.6078609171271,0.0,1.0,1284524.2635726403,2598.062243506269,,,,,,,,,,,,,,,,,,,2.0,15265.49530334958,1550.6567926363596,0.37134802678168527,6.173730061729009,2.933348435943219
4003.0,-30.14959674922288,5.001565125902016,35.047955209706195,24.54224891206252,5.001467603597867,-26.634490313940738,-40.1300348463468,1.4863611683136206,-6.54213944427778,-6.542139444262814,40.09593798934844,41059.904223194375,25750.57945932494,25750.57945932494,66810.48368251932,77067.44095439992,77058.18451693702,25750.57945932494,102808.76397626197,102808.76397626197,102808.76397626197,130269.01284709976,125759.24929766411,4509.763549435652,0.0,90930.76881123835,54923.232080024594,40008.37414579306,27460.24887083779,67468.62301663085,20835.296319705263,1550.657176414897,0.0,0.8784667878134896,2.724474610633637,0.001494314320929203,1.0,1.0,-6.54213944427778,333835.49355895806,1558673.9578607448,4.668988133179045,1558673.9578607448,4.668988133179045,0.75874389987164,0.0924304482025815,3.9238383878454295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238383878454295,1.2847925439525756,1.28508783514037,3.0540637913215245,6471.194696201131,15265.49032207389,6453.754439879698,0.0003272229245093878,23173.933231528485,2363.0835434657592,19290.703906047536,1967.1043532753322,0.8324311506948783,0.8324311506948783,35477.5008094746,35405.22815468563,1.0025522744244233,0.8,4281.7584980002075,4273.035954225843,1.0025522744244233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.653769567633,4632.441516551485,6.180158199704948,5.001565125902016,-3.733318409544163,8.73488353544618,2.9333495998807964,3.5,0.8380998856802275,0.6,0.00022982373054867777,0.9999999172853749,0.00022982374955846305,199.04582659995728,0.0,0.0,0.0,0.02912369497850916,7.77031490207429e-05,0.00015212058152793486,0.0005968965773806811,0.09243044820253485,0.09243044820253485,0.09243044820253485,0.09243035338115224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.4233966018,595.6290972131172,0.0,0.09243044820253485,0.0924304482025815,0.0924304482025815,0.37134809030017757,0.37134809030017757,0.5,10.00788170709083,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,27460.24887083779,20835.296319705263,0.75874389987164,0.9902452532053411,0.6085777712266813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523920232730123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57593365614235,260.57593365614235,-12.574066343857623,244.7579568337407,276.39391047854394,124755.09094385213,124755.0251434806,0.06580037154482966,0.0,nan,276.39391047854394,3.2439104785439667,270.06671974958357,-3.083280250416408,263.7395290206225,-9.410470979377465,257.4123382916621,-15.737661708337896,251.08514756270142,-22.064852437298555,244.7579568337407,-28.39204316625927,1.0,1.0,26022.012520719443,26022.012520719443,275.6246562652057,2.474656265205738,275.6246562652057,275.6246562652057,77058.24229192422,77058.18451693702,0.057774987202719785,0.0,8546.071908451686,8546.071908451686,0.8854967396380852,3943.4575797846564,275.6246562652057,2.474656265205738,1.0,0.002,0.1291261444941702,0.004905576532973718,0.00019944128497732536,0.0018005587152076325,0.09972064248866268,0.09972064248866268,0.0,1.8495795173212315e-13,0.9999989690808858,0.9999989690808858,0.0,0.09243035291426573,9.528831578487792e-08,0.0,0.0,0.0,1600088.1824354806,266.6078605557222,0.0,1.0,1284524.264806097,2598.062238515204,,,,,,,,,,,,,,,,,,,2.0,15265.49032207389,1550.657176414897,0.37134809030017757,6.173730061729009,2.9333495998807964
4004.0,-30.149596315068422,5.00156031065848,35.047956240363725,24.542264628130965,5.00146898645633,-26.63448978491596,-40.13003477649761,1.4863624563012956,-6.542139796174467,-6.542139796162172,40.095940163822256,41059.88747615649,25750.577834133466,25750.577834133466,66810.46531028996,77067.46349908586,77058.20685962313,25750.577834133466,102808.78469375659,102808.78469375659,102808.78469375659,130269.04155086646,125759.27830246431,4509.763248402139,0.0,90930.78560321643,54923.20958027717,40008.41780326584,27460.256857109864,67468.6746603757,20835.302090067577,1550.6575573409818,0.0,0.8784667776356054,2.724474574893136,0.001494314320929203,1.0,1.0,-6.542139796174467,333835.48892023484,1558674.0518070569,4.668988479470736,1558674.0518070569,4.668988479470736,0.7587438893410428,0.09243046717625478,3.923836653712577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923836653712577,1.2847925379271643,1.2850878291135739,3.054062455906809,6471.191866617594,15265.485342523845,6453.754006773923,0.00032722348393461983,23173.947752687756,2363.085024211913,19290.70261146539,1967.104221264692,0.8324305732167717,0.8324305732167718,35477.48826610328,35405.22815468563,1.002551831348368,0.8,4281.7569841481745,4273.035954225843,1.002551831348368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.654758116326,4632.441516551485,6.180156343400735,5.00156031065848,-3.73331921955218,8.734879530210659,2.9333507597880435,3.5,0.8381002170822981,0.6,0.00022982373054867777,0.9999998720428891,0.0002298237599562621,199.04582624433388,0.0,0.0,0.0,0.02912369497850916,7.770314963562748e-05,0.0001521205809130503,0.0005968963111706767,0.09243046717622407,0.09243046717622407,0.09243046717622407,0.09243037380366947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.44741484575,595.6290895098392,0.0,0.09243046717622407,0.09243046717625478,0.09243046717625478,0.37134815398552745,0.37134815398552745,0.5,10.007878905936234,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,27460.256857109864,20835.302090067577,0.7587438893410428,0.9902442229167974,0.6085770571727404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523920211786243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57593414333354,260.57593414333354,-12.574065856666437,244.75795685488015,276.3939114317869,124755.0470022982,124754.96554862705,0.08145367112618279,0.0,nan,276.3939114317869,3.2439114317868984,270.0667205164059,-3.083279483594083,263.73952960102406,-9.410470398975917,257.41233868564296,-15.737661314357013,251.08514777026156,-22.06485222973842,244.75795685488015,-28.39204314511983,1.0,1.0,26022.012520719443,26022.012520719443,275.62465852768713,2.474658527687154,275.62465852768713,275.62465852768713,77058.26475856065,77058.20685962313,0.057898937520803884,0.0,8546.071908451686,8546.071908451686,0.8854968493057158,3943.45583698114,275.62465852768713,2.474658527687154,1.0,0.002,0.12912623832547734,0.004905576074173778,0.00019944142975987882,0.001800558570428501,0.09972071487993941,0.09972071487993941,0.0,1.883796937884874e-13,0.9999989848442769,0.9999989848442769,0.0,0.09243037334493703,9.38313177473752e-08,0.0,0.0,0.0,1600088.1820227844,266.6078602038255,0.0,1.0,1284524.2660070995,2598.062233655458,,,,,,,,,,,,,,,,,,,2.0,15265.485342523845,1550.6575573409818,0.37134815398552745,6.173730061729009,2.9333507597880435
4005.0,-30.149595799075815,5.001555508974816,35.047957275202656,24.542280344199412,5.001470396146178,-26.63448917955365,-40.130034706648416,1.4863637766230575,-6.542140146378415,-6.542140146371146,40.09594234581087,41059.87110851933,25750.57620695048,25750.57620695048,66810.4473154698,77067.48607832841,77058.22927718663,25750.57620695048,102808.80548413712,102808.80548413712,102808.80548413712,130269.07034687261,125759.30737749985,4509.762969372766,0.0,90930.80244241988,54923.187472607104,40008.46107756975,27460.2648627355,67468.72594030524,20835.307874740316,1550.6579390967552,0.0,0.8784667674384101,2.7244745393245067,0.001494314320929203,1.0,1.0,-6.542140146378415,333835.48430381925,1558674.1460768655,4.668988826419473,1558674.1460768655,4.668988826419473,0.7587438787968329,0.09243048620233271,3.9238349293080037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238349293080037,1.2847925317504896,1.2850878229354794,3.054061128423514,6471.189053839786,15265.480364663099,6453.753562795316,0.0003272240390666653,23173.96222844068,2363.086500327908,19290.70128438362,1967.1040859400123,0.8324299959680069,0.8324299959680069,35477.47579309768,35405.22815468563,1.0025513907579162,0.8,4281.755478788537,4273.035954225843,1.0025513907579162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.655743287724,4632.441516551485,6.180154491628779,5.001555508974816,-3.73332002712753,8.734875536102345,2.9333519157327466,3.5,0.8381005473522133,0.6,0.00022982373054867777,0.9999998182721825,0.00022982377231405032,199.04582582167544,0.0,0.0,0.0,0.02912369497850916,7.770315025051175e-05,0.00015212058029816602,0.0005968960464405468,0.09243048620232529,0.09243048620232529,0.09243048620232529,0.09243039427944007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.47125982,595.6290818632716,0.0,0.09243048620232529,0.09243048620233271,0.09243048620233271,0.37134821781810845,0.37134821781810845,0.5,10.007876148262223,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,27460.2648627355,20835.307874740316,0.7587438787968329,0.990243203563413,0.6085763520249092,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523920185837214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759347170067,260.5759347170067,-12.574065282993274,244.75795697411738,276.39391245989583,124755.0025776315,124754.90666503545,0.09591259604210466,0.0,nan,276.39391245989583,3.243912459895853,270.06672136274057,-3.0832786372594114,263.73953026558445,-9.410469734415528,257.4123391684288,-15.73766083157119,251.0851480712731,-22.06485192872688,244.75795697411738,-28.3920430258826,1.0,1.0,26022.012520719443,26022.012520719443,275.6246608006206,2.4746608006205975,275.6246608006206,275.6246608006206,77058.28732617095,77058.22927718663,0.05804898431233596,0.0,8546.071908451686,8546.071908451686,0.8854969583581159,3943.454103954544,275.6246608006206,2.4746608006205975,1.0,0.002,0.12912633070101967,0.004905575621776946,0.00019944157229462975,0.001800558427885996,0.09972078614731487,0.09972078614731487,0.0,1.8062591353174007e-13,0.9999990005941781,0.9999990005941781,0.0,0.09243039382676668,9.237556602959129e-08,0.0,0.0,0.0,1600088.1816120732,266.60785985362156,0.0,1.0,1284524.2672023294,2598.062228819075,,,,,,,,,,,,,,,,,,,2.0,15265.480364663099,1550.6579390967552,0.37134821781810845,6.173730061729009,2.9333519157327466
4006.0,-30.149595202851277,5.001550720760848,35.04795831423523,24.542301578354113,5.001471812409598,-26.63448850132524,-40.13003460187463,1.4863651108811857,-6.542140500601192,-6.542140500641305,40.095944536515766,41059.84134278188,25750.574590603912,25750.574590603912,66810.4159333858,77067.50463364056,77058.25176989134,25750.574590603912,102808.82636049525,102808.82636049525,102808.82636049525,130269.09925715326,125759.33654446984,4509.762712683414,0.0,90930.81061268183,54923.14732181384,40008.514767631095,27460.272896658,67468.78766428909,20835.313679835454,1550.6583222390484,0.0,0.8784667571862659,2.724474503347736,0.001494314320929203,1.0,1.0,-6.542140500601192,333835.4796344324,1558674.240723482,4.668989175237795,1558674.240723482,4.668989175237795,0.758743868214477,0.09243050528565921,3.9238318984113763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238318984113763,1.284792525508618,1.2850878166921733,3.0540587842056652,6471.184086723462,15265.475388456316,6453.754617354154,0.0003272251518847085,23173.98221098528,2363.0885379803785,19290.70443653056,1967.1044073695462,0.8324294141982248,0.8324294141982248,35477.45386993894,35405.22815468563,1.0025506163548938,0.8,4281.752832895532,4273.035954225843,1.0025506163548938,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.656725105438,4632.441516551485,6.180152647432764,5.001550720760848,-3.733320836629248,8.734871557390097,2.9333530677426056,3.5,0.8381008764978873,0.6,0.00022982373054867777,0.9999997561406584,0.00022982378659335505,199.0458253332976,0.0,0.0,0.0,0.02912369497850916,7.77031511728386e-05,0.0001521205793758392,0.0005968955817597376,0.09243050528567875,0.09243050528567875,0.09243050528567875,0.09243041481822799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.494936388,595.6290742718917,0.0,0.09243050528567875,0.09243050528565921,0.09243050528565921,0.3713482817983482,0.3713482817983482,0.5,10.00787343426429,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,4.013145371573046e-11,27460.272896658,20835.313679835454,0.758743868214477,0.9902418325021755,0.6085753540894683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452392015499679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57593536932893,260.57593536932893,-12.574064630671046,244.75795718753457,276.393913551123,124754.91569798696,124754.80663598998,0.10906199698839328,0.0,nan,276.393913551123,3.2439135511230006,270.06672227840573,-3.083277721594243,263.73953100568775,-9.410468994312225,257.41233973297017,-15.73766026702981,251.08514846025236,-22.06485153974762,244.75795718753457,-28.392042812465405,1.0,1.0,26022.012520719443,26022.012520719443,275.62466307828527,2.474663078285289,275.62466307828527,275.62466307828527,77058.31067842731,77058.25176989134,0.05890853596793022,0.0,8546.071908451686,8546.071908451686,0.8854971500338534,3943.451057903433,275.62466307828527,2.474663078285289,1.0,0.002,0.12912642161524399,0.004905575174834672,0.0001994417125706606,0.0018005582876152748,0.0997208562853303,0.0997208562853303,0.0,1.8593546841083608e-13,0.9999990164044755,0.9999990164044755,0.0,0.09243041437142789,9.091423132375462e-08,0.0,0.0,0.0,1600088.1811966507,266.6078594993988,0.0,1.0,1284524.2684112666,2598.062223927202,,,,,,,,,,,,,,,,,,,2.0,15265.475388456316,1550.6583222390484,0.3713482817983482,6.173730061729009,2.9333530677426056
4007.0,-30.14959443392038,5.001545944001071,35.04795935616631,24.54231771351772,5.0014711175183235,-26.63448787877647,-40.13003072524441,1.486364562373158,-6.542140964614703,-6.542140964603252,40.095946698237356,41059.80524470584,25750.573216195593,25750.573216195593,66810.37846090144,77067.52695798363,77058.27349009122,25750.573216195593,102808.84670628681,102808.84670628681,102808.84670628681,130269.12759461495,125759.3651228976,4509.762471717367,0.0,90930.8244298968,54923.102716614085,40008.579681425246,27460.28088832814,67468.8605697534,20835.319447868376,1550.6587059590095,0.0,0.8784667464494101,2.7244744562200434,0.001494314320929203,1.0,1.0,-6.542140964614703,333835.4735177782,1558674.3341183667,4.668989540547915,1558674.3341183667,4.668989540547915,0.7587438574499188,0.09243052442088462,3.923829653981402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923829653981402,1.2847925280746257,1.2850878192587707,3.054057031185887,6471.180372284909,15265.470413874045,6453.7548017984545,0.00032722594051305497,23173.99898785917,2363.0902487454096,19290.704987846915,1967.104463588169,0.83242883534919,0.83242883534919,35477.437635468654,35405.22815468563,1.0025500428964194,0.8,4281.750873566957,4273.035954225843,1.0025500428964194,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.657703565545,4632.441516551485,6.180150866283062,5.001545944001071,-3.7333217284787112,8.734867672479783,2.933354215813017,3.5,0.8381012045180048,0.6,0.00022982373054867777,0.9999996760117027,0.00022982380500890102,199.04582470345304,0.0,0.0,0.0,0.02912369497850916,7.770318529893158e-05,0.00015212054524974618,0.0005968951064307738,0.09243052442056632,0.09243052442056632,0.09243052442056632,0.09243043496214176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.5183270085,595.6290667720708,0.0,0.09243052442056632,0.09243052442088462,0.09243052442088462,0.3713483459274447,0.3713483459274447,0.5,10.00787075051087,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,27460.28088832814,20835.319447868376,0.7587438574499188,0.9902402070630617,0.6085741614423106,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523920119360973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.575935909778,260.575935909778,-12.574064090221952,244.75795748864672,276.393914330909,124754.82979095097,124754.73943306987,0.09035788111158247,0.0,nan,276.393914330909,3.2439143309090355,270.0667229624571,-3.083277037542871,263.7395315940041,-9.410468405995857,257.41234022555193,-15.737659774448048,251.0851488570993,-22.064851142900665,244.75795748864672,-28.392042511353253,1.0,1.0,26022.012520719443,26022.012520719443,275.6246651558652,2.474665155865239,275.6246651558652,275.6246651558652,77058.32804088226,77058.27349009122,0.05455079104285687,0.0,8546.071908451686,8546.071908451686,0.8854972919729478,3943.4488022513087,275.6246651558652,2.474665155865239,1.0,0.002,0.12912651153740465,0.004905574712069402,0.00019944185126940438,0.00180055814890628,0.09972092563470218,0.09972092563470218,0.0,1.7568412002955114e-13,0.9999990271374946,0.9999990271374946,0.0,0.09243043449869305,8.992219156759795e-08,0.0,0.0,0.0,1600088.1806524673,266.6078590353853,0.0,1.0,1284524.2699949166,2598.062217519103,,,,,,,,,,,,,,,,,,,2.0,15265.470413874045,1550.6587059590095,0.3713483459274447,6.173730061729009,2.933354215813017
4008.0,-30.14959329292249,5.001541187583576,35.04796039138021,24.542333359736972,5.001472654099699,-26.63448669822096,-40.130030585546024,1.4863660593934578,-6.542140943854406,-6.54214094382662,40.0959485882591,41059.79154723883,25750.57077334679,25750.57077334679,66810.36232058561,77067.54981483027,77058.29283530587,25750.57077334679,102808.86360865265,102808.86360865265,102808.86360865265,130269.1509504645,125759.38877130699,4509.762179157508,0.0,90930.84153444176,54923.08326683158,40008.62029734464,27460.28734181184,67468.90763915647,20835.32413683505,1550.6590050783625,0.0,0.8784667393728605,2.724474458328571,0.001494314320929203,1.0,1.0,-6.542140943854406,333835.4737914416,1558674.4157743645,4.668989781320009,1558674.4157743645,4.668989781320009,0.7587438498908412,0.092430542921836,3.923827981704645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923827981704645,1.2847925210713274,1.2850878122538627,3.0540557462404525,6471.177649639722,15265.465442771532,6453.754298402241,0.0003272264725442989,23174.01322341819,2363.091700368443,19290.70348316195,1967.1043101530033,0.8324282590668407,0.8324282590668407,35477.42553951096,35405.22815468563,1.0025496156247786,0.8,4281.749413713008,4273.035954225843,1.0025496156247786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.658678168992,4632.441516551485,6.1801488344283335,5.001541187583576,-3.7333222510371744,8.73486343862075,2.9333553593584187,3.5,0.8381015312452625,0.6,0.00022982373054867777,0.9999995571103064,0.00022982383233528445,199.04582376884198,0.0,0.0,0.0,0.02912369497850916,7.770318652870071e-05,0.00015212054401997707,0.0005968948472177192,0.09243054292236506,0.09243054292236506,0.09243054292236506,0.09243045211876498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.5405983134,595.6290596228853,0.0,0.09243054292236506,0.092430542921836,0.092430542921836,0.3713484101519597,0.3713484101519597,0.5,10.007868026417533,-2.779643182293512e-11,-2.779643182293512e-11,-2.779643182293512e-11,-2.779643182293512e-11,-2.779643182293512e-11,-2.779643182293512e-11,27460.28734181184,20835.32413683505,0.7587438498908412,0.9902392770001116,0.608573533854122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452392007340265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759365953798,260.5759365953798,-12.574063404620176,244.75795794606154,276.3939152446977,124754.79016039739,124754.67553435724,0.11462604012483743,0.0,nan,276.3939152446977,3.243915244697746,270.06672378497103,-3.0832762150289454,263.7395323252433,-9.41046767475666,257.41234086551634,-15.737659134483636,251.0851494057889,-22.064850594211066,244.75795794606154,-28.39204205393844,1.0,1.0,26022.012520719443,26022.012520719443,275.62466744028006,2.4746674402800863,275.62466744028006,275.62466744028006,77058.35106118211,77058.29283530587,0.058225876244250685,0.0,8546.071908451686,8546.071908451686,0.8854973977287215,3943.4471216131683,275.62466744028006,2.4746674402800863,1.0,0.002,0.12912660272046467,0.004905574331987237,0.00019944199211435388,0.0018005580080061956,0.09972099605717694,0.09972099605717694,0.0,1.2054940379258028e-13,0.9999990134962206,0.9999990134962206,0.0,0.09243045173875607,9.118307992837851e-08,0.0,0.0,0.0,1600088.180676814,266.60785905614557,0.0,1.0,1284524.269924066,2598.0622178058056,,,,,,,,,,,,,,,,,,,2.0,15265.465442771532,1550.6590050783625,0.3713484101519597,6.173730061729009,2.9333553593584187
4009.0,-30.14959230679868,5.001536444154655,35.04796143144668,24.54235452404248,5.001474102371733,-26.634485665881744,-40.13003041092304,1.486367461451873,-6.542141313098739,-6.542141313105028,40.095950798707214,41059.76336278981,25750.569216456828,25750.569216456828,66810.33257924663,77067.56849883772,77058.31551656383,25750.569216456828,102808.88473302066,102808.88473302066,102808.88473302066,130269.18021744612,125759.41827426231,4509.761943183816,0.0,90930.84977767628,54923.04464161696,40008.67237339925,27460.295484425453,67468.9678578247,20835.330019066507,1550.6593937980842,0.0,0.8784667289641411,2.724474420826104,0.001494314320929203,1.0,1.0,-6.542141313098739,333835.46892403485,1558674.5112748663,4.668990135465644,1558674.5112748663,4.668990135465644,0.7587438391143169,0.09243056206206163,3.923824974989916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923824974989916,1.2847925145122752,1.285087805693303,3.0540534215981587,6471.172724001652,15265.460479148393,6453.755330162169,0.0003272275750562483,23174.03308181705,2363.093725361571,19290.70656716142,1967.1046246334292,0.832427678818557,0.832427678818557,35477.40379125766,35405.22815468563,1.0025488474003026,0.8,4281.746788929237,4273.035954225843,1.0025488474003026,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.65965121718,4632.441516551485,6.180147017511851,5.001536444154655,-3.7333230665702346,8.73485951072489,2.933356501079143,3.5,0.8381018574511837,0.6,0.00022982373054867777,0.9999994543480698,0.00022982385595250837,199.04582296109098,0.0,0.0,0.0,0.02912369497850916,7.770318806591257e-05,0.0001521205424827652,0.0005968943838028886,0.09243056206210268,0.09243056206210268,0.09243056206210268,0.09243047292176962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.5641783472,595.6290520638648,0.0,0.09243056206210268,0.09243056206206163,0.09243056206206163,0.3713484741891713,0.3713484741891713,0.5,10.007865352247489,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,27460.295484425453,20835.330019066507,0.7587438391143169,0.9902379523580976,0.6085725729392185,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523920005206212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759373776355,260.5759373776355,-12.574062622364465,244.75795850380675,276.393916251464,124754.70428449394,124754.5734988681,0.13078562582548242,0.0,nan,276.393916251464,3.243916251464043,270.06672470193314,-3.0832752980668374,263.7395331524011,-9.410466847598855,257.41234160286984,-15.737658397130133,251.08515005333834,-22.06484994666164,244.75795850380675,-28.39204149619323,1.0,1.0,26022.012520719443,26022.012520719443,275.62466972499965,2.4746697249996714,275.62466972499965,275.62466972499965,77058.37448647435,77058.31551656383,0.05896991051849909,0.0,8546.071908451686,8546.071908451686,0.885497587875125,3943.4440998648656,275.62466972499965,2.4746697249996714,1.0,0.002,0.12912669230407825,0.004905573888100646,0.00019944213032903742,0.001800557869865345,0.0997210651645187,0.0997210651645187,0.0,1.9438227069623615e-13,0.9999990308009177,0.9999990308009177,0.0,0.0924304724784457,8.958361592919665e-08,0.0,0.0,0.0,1600088.1802437725,266.60785868690124,0.0,1.0,1284524.2711842784,2598.062212706472,,,,,,,,,,,,,,,,,,,2.0,15265.460479148393,1550.6593937980842,0.3713484741891713,6.173730061729009,2.933356501079143
4010.0,-30.14959115569389,5.001531711931403,35.04796247468252,24.54237062428149,5.001473444585598,-26.63448469566591,-40.130030271224655,1.4863669845559333,-6.542141779231599,-6.542141779238961,40.09595297031438,41059.74408609734,25750.56787181664,25750.56787181664,66810.31195791397,77067.59096975351,77058.33733879034,25750.56787181664,102808.90521060699,102808.90521060699,102808.90521060699,130269.20872391293,125759.44700111632,4509.761722796618,0.0,90930.86368762913,54923.01680396634,40008.71875962532,27460.30351330595,67469.02227293127,20835.335813939106,1550.6597793072704,0.0,0.8784667181782189,2.724474373483123,0.001494314320929203,1.0,1.0,-6.542141779231599,333835.4627794398,1558674.605096608,4.668990502445216,1558674.605096608,4.668990502445216,0.7587438282990316,0.09243058123870912,3.9238227538415833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238227538415833,1.28479251674327,1.285087807924811,3.0540516874956625,6471.169049646549,15265.455512460641,6453.755490525801,0.0003272283535774669,23174.04974488312,2363.095424521434,19290.707046499047,1967.1046735122643,0.8324271009540953,0.8324271009540953,35477.3877251831,35405.22815468563,1.0025482798903562,0.8,4281.744849924242,4273.035954225843,1.0025482798903562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.660620848366,4632.441516551485,6.180145256604462,5.001531711931403,-3.733323954836271,8.734855666767674,2.9333576387907243,3.5,0.8381021825116355,0.6,0.00022982373054867777,0.9999993343934824,0.00022982388352095254,199.0458220182012,0.0,0.0,0.0,0.02912369497850916,7.77031892956823e-05,0.00015212054125299547,0.0005968940410952009,0.09243058123851913,0.09243058123851913,0.09243058123851913,0.09243049315986433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.58741702826,595.6290446139353,0.0,0.09243058123851913,0.09243058123870912,0.09243058123870912,0.3713485384006077,0.3713485384006077,0.5,10.007862709927217,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,27460.30351330595,20835.335813939106,0.7587438282990316,0.990236848070028,0.6085717964015999,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523919946266464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57593806251003,260.57593806251003,-12.574061937489944,244.75795915299096,276.3939169720288,124754.61910446921,124754.50460003153,0.11450443765144622,0.0,nan,276.3939169720288,3.243916972028842,270.0667254082217,-3.083274591778263,263.73953384441376,-9.41046615558622,257.41234228060625,-15.737657719393724,251.08515071679864,-22.06484928320134,244.75795915299096,-28.392040847009014,1.0,1.0,26022.012520719443,26022.012520719443,275.62467181234604,2.4746718123460596,275.62467181234604,275.62467181234604,77058.39202178753,77058.33733879034,0.05468299718631897,0.0,8546.071908451686,8546.071908451686,0.885497728341833,3943.441867610791,275.62467181234604,2.4746718123460596,1.0,0.002,0.12912678083966153,0.004905573430814495,0.00019944226688527932,0.0018005577333096887,0.09972113344263965,0.09972113344263965,0.0,1.9496817355024731e-13,0.9999990421395916,0.9999990421395916,0.0,0.09243049270311482,8.85355942971776e-08,0.0,0.0,0.0,1600088.1796971052,266.6078582207684,0.0,1.0,1284524.2727751597,2598.062206269098,,,,,,,,,,,,,,,,,,,2.0,15265.455512460641,1550.6597793072704,0.3713485384006077,6.173730061729009,2.9333576387907243
4011.0,-30.14958993052103,5.001526997564568,35.04796351013409,24.542386375274532,5.001474412006416,-26.634483496268015,-40.130026324745245,1.4863679777538663,-6.542141883549277,-6.542141883546562,40.09595483215546,41059.713996384715,25750.56572736902,25750.56572736902,66810.27972375373,77067.6137348611,77058.35587884743,25750.56572736902,102808.92160621645,102808.92160621645,102808.92160621645,130269.23155249438,125759.47010744942,4509.761445044956,0.0,90930.87995758897,54922.98021911427,40008.77748719411,27460.30994627794,67469.08743347204,20835.340480433402,1550.660080427955,0.0,0.8784667105310161,2.72447436288804,0.001494314320929203,1.0,1.0,-6.542141883549277,333835.46140431444,1558674.685536132,4.668990762633187,1558674.685536132,4.668990762633187,0.7587438204883588,0.09243059978517972,3.9238209442470127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238209442470127,1.2847925120969328,1.2850878032774056,3.0540502900681408,6471.166088665317,15265.450549110881,6453.755156547655,0.0003272289475632914,23174.064578789985,2363.096937158967,19290.706048216016,1967.1045717157253,0.8324265250331526,0.8324265250331526,35477.374635969805,35405.22815468563,1.002547817533609,0.8,4281.743270194865,4273.035954225843,1.002547817533609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.661586622618,4632.441516551485,6.180143309464622,5.001526997564568,-3.733324567421516,8.734851564986084,2.933358771976968,3.5,0.8381025062791336,0.6,0.00022982373054867777,0.9999992067204052,0.00022982391286329823,199.04582101464098,0.0,0.0,0.0,0.02912369497850916,7.77032240366755e-05,0.00015212050651200226,0.0005968936295012586,0.09243059978566603,0.09243059978566603,0.09243059978566603,0.09243050994475414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.6094128738,595.629037552937,0.0,0.09243059978566603,0.09243059978517972,0.09243059978517972,0.37134860271427833,0.37134860271427833,0.5,10.007860014708003,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,27460.30994627794,20835.340480433402,0.7587438204883588,0.9902354139535691,0.6085707626751538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523919877465945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759388221887,260.5759388221887,-12.574061177811302,244.75795990455723,276.39391773981987,124754.56690844122,124754.43989748713,0.12701095409082064,0.0,nan,276.39391773981987,3.243917739819892,270.0667261727677,-3.08327382723229,263.7395346057148,-9.410465394285154,257.41234303866236,-15.73765696133762,251.08515147160986,-22.064848528390115,244.75795990455723,-28.392040095442752,1.0,1.0,26022.012520719443,26022.012520719443,275.6246738774629,2.4746738774629193,275.6246738774629,275.6246738774629,77058.41423255087,77058.35587884743,0.05835370343993418,0.0,8546.071908451686,8546.071908451686,0.8854978427816328,3943.4400489682475,275.6246738774629,2.4746738774629193,1.0,0.002,0.12912687107932108,0.004905573031904021,0.00019944240622183867,0.0018005575938943928,0.09972120311091934,0.09972120311091934,0.0,1.16231243380005e-13,0.9999990237034992,0.9999990237034992,0.0,0.09243050954550858,9.023967113288832e-08,0.0,0.0,0.0,1600088.179574763,266.6078581164507,0.0,1.0,1284524.2731311955,2598.0622048284467,,,,,,,,,,,,,,,,,,,2.0,15265.450549110881,1550.660080427955,0.37134860271427833,6.173730061729009,2.933358771976968
4012.0,-30.149588247258414,5.001522298688771,35.047964548148116,24.542401916719996,5.001476314804516,-26.634481791052348,-40.13002604534847,1.4863698585953424,-6.5421421089249066,-6.542142108917502,40.095956976984546,41059.703288400575,25750.563869568174,25750.563869568174,66810.26715796874,77067.63686086939,77058.3780614086,25750.563869568174,102808.94193097677,102808.94193097677,102808.94193097677,130269.25962139691,125759.49841553697,4509.761205859941,0.0,90930.89765393875,54922.96408145782,40008.81508053436,27460.317690420135,67469.1327709545,20835.346084383815,1550.6604467719003,0.0,0.8784667011516256,2.7244743399977325,0.001494314320929203,1.0,1.0,-6.5421421089249066,333835.45843340445,1558674.7781998294,4.668991081757013,1558674.7781998294,4.668991081757013,0.7587438105879044,0.0924306187653896,3.923819382941792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923819382941792,1.2847925032980576,1.2850877944765082,3.0540490957639945,6471.163558078144,15265.44558728332,6453.754524085609,0.00032722943019713454,23174.07830983429,2363.098337335817,19290.704157744636,1967.1043789412936,0.8324259502289814,0.8324259502289814,35477.36334268947,35405.22815468563,1.002547418615523,0.8,4281.741907215569,4273.035954225843,1.002547418615523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.66255026576,4632.441516551485,6.180141434281914,5.001522298688771,-3.7333252691977865,8.734847567886558,2.9333599026628585,3.5,0.8381028293322453,0.6,0.00022982373054867777,0.9999990313106367,0.00022982395317669663,199.0458196358516,0.0,0.0,0.0,0.02912369497850916,7.770322649621501e-05,0.00015212050405246275,0.0005968933823439288,0.09243061876575277,0.09243061876575277,0.09243061876575277,0.09243053001803436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.63261889154,595.6290301123128,0.0,0.09243061876575277,0.0924306187653896,0.0924306187653896,0.3713486667906844,0.3713486667906844,0.5,10.007857352304073,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,27460.317690420135,20835.346084383815,0.7587438105879044,0.9902345622964729,0.608570195022231,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523919804238445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759397697494,260.5759397697494,-12.574060230250552,244.7579608275185,276.39391871198023,124754.5337532799,124754.37533024645,0.15842303345157724,0.0,nan,276.39391871198023,3.243918711980257,270.06672713508806,-3.083272864911919,263.73953555819554,-9.410464441804436,257.4123439813033,-15.737656018696669,251.085152404411,-22.064847595588986,244.7579608275185,-28.392039172481475,1.0,1.0,26022.012520719443,26022.012520719443,275.62467624773603,2.474676247736056,275.62467624773603,275.62467624773603,77058.43815561033,77058.3780614086,0.060094201733591035,0.0,8546.071908451686,8546.071908451686,0.8854979415194644,3943.438479856501,275.62467624773603,2.474676247736056,1.0,0.002,0.12912696024250017,0.0049055726158766105,0.00019944254384610726,0.0018005574563221337,0.09972127192305363,0.09972127192305363,0.0,1.6824085527500365e-13,0.9999990353500359,0.9999990353500359,0.0,0.09243052960219653,8.916319307657079e-08,0.0,0.0,0.0,1600088.1793104475,266.60785789107507,0.0,1.0,1284524.273900385,2598.0622017159862,,,,,,,,,,,,,,,,,,,2.0,15265.44558728332,1550.6604467719003,0.3713486667906844,6.173730061729009,2.9333599026628585
4013.0,-30.149586829087028,5.001517611753402,35.04796559323147,24.542417528014653,5.001477841321078,-26.634480362046407,-40.13002583580089,1.4863713742773816,-6.5421425235227275,-6.542142523456781,40.09595925702289,41059.69067275592,25750.56243750512,25750.56243750512,66810.25311026104,77067.65976123526,77058.40154997277,25750.56243750512,102808.96398747788,102808.96398747788,102808.96398747788,130269.29012577061,125759.52911206205,4509.761013708557,0.0,90930.91473451446,54922.945646022774,40008.85454276854,27460.326138292723,67469.18068106126,20835.35218448412,1550.660850953781,0.0,0.8784666902323984,2.724474297888909,0.001494314320929203,1.0,1.0,-6.5421425235227275,333835.452968145,1558674.8767075094,4.66899145327216,1558674.8767075094,4.66899145327216,0.7587437993108812,0.09243063807911546,3.923817723629967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923817723629967,1.2847924962074568,1.2850877873842776,3.0540478211170874,6471.160857254301,15265.440634673663,6453.754014414094,0.000327229957213369,23174.092462784756,2363.099780535122,19290.70263430237,1967.104223593416,0.8324253761083108,0.8324253761083108,35477.35134050379,35405.22815468563,1.0025469946564607,0.8,4281.74045867891,4273.035954225843,1.0025469946564607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.663511195017,4632.441516551485,6.180139665302549,5.001517611753402,-3.733326112932781,8.734843724686183,2.9333610301646007,3.5,0.8381031514756002,0.6,0.00022982373054867777,0.9999988835255801,0.00022982398714128049,199.045818474203,0.0,0.0,0.0,0.02912369497850916,7.770322834087026e-05,0.0001521205022078075,0.0005968931226904867,0.09243063807887394,0.09243063807887394,0.09243063807887394,0.09243055153270094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.6561602791,595.6290225692734,0.0,0.09243063807887394,0.09243063807911546,0.09243063807911546,0.37134873097299537,0.37134873097299537,0.5,10.007854755952375,-6.59383658785373e-11,-6.59383658785373e-11,-6.59383658785373e-11,-6.59383658785373e-11,-6.59383658785373e-11,-6.59383658785373e-11,27460.326138292723,20835.35218448412,0.7587437993108812,0.9902336509181119,0.6085695758905437,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523919703631327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57594081272543,260.57594081272543,-12.574059187274543,244.7579618415031,276.3939197839476,124754.48935766195,124754.31498214082,0.17437552111876448,0.0,nan,276.3939197839476,3.2439197839476037,270.066728195459,-3.0832718045409706,263.73953660697,-9.41046339303,257.41234501848095,-15.737654981519029,251.08515342999203,-22.064846570007944,244.7579618415031,-28.392038158496888,1.0,1.0,26022.012520719443,26022.012520719443,275.62467858165996,2.4746785816599868,275.62467858165996,275.62467858165996,77058.46106412029,77058.40154997277,0.05951414752053097,0.0,8546.071908451686,8546.071908451686,0.8854980464552822,3943.436812248117,275.62467858165996,2.4746785816599868,1.0,0.002,0.12912704722973212,0.004905572174563765,0.00019944267803197064,0.0018005573221702006,0.09972133901598532,0.09972133901598532,0.0,2.02171179103372e-13,0.999999058891582,0.999999058891582,0.0,0.09243055109186389,8.69872515749033e-08,0.0,0.0,0.0,1600088.1788242182,266.60785747647725,0.0,1.0,1284524.2753153853,2598.062195990312,,,,,,,,,,,,,,,,,,,2.0,15265.440634673663,1550.660850953781,0.37134873097299537,6.173730061729009,2.9333610301646007
4014.0,-30.149585349093318,5.001512937914274,35.04796664323893,24.542438622470968,5.001479385503973,-26.63447887563375,-40.130025626253314,1.4863729120419495,-6.542142875791569,-6.542142875854892,40.09596148930172,41059.664588627835,25750.560865651845,25750.560865651845,66810.22545427969,77067.67866301097,77058.42450898775,25750.560865651845,102808.9853746396,102808.9853746396,102808.9853746396,130269.31968454666,125759.55884353623,4509.760841010428,0.0,90930.9231807748,54922.90910638193,40008.90452710319,27460.33430990706,67469.23883701024,20835.358089807098,1550.6612404236257,0.0,0.8784666798327243,2.724474262110622,0.001494314320929203,1.0,1.0,-6.542142875791569,333835.44832451805,1558674.9731500908,4.668991807110067,1558674.9731500908,4.668991807110067,0.758743788573986,0.09243065735429257,3.923814757164957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923814757164957,1.2847924890135505,1.285087780188718,3.0540455293116002,6471.156001193483,15265.435676809455,6453.7550005407475,0.00032723104190540264,23174.11213532272,2363.1017865757135,19290.70558190093,1967.1045241648198,0.8324247966547732,0.8324247966547733,35477.32988337468,35405.22815468563,1.0025462367159064,0.8,4281.737869030744,4273.035954225843,1.0025462367159064,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.664468519537,4632.441516551485,6.180137868121,5.001512937914274,-3.7333269087505054,8.73483984666478,2.9333621534369123,3.5,0.8381034724105464,0.6,0.00022982373054867777,0.9999987292981519,0.000229824022586488,199.04581726191472,0.0,0.0,0.0,0.02912369497850916,7.770323018552553e-05,0.00015212050036315222,0.000596892664192254,0.09243065735427922,0.09243065735427922,0.09243065735427922,0.09243057243985925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.67923483247,595.6290151756887,0.0,0.09243065735427922,0.09243065735429257,0.09243065735429257,0.3713487953947881,0.3713487953947881,0.5,10.007852208534052,6.332356861094013e-11,6.332356861094013e-11,6.332356861094013e-11,6.332356861094013e-11,6.332356861094013e-11,6.332356861094013e-11,27460.33430990706,20835.358089807098,0.758743788573986,0.9902323874688645,0.6085686647187216,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523919618868477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759419409945,260.5759419409945,-12.574058059005495,244.75796294079998,276.3939209411888,124754.40239937502,124754.21376365832,0.18863571668828016,0.0,nan,276.3939209411888,3.243920941188833,270.0667293411112,-3.0832706588887504,263.7395377410334,-9.410462258966561,257.4123461409556,-15.737653859044372,251.08515454087782,-22.064845459122154,244.75796294079998,-28.392037059199993,1.0,1.0,26022.012520719443,26022.012520719443,275.624680915761,2.4746809157610414,275.624680915761,275.624680915761,77058.4846416539,77058.42450898775,0.06013266614172608,0.0,8546.071908451686,8546.071908451686,0.885498234056188,3943.433830950782,275.624680915761,2.4746809157610414,1.0,0.002,0.12912713256755198,0.00490557175135602,0.00019944280969578701,0.0018005571904798812,0.0997214048478935,0.0997214048478935,0.0,1.7566807383739835e-13,0.9999990767364041,0.9999990767364041,0.0,0.09243057201643148,8.533786108114621e-08,0.0,0.0,0.0,1600088.178411086,266.6078571242084,0.0,1.0,1284524.2765176555,2598.0621911254298,,,,,,,,,,,,,,,,,,,2.0,15265.435676809455,1550.6612404236257,0.3713487953947881,6.173730061729009,2.9333621534369123
