time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4015.0,-30.14958371435229,5.001508275086715,35.047967696854386,24.54245468778538,5.001478810098849,-26.63447746190729,-40.13002164484931,1.4863725576515296,-6.542143342031977,-6.542143342003659,40.09596369344911,41059.6320827365,25750.559544369244,25750.559544369244,66810.19162710574,77067.70132496202,77058.44668685233,25750.559544369244,102809.00623122157,102809.00623122157,102809.00623122157,130269.34867825356,125759.58799134787,4509.760686905695,0.0,90930.9372592093,54922.868016974586,40008.965824705236,27460.342447031988,67469.30827173722,20835.363963390355,1550.6616309432757,0.0,0.8784666689224392,2.724474214756695,0.001494314320929203,1.0,1.0,-6.542143342031977,333835.442178502,1558675.0683777523,4.668992178320982,1558675.0683777523,4.668992178320982,0.7587437776342194,0.09243067669119358,3.9238125744223313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238125744223313,1.284792490671445,1.2850877818469935,3.054043826463921,6471.152393063587,15265.430720231026,6453.755119710002,0.00032723180362632606,23174.12861459018,2363.103466993334,19290.705938105806,1967.1045604876088,0.8324242200831055,0.8324242200831055,35477.31409508918,35405.22815468563,1.0025456790187313,0.8,4281.735963551946,4273.035954225843,1.0025456790187313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.6654225534385,4632.441516551485,6.180136135958006,5.001508275086715,-3.7333277900522965,8.73483606513901,2.9333632728483643,3.5,0.8381037922423898,0.6,0.00022982373054867777,0.9999985589448268,0.00022982406173783086,199.04581592287025,0.0,0.0,0.0,0.02912369497850916,7.77032652339781e-05,0.00015212046531469967,0.0005968921946287947,0.09243067669086626,0.09243067669086626,0.09243067669086626,0.09243059296315137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.7020017835,595.6290078807465,0.0,0.09243067669086626,0.09243067669119358,0.09243067669119358,0.3713488599880532,0.3713488599880532,0.5,10.007849696706792,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,27460.342447031988,20835.363963390355,0.7587437776342194,0.9902308670191662,0.6085675566342854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523919530410565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.575942960427,260.575942960427,-12.57405703957295,244.75796411735826,276.39392180349574,124754.3160587366,124754.14561944734,0.17043928925034285,0.0,nan,276.39392180349574,3.243921803495766,270.06673026626834,-3.0832697337316404,263.7395387290409,-9.410461270959104,257.4123471918132,-15.737652808186795,251.0851556545858,-22.064844345414173,244.75796411735826,-28.39203588264172,1.0,1.0,26022.012520719443,26022.012520719443,275.6246830447068,2.4746830447068078,275.6246830447068,275.6246830447068,77058.5024523652,77058.44668685233,0.055765512865036726,0.0,8546.071908451686,8546.071908451686,0.8854983720940368,3943.431637294443,275.6246830447068,2.4746830447068078,1.0,0.002,0.1291272167350078,0.0049055713124250425,0.0001994429395052092,0.001800557060668586,0.0997214697526046,0.0997214697526046,0.0,1.737950061642124e-13,0.9999990893987588,0.9999990893987588,0.0,0.09243059252370465,8.416748891890122e-08,0.0,0.0,0.0,1600088.1778642915,266.607856657968,0.0,1.0,1284524.2781089088,2598.062184686564,,,,,,,,,,,,,,,,,,,2.0,15265.430720231026,1550.6616309432757,0.3713488599880532,6.173730061729009,2.9333632728483643
4016.0,-30.1495819478958,5.001503632096242,35.04796874433366,24.54247026415544,5.001480438819702,-26.63447570922439,-40.13002140037713,1.4863742001453895,-6.542143327151223,-6.542143327106332,40.09596562360724,41059.62101571915,25750.557162164096,25750.557162164096,66810.17817788325,77067.72440587393,77058.46644126512,25750.557162164096,102809.02360342922,102809.02360342922,102809.02360342922,130269.372641174,125759.61215788408,4509.760483289919,0.0,90930.95454703078,54922.85115686457,40009.00376685134,27460.349037744785,67469.35280459613,20835.368751785427,1550.661936551537,0.0,0.8784666616612771,2.724474216268089,0.001494314320929203,1.0,1.0,-6.542143327151223,333835.4423746629,1558675.1517687954,4.6689924253743476,1558675.1517687954,4.6689924253743476,0.7587437699042647,0.09243069539846553,3.923810950136171,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923810950136171,1.284792482987598,1.2850877741613804,3.054042580488889,6471.149752992006,15265.425766802035,6453.754567396035,0.0003272323148835168,23174.142613541342,2363.104894489081,19290.7042872024,1967.1043921423116,0.8324236459963039,0.8324236459963039,35477.302346248165,35405.22815468563,1.0025452640088295,0.8,4281.734545591303,4273.035954225843,1.0025452640088295,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.666372779358,4632.441516551485,6.180134154822501,5.001503632096242,-3.7333283049492723,8.734831937045513,2.9333643877919076,3.5,0.8381041107976879,0.6,0.00022982373054867777,0.9999983748657069,0.00022982410404371063,199.0458144759354,0.0,0.0,0.0,0.02912369497850916,7.770326738607644e-05,0.00015212046316260132,0.000596891939097201,0.09243069539900671,0.09243069539900671,0.09243069539900671,0.09243061046687293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.72361802385,595.6290009465354,0.0,0.09243069539900671,0.09243069539846553,0.09243069539846553,0.37134892469976044,0.37134892469976044,0.5,10.007847148756035,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,-4.490630090003833e-11,27460.349037744785,20835.368751785427,0.7587437699042647,0.990230014083254,0.6085669909215744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523919432703543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759441031608,260.5759441031608,-12.574055896839184,244.75796539991862,276.39392280640277,124754.27423450406,124754.08318045839,0.19105404566983636,0.0,nan,276.39392280640277,3.243922806402793,270.0667313251064,-3.0832686748935885,263.7395398438092,-9.410460156190766,257.4123483625122,-15.737651637487772,251.08515688121548,-22.064843118784495,244.75796539991862,-28.39203460008136,1.0,1.0,26022.012520719443,26022.012520719443,275.62468537112375,2.474685371123769,275.62468537112375,275.62468537112375,77058.52576009366,77058.46644126512,0.05931882854201831,0.0,8546.071908451686,8546.071908451686,0.8854984748147822,3943.4300048868517,275.62468537112375,2.474685371123769,1.0,0.002,0.12912730202290104,0.00490557095607761,0.00019944307124239132,0.0018005569288748005,0.09972153562119566,0.09972153562119566,0.0,1.1719184650482717e-13,0.999999077277348,0.999999077277348,0.0,0.09243061011056915,8.528789637989417e-08,0.0,0.0,0.0,1600088.1778817414,266.60785667284875,0.0,1.0,1284524.2780581242,2598.062184892072,,,,,,,,,,,,,,,,,,,2.0,15265.425766802035,1550.661936551537,0.37134892469976044,6.173730061729009,2.9333643877919076
4017.0,-30.149580126250427,5.001499001686965,35.047969797089486,24.54249132368716,5.001481994752519,-26.634473914150437,-40.130021155904956,1.4863757826492812,-6.542143697180052,-6.542143697255738,40.09596787082218,41059.5962581601,25750.555654108866,25750.555654108866,66810.15191226896,77067.74343501723,77058.48949575784,25750.555654108866,102809.0451498667,102809.0451498667,102809.0451498667,130269.40244753651,125759.64211008204,4509.760337454475,0.0,90930.96304516132,54922.81586829151,40009.052418744235,27460.35729766982,67469.40971641405,20835.374719432624,1550.6623306867757,0.0,0.8784666511085253,2.724474178685902,0.001494314320929203,1.0,1.0,-6.542143697180052,333835.43749691127,1558675.248856965,4.668992784420576,1558675.248856965,4.668992784420576,0.7587437589969244,0.09243071474232147,3.9238079991275026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238079991275026,1.2847924755843942,1.285087766756475,3.0540403012110877,6471.144923475852,15265.420816066235,6453.755538478391,0.0003272333929456163,23174.162208084777,2363.1068925764434,19290.707189832545,1967.1046881282136,0.832423067406622,0.8324230674066219,35477.281000910996,35405.22815468563,1.002544510017416,0.8,4281.731969435239,4273.035954225843,1.002544510017416,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.667321481975,4632.441516551485,6.180132385743258,5.001499001686965,-3.733329109109784,8.73482811079675,2.933365500948259,3.5,0.8381044288423597,0.6,0.00022982373054867777,0.9999981850354988,0.00022982414767134732,199.04581298379443,0.0,0.0,0.0,0.02912369497850916,7.770326953817513e-05,0.00015212046101050264,0.0005968914817439736,0.09243071474237649,0.09243071474237649,0.09243071474237649,0.09243063157481353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.7465120028,595.6289936124003,0.0,0.09243071474237649,0.09243071474232147,0.09243071474232147,0.3713489892427075,0.3713489892427075,0.5,10.007844653776896,7.565859050373547e-11,7.565859050373547e-11,7.565859050373547e-11,7.565859050373547e-11,7.565859050373547e-11,7.565859050373547e-11,27460.35729766982,20835.374719432624,0.7587437589969244,0.9902287895074809,0.6085661106380046,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523919327124004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57594534517705,260.57594534517705,-12.57405465482293,244.75796677807875,276.3939239122753,124754.18776626421,124753.98011308412,0.20765318006603828,0.0,nan,276.3939239122753,3.2439239122753065,270.06673248543603,-3.0832675145639428,263.7395410585968,-9.410458941403192,257.4123496317573,-15.737650368242669,251.08515820491812,-22.06484179508186,244.75796677807875,-28.392033221921224,1.0,1.0,26022.012520719443,26022.012520719443,275.62468769864563,2.4746876986456527,275.62468769864563,275.62468769864563,77058.54945689895,77058.48949575784,0.05996114111621864,0.0,8546.071908451686,8546.071908451686,0.8854986614381665,3943.4270391231403,275.62468769864563,2.4746876986456527,1.0,0.002,0.12912738560836912,0.004905570537292489,0.00019944320019233967,0.0018005567999999305,0.09972160009616983,0.09972160009616983,0.0,1.9227024486423439e-13,0.9999990956959185,0.9999990956959185,0.0,0.09243063115684887,8.358547259799728e-08,0.0,0.0,0.0,1600088.1774477821,266.6078563028199,0.0,1.0,1284524.2793210116,2598.0621797818962,,,,,,,,,,,,,,,,,,,2.0,15265.420816066235,1550.6623306867757,0.3713489892427075,6.173730061729009,2.933365500948259
4018.0,-30.149578156423487,5.001494381992905,35.04797085346836,24.542507354076974,5.001481435568701,-26.6344721972241,-40.130017104651756,1.4863754763676,-6.5421441690238,-6.542144169037319,40.09597008090132,41059.56506557707,25750.554368340916,25750.554368340916,66810.119433918,77067.76622237446,77058.51169691837,25750.554368340916,102809.06606525929,102809.06606525929,102809.06606525929,130269.43152023439,125759.67131112106,4509.760209113337,0.0,90930.97718101907,54922.77602421497,40009.112396449,27460.3654549751,67469.4778514241,20835.380607433613,1550.6627222562556,0.0,0.8784666401453434,2.7244741307629514,0.001494314320929203,1.0,1.0,-6.5421441690238,333835.4312770409,1558675.344340617,4.668993157431258,1558675.344340617,4.668993157431258,0.7587437480246202,0.09243073413185447,3.9238058327375196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238058327375196,1.2847924770172288,1.285087768189639,3.0540386116262277,6471.141343448277,15265.415866494935,6453.755641470355,0.00032723414762996997,23174.17860546359,2363.108564643746,19290.70749768242,1967.1047195201643,0.8324224916923012,0.8324224916923012,35477.265330902585,35405.22815468563,1.0025439564983893,0.8,4281.730078231232,4273.035954225843,1.0025439564983893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.668266823983,4632.441516551485,6.1801306749983045,5.001494381992905,-3.7333299897010988,8.734824371694003,2.933366610161621,3.5,0.8381047457604632,0.6,0.00022982373054867777,0.9999979797636137,0.00022982419484787866,199.04581137027537,0.0,0.0,0.0,0.02912369497850916,7.770330520153041e-05,0.00015212042534714737,0.0005968910122556493,0.09243073413132762,0.09243073413132762,0.09243073413132762,0.09243065213580931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.7690572987,595.6289863898243,0.0,0.09243073413132762,0.09243073413185447,0.09243073413185447,0.37134905397377926,0.37134905397377926,0.5,10.007842193878624,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,27460.3654549751,20835.380607433613,0.7587437480246202,0.9902273081324551,0.6085650337474846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523919218245878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759464896126,260.5759464896126,-12.574053510387387,244.7579682408237,276.3939247384015,124754.10175480698,124753.9104162122,0.191338594757116,0.0,nan,276.3939247384015,3.2439247384015175,270.06673343888593,-3.083266561114044,263.7395421393705,-9.410457860629492,257.4123508398548,-15.737649160145168,251.0851595403393,-22.064840459660672,244.7579682408237,-28.39203175917629,1.0,1.0,26022.012520719443,26022.012520719443,275.6246898246845,2.4746898246845035,275.6246898246845,275.6246898246845,77058.56738678897,77058.51169691837,0.0556898705981439,0.0,8546.071908451686,8546.071908451686,0.8854987984418258,3943.4248619012074,275.6246898246845,2.4746898246845035,1.0,0.002,0.12912746803867367,0.004905570104556555,0.00019944332731635481,0.001800556672838532,0.0997216636581774,0.0997216636581774,0.0,1.548869539569342e-13,0.9999991081931079,0.9999991081931079,0.0,0.09243065170148873,8.243036574171776e-08,0.0,0.0,0.0,1600088.1768944152,266.6078558309762,0.0,1.0,1284524.2809313857,2598.0621732656655,,,,,,,,,,,,,,,,,,,2.0,15265.415866494935,1550.6627222562556,0.37134905397377926,6.173730061729009,2.933366610161621
4019.0,-30.14957605328137,5.001489779443913,35.047971902314245,24.542523000296228,5.001482442526308,-26.634470203700463,-40.130016825254984,1.4863765929464468,-6.542144291469356,-6.5421442914630275,40.09597197628133,41059.55367866259,25750.552309285587,25750.552309285587,66810.10598794818,77067.78932198892,77058.53050734075,25750.552309285587,102809.08281662634,102809.08281662634,102809.08281662634,130269.45481980279,125759.69479578009,4509.760024022701,0.0,90930.99360129757,54922.75795797538,40009.15071480243,27460.372003176457,67469.52271797889,20835.38535682756,1550.6630290968071,0.0,0.8784666322724055,2.7244741183267696,0.001494314320929203,1.0,1.0,-6.542144291469356,333835.4296629612,1558675.426228452,4.668993425299657,1558675.426228452,4.668993425299657,0.758743740049022,0.09243075289324486,3.9238040646030643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9238040646030643,1.2847924717936958,1.2850877629649056,3.0540372478405406,6471.138453750057,15265.410919952927,6453.755266003448,0.0003272347237339143,23174.193232937647,2363.110056230991,19290.706375386708,1967.1046050778511,0.8324219178412946,0.8324219178412946,35477.25254156882,35405.22815468563,1.0025435047348241,0.8,4281.728534694138,4273.035954225843,1.0025435047348241,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.669208343509,4632.441516551485,6.180128784334888,5.001489779443913,-3.7333306041990575,8.73482038364297,2.933367714890058,3.5,0.8381050613971593,0.6,0.00022982373054867777,0.999997760599254,0.00022982424521726395,199.04580964755564,0.0,0.0,0.0,0.02912369497850916,7.770330766107276e-05,0.000152120422887605,0.0005968907336355216,0.09243075289351127,0.09243075289351127,0.09243075289351127,0.09243066917542635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.7903298036,595.6289795656768,0.0,0.09243075289351127,0.09243075289324486,0.09243075289324486,0.3713491188217469,0.3713491188217469,0.5,10.0078396823466,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,27460.372003176457,20835.38535682756,0.758743740049022,0.9902264503517082,0.6085644602866188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523919100511073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759477087053,260.5759477087053,-12.574052291294663,244.7579698100392,276.39392560737144,124754.04788903521,124753.8440684838,0.20382055142047392,0.0,nan,276.39392560737144,3.243925607371466,270.0667344479049,-3.0832655520950993,263.7395432884386,-9.41045671156138,257.412352128972,-15.737647871028003,251.0851609695057,-22.064839030494284,244.7579698100392,-28.392030189960764,1.0,1.0,26022.012520719443,26022.012520719443,275.6246919033194,2.4746919033194104,275.6246919033194,275.6246919033194,77058.58977016482,77058.53050734075,0.05926282407017425,0.0,8546.071908451686,8546.071908451686,0.8854989102595836,3943.42308492608,275.6246919033194,2.4746919033194104,1.0,0.002,0.1291275521327621,0.004905569728328755,0.0001994434571533655,0.0018005565429654884,0.09972172857668275,0.09972172857668275,0.0,1.1885371159481295e-13,0.9999990901934782,0.9999990901934782,0.0,0.09243066879914306,8.409410179597361e-08,0.0,0.0,0.0,1600088.176750814,266.6078557085306,0.0,1.0,1284524.2813492846,2598.0621715746834,,,,,,,,,,,,,,,,,,,2.0,15265.410919952927,1550.6630290968071,0.3713491188217469,6.173730061729009,2.933367714890058
4020.0,-30.14957390697114,5.001485192100228,35.04797295379349,24.542538436967902,5.001484454503651,-26.634468070824187,-40.13001270415259,1.4863786183533476,-6.542144512385107,-6.542144512379383,40.09597414994502,41059.529768891356,25750.55048569338,25750.55048569338,66810.08025458474,77067.81259900928,77058.55296166189,25750.55048569338,102809.10344735527,102809.10344735527,102809.10344735527,130269.48327170336,125759.7233949481,4509.7598767552545,0.0,90931.01147829104,54922.72864815976,40009.203144590305,27460.37982434809,67469.5829689384,20835.391017535032,1550.663398806784,0.0,0.8784666228074961,2.7244740958893368,0.001494314320929203,1.0,1.0,-6.542144512385107,333835.4267508305,1558675.5201379424,4.668993747333213,1558675.5201379424,4.668993747333213,0.7587437300871226,0.09243077207184282,3.923802551184953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923802551184953,1.2847924623185216,1.2850877534875536,3.054036092416128,6471.136005544374,15265.405976147327,6453.754584929058,0.0003272351856558847,23174.206727306064,2363.111432273617,19290.70433960978,1967.1043974863771,0.8324213452743402,0.8324213452743403,35477.24159465757,35405.22815468563,1.0025431180520357,0.8,4281.727213517922,4273.035954225843,1.0025431180520357,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.67014770889,4632.441516551485,6.180126953378523,5.001485192100228,-3.7333312908918335,8.734816482992061,2.9333688170911003,3.5,0.838105376311743,0.6,0.00022982373054867777,0.9999975369364906,0.00022982429662051634,199.04580788947618,0.0,0.0,0.0,0.02912369497850916,7.77033439393297e-05,0.00015212038660934805,0.0005968903610650012,0.09243077207204106,0.09243077207204106,0.09243077207204106,0.09243068945570529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.81278854894,595.6289723694565,0.0,0.09243077207204106,0.09243077207184282,0.09243077207184282,0.3713491834392602,0.3713491834392602,0.5,10.007837203876129,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,27460.37982434809,20835.391017535032,0.7587437300871226,0.990225184663476,0.6085635624544221,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523918974808139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57594908417093,260.57594908417093,-12.574050915829048,244.75797148295982,276.393926685382,124754.01236648535,124753.78240188594,0.229964599392291,0.0,nan,276.393926685382,3.2439266853820072,270.0667356448975,-3.0832643551024717,263.7395446044133,-9.410455395586666,257.4123535639285,-15.737646436071486,251.0851625234443,-22.06483747655568,244.75797148295982,-28.39202851704016,1.0,1.0,26022.012520719443,26022.012520719443,275.6246943098466,2.4746943098465977,275.6246943098466,275.6246943098466,77058.61387733169,77058.55296166189,0.06091566980467178,0.0,8546.071908451686,8546.071908451686,0.8854990059689383,3943.4215639408776,275.6246943098466,2.4746943098465977,1.0,0.002,0.12912763513809777,0.00490556933899563,0.00019944358526838784,0.0018005564148918707,0.09972179263419392,0.09972179263419392,0.0,1.6025852520029638e-13,0.9999991019727011,0.9999991019727011,0.0,0.09243068906648624,8.300535657492519e-08,0.0,0.0,0.0,1600088.1764917292,266.60785548761487,0.0,1.0,1284524.2821032582,2598.0621685237907,,,,,,,,,,,,,,,,,,,2.0,15265.405976147327,1550.663398806784,0.3713491834392602,6.173730061729009,2.9333688170911003
4021.0,-30.149571638398395,5.001480616184518,35.04797401275816,24.542553978413366,5.001486077299666,-26.63446586682845,-40.13001238983122,1.4863803057269724,-6.54214493493879,-6.542144934904288,40.095976468921585,41059.52059247922,25750.54911516741,25750.54911516741,66810.06970764663,77067.83586209331,77058.576825096,25750.54911516741,102809.1259402634,102809.1259402634,102809.1259402634,130269.51434243865,125759.75456338693,4509.759779051717,0.0,90931.02880778679,54922.713538161835,40009.239188472166,27460.388402175246,67469.6275906474,20835.39721177804,1550.6638091646564,0.0,0.8784666116970181,2.724474052972495,0.001494314320929203,1.0,1.0,-6.54214493493879,333835.4211806983,1558675.620328262,4.668994125355507,1558675.620328262,4.668994125355507,0.7587437186477517,0.09243079160646046,3.923800943844055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923800943844055,1.2847924544247207,1.2850877455919383,3.0540348601292013,6471.133394476246,15265.401033276632,6453.75401752358,0.00032723568976355096,23174.22063686641,2363.1128506540367,19290.702643596833,1967.1042245411872,0.8324207724555995,0.8324207724555996,35477.22996837965,35405.22815468563,1.0025427073716981,0.8,4281.725810349346,4273.035954225843,1.0025427073716981,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.671084445767,4632.441516551485,6.180125235057434,5.001480616184518,-3.7333321290269126,8.73481274521143,2.9333699162081617,3.5,0.838105690345189,0.6,0.00022982373054867777,0.9999973005330463,0.00022982435095191832,199.04580603124944,0.0,0.0,0.0,0.02912369497850916,7.77033467063158e-05,0.00015212038384236198,0.0005968901056985799,0.09243079160611421,0.09243079160611421,0.09243079160611421,0.09243071129096041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.83561710326,595.6289650601176,0.0,0.09243079160611421,0.09243079160646046,0.09243079160646046,0.37134924816541526,0.37134924816541526,0.5,10.007834794448456,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,-3.4503955248510465e-11,27460.388402175246,20835.39721177804,0.7587437186477517,0.9902243734469316,0.6085630239668147,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452391884652509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57595056331263,260.57595056331263,-12.574049436687346,244.75797325831013,276.3939278683151,124753.9676373904,124753.72033913842,0.2472982519955401,0.0,nan,276.3939278683151,3.2439278683150974,270.066736946314,-3.0832630536859824,263.7395460243133,-9.410453975686664,257.412355102312,-15.737644897687971,251.08516418031115,-22.064835819688824,244.75797325831013,-28.392026741689847,1.0,1.0,26022.012520719443,26022.012520719443,275.62469667964945,2.474696679649469,275.62469667964945,275.62469667964945,77058.63715092627,77058.576825096,0.06032583027263172,0.0,8546.071908451686,8546.071908451686,0.8854991076180126,3943.4199485632753,275.62469667964945,2.474696679649469,1.0,0.002,0.12912771586965532,0.004905568922559347,0.0001994437097888113,0.0018005562904046923,0.09972185489440565,0.09972185489440565,0.0,1.935036332556539e-13,0.9999991265728606,0.9999991265728606,0.0,0.09243071087489856,8.073156190454649e-08,0.0,0.0,0.0,1600088.1759961685,266.6078550650612,0.0,1.0,1284524.2835454121,2598.0621626882494,,,,,,,,,,,,,,,,,,,2.0,15265.401033276632,1550.6638091646564,0.37134924816541526,6.173730061729009,2.9333699162081617
4022.0,-30.14956932500717,5.001476052869373,35.04797507696809,24.54257496809589,5.0014877139809375,-26.63446362110826,-40.130008303653426,1.4863820100798542,-6.542145294772695,-6.542145294759345,40.0959787382315,41059.482632755884,25750.54760279116,25750.54760279116,66810.03023554705,77067.85508482705,77058.6001317627,25750.54760279116,102809.14773455386,102809.14773455386,102809.14773455386,130269.5444282383,125759.78472645723,4509.759701781062,0.0,90931.03747284388,54922.66502076409,40009.302724533096,27460.39669368444,67469.69941821754,20835.403204056347,1550.664204315897,0.0,0.8784666011154125,2.7244740164258223,0.001494314320929203,1.0,1.0,-6.542145294772695,333835.4164373441,1558675.7183716584,4.668994485383483,1558675.7183716584,4.668994485383483,0.7587437077647257,0.09243081110307552,3.9237980311671516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237980311671516,1.2847924464514882,1.2850877376168732,3.0540326120412855,6471.128631047715,15265.396092926807,6453.75494763233,0.0003272367510701192,23174.24004767035,2363.1148300051855,19290.70542375413,1967.1045080383344,0.8324201951853596,0.8324201951853596,35477.2089002944,35405.22815468563,1.0025419631741637,0.8,4281.723267654651,4273.035954225843,1.0025419631741637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.672017604589,4632.441516551485,6.180123488000166,5.001476052869373,-3.7333329189483218,8.734808971817696,2.9333710111270896,3.5,0.8381060031791685,0.6,0.00022982373054867777,0.9999970594592221,0.00022982440635671642,199.04580413631118,0.0,0.0,0.0,0.02912369497850916,7.770338267714638e-05,0.00015212034787153139,0.000596889521478777,0.09243081110310122,0.09243081110310122,0.09243081110310122,0.09243073249155156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.85795908544,595.6289579065584,0.0,0.09243081110310122,0.09243081110307552,0.09243081110307552,0.3713493131447945,0.3713493131447945,0.5,10.00783243613526,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,27460.39669368444,20835.403204056347,0.7587437077647257,0.9902227342294581,0.6085618134778497,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452391871093452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.575952132617,260.575952132617,-12.574047867383001,244.75797512533404,276.39392913989985,124753.88016682539,124753.6177942484,0.2623725769753406,0.0,nan,276.39392913989985,3.243929139899876,270.0667383369867,-3.0832616630132748,263.7395475340736,-9.410452465926369,257.41235673116034,-15.737643268839633,251.08516592824728,-22.0648340717527,244.75797512533404,-28.392024874665935,1.0,1.0,26022.012520719443,26022.012520719443,275.62469904697326,2.474699046973285,275.62469904697326,275.62469904697326,77058.66100633061,77058.6001317627,0.06087456792010926,0.0,8546.071908451686,8546.071908451686,0.885499291817197,3943.4170213229872,275.62469904697326,2.474699046973285,1.0,0.002,0.12912779487868045,0.004905568524640246,0.00019944383167441027,0.0018005561685041876,0.09972191583720513,0.09972191583720513,0.0,1.7859802178832318e-13,0.9999991452088673,0.9999991452088673,0.0,0.0924307320940378,7.900903771492259e-08,0.0,0.0,0.0,1600088.1755741646,266.6078547052273,0.0,1.0,1284524.2847735046,2598.062157718882,,,,,,,,,,,,,,,,,,,2.0,15265.396092926807,1550.664204315897,0.3713493131447945,6.173730061729009,2.9333710111270896
4023.0,-30.149566798745884,5.0014715001246195,35.047976145096655,24.542590928636514,5.0014872455942285,-26.63446139431181,-40.13000795440746,1.486381841158433,-6.542145765744976,-6.5421457657603375,40.09598097974878,41059.46905478436,25750.54633444721,25750.54633444721,66810.01538923156,77067.87809742945,77058.62266797408,25750.54633444721,102809.16900242129,102809.16900242129,102809.16900242129,130269.57395183138,125759.81430764565,4509.759644185725,0.0,90931.05180078051,54922.64275812881,40009.34338072411,27460.404949410095,67469.7483301342,20835.409163842243,1550.6646003862547,0.0,0.8784665900373729,2.724473968591338,0.001494314320929203,1.0,1.0,-6.542145765744976,333835.41022895573,1558675.8152135108,4.668994862302108,1558675.8152135108,4.668994862302108,0.7587436966871761,0.09243083066355644,3.9237959073658293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237959073658293,1.2847924472417294,1.285087738407296,3.05403095713216,6471.125124493863,15265.391153550465,6453.755004434769,0.00032723748708124613,23174.256242554027,2363.116481423731,19290.70559354042,1967.1045253517177,0.8324196207910057,0.8324196207910057,35477.19353833201,35405.22815468563,1.0025414205366654,0.8,4281.721413628536,4273.035954225843,1.0025414205366654,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.672947503065,4632.441516551485,6.180121804347176,5.0014715001246195,-3.7333337924708925,8.734805292595512,2.933372102220662,3.5,0.8381063149201892,0.6,0.00022982373054867777,0.9999967962027044,0.00022982446685968316,199.04580206700737,0.0,0.0,0.0,0.02912369497850916,7.770338575157733e-05,0.00015212034479710043,0.0005968891863419415,0.09243083066321105,0.09243083066321105,0.09243083066321105,0.09243075331174228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.8799845639,595.628950854553,0.0,0.09243083066321105,0.09243083066355644,0.09243083066355644,0.3713493783061716,0.3713493783061716,0.5,10.007830115599265,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,27460.404949410095,20835.409163842243,0.7587436966871761,0.9902217963275256,0.6085611710581386,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523918572665193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759536036729,260.5759536036729,-12.574046396327105,244.75797708499528,276.3939301223502,124753.79380107395,124753.54785471309,0.24594636083273297,0.0,nan,276.3939301223502,3.243930122350207,270.06673951487954,-3.0832604851204337,263.7395489074084,-9.410451092591586,257.41235829993735,-15.737641700062625,251.0851676924664,-22.064832307533578,244.75797708499528,-28.392022915004702,1.0,1.0,26022.012520719443,26022.012520719443,275.624701212998,2.4747012129980135,275.624701212998,275.624701212998,77058.67915444325,77058.62266797408,0.056486469169612974,0.0,8546.071908451686,8546.071908451686,0.8854994261274698,3943.4148869026585,275.624701212998,2.4747012129980135,1.0,0.002,0.12912787264369657,0.004905568111770298,0.00019944395159302838,0.0018005560485759857,0.09972197579651419,0.09972197579651419,0.0,1.6901410826442032e-13,0.9999991586678428,0.9999991586678428,0.0,0.09243075289852629,7.776503015065894e-08,0.0,0.0,0.0,1600088.1750218193,266.607854234255,0.0,1.0,1284524.2863809057,2598.0621512146736,,,,,,,,,,,,,,,,,,,2.0,15265.391153550465,1550.6646003862547,0.3713493783061716,6.173730061729009,2.933372102220662
4024.0,-30.149564233515246,5.001466966694277,35.047977207437384,24.54261191831904,5.001488965533583,-26.634458913610267,-40.13000383330507,1.4863836456256487,-6.542145760469168,-6.54214576047583,40.0959829489864,41059.432264779214,25750.544014999406,25750.544014999406,66809.97627977862,77067.89742633466,77058.64278841254,25750.544014999406,102809.18680341195,102809.18680341195,102809.18680341195,130269.59847248506,125759.83893392707,4509.759538557994,0.0,90931.06061205413,54922.59545048691,40009.405735074695,27460.4116690731,67469.81740414779,20835.414045620953,1550.6649121498074,0.0,0.878466582575588,2.7244739691272075,0.001494314320929203,1.0,1.0,-6.542145760469168,333835.41029850533,1558675.9002921632,4.668995116181484,1558675.9002921632,4.668995116181484,0.7587436887949697,0.0924308496020912,3.92379302483882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92379302483882,1.2847924388001462,1.2850877299637729,3.0540287336242486,6471.120413147412,15265.386218515732,6453.755900878524,0.00032723853508684434,23174.275512605396,2363.1184464221114,19290.708273070795,1967.1047985877742,0.832419044236262,0.832419044236262,35477.17268832277,35405.22815468563,1.0025406840425177,0.8,4281.718897253307,4273.035954225843,1.0025406840425177,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.673873637137,4632.441516551485,6.180119874013911,5.001466966694277,-3.7333343032905386,8.734801269984816,2.933373188897444,3.5,0.8381066253992697,0.6,0.00022982373054867777,0.9999965288853507,0.0002298245282959647,199.0457999657832,0.0,0.0,0.0,0.02912369497850916,7.77034220298677e-05,0.00015212030851881005,0.0005968886055024362,0.0924308496027922,0.0924308496027922,0.0924308496027922,0.09243077112815389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.900855841,595.628944164496,0.0,0.0924308496027922,0.0924308496020912,0.0924308496020912,0.37134944359655714,0.37134944359655714,0.5,10.007827761378847,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,27460.4116690731,20835.414045620953,0.7587436887949697,0.9902202029032229,0.6085600027465768,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523918421672815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759551968249,260.5759551968249,-12.57404480317507,244.7579791470757,276.3939312465739,124753.70936029746,124753.44300062515,0.2663596723195822,0.0,nan,276.3939312465739,3.2439312465739363,270.06674082667445,-3.08325917332553,263.73955040677487,-9.41044959322511,257.41235998687506,-15.737640013124917,251.08516956697542,-22.064830433024554,244.7579791470757,-28.392020852924276,1.0,1.0,26022.012520719443,26022.012520719443,275.6247035726318,2.4747035726318245,275.6247035726318,275.6247035726318,77058.70346271778,77058.64278841254,0.06067430523398798,0.0,8546.071908451686,8546.071908451686,0.8854996084199204,3943.411989963014,275.6247035726318,2.4747035726318245,1.0,0.002,0.12912795144836195,0.004905567780960618,0.00019944407331262874,0.0018005559268003545,0.09972203665631436,0.09972203665631436,0.0,1.1298297367123844e-13,0.9999991474202187,0.9999991474202187,0.0,0.09243077079741767,7.880467354186817e-08,0.0,0.0,0.0,1600088.1750280065,266.6078542395308,0.0,1.0,1284524.2863628976,2598.06215128754,,,,,,,,,,,,,,,,,,,2.0,15265.386218515732,1550.6649121498074,0.37134944359655714,6.173730061729009,2.933373188897444
4025.0,-30.149561460820703,5.00146244360864,35.04797827424187,24.542627843935065,5.001488553966017,-26.634456459342065,-40.1300034840591,1.4863835524880555,-6.542146234587676,-6.542146234594741,40.09598520247415,41059.41976817558,25750.54277538362,25750.54277538362,66809.9625435592,77067.92053850369,77058.66546209513,25750.54277538362,102809.20823747874,102809.20823747874,102809.20823747874,130269.6282348677,125759.86874878308,4509.759486084634,0.0,90931.0750471638,54922.57427683848,40009.44530036147,27460.41999738896,67469.86529775042,20835.420057104315,1550.6653118286113,0.0,0.878466571434917,2.7244739209731774,0.001494314320929203,1.0,1.0,-6.542146234587676,333835.40404864535,1558675.9976517735,4.668995495231083,1558675.9976517735,4.668995495231083,0.7587436775943495,0.0924308691771343,3.9237909243593436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237909243593436,1.2847924392358587,1.2850877303995856,3.0540270977100796,6471.116946841592,15265.381284345895,6453.755932197483,0.00032723926085706495,23174.291597101485,2363.120086584255,19290.70836668526,1967.1048081337929,0.8324184705217931,0.8324184705217931,35477.15749504899,35405.22815468563,1.0025401473638198,0.8,4281.717063586119,4273.035954225843,1.0025401473638198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.674798269901,4632.441516551485,6.180118205067465,5.00146244360864,-3.7333351753013906,8.73479761891003,2.9333742738128317,3.5,0.8381069353750947,0.6,0.00022982373054867777,0.9999962399487003,0.00022982459470094376,199.04579769462185,0.0,0.0,0.0,0.02912369497850916,7.770342510429994e-05,0.00015212030544437783,0.000596888273913421,0.09243086917675516,0.09243086917675516,0.09243086917675516,0.09243079214600088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.92289274064,595.6289371093634,0.0,0.09243086917675516,0.0924308691771343,0.0924308691771343,0.37134950872978384,0.37134950872978384,0.5,10.007825450480649,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,27460.41999738896,20835.420057104315,0.7587436775943495,0.990219296403231,0.6085593855416306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523918268351277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759567149609,260.5759567149609,-12.574043285039068,244.75798130941075,276.3939321205109,124753.62500523266,124753.3711875334,0.25381769926443004,0.0,nan,276.3939321205109,3.2439321205109195,270.066741958291,-3.083258041708973,263.73955179607094,-9.410448203929036,257.4123616338509,-15.737638366149099,251.08517147163093,-22.06482852836905,244.75798130941075,-28.392018690589225,1.0,1.0,26022.012520719443,26022.012520719443,275.6247057516245,2.4747057516245263,275.6247057516245,275.6247057516245,77058.72177313975,77058.66546209513,0.05631104462372605,0.0,8546.071908451686,8546.071908451686,0.8854997412552794,3943.4098789811405,275.6247057516245,2.4747057516245263,1.0,0.002,0.12912802889116717,0.004905567369080888,0.00019944419273228766,0.0018005558074467728,0.09972209636614383,0.09972209636614383,0.0,1.79060325594671e-13,0.9999991621543559,0.9999991621543559,0.0,0.09243079173433319,7.744280111915099e-08,0.0,0.0,0.0,1600088.1744719741,266.6078537654123,0.0,1.0,1284524.2879810345,2598.062144739888,,,,,,,,,,,,,,,,,,,2.0,15265.381284345895,1550.6653118286113,0.37134950872978384,6.173730061729009,2.9333742738128317
4026.0,-30.149558653400348,5.001457939366908,35.047979335605554,24.54264328060674,5.001490246404726,-26.63445376341986,-40.12999929310752,1.4863853564221252,-6.542146245421463,-6.542146245392594,40.09598717907896,41059.39754692454,25750.5405124027,25750.5405124027,66809.93805932724,77067.94400285879,77058.68562863245,25750.5405124027,102809.22614103515,102809.22614103515,102809.22614103515,130269.65290383488,125759.89351719653,4509.759386638354,0.0,90931.0925269613,54922.546071018776,40009.49606215837,27460.426762799725,67469.92282495809,20835.424970834225,1550.6656261556789,0.0,0.8784665638577551,2.724473919872835,0.001494314320929203,1.0,1.0,-6.542146245421463,333835.4039058325,1558676.083049404,4.668995753036043,1558676.083049404,4.668995753036043,0.7587436696016574,0.09243088813496288,3.9237893549642315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237893549642315,1.2847924307967697,1.2850877219585568,3.054025896253822,6471.114401099953,15265.376354417758,6453.755325596752,0.00032723974849643996,23174.305320931333,2363.1214860254354,19290.706553515083,1967.1046232418903,0.8324178993228102,0.8324178993228102,35477.14614323523,35405.22815468563,1.0025397463787427,0.8,4281.71569354246,4273.035954225843,1.0025397463787427,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.675719122689,4632.441516551485,6.180116296121211,5.001457939366908,-3.733335694543641,8.734793633910549,2.9333753542931547,3.5,0.8381072440837585,0.6,0.00022982373054867777,0.9999959473934351,0.00022982466193761152,199.04579539501603,0.0,0.0,0.0,0.02912369497850916,7.77034619974946e-05,0.0001521202685511832,0.0005968878904154327,0.09243088813546345,0.09243088813546345,0.09243088813546345,0.09243081004756525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.9437437251,595.6289304262688,0.0,0.09243088813546345,0.09243088813496288,0.09243088813496288,0.37134957401429086,0.37134957401429086,0.5,10.007823107858753,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,27460.426762799725,20835.424970834225,0.7587436696016574,0.9902180892166855,0.6085585373122152,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523918102629811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759583661504,260.5759583661504,-12.57404163384956,244.7579835788979,276.39393315340277,124753.58227316213,124753.30621022587,0.27606293625178224,0.0,nan,276.39393315340277,3.243933153402793,270.06674323850206,-3.083256761497921,263.739553323601,-9.410446676398976,257.41236340869983,-15.737636591300145,251.0851734937989,-22.064826506201086,244.7579835788979,-28.392016421102085,1.0,1.0,26022.012520719443,26022.012520719443,275.6247081005701,2.474708100570126,275.6247081005701,275.6247081005701,77058.74528985441,77058.68562863245,0.05966122196696233,0.0,8546.071908451686,8546.071908451686,0.8854998405045935,3943.4083017390526,275.6247081005701,2.474708100570126,1.0,0.002,0.12912810731056726,0.00490556703694579,0.00019944431385022517,0.001800555686265997,0.09972215692511258,0.09972215692511258,0.0,1.1622213608175613e-13,0.9999991515887713,0.9999991515887713,0.0,0.0924308097155595,7.841940337384734e-08,0.0,0.0,0.0,1600088.1744592679,266.6078537545785,0.0,1.0,1284524.2880180127,2598.062144590267,,,,,,,,,,,,,,,,,,,2.0,15265.376354417758,1550.6656261556789,0.37134957401429086,6.173730061729009,2.9333753542931547
4027.0,-30.149555736370157,5.001453447068231,35.047980402415796,24.542658717278414,5.001491895981128,-26.63445097313502,-40.12999887401236,1.4863871327435287,-6.542146622938503,-6.542146622922346,40.09598945897011,41059.390900978804,25750.539080817027,25750.539080817027,66809.92998179584,77067.96750664426,77058.70895439303,25750.539080817027,102809.24803521007,102809.24803521007,102809.24803521007,130269.68315791737,125759.92381412862,4509.759343788751,0.0,90931.10995998907,54922.53335431388,40009.52956186133,27460.435122707313,67469.96468456864,20835.43101111699,1550.666025019095,0.0,0.8784665531401579,2.7244738815301797,0.001494314320929203,1.0,1.0,-6.542146622938503,333835.3989293792,1558676.1815491032,4.668996117691017,1558676.1815491032,4.668996117691017,0.7587436585769161,0.09243090770444691,3.923787778193762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923787778193762,1.2847924224868577,1.285087713646735,3.054024688749983,6471.111842544215,15265.371425277719,6453.754728281226,0.0003272402394781376,23174.319076412285,2363.1228886941294,19290.704768099,1967.1044411801176,0.8324173281852247,0.8324173281852247,35477.134738072804,35405.22815468563,1.0025393435092398,0.8,4281.714317060182,4273.035954225843,1.0025393435092398,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.676638395335,4632.441516551485,6.180114589053888,5.001453447068231,-3.733336489382127,8.734789936450358,2.9333764329195797,3.5,0.838107552262737,0.6,0.00022982373054867777,0.999995643416069,0.0002298247317994113,199.04579300562705,0.0,0.0,0.0,0.02912369497850916,7.770346568681464e-05,0.00015212026486186313,0.0005968876360805765,0.09243090770442396,0.09243090770442396,0.09243090770442396,0.09243083139418413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.96580404206,595.6289233648157,0.0,0.09243090770442396,0.09243090770444691,0.09243090770444691,0.3713496391495924,0.3713496391495924,0.5,10.00782081858689,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,27460.435122707313,20835.43101111699,0.7587436585769161,0.9902173551467153,0.6085580612489884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523917934832815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759601322694,260.5759601322694,-12.574039867730562,244.75798595459767,276.39393430994096,124753.53725042981,124753.24197233304,0.29527809677158584,0.0,nan,276.39393430994096,3.2439343099409825,270.0667446388727,-3.0832553611272715,263.7395549678039,-9.410445032196094,257.412365296735,-15.737634703264973,251.0851756256664,-22.06482437433357,244.75798595459767,-28.392014045402306,1.0,1.0,26022.012520719443,26022.012520719443,275.6247104524534,2.4747104524534507,275.6247104524534,275.6247104524534,77058.76869202263,77058.70895439303,0.059737629591836594,0.0,8546.071908451686,8546.071908451686,0.885499940220322,3943.4067170847306,275.6247104524534,2.4747104524534507,1.0,0.002,0.129128184011546,0.004905566645734771,0.00019944443216369191,0.001800555568014567,0.09972221608184595,0.09972221608184595,0.0,1.7825888334876971e-13,0.9999991701802844,0.9999991701802844,0.0,0.09243083100345736,7.670098954475747e-08,0.0,0.0,0.0,1600088.1740165253,266.6078533770615,0.0,1.0,1284524.2893064544,2598.0621393766955,,,,,,,,,,,,,,,,,,,2.0,15265.371425277719,1550.666025019095,0.3713496391495924,6.173730061729009,2.9333764329195797
