time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4028.0,-30.149552787050045,5.001448966808633,35.04798147440101,24.542679672036343,5.001493568266381,-26.634448151518384,-40.12999468306077,1.4863889327321538,-6.542146995104247,-6.5421469951038675,40.095991741938754,41059.355446769696,25750.537636107983,25750.537636107983,66809.89308287768,77067.98696774966,77058.7323132528,25750.537636107983,102809.26994936078,102809.26994936078,102809.26994936078,130269.71340924742,125759.95408336834,4509.759325879071,0.0,90931.11874083921,54922.48721984928,40009.5905788777,27460.44345988664,67470.03403876434,20835.437036063588,1550.6664225345912,0.0,0.8784665424397929,2.7244738437310283,0.001494314320929203,1.0,1.0,-6.542146995104247,333835.3940234664,1558676.2801824217,4.668996481759682,1558676.2801824217,4.668996481759682,0.7587436476216907,0.09243092732924443,3.9237848978328036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237848978328036,1.2847924140662264,1.2850877052241683,3.054022466878098,6471.107134664308,15265.36649842711,6453.755626230973,0.0003272412868625184,23174.33832600318,2363.124851606123,19290.707452130886,1967.1047148752007,0.8324167525631315,0.8324167525631315,35477.113903722515,35405.22815468563,1.0025386075685245,0.8,4281.711802574822,4273.035954225843,1.0025386075685245,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.677554340403,4632.441516551485,6.180112883773262,5.001448966808633,-3.733337279358471,8.734786246167104,2.9333775076417568,3.5,0.8381078593262162,0.6,0.00022982373054867777,0.99999533607394,0.00022982480243456308,199.04579058978885,0.0,0.0,0.0,0.02912369497850916,7.77035025800269e-05,0.00015212022796865087,0.0005968870531582756,0.09243092732915437,0.09243092732915437,0.09243092732915437,0.0924308526807082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.9876389372,595.6289163768142,0.0,0.09243092732915437,0.09243092732924443,0.09243092732924443,0.3713497044764915,0.3713497044764915,0.5,10.007818579162098,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,27460.44345988664,20835.437036063588,0.7587436476216907,0.9902157903832184,0.608556910215569,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523917760484548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.575961997422,260.575961997422,-12.574038002577993,244.75798842298283,276.39393557186094,124753.44941831443,124753.13758279431,0.3118355200799603,0.0,nan,276.39393557186094,3.243935571860959,270.06674614208566,-3.0832538579143147,263.7395567123099,-9.4104432876901,257.4123672825341,-15.737632717465885,251.08517785275853,-22.064822147241443,244.75798842298283,-28.392011577017144,1.0,1.0,26022.012520719443,26022.012520719443,275.62471281355806,2.474712813558085,275.62471281355806,275.62471281355806,77058.79290355039,77058.7323132528,0.06059029759489931,0.0,8546.071908451686,8546.071908451686,0.8855001223757273,3943.4038223219677,275.62471281355806,2.474712813558085,1.0,0.002,0.1291282590431167,0.004905566262337711,0.0001994445479008736,0.0018005554522720062,0.0997222739504368,0.0997222739504368,0.0,1.7287993953063463e-13,0.9999991882414804,0.9999991882414804,0.0,0.0924308522976517,7.503159273639497e-08,0.0,0.0,0.0,1600088.173580058,266.60785300489573,0.0,1.0,1284524.2905766373,2598.0621342370237,,,,,,,,,,,,,,,,,,,2.0,15265.36649842711,1550.6664225345912,0.3713497044764915,6.173730061729009,2.9333775076417568
4029.0,-30.14954963750587,5.001444496674874,35.047982550390884,24.542690079566114,5.001493163389865,-26.634445357416602,-40.129994263965614,1.486388883300394,-6.542147472568843,-6.542147472557853,40.09599400148924,41059.35811849495,25750.536421122695,25750.536421122695,66809.89453961764,77068.01426916973,77058.75498549745,25750.536421122695,102809.29140662015,102809.29140662015,102809.29140662015,130269.74317872821,125759.98385094524,4509.759327782978,0.0,90931.14190667555,54922.48575599987,40009.6179451952,27460.451772108063,67470.06971730327,20835.443036753026,1550.6668213300604,0.0,0.8784665312579015,2.724473795237136,0.001494314320929203,1.0,1.0,-6.542147472568843,333835.38772949454,1558676.3778042654,4.668996862211787,1558676.3778042654,4.668996862211787,0.7587436364727203,0.09243094702010428,3.923784124078002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923784124078002,1.284792414297476,1.285087705455471,3.0540218640873014,6471.105857422943,15265.361572320611,6453.754139629411,0.00032724144629433345,23174.348799844396,2363.1259196406927,19290.703008579334,1967.1042617590447,0.8324161846010042,0.8324161846010042,35477.1083069656,35405.22815468563,1.002538409871892,0.8,4281.7111271055555,4273.035954225843,1.002538409871892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.678466999547,4632.441516551485,6.180111238500683,5.001444496674874,-3.733338148616001,8.734782645290874,2.9333785785085587,3.5,0.8381081652881596,0.6,0.00022982373054867777,0.999995007867013,0.00022982487786503178,199.04578800994378,0.0,0.0,0.0,0.02912369497850916,7.770350626934915e-05,0.00015212022427932862,0.0005968869209784147,0.0924309470197745,0.0924309470197745,0.0924309470197745,0.09243087363002991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.0091786117,595.6289094836608,0.0,0.0924309470197745,0.09243094702010428,0.09243094702010428,0.37134976998145103,0.37134976998145103,0.5,10.007816377487403,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,27460.451772108063,20835.443036753026,0.7587436364727203,0.9902152883426424,0.6085566280060466,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523917584206343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57596377297097,260.57596377297097,-12.574036227029012,244.75799098290202,276.39393656303986,124753.40471218934,124753.10785748689,0.2968547024316013,0.0,nan,276.39393656303986,3.243936563039881,270.06674744701235,-3.0832525529876307,263.7395583309848,-9.4104416690152,257.4123692149571,-15.737630785042882,251.08518009892958,-22.064819901070393,244.75799098290202,-28.392009017097962,1.0,1.0,26022.012520719443,26022.012520719443,275.6247149890474,2.4747149890474134,275.6247149890474,275.6247149890474,77058.81071145127,77058.75498549745,0.05572595381818246,0.0,8546.071908451686,8546.071908451686,0.8855001713083475,3943.403044698392,275.6247149890474,2.4747149890474134,1.0,0.002,0.12912833283054695,0.0049055658650386915,0.0001994446616732649,0.0018005553384947799,0.09972233083663246,0.09972233083663246,0.0,1.6804483152221827e-13,0.9999992017019409,0.9999992017019409,0.0,0.09243087323265867,7.378744560706065e-08,0.0,0.0,0.0,1600088.1730200988,266.60785252743113,0.0,1.0,1284524.292206198,2598.062127643154,,,,,,,,,,,,,,,,,,,2.0,15265.361572320611,1550.6668213300604,0.37134976998145103,6.173730061729009,2.9333785785085587
4030.0,-30.14954653669274,5.001440041763849,35.047983618669896,24.542710824776464,5.001495576024787,-26.634442325420213,-40.12999007301403,1.4863913647547145,-6.542147674057503,-6.542147674071052,40.095995930960285,41059.3251481963,25750.534592849042,25750.534592849042,66809.85974104534,77068.03390326562,77058.77382720505,25750.534592849042,102809.30842005409,102809.30842005409,102809.30842005409,130269.76689091041,125760.00761901242,4509.759271897981,0.0,90931.15177170101,54922.44301664121,40009.67639451089,27460.458470856323,67470.13486536722,20835.44789111121,1550.6671369490864,0.0,0.8784665228270219,2.724473774772924,0.001494314320929203,1.0,1.0,-6.542147674057503,333835.3850734652,1558676.4611645618,4.668997149063611,1558676.4611645618,4.668997149063611,0.758743628159879,0.09243096609933843,3.923781435885858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923781435885858,1.2847924026888407,1.2850876938441675,3.054019799365318,6471.10148252482,15265.356650323578,6453.754808425788,0.0003272424076555167,23174.3671908096,2363.127794997232,19290.70500765646,1967.1044656081801,0.8324156102655822,0.8324156102655822,35477.08886261549,35405.22815468563,1.0025377230308752,0.8,4281.70878037849,4273.035954225843,1.0025377230308752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.679375897977,4632.441516551485,6.18010945161804,5.001440041763849,-3.733338807760406,8.734778849524254,2.933379644962889,3.5,0.8381084699893968,0.6,0.00022982373054867777,0.9999946847383521,0.00022982495212843154,199.04578547001523,0.0,0.0,0.0,0.02912369497850916,7.770354316257904e-05,0.00015212018738609872,0.0005968863672890522,0.0924309660996509,0.0924309660996509,0.0924309660996509,0.09243089086183351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.02938945295,595.6289030064049,0.0,0.0924309660996509,0.09243096609933843,0.09243096609933843,0.3713498356164426,0.3713498356164426,0.5,10.007814120377502,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,27460.458470856323,20835.44789111121,0.758743628159879,0.9902138164442769,0.6085555517285957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523917395960928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759657269155,260.5759657269155,-12.574034273084465,244.75799363490958,276.39393781892164,124753.33171410336,124753.00503340362,0.32668069973953695,0.0,nan,276.39393781892164,3.2439378189216654,270.06674898211884,-3.083251017881139,263.7395601453167,-9.410439854683261,257.4123713085143,-15.737628691485668,251.08518247171202,-22.06481752828796,244.75799363490958,-28.392006365090396,1.0,1.0,26022.012520719443,26022.012520719443,275.6247169922556,2.474716992255651,275.6247169922556,275.6247169922556,77058.83815728295,77058.77382720505,0.06433007790474221,0.0,8546.071908451686,8546.071908451686,0.8855003413108793,3943.4003430652874,275.6247169922556,2.474716992255651,1.0,0.002,0.12912840842263773,0.00490556551018963,0.00019944477834615016,0.0018005552217742157,0.09972238917307508,0.09972238917307508,0.0,1.2036595678499573e-13,0.9999991821777114,0.9999991821777114,0.0,0.0924308905072342,7.55921042288833e-08,0.0,0.0,0.0,1600088.172783798,266.6078523259425,0.0,1.0,1284524.2928938647,2598.062124860576,,,,,,,,,,,,,,,,,,,2.0,15265.356650323578,1550.6671369490864,0.3713498356164426,6.173730061729009,2.933379644962889
4031.0,-30.149543249439997,5.001435596128705,35.047984695841606,24.54273202400657,5.00149604038038,-26.63443932045803,-40.12998581221325,1.4863921113960323,-6.54214819702139,-6.542148197029536,40.09599832412091,41059.287860158904,25750.53348178824,25750.53348178824,66809.82134194714,77068.05329828322,77058.79826152013,25750.53348178824,102809.33174330837,102809.33174330837,102809.33174330837,130269.79913586997,125760.03984075355,4509.759295116417,0.0,90931.15884427633,54922.393406142466,40009.739375704296,27460.46739256159,67470.20676826588,20835.4543282351,1550.6675658047109,0.0,0.8784665108903396,2.724473721657853,0.001494314320929203,1.0,1.0,-6.54214819702139,333835.3781797164,1558676.5645592606,4.668997555196697,1558676.5645592606,4.668997555196697,0.758743616063831,0.09243098599015134,3.923778263278205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923778263278205,1.284792399195935,1.285087690350459,3.054017338313827,6471.096267852028,15265.351727455283,6453.756060579859,0.0003272435863483473,23174.387731152252,2363.129889529274,19290.708750428774,1967.1048472647412,0.8324150339686072,0.8324150339686072,35477.06591436629,35405.22815468563,1.0025369124202679,0.8,4281.706010767927,4273.035954225843,1.0025369124202679,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.680282360483,4632.441516551485,6.180107840479712,5.001435596128705,-3.7333397094261067,8.734775305554813,2.933380708559188,3.5,0.8381087738740537,0.6,0.00022982373054867777,0.9999943421813678,0.00022982503085701948,199.0457827773709,0.0,0.0,0.0,0.02912369497850916,7.770358067071304e-05,0.00015212014987796475,0.0005968857374977807,0.09243098598955175,0.09243098598955175,0.09243098598955175,0.09243091336675704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.05146434234,595.6288959457733,0.0,0.09243098598955175,0.09243098599015134,0.09243098599015134,0.37134990100819704,0.37134990100819704,0.5,10.007811941696035,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,27460.46739256159,20835.4543282351,0.758743616063831,0.9902121920481598,0.60855435053255,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523917210628132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759676666528,260.5759676666528,-12.57403233334719,244.75799637675345,276.3939389565521,124753.2196375526,124752.8953321846,0.32430536800940046,0.0,nan,276.3939389565521,3.2439389565521424,270.0667504405924,-3.083249559407591,263.7395619246326,-9.41043807536738,257.41237340867286,-15.737626591327114,251.08518489271322,-22.064815107286762,244.75799637675345,-28.392003623246524,1.0,1.0,26022.012520719443,26022.012520719443,275.62471932842533,2.4747193284253513,275.62471932842533,275.62471932842533,77058.85917825882,77058.79826152013,0.06091673868650105,0.0,8546.071908451686,8546.071908451686,0.88550054194805,3943.397154594596,275.62471932842533,2.4747193284253513,1.0,0.002,0.12912848144868627,0.00490556510799977,0.0001994448909239034,0.0018005551092558814,0.09972244546195169,0.09972244546195169,0.0,1.7978457264589132e-13,0.9999992099394998,0.9999992099394998,0.0,0.09243091296408032,7.302607102944512e-08,0.0,0.0,0.0,1600088.1721704793,266.6078518029786,0.0,1.0,1284524.2946787116,2598.062117638346,,,,,,,,,,,,,,,,,,,2.0,15265.351727455283,1550.6675658047109,0.37134990100819704,6.173730061729009,2.933380708559188
4032.0,-30.149539770047316,5.0014311651553855,35.04798577116193,24.542747844848805,5.001495777343072,-26.63443621530843,-40.12998539311809,1.4863922226012243,-6.542148428902067,-6.542148428909102,40.09600042505617,41059.278428477155,25750.53172088048,25750.53172088048,66809.81014935764,77068.07669246952,77058.8194153238,25750.53172088048,102809.35113620428,102809.35113620428,102809.35113620428,130269.82595960866,125760.06667232633,4509.759287282332,0.0,90931.17356510878,54922.37530110488,40009.775848893216,27460.47482340438,67470.2506722976,20835.459708940787,1550.6679168323524,0.0,0.8784665016426005,2.724473698106818,0.001494314320929203,1.0,1.0,-6.542148428902067,333835.3751230513,1558676.6553272032,4.668997869841316,1558676.6553272032,4.668997869841316,0.7587436066904009,0.09243100536460544,3.9237762261468068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237762261468068,1.284792398675699,1.2850876898301036,3.05401575397803,6471.092910834589,15265.346808425356,6453.756023185383,0.0003272442843432581,23174.403514444104,2363.1314989771336,19290.70863865418,1967.1048358669048,0.8324144622160695,0.8324144622160695,35477.05117929335,35405.22815468563,1.0025363919271908,0.8,4281.704232400726,4273.035954225843,1.0025363919271908,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.681184879761,4632.441516551485,6.180106079228035,5.0014311651553855,-3.7333403897764157,8.7347715549318,2.9333817675288594,3.5,0.838109076436817,0.6,0.00022982373054867777,0.9999939796020638,0.0002298251141873209,199.04577992734158,0.0,0.0,0.0,0.02912369497850916,7.770358436003788e-05,0.0001521201461886399,0.000596885413132962,0.09243100536488681,0.09243100536488681,0.09243100536488681,0.0924309325184937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.07215849304,595.6288893197727,0.0,0.09243100536488681,0.09243100536460544,0.09243100536460544,0.37134996669291587,0.37134996669291587,0.5,10.007809756315963,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,27460.47482340438,20835.459708940787,0.7587436066904009,0.990211381811108,0.608553814745727,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523917014152015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57596954610636,260.57596954610636,-12.574030453893613,244.757999218675,276.3939398735378,124753.13654725678,124752.82232071582,0.3142265409643922,0.0,nan,276.3939398735378,3.2439398735378404,270.0667517425651,-3.0832482574348887,263.73956361159264,-9.410436388407334,257.41237548062014,-15.737624519379835,251.0851873496476,-22.064812650352366,244.757999218675,-28.39200078132498,1.0,1.0,26022.012520719443,26022.012520719443,275.624721571812,2.47472157181204,275.624721571812,275.624721571812,77058.87779306518,77058.8194153238,0.05837774138490204,0.0,8546.071908451686,8546.071908451686,0.8855006707771645,3943.395107277541,275.624721571812,2.47472157181204,1.0,0.002,0.1291285546452781,0.004905564757701053,0.00019944500388437286,0.0018005549962455158,0.09972250194218643,0.09972250194218643,0.0,1.2988872130637041e-13,0.9999992080945944,0.9999992080945944,0.0,0.09243093216799264,7.319661279177866e-08,0.0,0.0,0.0,1600088.1718985348,266.6078515710979,0.0,1.0,1284524.2954701078,2598.062114436038,,,,,,,,,,,,,,,,,,,2.0,15265.346808425356,1550.6679168323524,0.37134996669291587,6.173730061729009,2.9333817675288594
4033.0,-30.149536271331097,5.001426753019001,35.047986842041205,24.542763211671286,5.001497647017272,-26.63443287949601,-40.12998113231731,1.486394255178962,-6.542148427364054,-6.542148427355376,40.09600244753185,41059.25928778324,25750.529459811223,25750.529459811223,66809.78874759446,77068.10043747062,77058.84015885575,25750.529459811223,102809.36961866697,102809.36961866697,102809.36961866697,130269.85137423994,125760.09211763422,4509.759256605711,0.0,90931.19137019904,54922.35022049878,40009.823499666956,27460.481755572964,67470.30525523992,20835.464744057386,1550.668238705825,0.0,0.8784664939581647,2.7244736982630187,0.001494314320929203,1.0,1.0,-6.542148427364054,333835.3751433258,1558676.7427047496,4.668998131296187,1558676.7427047496,4.668998131296187,0.7587435985105737,0.09243102449032804,3.9237747267721748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237747267721748,1.28479238916698,1.285087680319199,3.0540146095636747,6471.090485957897,15265.341893354207,6453.755339699703,0.00032724474120204736,23174.41690772141,2363.1328647113346,19290.706595669744,1967.1046275404694,0.8324138929787845,0.8324138929787845,35477.04033394652,35405.22815468563,1.0025360088325526,0.8,4281.702923482259,4273.035954225843,1.0025360088325526,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.682084853707,4632.441516551485,6.180104201714092,5.001426753019001,-3.7333408905267262,8.734767643545727,2.9333828235121224,3.5,0.8381093781463207,0.6,0.00022982373054867777,0.9999936150092497,0.00022982519798044106,199.04577706148407,0.0,0.0,0.0,0.02912369497850916,7.770362186819038e-05,0.0001521201086804874,0.000596885037874333,0.09243102449090985,0.09243102449090985,0.09243102449090985,0.0924309509012161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.0925807439,595.6288827783355,0.0,0.09243102449090985,0.09243102449032804,0.09243102449032804,0.37135003233002717,0.37135003233002717,0.5,10.007807548639313,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,27460.481755572964,20835.464744057386,0.7587435985105737,0.9902102635352438,0.6085530387398755,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523916806191872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759715718766,260.5759715718766,-12.57402842812337,244.7580021652044,276.39394097854904,124753.0953257813,124752.75663650576,0.3386892755154733,0.0,nan,276.39394097854904,3.2439409785490625,270.06675321587994,-3.0832467841200355,263.739565453211,-9.410434546788963,257.4123776905422,-15.737622309457777,251.0851899278733,-22.064810072126676,244.7580021652044,-28.391997834795575,1.0,1.0,26022.012520719443,26022.012520719443,275.624724000625,2.474724000625031,275.624724000625,275.624724000625,77058.90177647106,77058.84015885575,0.061617615312570706,0.0,8546.071908451686,8546.071908451686,0.8855007655982898,3943.3936004060356,275.624724000625,2.474724000625031,1.0,0.002,0.129128628545062,0.004905564446957316,0.0001994451180266255,0.0018005548820858527,0.09972255901331274,0.09972255901331274,0.0,1.1247816913972919e-13,0.9999992004869636,0.9999992004869636,0.0,0.09243095059051899,7.389980905174716e-08,0.0,0.0,0.0,1600088.1719003406,266.6078515726359,0.0,1.0,1284524.2954648542,2598.0621144572774,,,,,,,,,,,,,,,,,,,2.0,15265.341893354207,1550.668238705825,0.37135003233002717,6.173730061729009,2.9333828235121224
4034.0,-30.1495326774462,5.001422352502949,35.04798791944502,24.542778578493767,5.001499420265277,-26.634429467674767,-40.129976836591936,1.4863962104906878,-6.542148808890715,-6.542148808880258,40.09600477756422,41059.24025405515,25750.528066971958,25750.528066971958,66809.7683210271,77068.1242075269,77058.86407345108,25750.528066971958,102809.39214042304,102809.39214042304,102809.39214042304,130269.88244072709,125760.12315304016,4509.7592876869285,0.0,90931.2090493503,54922.32509586591,40009.8710594271,27460.49030030406,67470.36135973116,20835.470918043982,1550.668646303241,0.0,0.8784664830279401,2.7244736595131003,0.001494314320929203,1.0,1.0,-6.542148808890715,333835.37011401384,1558676.8433727475,4.668998503185619,1558676.8433727475,4.668998503185619,0.7587435872480863,0.09243104425280747,3.923773206048255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923773206048255,1.2847923800197232,1.28508767116984,3.054013447673172,6471.088024051344,15265.336978786154,6453.754682195893,0.00032724520766116543,23174.43039500485,2363.134240031494,19290.704630346856,1967.1044271333083,0.8324133237166808,0.8324133237166808,35477.02933417416,35405.22815468563,1.0025356202831084,0.8,4281.701595926269,4273.035954225843,1.0025356202831084,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.682983376566,4632.441516551485,6.18010253472762,5.001422352502949,-3.733341679238857,8.734764031741806,2.9333838777929055,3.5,0.8381096793694016,0.6,0.00022982373054867777,0.9999932404992736,0.00022982528405285227,199.0457741176724,0.0,0.0,0.0,0.02912369497850916,7.770365968380335e-05,0.0001521200708648744,0.000596884658161756,0.09243104425270639,0.09243104425270639,0.09243104425270639,0.09243097273224705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.1141908444,595.6288758657417,0.0,0.09243104425270639,0.09243104425280747,0.09243104425280747,0.3713500978569267,0.3713500978569267,0.5,10.007805403052075,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,27460.49030030406,20835.470918043982,0.7587435872480863,0.9902091373843105,0.6085522505969686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523916597076783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57597371724626,260.57597371724626,-12.57402628275372,244.75800521288357,276.39394222160905,124753.05051210594,124752.69182698007,0.35868512589614,0.0,nan,276.39394222160905,3.2439422216090747,270.06675481986383,-3.083245180136146,263.7395674181187,-9.410432581881253,257.41238001637373,-15.737619983626246,251.08519261462868,-22.064807385371296,244.75800521288357,-28.391994787116403,1.0,1.0,26022.012520719443,26022.012520719443,275.6247264174144,2.4747264174144448,275.6247264174144,275.6247264174144,77058.92550004511,77058.86407345108,0.061426594023942016,0.0,8546.071908451686,8546.071908451686,0.8855008617695476,3943.3920720784963,275.6247264174144,2.4747264174144448,1.0,0.002,0.12912870043705182,0.0049055640752455896,0.00019944522891074244,0.0018005547712606443,0.09972261445537121,0.09972261445537121,0.0,1.713867762986876e-13,0.9999992222094326,0.9999992222094326,0.0,0.09243097236081312,7.189199435445928e-08,0.0,0.0,0.0,1600088.1714528946,266.60785119110926,0.0,1.0,1284524.2967669861,2598.062109188324,,,,,,,,,,,,,,,,,,,2.0,15265.336978786154,1550.668646303241,0.3713500978569267,6.173730061729009,2.9333838777929055
4035.0,-30.14952899032979,5.001417963776629,35.047989002730986,24.542799428477906,5.001501206470034,-26.634425970650078,-40.12997631272299,1.4863981867873919,-6.542149181133766,-6.542149181152426,40.09600710212984,41059.22316324679,25750.526652147004,25750.526652147004,66809.74981539379,77068.14396331266,77058.88790509182,25750.526652147004,102809.41455723882,102809.41455723882,102809.41455723882,130269.91333723551,125760.15399133343,4509.75934590209,0.0,90931.21807372865,54922.29727365112,40009.912000086144,27460.4987799967,67470.41078008284,20835.477046499567,1550.6690504376645,0.0,0.8784664721689568,2.724473621706127,0.001494314320929203,1.0,1.0,-6.542149181133766,333835.3652070861,1558676.9438029693,4.668998872651148,1558676.9438029693,4.668998872651148,0.7587435761245875,0.09243106406523843,3.9237703808493833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237703808493833,1.2847923707742954,1.2850876619222873,3.054011270696351,6471.083411298691,15265.33206624127,6453.755520859333,0.00032724623090553856,23174.44938101721,2363.1361760659565,19290.707137168003,1967.1046827579248,0.832412749921451,0.832412749921451,35477.008898809494,35405.22815468563,1.0025348984364688,0.8,4281.699129594245,4273.035954225843,1.0025348984364688,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.683878619716,4632.441516551485,6.180100867329849,5.001417963776629,-3.7333424601646477,8.734760423941276,2.9333849282255953,3.5,0.8381099794930272,0.6,0.00022982373054867777,0.9999928562740356,0.00022982537235815756,199.04577109749334,0.0,0.0,0.0,0.02912369497850916,7.770366429546489e-05,0.00015212006625321288,0.0005968842102972025,0.09243106406504766,0.09243106406504766,0.09243106406504766,0.092430994396344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.1355067333,595.6288690485443,0.0,0.09243106406504766,0.09243106406523843,0.09243106406523843,0.37135016361174966,0.37135016361174966,0.5,10.007803313011141,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,1.864464138634503e-11,27460.4987799967,20835.477046499567,0.7587435761245875,0.9902081378036597,0.608551551539796,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523916382273556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57597597012324,260.57597597012324,-12.574024029876739,244.7580083595429,276.3939435807037,124752.9629281008,124752.58626876406,0.3766593367186239,0.0,nan,276.3939435807037,3.2439435807037285,270.06675653647164,-3.0832434635283335,263.73956949223907,-9.410430507760907,257.41238244800707,-15.737617551992912,251.08519540377512,-22.06480459622486,244.7580083595429,-28.391991640457064,1.0,1.0,26022.012520719443,26022.012520719443,275.6247288337498,2.4747288337498503,275.6247288337498,275.6247288337498,77058.94993211527,77058.88790509182,0.062027023450355045,0.0,8546.071908451686,8546.071908451686,0.8855010404363655,3943.38923275363,275.6247288337498,2.4747288337498503,1.0,0.002,0.1291287704681166,0.0049055637128749855,0.0001994453369243798,0.0018005546632408516,0.0997226684621899,0.0997226684621899,0.0,1.6523154372505289e-13,0.9999992423425682,0.9999992423425682,0.0,0.09243099403415582,7.003108261761531e-08,0.0,0.0,0.0,1600088.171016337,266.6078508188662,0.0,1.0,1284524.2980374289,2598.0621040475926,,,,,,,,,,,,,,,,,,,2.0,15265.33206624127,1550.6690504376645,0.37135016361174966,6.173730061729009,2.9333849282255953
4036.0,-30.149525192737244,5.001413584801144,35.04799009055357,24.542815249320142,5.001500881705789,-26.634422585293148,-40.12997205192221,1.4863982742595658,-6.542149665595218,-6.542149665595315,40.09600939963434,41059.199512574545,25750.52548215674,25750.52548215674,66809.72499473128,77068.1674555343,77058.91097218296,25750.52548215674,102809.4364543397,102809.4364543397,102809.4364543397,130269.9436780224,125760.18425207124,4509.759425951169,0.0,90931.23273189079,54922.26478892262,40009.96438107575,27460.50722368271,67470.47160475847,20835.483142332432,1550.6694554872925,0.0,0.8784664608048285,2.7244735725016223,0.001494314320929203,1.0,1.0,-6.542149665595218,333835.35882088426,1558677.0430640972,4.668999259303711,1558677.0430640972,4.668999259303711,0.7587435648079845,0.09243108394826775,3.92376834064189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92376834064189,1.2847923703650868,1.2850876615129845,3.0540096837023647,6471.080048648868,15265.32715568392,6453.755491445459,0.0003272469306451823,23174.46516656876,2363.1377857442412,19290.70704924796,1967.1046737925758,0.8324121791201694,0.8324121791201694,35476.99414148046,35405.22815468563,1.0025343771574404,0.8,4281.697348540972,4273.035954225843,1.0025343771574404,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.684770643214,4632.441516551485,6.180099263468308,5.001413584801144,-3.7333433256404596,8.734756910441604,2.9333859748806606,3.5,0.8381102785373316,0.6,0.00022982373054867777,0.9999924605365201,0.00022982546330936515,199.04576798682146,0.0,0.0,0.0,0.02912369497850916,7.770370180365267e-05,0.0001521200287450251,0.0005968837527672638,0.09243108394773299,0.09243108394773299,0.09243108394773299,0.09243101567516693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.1564899363,595.6288623381992,0.0,0.09243108394773299,0.09243108394826775,0.09243108394826775,0.3713502295688527,0.3713502295688527,0.5,10.00780126483785,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,27460.50722368271,20835.483142332432,0.7587435648079845,0.9902068772559078,0.6085506523964889,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523916161897974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759781290979,260.5759781290979,-12.574021870902072,244.75801158707773,276.3939446711183,124752.87558129922,124752.51462152756,0.36095977167869353,0.0,nan,276.3939446711183,3.2439446711182995,270.06675805431007,-3.083241945689906,263.7395714375018,-9.410428562498169,257.4123848206937,-15.73761517930626,251.08519820388585,-22.064801796114125,244.75801158707773,-28.391988412922245,1.0,1.0,26022.012520719443,26022.012520719443,275.62473104845236,2.4747310484523837,275.62473104845236,275.62473104845236,77058.9686034075,77058.91097218296,0.05763122453936376,0.0,8546.071908451686,8546.071908451686,0.8855011694599703,3943.3871823450995,275.62473104845236,2.4747310484523837,1.0,0.002,0.12912883911847073,0.004905563335919595,0.0001994454427594511,0.001800554557400226,0.09972272137972554,0.09972272137972554,0.0,1.5967695915497515e-13,0.9999992572805014,0.9999992572805014,0.0,0.09243101529789943,6.865036832232558e-08,0.0,0.0,0.0,1600088.1704481724,266.60785033440476,0.0,1.0,1284524.299690868,2598.062097357099,,,,,,,,,,,,,,,,,,,2.0,15265.32715568392,1550.6694554872925,0.3713502295688527,6.173730061729009,2.9333859748806606
4037.0,-30.149521306709875,5.00140922435163,35.04799117315226,24.542836064379685,5.0015027472118305,-26.634418901317456,-40.12996772127224,1.486400341816111,-6.542149672727646,-6.542149672739065,40.09601142453503,41059.16810500364,25750.523257353685,25750.523257353685,66809.69136235732,77068.18729695468,77058.93161840283,25750.523257353685,102809.45487575652,102809.45487575652,102809.45487575652,130269.96900343643,125760.20954361036,4509.75945982608,0.0,90931.24189107372,54922.22269910989,40010.02132440425,27460.51412767991,67470.53545208416,20835.488157641426,1550.6697760259906,0.0,0.8784664530640611,2.724473571777216,0.001494314320929203,1.0,1.0,-6.542149672727646,333835.35872686387,1558677.130547837,4.668999522675216,1558677.130547837,4.668999522675216,0.7587435566852505,0.09243110321353028,3.9237655427081224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237655427081224,1.2847923606927312,1.2850876518384058,3.054007528961735,6471.075483012036,15265.322247462682,6453.756299421348,0.0003272479418399232,23174.48402595288,2363.1397088662166,19290.709464341966,1967.1049200636269,0.8324116059170288,0.8324116059170288,35476.973903326056,35405.22815468563,1.0025336622771153,0.8,4281.694906010138,4273.035954225843,1.0025336622771153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.685658939611,4632.441516551485,6.1800974119816345,5.00140922435163,-3.733343827814738,8.734753052166369,2.9333870171626835,3.5,0.8381105763321953,0.6,0.00022982373054867777,0.9999920555836042,0.00022982555637859604,199.0457648037113,0.0,0.0,0.0,0.02912369497850916,7.770373992674585e-05,0.0001521199906219319,0.0005968831775594192,0.09243110321402505,0.09243110321402505,0.09243110321402505,0.0924310339425219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.17629943567,595.6288559961297,0.0,0.09243110321402505,0.09243110321353028,0.09243110321353028,0.3713502956739199,0.3713502956739199,0.5,10.007799186700085,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,27460.51412767991,20835.488157641426,0.7587435566852505,0.990205441748774,0.6085496110248422,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523915934919338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759804183984,260.5759804183984,-12.57401958160159,244.7580149159702,276.39394592082664,124752.79034719229,124752.40759819899,0.38274899327503975,0.0,nan,276.39394592082664,3.2439459208266612,270.0667597198555,-3.08324028014448,263.7395735188838,-9.41042648111619,257.4123873179128,-15.73761268208716,251.08520111694162,-22.06479888305836,244.7580149159702,-28.391985084029784,1.0,1.0,26022.012520719443,26022.012520719443,275.6247334571811,2.4747334571811166,275.6247334571811,275.6247334571811,77058.99332534013,77058.93161840283,0.06170693729654886,0.0,8546.071908451686,8546.071908451686,0.8855013464024944,3943.384370421663,275.6247334571811,2.4747334571811166,1.0,0.002,0.12912890868372942,0.004905563041736885,0.00019944555020327557,0.0018005544499011578,0.09972277510163778,0.09972277510163778,0.0,1.0443338901988675e-13,0.9999992473823966,0.9999992473823966,0.0,0.0924310336482549,6.956527537557317e-08,0.0,0.0,0.0,1600088.170439807,266.60785032727233,0.0,1.0,1284524.2997152118,2598.062097258599,,,,,,,,,,,,,,,,,,,2.0,15265.322247462682,1550.6697760259906,0.3713502956739199,6.173730061729009,2.9333870171626835
4038.0,-30.14951723879824,5.001404873202878,35.04799226061097,24.542851850297325,5.001502412642038,-26.634415273654113,-40.12996342554686,1.4864004474963926,-6.54215017386889,-6.542150173878002,40.09601372997535,41059.14544877378,25750.522142980823,25750.522142980823,66809.66759175461,77068.21089267221,77058.95471860189,25750.522142980823,102809.47686158272,102809.47686158272,102809.47686158272,130269.99949696704,125760.23994894538,4509.759548021662,0.0,90931.25656645569,54922.19112255144,40010.07271544916,27460.522635384325,67470.5953508335,20835.494298208403,1550.670184590057,0.0,0.8784664415794512,2.724473520878595,0.001494314320929203,1.0,1.0,-6.54215017386889,333835.3521207852,1558677.2301508365,4.668999913427054,1558677.2301508365,4.668999913427054,0.7587435452288434,0.09243112312142544,3.923763509350808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923763509350808,1.2847923601983424,1.2850876513439036,3.054005947501952,6471.072132088525,15265.317341139671,6453.756263884722,0.0003272486386875553,23174.499775472043,2363.14131487022,19290.709358120614,1967.1049092320634,0.8324110356219191,0.8324110356219191,35476.95919554245,35405.22815468563,1.0025331427483275,0.8,4281.693130936471,4273.035954225843,1.0025331427483275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.686545778836,4632.441516551485,6.180095829159026,5.001404873202878,-3.733344702447102,8.73474957564998,2.9333880577350824,3.5,0.8381108736385949,0.6,0.00022982373054867777,0.9999916316771921,0.00022982565380393833,199.04576147161677,0.0,0.0,0.0,0.02912369497850916,7.770377774241187e-05,0.0001521199528062659,0.0005968827198653932,0.09243112312091105,0.09243112312091105,0.09243112312091105,0.09243105536067646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.1972468362,595.6288492978143,0.0,0.09243112312091105,0.09243112312142544,0.09243112312142544,0.37135036163933743,0.37135036163933743,0.5,10.007797153913694,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,27460.522635384325,20835.494298208403,0.7587435452288434,0.990204210357976,0.6085487349752066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523915702655046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759826308572,260.5759826308572,-12.57401736914278,244.75801833920707,276.39394692250727,124752.70365022375,124752.33374842946,0.36990179431052345,0.0,nan,276.39394692250727,3.243946922507291,270.06676120584734,-3.083238794152635,263.739575489187,-9.410424510812959,257.41238977252715,-15.737610227472828,251.08520405586725,-22.064795944132726,244.75801833920707,-28.391981660792908,1.0,1.0,26022.012520719443,26022.012520719443,275.6247356590617,2.4747356590617073,275.6247356590617,275.6247356590617,77059.01201617056,77058.95471860189,0.05729756866639946,0.0,8546.071908451686,8546.071908451686,0.8855014749928645,3943.382326897562,275.6247356590617,2.4747356590617073,1.0,0.002,0.12912897682192054,0.0049055626640962515,0.0001994456552404507,0.001800554344928625,0.09972282762022536,0.09972282762022536,0.0,1.690756909478175e-13,0.9999992628220321,0.9999992628220321,0.0,0.09243105498323793,6.813818751254248e-08,0.0,0.0,0.0,1600088.1698520808,266.6078498261311,0.0,1.0,1284524.3014255816,2598.0620903377485,,,,,,,,,,,,,,,,,,,2.0,15265.317341139671,1550.670184590057,0.37135036163933743,6.173730061729009,2.9333880577350824
4039.0,-30.149513087684742,5.001400540410849,35.04799334285558,24.542867147270613,5.001504293714661,-26.63441134954467,-40.12996283182872,1.486402555572204,-6.542150182337139,-6.542150182324471,40.09601575443106,41059.1440842835,25750.519938442143,25750.519938442143,66809.66402272564,77068.23488278176,77058.9753419358,25750.519938442143,102809.49528037795,102809.49528037795,102809.49528037795,130270.0248180763,125760.26522917605,4509.759588900256,0.0,90931.27445682515,54922.183658317466,40010.10088723076,27460.529537698352,67470.63042492911,20835.49931224185,1550.6705050767414,0.0,0.8784664338331343,2.7244735200185346,0.001494314320929203,1.0,1.0,-6.542150182337139,333835.3520091583,1558677.3176154061,4.669000176987385,1558677.3176154061,4.669000176987385,0.7587435371061751,0.09243114239429559,3.923762036289054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923762036289054,1.2847923503364316,1.285087641479726,3.0540048244072984,6471.069752385722,15265.312438589945,6453.755555011631,0.00032724908427823397,23174.513035154527,2363.142666981541,19290.707239251507,1967.1046931675453,0.8324104679131126,0.8324104679131126,35476.948540516256,35405.22815468563,1.0025327663767072,0.8,4281.691844987689,4273.035954225843,1.0025327663767072,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.687428815416,4632.441516551485,6.180093990338744,5.001400540410849,-3.733345202219346,8.734745742630196,2.933389093845795,3.5,0.8381111696702271,0.6,0.00022982373054867777,0.9999911991007251,0.00022982575322198266,199.04575807137024,0.0,0.0,0.0,0.02912369497850916,7.770378296896916e-05,0.0001521199475797086,0.0005968824752755417,0.09243114239458469,0.09243114239458469,0.09243114239458469,0.0924310736197437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.2169823739,595.6288429797728,0.0,0.09243114239458469,0.09243114239429559,0.09243114239429559,0.37135042776680055,0.37135042776680055,0.5,10.007795090671719,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,27460.529537698352,20835.49931224185,0.7587435371061751,0.9902036427103065,0.608548398402291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523915459519705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759849894315,260.5759849894315,-12.574015010568473,244.75802187414848,276.39394810471435,124752.66097361637,124752.26664275529,0.39433086104806425,0.0,nan,276.39394810471435,3.2439481047143772,270.0667628586016,-3.083237141398399,263.73957761248795,-9.410422387512028,257.41239236637483,-15.737607633625146,251.0852071202618,-22.064792879738178,244.75802187414848,-28.391978125851494,1.0,1.0,26022.012520719443,26022.012520719443,275.62473806380973,2.4747380638097525,275.62473806380973,275.62473806380973,77059.03621140526,77058.9753419358,0.060869469452882186,0.0,8546.071908451686,8546.071908451686,0.8855015681499012,3943.3808464704994,275.62473806380973,2.4747380638097525,1.0,0.002,0.12912904588881974,0.004905562371746688,0.00019944576191398836,0.0018005542381920483,0.09972288095699418,0.09972288095699418,0.0,1.0603670719255831e-13,0.9999992527742343,0.9999992527742343,0.0,0.09243107332736444,6.906693115075686e-08,0.0,0.0,0.0,1600088.169842149,266.60784981766284,0.0,1.0,1284524.3014544824,2598.0620902208047,,,,,,,,,,,,,,,,,,,2.0,15265.312438589945,1550.6705050767414,0.37135042776680055,6.173730061729009,2.933389093845795
4040.0,-30.1495089288336,5.001396218677611,35.04799443130324,24.5428824442439,5.001506089305337,-26.63440742701963,-40.12995850117875,1.486404587488384,-6.54215057933078,-6.542150579324792,40.09601809791507,41059.127260866575,25750.518613011478,25750.518613011478,66809.64587387805,77068.25885407646,77058.99927725924,25750.518613011478,102809.51789027071,102809.51789027071,102809.51789027071,130270.0560087747,125760.2963180117,4509.759690763001,0.0,90931.292219205,54922.16062598336,40010.146214690714,27460.538118503984,67470.6843331947,20835.50551204192,1550.6709146071385,0.0,0.87846642276792,2.724473479697752,0.001494314320929203,1.0,1.0,-6.54215057933078,333835.34677596705,1558677.4188647498,4.669000553469731,1558677.4188647498,4.669000553469731,0.7587435257869962,0.09243116231617854,3.9237605427326674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237605427326674,1.2847923408308077,1.2850876319719176,3.0540036845140106,6471.067337088628,15265.307537842624,6453.754871748404,0.0003272495391427885,23174.52638327331,2363.1440281108544,19290.705196932,1967.1044849089137,0.8324099003315752,0.8324099003315752,35476.93773724642,35405.22815468563,1.002532384768648,0.8,4281.69054114747,4273.035954225843,1.002532384768648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.688310390838,4632.441516551485,6.180092364671276,5.001396218677611,-3.733345994239296,8.734742212916906,2.9333901282422046,3.5,0.8381114652120585,0.6,0.00022982373054867777,0.9999907657181543,0.0002298258528253782,199.04575466478587,0.0,0.0,0.0,0.02912369497850916,7.770382109209855e-05,0.0001521199094565792,0.0005968820984897915,0.09243116231585766,0.09243116231585766,0.09243116231585766,0.09243109549849056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.23797729285,595.6288362678749,0.0,0.09243116231585766,0.09243116231617854,0.09243116231617854,0.37135049375279144,0.37135049375279144,0.5,10.007793086187652,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,27460.538118503984,20835.50551204192,0.7587435257869962,0.9902025825608615,0.6085476628353392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523915211411467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759874604868,260.5759874604868,-12.574012539513205,244.75802550104393,276.39394941992964,124752.61450292358,124752.20136628162,0.413136641926654,0.0,nan,276.39394941992964,3.2439494199296632,270.06676463615264,-3.0832353638473364,263.73957985237513,-9.410420147624848,257.41239506859824,-15.737604931401734,251.0852102848211,-22.064789715178875,244.75802550104393,-28.391974498956046,1.0,1.0,26022.012520719443,26022.012520719443,275.62474046754915,2.474740467549168,275.62474046754915,275.62474046754915,77059.06012042465,77058.99927725924,0.06084316541091539,0.0,8546.071908451686,8546.071908451686,0.885501662603021,3943.3793454463307,275.62474046754915,2.474740467549168,1.0,0.002,0.12912911306030717,0.004905562017113919,0.00019944586550073182,0.0018005541346736865,0.09972293275036591,0.09972293275036591,0.0,1.7441820557295706e-13,0.9999992732809198,0.9999992732809198,0.0,0.09243109514468928,6.717148926450426e-08,0.0,0.0,0.0,1600088.1693765663,266.6078494206692,0.0,1.0,1284524.302809394,2598.062084738265,,,,,,,,,,,,,,,,,,,2.0,15265.307537842624,1550.6709146071385,0.37135049375279144,6.173730061729009,2.9333901282422046
