time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4041.0,-30.14950468752037,5.001391908182315,35.047995525403,24.542903259303444,5.001507894370513,-26.634403429331307,-40.12995413560418,1.4864066361777832,-6.542150967205259,-6.542150967212418,40.096020437929106,41059.097047747535,25750.517264410024,25750.517264410024,66809.61431215756,77068.27881415184,77059.02316151808,25750.517264410024,102809.5404259281,102809.5404259281,102809.5404259281,130270.08706937837,125760.3272507704,4509.759818607968,0.0,90931.30132594526,54922.11955952649,40010.20196268752,27460.546643450263,67470.74860613779,20835.511672905155,1550.6713211172778,0.0,0.8784664117654989,2.724473440303095,0.001494314320929203,1.0,1.0,-6.542150967205259,333835.34166297544,1558677.5199620752,4.669000927815615,1558677.5199620752,4.669000927815615,0.7587435145933166,0.09243118228761124,3.9237577427774113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237577427774113,1.2847923312467164,1.2850876223856234,3.054001527990082,6471.062767673199,15265.302637388686,6453.755686068676,0.0003272505515774989,23174.54524131248,2363.1459510956834,19290.707630989786,1967.1047331137327,0.8324093279984149,0.8324093279984149,35476.91748446202,35405.22815468563,1.0025316693718265,0.8,4281.688096850951,4273.035954225843,1.0025316693718265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.689188654887,4632.441516551485,6.180090738355011,5.001391908182315,-3.733346778733201,8.734738686915517,2.9333911587533623,3.5,0.8381117596438178,0.6,0.00022982373054867777,0.9999903237426271,0.00022982595440376356,199.04575119065552,0.0,0.0,0.0,0.02912369497850916,7.770385952269149e-05,0.0001521198710259863,0.000596881521768515,0.09243118228746101,0.09243118228746101,0.09243118228746101,0.09243111723523409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.25870011264,595.6288296442825,0.0,0.09243118228746101,0.09243118228761124,0.09243118228761124,0.3713505599547236,0.3713505599547236,0.5,10.007791134666508,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,27460.546643450263,20835.511672905155,0.7587435145933166,0.9902011715056014,0.6085466353342404,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523914962840772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759900319301,260.5759900319301,-12.574009968069902,244.75802921750392,276.3939508463561,124752.52522649823,124752.09530595258,0.4299205456552641,0.0,nan,276.3939508463561,3.2439508463561424,270.066766520586,-3.083233479413991,263.7395821948152,-9.41041780518475,257.41239786904475,-15.737602130955224,251.08521354327434,-22.064786456725642,244.75802921750392,-28.39197078249606,1.0,1.0,26022.012520719443,26022.012520719443,275.6247428744261,2.474742874426113,275.6247428744261,275.6247428744261,77059.08481998678,77059.02316151808,0.06165846869407687,0.0,8546.071908451686,8546.071908451686,0.8855018396733261,3943.3765314912985,275.6247428744261,2.474742874426113,1.0,0.002,0.12912917845739402,0.004905561671411642,0.00019944596635056857,0.0018005540338211512,0.09972298317528429,0.09972298317528429,0.0,1.7171984320607514e-13,0.9999992924780167,0.9999992924780167,0.0,0.09243111689051783,6.539709341404876e-08,0.0,0.0,0.0,1600088.1689216755,266.6078490327947,0.0,1.0,1284524.3041331924,2598.0620793816415,,,,,,,,,,,,,,,,,,,2.0,15265.302637388686,1550.6713211172778,0.3713505599547236,6.173730061729009,2.9333911587533623
4042.0,-30.149500271434054,5.001387606954363,35.047996623828645,24.54291897537189,5.00150759849164,-26.634399484441527,-40.12994977002961,1.4864068114968692,-6.542151464188123,-6.542151464187376,40.09602275097929,41059.07581385921,25750.516152434822,25750.516152434822,66809.59196629403,77068.30254208953,77059.04629503588,25750.516152434822,102809.5624474707,102809.5624474707,102809.5624474707,130270.11757851414,125760.35761146077,4509.759967053361,0.0,90931.31609147243,54922.08936323326,40010.25192026574,27460.55513104344,67470.80705130918,20835.517800349815,1550.6717284075228,0.0,0.8784664002743807,2.7244733898269025,0.001494314320929203,1.0,1.0,-6.542151464188123,333835.3351117222,1558677.6198949686,4.66900131878891,1558677.6198949686,4.66900131878891,0.758743503214755,0.09243120232582848,3.923755732055448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923755732055448,1.284792330426546,1.2850876215652645,3.053999964922562,6471.059455720688,15265.297738725367,6453.755627114922,0.0003272512385967649,23174.560880179542,2363.1475458163127,19290.70745477307,1967.1047151446285,0.8324087586605273,0.8324087586605273,35476.90294039982,35405.22815468563,1.002531155626438,0.8,4281.686341536724,4273.035954225843,1.002531155626438,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.690063669337,4632.441516551485,6.180089173649261,5.001387606954363,-3.7333476455806056,8.734735252534968,2.933392185451744,3.5,0.8381120529862126,0.6,0.00022982373054867777,0.9999898635547072,0.00022982606016796353,199.04574757336582,0.0,0.0,0.0,0.02912369497850916,7.770389795330066e-05,0.00015211983259537712,0.0005968810651054262,0.09243120232549554,0.09243120232549554,0.09243120232549554,0.09243113859110128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.2791020614,595.6288231237053,0.0,0.09243120232549554,0.09243120232582848,0.09243120232582848,0.37135062634992155,0.37135062634992155,0.5,10.007789222658921,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,27460.55513104344,20835.517800349815,0.758743503214755,0.9901999825715391,0.6085457934812492,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45239147093414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57599251040256,260.57599251040256,-12.57400748959742,244.75803301833264,276.3939520024724,124752.43680256874,124752.02242585021,0.41437671851811975,0.0,nan,276.3939520024724,3.24395200247244,270.06676820564473,-3.0832317943552425,263.7395844088163,-9.410415591183664,257.41240061198846,-15.737599388011517,251.0852168151606,-22.06478318483937,244.75803301833264,-28.391966981667338,1.0,1.0,26022.012520719443,26022.012520719443,275.62474508436935,2.474745084369374,275.62474508436935,275.62474508436935,77059.1035585356,77059.04629503588,0.057263499722466804,0.0,8546.071908451686,8546.071908451686,0.8855019668321849,3943.3745107157256,275.62474508436935,2.474745084369374,1.0,0.002,0.12912924255202518,0.004905561311334535,0.00019944606514398286,0.0018005539350160061,0.09972303257199143,0.09972303257199143,0.0,1.5998877569978198e-13,0.9999993065691704,0.9999993065691704,0.0,0.09243113823118317,6.409464531395725e-08,0.0,0.0,0.0,1600088.1683388262,266.60784853581185,0.0,1.0,1284524.305829363,2598.062072518237,,,,,,,,,,,,,,,,,,,2.0,15265.297738725367,1550.6717284075228,0.37135062634992155,6.173730061729009,2.933392185451744
4043.0,-30.14949577887998,5.00138332378412,35.047997716902245,24.542939755506836,5.001509498764631,-26.634395251115578,-40.129945369530446,1.4864089709955615,-6.5421514836550045,-6.542151483574595,40.096024793387116,41059.04679947836,25750.51398384594,25750.51398384594,66809.5607833243,77068.3226094257,77059.0670387597,25750.51398384594,102809.58102260565,102809.58102260565,102809.58102260565,130270.1431101737,125760.3830415184,4509.760068655289,0.0,90931.32536120106,54922.04955123545,40010.30645551735,27460.562087568047,67470.8685430854,20835.52285348806,1550.672051594255,0.0,0.8784663924002217,2.724473387849716,0.001494314320929203,1.0,1.0,-6.5421514836550045,333835.33485510584,1558677.7081346642,4.66900158669895,1558677.7081346642,4.66900158669895,0.7587434950182874,0.0924312217471987,3.923752965287542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923752965287542,1.2847923203240712,1.2850876114604677,3.0539978354617103,6471.054943648671,15265.292843704712,6453.7564041738515,0.0003272522363732677,23174.579583793293,2363.149453054131,19290.70977745421,1967.10495199219,0.8324081870699741,0.8324081870699741,35476.88292766303,35405.22815468563,1.0025304487090823,0.8,4281.683926211409,4273.035954225843,1.0025304487090823,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.690934943511,4632.441516551485,6.180087360905985,5.00138332378412,-3.7333481490305114,8.734731472814632,2.933393207761616,3.5,0.8381123450747474,0.6,0.00022982373054867777,0.9999893953985329,0.0002298261677635936,199.04574389344015,0.0,0.0,0.0,0.02912369497850916,7.770393669137342e-05,0.00015211979385730437,0.0005968804922265276,0.0924312217477671,0.0924312217477671,0.0924312217477671,0.09243115695975683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.2983477299,595.6288169658342,0.0,0.0924312217477671,0.0924312217471987,0.0924312217471987,0.37135069288496414,0.37135069288496414,0.5,10.007787279039992,-8.043343768804334e-11,-8.043343768804334e-11,-8.043343768804334e-11,-8.043343768804334e-11,-8.043343768804334e-11,-8.043343768804334e-11,27460.562087568047,20835.52285348806,0.7587434950182874,0.9901986179511117,0.6085448088349266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523914445396016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5759951194097,260.5759951194097,-12.57400488059028,244.75803692136333,276.3939533174561,124752.35054769067,124751.91434682104,0.4362008696284431,0.0,nan,276.3939533174561,3.243953317456146,270.0667700382375,-3.08322996176247,263.73958675901883,-9.410413240981143,257.41240347980045,-15.737596520199531,251.08522020058186,-22.06477979941812,244.75803692136333,-28.39196307863665,1.0,1.0,26022.012520719443,26022.012520719443,275.62474749226385,2.474747492263873,275.62474749226385,275.62474749226385,77059.12860156607,77059.0670387597,0.061562806367874146,0.0,8546.071908451686,8546.071908451686,0.8855021418036727,3943.3717301139795,275.62474749226385,2.474747492263873,1.0,0.002,0.1291293076166208,0.004905561033853546,0.00019944616563127003,0.0018005538344751236,0.09972308281563501,0.09972308281563501,0.0,1.0639362654774054e-13,0.9999992960756715,0.9999992960756715,0.0,0.092431156682613,6.50645857002234e-08,0.0,0.0,0.0,1600088.1683159964,266.607848516345,0.0,1.0,1284524.3058958035,2598.0620722493904,,,,,,,,,,,,,,,,,,,2.0,15265.292843704712,1550.672051594255,0.37135069288496414,6.173730061729009,2.933393207761616
4044.0,-30.14949111622116,5.001379049459826,35.047998814763346,24.542955471575283,5.001509201840982,-26.63439108441462,-40.12994096903128,1.486409170032864,-6.542151996721657,-6.542151996709082,40.096027117684535,41059.026499374326,25750.512924037954,25750.512924037954,66809.53942341228,77068.34642663378,77059.09025855975,25750.512924037954,102809.6031825977,102809.6031825977,102809.6031825977,130270.17383575131,125760.41361166297,4509.760224088342,0.0,90931.3401495926,54922.02022232684,40010.35547473972,27460.570653153613,67470.92612789333,20835.52903576819,1550.6724630493445,0.0,0.8784663807791235,2.7244733357399236,0.001494314320929203,1.0,1.0,-6.542151996721657,333835.32809183,1558677.808553987,4.669001982094694,1558677.808553987,4.669001982094694,0.7587434834816664,0.09243124181142619,3.9237509634109244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237509634109244,1.2847923193929436,1.2850876105291262,3.053996279542574,6471.051646842727,15265.287950363163,6453.756337244485,0.0003272529196531012,23174.595176281473,2363.151043045431,19290.709577397854,1967.104931592119,0.8324076183708847,0.8324076183708847,35476.86844757793,35405.22815468563,1.0025299372237055,0.8,4281.682178618541,4273.035954225843,1.0025299372237055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.691804750564,4632.441516551485,6.18008581644533,5.001379049459826,-3.733349024867725,8.73472807432755,2.9333942283501835,3.5,0.838112636671481,0.6,0.00022982373054867777,0.9999889095164878,0.0002298262794332405,199.04574007417907,0.0,0.0,0.0,0.02912369497850916,7.770397542946354e-05,0.0001521197551192142,0.0005968800357028507,0.0924312418110869,0.0924312418110869,0.0924312418110869,0.09243117849477797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.31874338136,595.6288104478558,0.0,0.0924312418110869,0.09243124181142619,0.09243124181142619,0.37135075927505073,0.37135075927505073,0.5,10.007785379620277,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,-1.2562395568238571e-11,27460.570653153613,20835.52903576819,0.7587434834816664,0.9901974562609772,0.6085439885847367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452391417688023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57599765093687,260.57599765093687,-12.574002349063107,244.75804091742114,276.3939543844527,124752.26282118956,124751.83957421329,0.4232469762837989,0.0,nan,276.3939543844527,3.2439543844527066,270.0667716910461,-3.083228308953892,263.7395889976401,-9.410411002359865,257.4124063042338,-15.73759369576618,251.08522361082746,-22.064776389172522,244.75804091742114,-28.391959082578836,1.0,1.0,26022.012520719443,26022.012520719443,275.6247496961437,2.4747496961437037,275.6247496961437,275.6247496961437,77059.14748621192,77059.09025855975,0.057227652170695364,0.0,8546.071908451686,8546.071908451686,0.8855022684031226,3943.369718227979,275.6247496961437,2.4747496961437037,1.0,0.002,0.12912937129261817,0.004905560672864952,0.00019944626377149256,0.0018005537364150321,0.09972313188574627,0.09972313188574627,0.0,1.865248407117992e-13,0.9999993110990315,0.9999993110990315,0.0,0.09243117813545418,6.367597200289708e-08,0.0,0.0,0.0,1600088.1677142845,266.6078480032783,0.0,1.0,1284524.3076468688,2598.062065163857,,,,,,,,,,,,,,,,,,,2.0,15265.287950363163,1550.6724630493445,0.37135075927505073,6.173730061729009,2.9333942283501835
4045.0,-30.14948638194998,5.001374793060743,35.047999907363526,24.542970733623974,5.001511122720814,-26.634386631483213,-40.129936568532116,1.4864113722501637,-6.542152016381351,-6.542152016370437,40.09602916159341,41059.01217687447,25750.51077129826,25750.51077129826,66809.52294817273,77068.37063385014,77059.11101344068,25750.51077129826,102809.62178473893,102809.62178473893,102809.62178473893,130270.1994009498,125760.43906916762,4509.760331782172,0.0,90931.3581545004,54921.99969750961,40010.39828554532,27460.577616210863,67470.97590175619,20835.534093602357,1550.6727865505854,0.0,0.8784663728981699,2.7244733337431657,0.001494314320929203,1.0,1.0,-6.542152016381351,333835.327832673,1558677.8968589967,4.669002250235922,1558677.8968589967,4.669002250235922,0.7587434752757156,0.09243126124018004,3.923749521967824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923749521967824,1.2847923090906244,1.2850876002244391,3.05399518210461,6471.049321503369,15265.283060579131,6453.755596714855,0.0003272533516057219,23174.60827848584,2363.152379098453,19290.707363905232,1967.1047058786878,0.8324070522397469,0.8324070522397469,35476.85802125076,35405.22815468563,1.0025295689307445,0.8,4281.6809202713075,4273.035954225843,1.0025295689307445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.692670747818,4632.441516551485,6.1800840153340815,5.001374793060743,-3.7333495253637605,8.734724318424503,2.9333952444686613,3.5,0.8381129269910461,0.6,0.00022982373054867777,0.9999884161721836,0.00022982639281803985,199.04573619625918,0.0,0.0,0.0,0.02912369497850916,7.770401416757216e-05,0.00015211971638110563,0.0005968796644322442,0.0924312612407267,0.0924312612407267,0.0924312612407267,0.09243119688080037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.33793445013,595.6288043078137,0.0,0.0924312612407267,0.09243126124018004,0.09243126124018004,0.37135082582384443,0.37135082582384443,0.5,10.00778344883334,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,27460.577616210863,20835.534093602357,0.7587434752757156,0.9901964816020062,0.6085433273806516,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523913898197454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57600032720023,260.57600032720023,-12.573999672799744,244.7580450221233,276.3939556322773,124752.2191062524,124751.7716608077,0.4474454446952843,0.0,nan,276.3939556322773,3.243955632277334,270.0667735102464,-3.0832264897535993,263.7395913882156,-9.410408611784362,257.4124092661849,-15.737590733815068,251.08522714415406,-22.064772855845916,244.7580450221233,-28.39195497787668,1.0,1.0,26022.012520719443,26022.012520719443,275.62475210506955,2.4747521050695696,275.62475210506955,275.62475210506955,77059.17199161672,77059.11101344068,0.060978176043136045,0.0,8546.071908451686,8546.071908451686,0.8855023595605338,3943.3682695776633,275.62475210506955,2.4747521050695696,1.0,0.002,0.1291294359277944,0.004905560397068045,0.0001994463635954425,0.001800553636505215,0.09972318179772124,0.09972318179772124,0.0,1.0065732969355423e-13,0.9999993007215084,0.9999993007215084,0.0,0.09243119660498711,6.463519293265569e-08,0.0,0.0,0.0,1600088.1676912275,266.6078479836186,0.0,1.0,1284524.3077139698,2598.0620648923496,,,,,,,,,,,,,,,,,,,2.0,15265.283060579131,1550.6727865505854,0.37135082582384443,6.173730061729009,2.9333952444686613
4046.0,-30.149481576423362,5.001370547316752,35.048001006153505,24.54298596074807,5.00151296595992,-26.634382122185034,-40.12993209818376,1.4864135117194062,-6.542152423573441,-6.54215242348353,40.09603152540619,41058.99792580998,25750.509494294012,25750.509494294012,66809.507420104,77068.39485355295,77059.13509732825,25750.509494294012,102809.64459162226,102809.64459162226,102809.64459162226,130270.23085190439,125760.47035168849,4509.760500215892,0.0,90931.37605365716,54921.979125905666,40010.441030835,27460.586260282133,67471.02729111713,20835.540339092688,1550.6731991908277,0.0,0.8784663617004979,2.7244732923865183,0.001494314320929203,1.0,1.0,-6.542152423573441,333835.3224650373,1558677.9989851192,4.669002631225041,1558677.9989851192,4.669002631225041,0.7587434638723777,0.09243128131818353,3.9237480636827193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237480636827193,1.2847922990818512,1.2850875902133656,3.053994070860123,6471.046966909647,15265.278172385157,6453.754877285238,0.00032725379118382316,23174.62145322132,2363.15372254759,19290.705213481964,1967.1044865965407,0.8324064862254963,0.8324064862254963,35476.84747310028,35405.22815468563,1.0025291963346017,0.8,4281.679647221292,4273.035954225843,1.0025291963346017,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.693535282103,4632.441516551485,6.180082426568624,5.001370547316752,-3.7333503173727984,8.73472086468955,2.9333962588707045,3.5,0.8381132168202013,0.6,0.00022982373054867777,0.9999879154028242,0.0002298265079094462,199.04573225997305,0.0,0.0,0.0,0.02912369497850916,7.770405352058877e-05,0.000152119677028089,0.0005968792881870049,0.09243128131807425,0.09243128131807425,0.09243128131807425,0.09243121889582924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.35839199217,595.6287977716487,0.0,0.09243128131807425,0.09243128131818353,0.09243128131818353,0.3713508922287808,0.3713508922287808,0.5,10.00778157621086,-8.992628863779828e-11,-8.992628863779828e-11,-8.992628863779828e-11,-8.992628863779828e-11,-8.992628863779828e-11,-8.992628863779828e-11,27460.586260282133,20835.540339092688,0.7587434638723777,0.9901954972738316,0.6085426526656069,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523913615234483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5760031213035,260.5760031213035,-12.573996878696505,244.75804922731834,276.39395701528866,124752.17207902591,124751.70493188078,0.4671471451681622,0.0,nan,276.39395701528866,3.243957015288686,270.06677545769423,-3.083224542305743,263.7395939001007,-9.410406099899262,257.4124123425064,-15.737587657493577,251.0852307849123,-22.064769215087665,244.75804922731834,-28.39195077268164,1.0,1.0,26022.012520719443,26022.012520719443,275.62475451608015,2.474754516080168,275.62475451608015,275.62475451608015,77059.19612968483,77059.13509732825,0.061032356577925384,0.0,8546.071908451686,8546.071908451686,0.8855024517830341,3943.366804001133,275.62475451608015,2.474754516080168,1.0,0.002,0.1291294986871906,0.0049055600591448555,0.0001994464603633267,0.0018005535398045688,0.09972323018166335,0.09972323018166335,0.0,1.6789521162241527e-13,0.999999321015749,0.999999321015749,0.0,0.09243121855879921,6.275938431902432e-08,0.0,0.0,0.0,1600088.167213683,266.60784757642654,0.0,1.0,1284524.309103693,2598.0620592689515,,,,,,,,,,,,,,,,,,,2.0,15265.278172385157,1550.6731991908277,0.3713508922287808,6.173730061729009,2.9333962588707045
4047.0,-30.14947565923675,5.001366312625753,35.04800211076842,24.543006636109226,5.001514915043663,-26.634376601809258,-40.12992752306161,1.486415857612051,-6.542152809867844,-6.5421528098886474,40.09603389109176,41058.9743495729,25750.508167880525,25750.508167880525,66809.48251745342,77068.41554358113,77059.15924106733,25750.508167880525,102809.66740894786,102809.66740894786,102809.66740894786,130270.26227024847,125760.50157488714,4509.760695361335,0.0,90931.38559965043,54921.944405625734,40010.49021558299,27460.5948613006,67471.0850768836,20835.54655561244,1550.67360913505,0.0,0.8784663506089447,2.724473253152456,0.001494314320929203,1.0,1.0,-6.542152809867844,333835.3173728881,1558678.1011921456,4.66900300860358,1558678.1011921456,4.66900300860358,0.7587434526036199,0.09243130144797797,3.9237453524389365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237453524389365,1.284792288107397,1.285087579236389,3.053991986688316,6471.0425507996815,15265.273285776475,6453.75559166634,0.00032725476440654774,23174.639899383114,2363.155603532615,19290.70734881488,1967.1047043399003,0.8324059158014525,0.8324059158014525,35476.827861975966,35405.22815468563,1.0025285036038232,0.8,4281.677280366349,4273.035954225843,1.0025285036038232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.694396509744,4632.441516551485,6.180080830850131,5.001366312625753,-3.733351093123881,8.734717405749635,2.9333972693930352,3.5,0.8381135055408672,0.6,0.00022982373054867777,0.9999872987911314,0.00022982664962495824,199.04572741310798,0.0,0.0,0.0,0.02912369497850916,7.770409379596112e-05,0.00015211963675271665,0.0005968787177231712,0.09243130144792683,0.09243130144792683,0.09243130144792683,0.09243124083333185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.37859713344,595.6287913176486,0.0,0.09243130144792683,0.09243130144797797,0.09243130144797797,0.3713509588485405,0.3713509588485405,0.5,10.007779757823359,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,27460.5948613006,20835.54655561244,0.7587434526036199,0.9901942801323519,0.608541782050578,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523913328012656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5760061225033,260.5760061225033,-12.573993877496662,244.75805370771064,276.3939585372961,124752.08910692173,124751.58733519724,0.5017717245058706,0.0,nan,276.3939585372961,3.2439585372961233,270.0667775713787,-3.0832224286212977,263.739596605462,-9.41040339453798,257.4124156395448,-15.737584360455173,251.08523467362767,-22.06476532637231,244.75805370771064,-28.391946292289333,1.0,1.0,26022.012520719443,26022.012520719443,275.6247569548021,2.4747569548021033,275.6247569548021,275.6247569548021,77059.22148383736,77059.15924106733,0.06224277002911549,0.0,8546.071908451686,8546.071908451686,0.8855026232430988,3943.364079201131,275.6247569548021,2.4747569548021033,1.0,0.002,0.12912955962741654,0.004905559732486876,0.0001994465543299833,0.0018005534458359674,0.09972327716499164,0.09972327716499164,0.0,1.6595058660584527e-13,0.9999993406971794,0.9999993406971794,0.0,0.09243124050776022,6.09402177527177e-08,0.0,0.0,0.0,1600088.166760646,266.60784719013213,0.0,1.0,1284524.31042209,2598.0620539341767,,,,,,,,,,,,,,,,,,,2.0,15265.273285776475,1550.67360913505,0.3713509588485405,6.173730061729009,2.9333972693930352
4048.0,-30.14947064231965,5.001362086569722,35.048003220278204,24.543022247403883,5.001514679695176,-26.634372110117937,-40.12992308763785,1.486416147492122,-6.542153329959888,-6.542153329894328,40.09603624159279,41058.95564773864,25750.507131874765,25750.507131874765,66809.46277961342,77068.43940405692,77059.18272359704,25750.507131874765,102809.6898554718,102809.6898554718,102809.6898554718,130270.29334989608,125760.53243525806,4509.760914638014,0.0,90931.40044871392,54921.9166923905,40010.53750702602,27460.60349442427,67471.14100145029,20835.55278727372,1550.674023746187,0.0,0.8784663388501561,2.7244732003290957,0.001494314320929203,1.0,1.0,-6.542153329959888,333835.31051699945,1558678.202742991,4.669003408684117,1558678.202742991,4.669003408684117,0.7587434409991851,0.09243132167701423,3.923743388156676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923743388156676,1.2847922867512924,1.2850875778799729,3.0539904610403585,6471.039318134733,15265.268421598232,6453.755494189665,0.000327255432090599,23174.65528535298,2363.157172464907,19290.70705745058,1967.10467462901,0.8324053505832658,0.8324053505832658,35476.81365381496,35405.22815468563,1.0025280017239155,0.8,4281.675565591837,4273.035954225843,1.0025280017239155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.69525454818,4632.441516551485,6.180079309559933,5.001362086569722,-3.733351969892517,8.73471405646224,2.9333982761734454,3.5,0.838113793192413,0.6,0.00022982373054867777,0.9999867759940516,0.00022982676977924843,199.04572330366875,0.0,0.0,0.0,0.02912369497850916,7.770413284156941e-05,0.00015211959770710835,0.0005968782657123199,0.09243132167635856,0.09243132167635856,0.09243132167635856,0.0924312625177744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.39851854474,595.628784955164,0.0,0.09243132167635856,0.09243132167701423,0.09243132167701423,0.37135102566792216,0.37135102566792216,0.5,10.007777983061178,-6.554046194651164e-11,-6.554046194651164e-11,-6.554046194651164e-11,-6.554046194651164e-11,-6.554046194651164e-11,-6.554046194651164e-11,27460.60349442427,20835.55278727372,0.7587434409991851,0.9901931668559948,0.6085410004679791,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523912974347961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57600901271866,260.57600901271866,-12.57399098728132,244.75805823790517,276.39395978753237,124751.99873618099,124751.51552002538,0.4832161555961295,0.0,nan,276.39395978753237,3.24395978753239,270.0667794776063,-3.083220522393674,263.7395991676815,-9.410400832318487,257.41241885775594,-15.73758114224404,251.0852385478306,-22.064761452169364,244.75805823790517,-28.391941762094802,1.0,1.0,26022.012520719443,26022.012520719443,275.6247591825535,2.4747591825534982,275.6247591825535,275.6247591825535,77059.24045051383,77059.18272359704,0.057726916784304194,0.0,8546.071908451686,8546.071908451686,0.8855027474650269,3943.3621050974593,275.6247591825535,2.4747591825534982,1.0,0.002,0.12912961913216267,0.004905559387499156,0.00019944664602463606,0.0018005533541204624,0.09972332301231802,0.09972332301231802,0.0,1.4509834306286606e-13,0.9999993562271124,0.9999993562271124,0.0,0.09243126217223538,5.9504778856455935e-08,0.0,0.0,0.0,1600088.166150695,266.6078466700401,0.0,1.0,1284524.3121971367,2598.062046751612,,,,,,,,,,,,,,,,,,,2.0,15265.268421598232,1550.674023746187,0.37135102566792216,6.173730061729009,2.9333982761734454
4049.0,-30.149465549985923,5.001357874958195,35.048004322607305,24.54304313231262,5.0015157749052435,-26.634367417497,-40.12991861728949,1.4864176424162552,-6.542153536477542,-6.542153536487611,40.09603825340553,41058.926843449204,25750.50539696261,25750.50539696261,66809.43224041181,77068.4595539185,77059.20236513749,25750.50539696261,102809.7077621001,102809.7077621001,102809.7077621001,130270.31820585266,125760.55712938152,4509.761076471138,0.0,90931.40861093727,54921.87590046788,40010.59190052155,27460.61044375257,67471.20234427412,20835.557824309006,1550.6743509277353,0.0,0.8784663300787886,2.724473179354047,0.001494314320929203,1.0,1.0,-6.542153536477542,333835.3077946704,1558678.2896611197,4.669003707120771,1558678.2896611197,4.669003707120771,0.7587434324151816,0.092431341269519,3.9237404413828654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237404413828654,1.2847922797578024,1.2850875708848755,3.053988184084149,6471.0344935377525,15265.26353958183,6453.756494722081,0.000327256511198733,23174.674769998248,2363.1591593457756,19290.710048108926,1967.1049795912902,0.8324047797677199,0.8324047797677199,35476.792339036125,35405.22815468563,1.0025272488145207,0.8,4281.672993123841,4273.035954225843,1.0025272488145207,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.69610879144,4632.441516551485,6.1800776261630475,5.001357874958195,-3.7333526084055233,8.734710483363719,2.933399278500919,3.5,0.8381140795716912,0.6,0.00022982373054867777,0.9999862453383519,0.00022982689173981128,199.04571913245468,0.0,0.0,0.0,0.02912369497850916,7.770417219464227e-05,0.00015211955835403552,0.0005968776630390298,0.09243134126966776,0.09243134126966776,0.09243134126966776,0.09243128038561521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.4170516987,595.6287790274788,0.0,0.09243134126966776,0.092431341269519,0.092431341269519,0.37135109264490257,0.37135109264490257,0.5,10.007776156555373,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,27460.61044375257,20835.557824309006,0.7587434324151816,0.9901918139759004,0.6085400202881316,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523912674491548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5760119399441,260.5760119399441,-12.573988060055854,244.75806283396923,276.3939610459192,124751.89395425822,124751.40455033544,0.4894039227810474,0.0,nan,276.3939610459192,3.2439610459192068,270.06678140352864,-3.0832185964713403,263.73960176113917,-9.410398238860807,257.4124221187492,-15.737577881250786,251.0852424763593,-22.06475752364068,244.75806283396923,-28.391937166030743,1.0,1.0,26022.012520719443,26022.012520719443,275.6247612742723,2.474761274272339,275.6247612742723,275.6247612742723,77059.26441849412,77059.20236513749,0.06205335662525613,0.0,8546.071908451686,8546.071908451686,0.88550293382006,3943.3591435897797,275.6247612742723,2.474761274272339,1.0,0.002,0.12912968031098285,0.004905559092411766,0.00019944674043349724,0.0018005532596725876,0.09972337021674862,0.09972337021674862,0.0,1.0608484576901667e-13,0.9999993381160673,0.9999993381160673,0.0,0.09243128009069934,6.11788196607111e-08,0.0,0.0,0.0,1600088.1659084966,266.60784646352243,0.0,1.0,1284524.3129019688,2598.0620438995684,,,,,,,,,,,,,,,,,,,2.0,15265.26353958183,1550.6743509277353,0.37135109264490257,6.173730061729009,2.933399278500919
4050.0,-30.149460306901457,5.00135367575132,35.0480054261733,24.543058673758082,5.001516125956292,-26.63436266361587,-40.12991414694113,1.4864184826674813,-6.542153850152999,-6.54215385014182,40.09604049373899,41058.910414264275,25750.503909248648,25750.503909248648,66809.41432351293,77068.4836884392,77059.2249308163,25750.503909248648,102809.72884006496,102809.72884006496,102809.72884006496,130270.34730362386,125760.58603823882,4509.761265385036,0.0,90931.42439467848,54921.851120490894,40010.636971319545,27460.618463558905,67471.25543487845,20835.56362610822,1550.6747315750058,0.0,0.8784663198575684,2.7244731474954538,0.001494314320929203,1.0,1.0,-6.542153850152999,333835.30365977675,1558678.3864519822,4.6690040548871545,1558678.3864519822,4.6690040548871545,0.7587434221030988,0.0924313612081095,3.9237386238666025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237386238666025,1.2847922758269754,1.285087566953145,3.0539867787896147,6471.0315158872645,15265.258659243505,6453.7562121746105,0.0003272571123110041,23174.689527375085,2363.160664179418,19290.70920355563,1967.1048934708215,0.8324042132589735,0.8324042132589735,35476.77919246825,35405.22815468563,1.002526784433758,0.8,4281.671406472374,4273.035954225843,1.002526784433758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.696960745412,4632.441516551485,6.180076005489478,5.00135367575132,-3.7333533263652865,8.734707002116606,2.933400278142391,3.5,0.8381143651835403,0.6,0.00022982373054867777,0.9999856989737108,0.0002298270173108943,199.0457148377584,0.0,0.0,0.0,0.02912369497850916,7.770421154773338e-05,0.0001521195190009444,0.000596877232148015,0.0924313612081072,0.0924313612081072,0.0924313612081072,0.09243130091860428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.43660385365,595.6287727796583,0.0,0.0924313612081072,0.0924313612081095,0.0924313612081095,0.37135115939751323,0.37135115939751323,0.5,10.007774347888,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,27460.618463558905,20835.56362610822,0.7587434221030988,0.9901907692824197,0.6085392979517522,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523912370127565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57601484350477,260.57601484350477,-12.573985156495212,244.75806750320038,276.39396218380926,124751.8168278146,124751.33138046313,0.48544735147089235,0.0,nan,276.39396218380926,3.2439621838092876,270.06678324768694,-3.083216752313035,263.73960431156564,-9.410395688434335,257.41242537544383,-15.737574624556146,251.08524643932225,-22.06475356067773,244.75806750320038,-28.391932496799598,1.0,1.0,26022.012520719443,26022.012520719443,275.6247636010919,2.4747636010919223,275.6247636010919,275.6247636010919,77059.28486988941,77059.2249308163,0.05993907310767099,0.0,8546.071908451686,8546.071908451686,0.885503048760429,3943.3573169859355,275.6247636010919,2.4747636010919223,1.0,0.002,0.12912974091228438,0.004905558780458151,0.00019944683390643372,0.0018005531662268124,0.09972341695321686,0.09972341695321686,0.0,1.3324584491325453e-13,0.9999993443644011,0.9999993443644011,0.0,0.09243130060681864,6.06012908649377e-08,0.0,0.0,0.0,1600088.1655406256,266.607846149847,0.0,1.0,1284524.3139725276,2598.0620395676497,,,,,,,,,,,,,,,,,,,2.0,15265.258659243505,1550.6747315750058,0.37135115939751323,6.173730061729009,2.933400278142391
4051.0,-30.14945387108185,5.001349492927925,35.04800652817635,24.54307376118379,5.001518240520664,-26.634356659921554,-40.12990950196979,1.4864210293569207,-6.542153943258995,-6.54215394327374,40.09604265576732,41058.90294621082,25750.5019426105,25750.5019426105,66809.40488882133,77068.5086500866,77059.24704849563,25750.5019426105,102809.74899110613,102809.74899110613,102809.74899110613,130270.37496058147,125760.6135181416,4509.761442439858,0.0,90931.44291765432,54921.837213764746,40010.67300432175,27460.625969475335,67471.29897379708,20835.569071154216,1550.675082533927,0.0,0.8784663111292869,2.7244731380391283,0.001494314320929203,1.0,1.0,-6.542153943258995,333835.30243244977,1558678.4798608923,4.669004351857859,1558678.4798608923,4.669004351857859,0.7587434129984729,0.09243138093131484,3.9237372838388027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237372838388027,1.2847922639131628,1.285087555036594,3.053985764117274,6471.029365918332,15265.253782094966,6453.755355810915,0.0003272574993005129,23174.70216270219,2363.161952624208,19290.706643827234,1967.104632451167,0.8324036489614123,0.8324036489614123,35476.769499697846,35405.22815468563,1.0025264420527051,0.8,4281.670236657671,4273.035954225843,1.0025264420527051,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.697809906174,4632.441516551485,6.180074274018528,5.001349492927925,-3.7333538752490494,8.734703368176975,2.933401274506581,3.5,0.8381146498590232,0.6,0.00022982373054867777,0.9999850283184981,0.00022982717144788916,199.04570956607344,0.0,0.0,0.0,0.02912369497850916,7.770425243807432e-05,0.00015211947811060345,0.0005968768678606753,0.09243138093180155,0.09243138093180155,0.09243138093180155,0.09243132059906622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.45578364556,595.628766649077,0.0,0.09243138093180155,0.09243138093131484,0.09243138093131484,0.3713512262042522,0.3713512262042522,0.5,10.007772537918498,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,27460.625969475335,20835.569071154216,0.7587434129984729,0.9901899904842087,0.6085387945792524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523912056753367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5760179964528,260.5760179964528,-12.5739820035472,244.75807245434532,276.39396353856057,124751.77973426583,124751.2525917225,0.5271425433512251,0.0,nan,276.39396353856057,3.2439635385605925,270.066785321717,-3.083214678282957,263.73960710487444,-9.41039289512554,257.4124288880312,-15.737571111968805,251.0852506711884,-22.064749328811587,244.75807245434532,-28.391927545654653,1.0,1.0,26022.012520719443,26022.012520719443,275.6247660960121,2.474766096012104,275.6247660960121,275.6247660960121,77059.30989861356,77059.24704849563,0.0628501179307932,0.0,8546.071908451686,8546.071908451686,0.8855031335042536,3943.355970257997,275.6247660960121,2.474766096012104,1.0,0.002,0.12912980151653372,0.004905558508442779,0.00019944692747432742,0.0018005530726348618,0.0997234637371637,0.0997234637371637,0.0,1.0918913342927716e-13,0.9999993443322666,0.9999993443322666,0.0,0.09243132032704081,6.060427403398e-08,0.0,0.0,0.0,1600088.1654314327,266.607846056741,0.0,1.0,1284524.314290293,2598.0620382818447,,,,,,,,,,,,,,,,,,,2.0,15265.253782094966,1550.675082533927,0.3713512262042522,6.173730061729009,2.933401274506581
4052.0,-30.14944853158195,5.001345320426282,35.048007637524485,24.543094366695755,5.00152020218037,-26.63435165820548,-40.12990499669684,1.4864233288006727,-6.542154359594804,-6.542154359652584,40.09604507173223,41058.877410039146,25750.50070530075,25750.50070530075,66809.3781153399,77068.52893065699,77059.27174779978,25750.50070530075,102809.77245310054,102809.77245310054,102809.77245310054,130270.40726163553,125760.64558290658,4509.761678728938,0.0,90931.45229088674,54921.800770256355,40010.72391181153,27460.63480853499,67471.35872034653,20835.575457412477,1550.6755045032842,0.0,0.8784662996837065,2.7244730957538206,0.001494314320929203,1.0,1.0,-6.542154359594804,333835.2969442845,1558678.5842400934,4.669004741281834,1558678.5842400934,4.669004741281834,0.7587434013337744,0.09243140120313147,3.9237345736998304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237345736998304,1.2847922531560039,1.285087544276963,3.053983680288736,6471.024950535713,15265.248929015655,6453.756085811143,0.0003272584734897893,23174.720558415404,2363.1638284649093,19290.70882584677,1967.1048549552365,0.8324030823682042,0.8324030823682042,35476.74989655415,35405.22815468563,1.002525749604209,0.8,4281.667870765904,4273.035954225843,1.002525749604209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.698657314297,4632.441516551485,6.180072720185288,5.001345320426282,-3.7333546673284745,8.734699987754755,2.9334022688144428,3.5,0.8381149339469837,0.6,0.00022982373054867777,0.999984471907459,0.0002298272993282502,199.04570519240212,0.0,0.0,0.0,0.02912369497850916,7.770429209864875e-05,0.00015211943845002903,0.0005968762999781823,0.09243140120277726,0.09243140120277726,0.09243140120277726,0.09243134311257922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.47586708085,595.6287602371186,0.0,0.09243140120277726,0.09243140120313147,0.09243140120313147,0.37135129298854486,0.37135129298854486,0.5,10.007770795209725,5.775291356258094e-11,5.775291356258094e-11,5.775291356258094e-11,5.775291356258094e-11,5.775291356258094e-11,5.775291356258094e-11,27460.63480853499,20835.575457412477,0.7587434013337744,0.9901887168487241,0.6085378772379385,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523911672090535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57602123987925,260.57602123987925,-12.573978760120724,244.75807744539264,276.3939650343663,124751.68914351311,124751.1468738332,0.5422696798835838,0.0,nan,276.3939650343663,3.24396503436634,270.06678751657074,-3.083212483429236,263.73960999877664,-9.410390001223334,257.4124324809818,-15.737567519018171,251.08525496318745,-22.064745036812525,244.75807744539264,-28.391922554607333,1.0,1.0,26022.012520719443,26022.012520719443,275.62476856976855,2.474768569768571,275.62476856976855,275.62476856976855,77059.33490179828,77059.27174779978,0.06315399850427639,0.0,8546.071908451686,8546.071908451686,0.8855033048943709,3943.3532465683297,275.62476856976855,2.474768569768571,1.0,0.002,0.12912985992894524,0.004905558187056737,0.00019944701752434493,0.0018005529826177835,0.09972350876217247,0.09972350876217247,0.0,1.4212849647199377e-13,0.9999993680455882,0.9999993680455882,0.0,0.09243134279069969,5.841243177922359e-08,0.0,0.0,0.0,1600088.1649431651,266.6078456404052,0.0,1.0,1284524.3157112235,2598.0620325321756,,,,,,,,,,,,,,,,,,,2.0,15265.248929015655,1550.6755045032842,0.37135129298854486,6.173730061729009,2.9334022688144428
4053.0,-30.14944303956908,5.001341156643253,35.048008752036836,24.54310997799041,5.001520047822613,-26.63434673083019,-40.12990049142388,1.4864237390806012,-6.542154865444843,-6.54215486539573,40.09604743947562,41058.86062861304,25750.499659075413,25750.499659075413,66809.36028768845,77068.5530699871,77059.29546009505,25750.499659075413,102809.79511917046,102809.79511917046,102809.79511917046,130270.43860496153,125760.67666813661,4509.761936824908,0.0,90931.46736619159,54921.77492480495,40010.76937931848,27460.64348579106,67471.41286510954,20835.581722168754,1550.6759207923792,0.0,0.8784662879364985,2.724473044377015,0.001494314320929203,1.0,1.0,-6.542154865444843,333835.2902761422,1558678.6865359808,4.669005140968385,1558678.6865359808,4.669005140968385,0.7587433897151643,0.09243142151424678,3.923732638513595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923732638513595,1.2847922512366505,1.2850875423571684,3.053982178626067,6471.021768692712,15265.244054187933,6453.755947848189,0.0003272591276399396,23174.73583027783,2363.1653857614815,19290.708413466265,1967.104812904128,0.8324025160305354,0.8324025160305354,35476.735898844534,35405.22815468563,1.0025252551584214,0.8,4281.666181390644,4273.035954225843,1.0025252551584214,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.699501434591,4632.441516551485,6.180071217089099,5.001341156643253,-3.733355526995129,8.734696683638383,2.9334032592646597,3.5,0.8381152169327599,0.6,0.00022982373054867777,0.9999838996039151,0.0002298274308613458,199.04570069380512,0.0,0.0,0.0,0.02912369497850916,7.770433175924287e-05,0.0001521193987894349,0.0005968758499811711,0.09243142151376267,0.09243142151376267,0.09243142151376267,0.09243136494732848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.49549702875,595.6287539702547,0.0,0.09243142151376267,0.09243142151424678,0.09243142151424678,0.3713513600252832,0.3713513600252832,0.5,10.007769098202518,-4.9112713895738125e-11,-4.9112713895738125e-11,-4.9112713895738125e-11,-4.9112713895738125e-11,-4.9112713895738125e-11,-4.9112713895738125e-11,27460.64348579106,20835.581722168754,0.7587433897151643,0.9901876580123693,0.6085371401766685,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523911352953711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5760243788332,260.5760243788332,-12.573975621166767,244.75808247619395,276.3939662814729,124751.59884364232,124751.07404076202,0.5248028803095441,0.0,nan,276.3939662814729,3.2439662814729218,270.0667895204163,-3.08321047958367,263.73961275936114,-9.41038724063884,257.4124359983052,-15.73756400169475,251.0852592372498,-22.064740762750176,244.75808247619395,-28.39191752380603,1.0,1.0,26022.012520719443,26022.012520719443,275.624770838668,2.4747708386680074,275.624770838668,275.624770838668,77059.35413583832,77059.29546009505,0.058675743275671266,0.0,8546.071908451686,8546.071908451686,0.8855034272761995,3943.351301706163,275.624770838668,2.4747708386680074,1.0,0.002,0.12912991682822442,0.004905557855651768,0.00019944710520057048,0.001800552894931722,0.09972355260028523,0.09972355260028523,0.0,1.3229261436320527e-13,0.9999993844158119,0.9999993844158119,0.0,0.09243136461492522,5.689932156485533e-08,0.0,0.0,0.0,1600088.1643499166,266.60784513455513,0.0,1.0,1284524.3174376579,2598.062025546311,,,,,,,,,,,,,,,,,,,2.0,15265.244054187933,1550.6759207923792,0.3713513600252832,6.173730061729009,2.9334032592646597
