time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4054.0,-30.149437492799798,5.001337010356505,35.04800986187878,24.54313061842697,5.001522078647969,-26.634341535655235,-40.12989595122633,1.48642612149869,-6.542154894640305,-6.542154894641014,40.09604953372898,41058.83595608358,25750.49755787555,25750.49755787555,66809.33351395914,77068.57353966535,77059.31673258691,25750.49755787555,102809.81429046247,102809.81429046247,102809.81429046247,130270.46491008575,125760.70275964389,4509.7621504418685,0.0,90931.47692832215,54921.73934472189,40010.81953733362,27460.65061962328,67471.4701569569,20835.586903677475,1550.6762524064738,0.0,0.87846627981232,2.7244730414117915,0.001494314320929203,1.0,1.0,-6.542154894640305,333835.2898912885,1558678.77701676,4.669005417385126,1558678.77701676,4.669005417385126,0.7587433812944127,0.09243144121181486,3.9237299437280853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237299437280853,1.284792240091325,1.285087531209281,3.0539801076703115,6471.017380585973,15265.239182593537,6453.756649947013,0.00032726009412150465,23174.7541834963,2363.167257268925,19290.710512086636,1967.1050269038496,0.8324019473666887,0.8324019473666887,35476.71640675183,35405.22815468563,1.0025245666327802,0.8,4281.6638289015555,4273.035954225843,1.0025245666327802,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.700341869557,4632.441516551485,6.180069466267777,5.001337010356505,-3.7333560241908677,8.734693034547373,2.933404245390823,3.5,0.8381154986830923,0.6,0.00022982373054867777,0.9999833215947473,0.00022982756370592349,199.04569615035646,0.0,0.0,0.0,0.02912369497850916,7.770437172730212e-05,0.00015211935882137565,0.0005968752832281487,0.0924314412124288,0.0924314412124288,0.0924314412124288,0.09243138375848052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.51393278735,595.6287480782847,0.0,0.0924314412124288,0.09243144121181486,0.09243144121181486,0.3713514272286658,0.3713514272286658,0.5,10.007767374590896,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,27460.65061962328,20835.586903677475,0.7587433812944127,0.9901864204017276,0.6085362577778373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452391102470134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57602763594053,260.57602763594053,-12.573972364059443,244.7580875688445,276.3939677030368,124751.51056442333,124750.96600744476,0.5445569785732661,0.0,nan,276.3939677030368,3.2439677030368443,270.06679167619774,-3.083208323802239,263.73961564936,-9.410384350639958,257.4124396225212,-15.737560377478758,251.08526359568287,-22.064736404317102,244.7580875688445,-28.391912431155475,1.0,1.0,26022.012520719443,26022.012520719443,275.62477329857705,2.4747732985770767,275.62477329857705,275.62477329857705,77059.37952621623,77059.31673258691,0.0627936293167295,0.0,8546.071908451686,8546.071908451686,0.8855035976953249,3943.3485934467258,275.62477329857705,2.4747732985770767,1.0,0.002,0.12912997452996305,0.004905557607420405,0.0001994471943115975,0.0018005528057796873,0.09972359715579875,0.09972359715579875,0.0,9.128461875285154e-14,0.9999993757344036,0.9999993757344036,0.0,0.09243138351004608,5.770176877775043e-08,0.0,0.0,0.0,1600088.1643156763,266.6078451053597,0.0,1.0,1284524.3175373012,2598.062025143122,,,,,,,,,,,,,,,,,,,2.0,15265.239182593537,1550.6762524064738,0.3713514272286658,6.173730061729009,2.933404245390823
4055.0,-30.14943179726234,5.001332872382694,35.048010977092574,24.543146194797032,5.001521914778687,-26.634336426058397,-40.12989141102878,1.486426543572839,-6.54215541642219,-6.542155416419978,40.09605190842747,41058.81992371448,25750.49656199319,25750.49656199319,66809.31648570768,77068.59775072732,77059.3404592717,25750.49656199319,102809.83702126489,102809.83702126489,102809.83702126489,130270.49637573672,125760.73395578294,4509.762419953783,0.0,90931.49200963625,54921.71418261614,40010.864252244566,27460.65935447184,67471.52360671641,20835.593208618153,1550.6766718791876,0.0,0.8784662679523749,2.724472988416839,0.001494314320929203,1.0,1.0,-6.54215541642219,333835.28301313,1558678.8796125895,4.669005820907448,1558678.8796125895,4.669005820907448,0.7587433695478683,0.09243146155598018,3.9237280137212447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237280137212447,1.2847922381167958,1.2850875292342983,3.053978610170085,6471.014207562689,15265.234312279163,6453.756508018054,0.00032726074614188087,23174.76942633372,2363.16881160577,19290.71008785148,1967.1049836439029,0.8324013815615897,0.8324013815615897,35476.702446502844,35405.22815468563,1.0025240735103433,0.8,4281.662144047397,4273.035954225843,1.0025240735103433,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.7011808883035,4632.441516551485,6.180067982821703,5.001332872382694,-3.733356892952691,8.734689765335386,2.933405229855393,3.5,0.8381157799586837,0.6,0.00022982373054867777,0.9999827280833612,0.00022982770011355542,199.04569148504962,0.0,0.0,0.0,0.02912369497850916,7.770441169538029e-05,0.00015211931885329748,0.0005968748328128776,0.09243146155539811,0.09243146155539811,0.09243146155539811,0.09243140571623387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.53349103965,595.6287418350737,0.0,0.09243146155539811,0.09243146155598018,0.09243146155598018,0.37135149430921544,0.37135149430921544,0.5,10.00776569943208,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,27460.65935447184,20835.593208618153,0.7587433695478683,0.9901853836165215,0.6085355380892467,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452391069317625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57603080372536,260.57603080372536,-12.573969196274618,244.7580927178435,276.3939688896075,124751.42093967747,124750.89131654041,0.5296231370469471,0.0,nan,276.3939688896075,3.2439688896075154,270.066793655254,-3.0832063447459745,263.739618420902,-9.410381579097987,257.4124431865488,-15.737556813451192,251.08526795219623,-22.064732047803744,244.7580927178435,-28.391907282156467,1.0,1.0,26022.012520719443,26022.012520719443,275.62477555312444,2.4747755531244593,275.62477555312444,275.62477555312444,77059.39876152998,77059.3404592717,0.05830225828685798,0.0,8546.071908451686,8546.071908451686,0.8855037197495828,3943.3466537898507,275.62477555312444,2.4747755531244593,1.0,0.002,0.12913003070064846,0.0049055572763750345,0.00019944728085594614,0.0018005527192950072,0.09972364042797306,0.09972364042797306,0.0,1.5095346847515678e-13,0.9999993922989505,0.9999993922989505,0.0,0.092431405385284,5.617069619272851e-08,0.0,0.0,0.0,1600088.1637037448,266.6078445835778,0.0,1.0,1284524.3193181076,2598.062017937231,,,,,,,,,,,,,,,,,,,2.0,15265.234312279163,1550.6766718791876,0.37135149430921544,6.173730061729009,2.933405229855393
4056.0,-30.149426050839683,5.001328751723432,35.04801208758164,24.543161317147337,5.001523951585163,-26.634331050597307,-40.12988683590663,1.4864289513385147,-6.542155449347376,-6.5421554493286616,40.09605400251624,41058.809746651794,25750.494482565657,25750.494482565657,66809.30422921745,77068.62234045233,77059.36170052642,25750.494482565657,102809.85618309208,102809.85618309208,102809.85618309208,130270.52267053476,125760.76002678632,4509.762643748439,0.0,90931.51027977675,54921.697685959305,40010.90288201938,27460.66648744268,67471.56936946206,20835.59838934832,1550.6770035277004,0.0,0.878466259808684,2.7244729850727576,0.001494314320929203,1.0,1.0,-6.542155449347376,333835.2825791045,1558678.970085414,4.669006097988084,1558678.970085414,4.669006097988084,0.7587433611225752,0.09243148127132965,3.923726639120983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923726639120983,1.284792226852891,1.2850875179678045,3.0539775670438036,6471.011997303271,15265.229445130004,6453.755698369628,0.00032726114907557607,23174.782201480724,2363.170114308222,19290.70766775815,1967.1047368630625,0.8324008182707147,0.8324008182707147,35476.69250365544,35405.22815468563,1.0025237222959247,0.8,4281.66094405105,4273.035954225843,1.0025237222959247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.702016154661,4632.441516551485,6.180066244893151,5.001328751723432,-3.733357389968525,8.734686141691956,2.9334062099172207,3.5,0.8381160599763487,0.6,0.00022982373054867777,0.9999821292697858,0.00022982783773996173,199.04568677806205,0.0,0.0,0.0,0.02912369497850916,7.770445197092424e-05,0.00015211927857775351,0.0005968744656793973,0.0924314812718785,0.0924314812718785,0.0924314812718785,0.09243142451452986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.55182525184,595.6287359761134,0.0,0.0924314812718785,0.09243148127132965,0.09243148127132965,0.3713515615676224,0.3713515615676224,0.5,10.007763996719916,-1.8701484805205837e-11,-1.8701484805205837e-11,-1.8701484805205837e-11,-1.8701484805205837e-11,-1.8701484805205837e-11,-1.8701484805205837e-11,27460.66648744268,20835.59838934832,0.7587433611225752,0.9901845303668844,0.6085349745138017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523910352759444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5760341031156,260.5760341031156,-12.573965896884374,244.7580979417412,276.39397026449035,124751.375071695,124750.8234454027,0.5516262922807359,0.0,nan,276.39397026449035,3.243970264490372,270.0667957999399,-3.083204200060095,263.73962133539067,-9.410378664609311,257.4124468708405,-15.737553129159494,251.08527240629104,-22.064727593708938,244.7580979417412,-28.39190205825878,1.0,1.0,26022.012520719443,26022.012520719443,275.6247780057149,2.4747780057149384,275.6247780057149,275.6247780057149,77059.42357110571,77059.36170052642,0.06187057928764261,0.0,8546.071908451686,8546.071908451686,0.8855038066797426,3943.345272316588,275.6247780057149,2.4747780057149384,1.0,0.002,0.1291300877035267,0.0049055570303595045,0.00019944736888602253,0.0018005526312066616,0.09972368444301126,0.09972368444301126,0.0,9.268410691709583e-14,0.9999993832956136,0.9999993832956136,0.0,0.09243142426842971,5.700289994581329e-08,0.0,0.0,0.0,1600088.1636651303,266.6078445506526,0.0,1.0,1284524.3194304835,2598.062017482522,,,,,,,,,,,,,,,,,,,2.0,15265.229445130004,1550.6770035277004,0.3713515615676224,6.173730061729009,2.9334062099172207
4057.0,-30.149420253543852,5.001324641158809,35.04801320468018,24.543181957583897,5.001525913924822,-26.634325636797655,-40.12988229570908,1.4864312971738158,-6.542155867372969,-6.542155867374665,40.09605641421864,41058.78585068753,25750.49327277276,25750.49327277276,66809.27912346029,77068.64288869922,77059.38624214867,25750.49327277276,102809.87951492143,102809.87951492143,102809.87951492143,130270.55480377733,125760.7918742066,4509.762929570733,0.0,90931.5197669366,54921.66272890587,40010.9522644786,27460.675288855902,67471.6275533345,20835.60474883976,1550.6774236558674,0.0,0.8784662483701571,2.724472942615829,0.001494314320929203,1.0,1.0,-6.542155867372969,333835.2770686638,1558679.0742804878,4.669006487172103,1558679.0742804878,4.669006487172103,0.7587433495233553,0.09243150163622123,3.9237239364879266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237239364879266,1.2847922158787064,1.2850875069910976,3.053975489573136,6471.007595392216,15265.224579190095,6453.756412769996,0.00032726211932070657,23174.800582002263,2363.1719885998036,19290.70980314866,1967.104954612295,0.8324002502153128,0.8324002502153128,35476.67295479338,35405.22815468563,1.002523031765212,0.8,4281.658584710502,4273.035954225843,1.002523031765212,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.702849994736,4632.441516551485,6.18006471779126,5.001324641158809,-3.7333581768589226,8.734682818017731,2.933407188305648,3.5,0.8381163395158994,0.6,0.00022982373054867777,0.9999815251553035,0.0002298279765848521,199.0456820294037,0.0,0.0,0.0,0.02912369497850916,7.770449193904011e-05,0.00015211923860963768,0.0005968738977329538,0.09243150163608997,0.09243150163608997,0.09243150163608997,0.09243144691320844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.57140084484,595.6287297290809,0.0,0.09243150163608997,0.09243150163622123,0.09243150163622123,0.37135162869959965,0.37135162869959965,0.5,10.007762355080466,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,27460.675288855902,20835.60474883976,0.7587433495233553,0.9901833043918995,0.6085340955830902,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523910009301293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.576037508038,260.576037508038,-12.573962491961993,244.75810323502975,276.39397178104645,124751.28435578714,124750.71508551181,0.5692702753211035,0.0,nan,276.39397178104645,3.2439717810464685,270.0667980718424,-3.083201928157564,263.73962436264,-9.410375637360005,257.4124506534363,-15.737549346563696,251.0852769442332,-22.06472305576679,244.75810323502975,-28.391896764970227,1.0,1.0,26022.012520719443,26022.012520719443,275.6247804593534,2.4747804593534397,275.6247804593534,275.6247804593534,77059.44887225129,77059.38624214867,0.06263010262046009,0.0,8546.071908451686,8546.071908451686,0.8855039775951057,3943.342556170366,275.6247804593534,2.4747804593534397,1.0,0.002,0.1291301427329214,0.004905556722991973,0.00019944745371012094,0.0018005525464483984,0.09972372685506047,0.09972372685506047,0.0,1.5851946491562963e-13,0.9999994046468802,0.9999994046468802,0.0,0.09243144660683836,5.502938286722805e-08,0.0,0.0,0.0,1600088.1631748797,266.607844132627,0.0,1.0,1284524.3208571838,2598.0620117095164,,,,,,,,,,,,,,,,,,,2.0,15265.224579190095,1550.6774236558674,0.37135162869959965,6.173730061729009,2.933407188305648
4058.0,-30.149414312274846,5.001320538846843,35.04801432667047,24.543197533953958,5.001525759641564,-26.634320305082944,-40.12987772058693,1.4864317524477295,-6.542156387929708,-6.542156387896816,40.09605878959828,41058.77077741774,25750.49228252655,25750.49228252655,66809.2630599443,77068.66718928741,77059.40993319168,25750.49228252655,102809.90221571823,102809.90221571823,102809.90221571823,130270.58620384279,125760.82296691151,4509.763236931273,0.0,90931.53488564098,54921.638473763785,40010.996013196884,27460.68398812455,67471.68000132144,20835.611029062526,1550.677841241437,0.0,0.8784662365141299,2.724472889745315,0.001494314320929203,1.0,1.0,-6.542156387929708,333835.27020665444,1558679.1769072106,4.669006890561143,1558679.1769072106,4.669006890561143,0.7587433378597905,0.09243152205906245,3.9237220180817487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237220180817487,1.2847922137488634,1.2850875048607653,3.053974001471271,6471.0044422829305,15265.219714460894,6453.75625967709,0.00032726276637528445,23174.815765897732,2363.1735369262424,19290.70934554372,1967.1049079495772,0.832399685089641,0.832399685089641,35476.65907845081,35405.22815468563,1.002522541606779,0.8,4281.656909982959,4273.035954225843,1.002522541606779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.7036805769,4632.441516551485,6.180063248212857,5.001320538846843,-3.7333590413523132,8.734679580199156,2.9334081628715256,3.5,0.8381166179632931,0.6,0.00022982373054867777,0.9999809060383235,0.00022982811887797182,199.04567716281488,0.0,0.0,0.0,0.02912369497850916,7.770453221462318e-05,0.0001521191983340546,0.0005968734478762745,0.09243152205853475,0.09243152205853475,0.09243152205853475,0.09243146876310454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.5905945033,595.6287236044589,0.0,0.09243152205853475,0.09243152205906245,0.09243152205906245,0.3713516960602331,0.3713516960602331,0.5,10.007760756234694,-3.291233952040784e-11,-3.291233952040784e-11,-3.291233952040784e-11,-3.291233952040784e-11,-3.291233952040784e-11,-3.291233952040784e-11,27460.68398812455,20835.611029062526,0.7587433378597905,0.9901822966114943,0.6085333991478143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523909662802519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5760408199735,260.5760408199735,-12.573959180026463,244.75810859071896,276.3939730492281,124751.19395548142,124750.64023177732,0.5537237040867056,0.0,nan,276.3939730492281,3.2439730492281456,270.06680015752573,-3.0831998424742437,263.73962726582454,-9.41037273417544,257.41245437412266,-15.737545625877317,251.0852814824209,-22.06471851757908,244.75810859071896,-28.391891409281016,1.0,1.0,26022.012520719443,26022.012520719443,275.6247827109871,2.4747827109871423,275.6247827109871,275.6247827109871,77059.4682815851,77059.40993319168,0.05834839341696352,0.0,8546.071908451686,8546.071908451686,0.8855040989157029,3943.3406281721573,275.6247827109871,2.4747827109871423,1.0,0.002,0.12913019634904185,0.004905556402720652,0.0001994475363093279,0.001800552463836024,0.09972376815466395,0.09972376815466395,0.0,1.4535204637122767e-13,0.999999419936712,0.999999419936712,0.0,0.09243146844292985,5.361613259656365e-08,0.0,0.0,0.0,1600088.162564383,266.60784361207027,0.0,1.0,1284524.3226338145,2598.0620045205437,,,,,,,,,,,,,,,,,,,2.0,15265.219714460894,1550.677841241437,0.3713516960602331,6.173730061729009,2.9334081628715256
4059.0,-30.149408324992965,5.0013164536950745,35.048015443801326,24.54321813946592,5.001527819167249,-26.634314710577137,-40.12986933868376,1.4864342047474952,-6.542156425357746,-6.542156425366407,40.096060893351826,41058.732577646,25750.490221664983,25750.490221664983,66809.22279931098,77068.68782212326,77059.43123439216,25750.490221664983,102809.92145605714,102809.92145605714,102809.92145605714,130270.61260272749,125760.84910401312,4509.7634987143665,0.0,90931.54453208233,54921.5892875896,40011.0613827697,27460.691146670353,67471.75252944005,20835.616228384162,1550.6781741278048,0.0,0.8784662283094089,2.7244728859439107,0.001494314320929203,1.0,1.0,-6.542156425357746,333835.26971327496,1558679.2677961157,4.669007169718277,1558679.2677961157,4.669007169718277,0.7587433294048941,0.09243154186464268,3.9237193469452554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237193469452554,1.2847922022766216,1.2850874933858867,3.0539719496993496,6471.000094824435,15265.2148528092,6453.756938277149,0.00032726372267104757,23174.834001029034,2363.1753963921456,19290.711373924707,1967.105114786875,0.8323991176406329,0.8323991176406329,35476.63975740722,35405.22815468563,1.002521859123531,0.8,4281.654578137685,4273.035954225843,1.002521859123531,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.704507441924,4632.441516551485,6.180061527202958,5.0013164536950745,-3.733359538517071,8.734675992212146,2.9334091330760144,3.5,0.8381168951645755,0.6,0.00022982373054867777,0.9999802821269417,0.0002298282622731785,199.0456722585364,0.0,0.0,0.0,0.02912369497850916,7.770460600199972e-05,0.00015211912454667805,0.0005968727520241756,0.0924315418652178,0.0924315418652178,0.0924315418652178,0.09243148761324654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.60861310555,595.6287178485985,0.0,0.0924315418652178,0.09243154186464268,0.09243154186464268,0.37135176357681415,0.37135176357681415,0.5,10.007759128685203,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,27460.691146670353,20835.616228384162,0.7587433294048941,0.9901806355209168,0.6085321788511537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523909307698626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57604426126693,260.57604426126693,-12.573955738733048,244.7581140255363,276.39397449699754,124751.1059033712,124750.53055227893,0.5753510922307288,0.0,nan,276.39397449699754,3.2439744969975663,270.06680240270515,-3.083197597294827,263.73963030841304,-9.410369691586936,257.41245821412076,-15.737541785879216,251.08528611982854,-22.06471388017144,244.7581140255363,-28.39188597446369,1.0,1.0,26022.012520719443,26022.012520719443,275.62478516603113,2.474785166031154,275.62478516603113,275.62478516603113,77059.49390096146,77059.43123439216,0.06266656929801684,0.0,8546.071908451686,8546.071908451686,0.8855042678391803,3943.3379436799814,275.62478516603113,2.474785166031154,1.0,0.002,0.12913025083671795,0.0049055561664785195,0.00019944762045271305,0.0018005523796371641,0.09972381022635653,0.09972381022635653,0.0,8.987732433296536e-14,0.9999994105077694,0.9999994105077694,0.0,0.0924314873769669,5.448767579019064e-08,0.0,0.0,0.0,1600088.162520489,266.60784357464223,0.0,1.0,1284524.3227615505,2598.0620040036533,,,,,,,,,,,,,,,,,,,2.0,15265.2148528092,1550.6781741278048,0.37135176357681415,6.173730061729009,2.9334091330760144
4060.0,-30.149400853849066,5.001312376754384,35.0480165664613,24.543233576137595,5.0015278026021734,-26.634307988204093,-40.12986458893863,1.4864349369550078,-6.542156942897918,-6.542156942859302,40.0960632871655,41058.723542231724,25750.489237995647,25750.489237995647,66809.21278022738,77068.71282644178,77059.45516438212,25750.489237995647,102809.94440237776,102809.94440237776,102809.94440237776,130270.644339177,125760.8805218386,4509.763817338405,0.0,90931.56008470773,54921.570800488946,40011.09920468754,27460.699936799236,67471.79914148677,20835.622573950764,1550.6785960242028,0.0,0.8784662163996173,2.724472833379782,0.001494314320929203,1.0,1.0,-6.542156942897918,333835.26289103116,1558679.371219179,4.669007574936609,1558679.371219179,4.669007574936609,0.7587433176104004,0.09243156232375398,3.923717507570271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923717507570271,1.2847921988512403,1.285087489959718,3.053970526189799,6470.9970785785135,15265.209992277338,6453.756692061046,0.000327264334443118,23174.84882876197,2363.1769084001135,19290.7106379683,1967.1050397402068,0.8323985532983015,0.8323985532983015,35476.62645271522,35405.22815468563,1.0025213891578006,0.8,4281.652972402312,4273.035954225843,1.0025213891578006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.705332891638,4632.441516551485,6.180060066816664,5.001312376754384,-3.733360397805674,8.734672774560057,2.9334101016199754,3.5,0.8381171718914215,0.6,0.00022982373054867777,0.9999795035886403,0.00022982844120695092,199.0456661388031,0.0,0.0,0.0,0.02912369497850916,7.770464781487574e-05,0.00015211908273380203,0.0005968723081581495,0.09243156232295505,0.09243156232295505,0.09243156232295505,0.09243150972483377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.62779514544,595.6287117286585,0.0,0.09243156232295505,0.09243156232375398,0.09243156232375398,0.37135183096307983,0.37135183096307983,0.5,10.007757550739733,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,27460.699936799236,20835.622573950764,0.7587433176104004,0.990179802974129,0.6085316245403883,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523908949844606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5760477545596,260.5760477545596,-12.573952245440353,244.75811976252479,276.3939757465945,124751.02519523345,124750.44115036506,0.5840448683938466,0.0,nan,276.3939757465945,3.243975746594515,270.06680454978067,-3.083195450219307,263.7396333529665,-9.41036664703347,257.41246215615257,-15.737537843847406,251.0852909593387,-22.064709040661285,244.75811976252479,-28.391880237475192,1.0,1.0,26022.012520719443,26022.012520719443,275.6247874486539,2.474787448653899,275.6247874486539,275.6247874486539,77059.51383136498,77059.45516438212,0.05866698286263272,0.0,8546.071908451686,8546.071908451686,0.885504384161798,3943.336095108122,275.6247874486539,2.474787448653899,1.0,0.002,0.12913030375248577,0.004905555849875978,0.00019944770197142915,0.0018005522981689016,0.09972385098571457,0.09972385098571457,0.0,1.403308892700128e-13,0.9999994275139317,0.9999994275139317,0.0,0.09243150940797228,5.291578170420647e-08,0.0,0.0,0.0,1600088.1619135304,266.60784305710206,0.0,1.0,1284524.3245278848,2598.0619968563433,,,,,,,,,,,,,,,,,,,2.0,15265.209992277338,1550.6785960242028,0.37135183096307983,6.173730061729009,2.9334101016199754
4061.0,-30.149394635504887,5.001308316437912,35.048017685030224,24.54324859371411,5.001529873995122,-26.634302184555054,-40.12985994396729,1.4864374230409536,-6.542157003634486,-6.542157003651589,40.096065414433596,41058.715362361625,25750.48724151337,25750.48724151337,66809.20260387499,77068.73747572381,77059.47670823027,25750.48724151337,102809.96394974364,102809.96394974364,102809.96394974364,130270.6711593461,125760.90706505335,4509.7640942927455,0.0,90931.57837339136,54921.556260012025,40011.13568153259,27460.707209602453,67471.84289113505,20835.627854300106,1550.678934873289,0.0,0.8784662079789909,2.724472827210987,0.001494314320929203,1.0,1.0,-6.542157003634486,333835.2620903906,1558679.4631258189,4.669007861439708,1558679.4631258189,4.669007861439708,0.7587433089492432,0.09243158219284434,3.9237161701773133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237161701773133,1.2847921872209414,1.285087478326746,3.053969512894123,6470.9949315265685,15265.205161671754,6453.7558560761945,0.0003272647222782558,23174.861388937352,2363.178189181561,19290.708139153634,1967.1047849320241,0.8323979943354552,0.8323979943354552,35476.61677899291,35405.22815468563,1.0025210474499577,0.8,4281.651804886513,4273.035954225843,1.0025210474499577,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.706154649622,4632.441516551485,6.180058368833721,5.001308316437912,-3.7333609098198615,8.734669226257774,2.9334110658323587,3.5,0.838117447380674,0.6,0.00022982373054867777,0.9999788556001336,0.00022982859013628834,199.0456610452583,0.0,0.0,0.0,0.02912369497850916,7.770468870542835e-05,0.00015211904184324942,0.0005968719442722371,0.09243158219329808,0.09243158219329808,0.09243158219329808,0.09243152882736058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.6457993355,595.6287059786391,0.0,0.09243158219329808,0.09243158219284434,0.09243158219284434,0.37135189853273354,0.37135189853273354,0.5,10.007755949766048,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,27460.707209602453,20835.627854300106,0.7587433089492432,0.9901790101045673,0.6085311087264851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523908503301617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57605136632054,260.57605136632054,-12.573948633679436,244.7581255493329,276.39397718330815,124750.97785999074,124750.37400835384,0.6038516368870062,0.0,nan,276.39397718330815,3.243977183308175,270.0668068565132,-3.083193143486767,263.739636529718,-9.410363470281993,257.41246620292316,-15.737533797076821,251.085295876128,-22.06470412387199,244.7581255493329,-28.391874450667075,1.0,1.0,26022.012520719443,26022.012520719443,275.6247899087681,2.474789908768116,275.6247899087681,275.6247899087681,77059.53877458426,77059.47670823027,0.06206635398848448,0.0,8546.071908451686,8546.071908451686,0.8855044687389181,3943.3347510282,275.6247899087681,2.474789908768116,1.0,0.002,0.129130357354833,0.004905555613138329,0.00019944778473782927,0.0018005522153527302,0.09972389236891463,0.09972389236891463,0.0,9.055950433989324e-14,0.9999994200860076,0.9999994200860076,0.0,0.09243152859047649,5.360236785166788e-08,0.0,0.0,0.0,1600088.1618423003,266.6078429963655,0.0,1.0,1284524.3247351781,2598.0619960175454,,,,,,,,,,,,,,,,,,,2.0,15265.205161671754,1550.678934873289,0.37135189853273354,6.173730061729009,2.9334110658323587
4062.0,-30.149388363894293,5.001304262422445,35.04801880815123,24.543263855762802,5.001530948327533,-26.634296432672308,-40.129855333920545,1.4864390171055044,-6.54215762065553,-6.542157620658899,40.09606778293534,41058.70470917878,25750.486487069626,25750.486487069626,66809.1911962484,77068.76209261343,77059.49996234782,25750.486487069626,102809.98644941745,102809.98644941745,102809.98644941745,130270.70241905004,125760.93799786517,4509.764421184861,0.0,90931.59529908857,54921.537915653935,40011.17487048293,27460.71596963259,67471.89084011552,20835.634172087855,1550.679357701006,0.0,0.8784661956265012,2.7244727645430364,0.001494314320929203,1.0,1.0,-6.54215762065553,333835.25395678263,1558679.5654544495,4.669008281720395,1558679.5654544495,4.669008281720395,0.7587432969748102,0.09243160268397213,3.9237145734245407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237145734245407,1.2847921797636583,1.285087470867749,3.053968287810034,6470.99233572039,15265.200306217454,6453.755320047343,0.00032726522539998034,23174.875133622492,2363.179590749389,19290.706536927526,1967.1046215504302,0.8323974315158337,0.8323974315158337,35476.60522925056,35405.22815468563,1.0025206394749175,0.8,4281.65041095497,4273.035954225843,1.0025206394749175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.706974890539,4632.441516551485,6.180056971187925,5.001304262422445,-3.733361842139722,8.734666104562166,2.933412028264814,3.5,0.8381177223613755,0.6,0.00022982373054867777,0.9999782020614076,0.0002298287403414465,199.04565590808247,0.0,0.0,0.0,0.02912369497850916,7.77047292885531e-05,0.00015211900126012467,0.0005968715421391372,0.09243160268303678,0.09243160268303678,0.09243160268303678,0.09243155060509187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.66478372907,595.6286999217256,0.0,0.09243160268303678,0.09243160268397213,0.09243160268397213,0.37135196599502707,0.37135196599502707,0.5,10.007754387430236,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,27460.71596963259,20835.634172087855,0.7587432969748102,0.990178137360379,0.6085305183824382,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523908131637266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5760549892105,260.5760549892105,-12.573945010789487,244.75813137703892,276.39397860138223,124750.90957802457,124750.30386568999,0.6057123345780822,0.0,nan,276.39397860138223,3.2439786013822527,270.0668091565134,-3.083190843486591,263.7396397116447,-9.410360288355264,257.4124702667764,-15.737529733223596,251.08530082190768,-22.064699178092297,244.75813137703892,-28.391868622961056,1.0,1.0,26022.012520719443,26022.012520719443,275.62479201279075,2.474792012790772,275.62479201279075,275.62479201279075,77059.56214852273,77059.49996234782,0.062186174909584224,0.0,8546.071908451686,8546.071908451686,0.8855045697180222,3943.3331462916635,275.62479201279075,2.474792012790772,1.0,0.002,0.12913040976653725,0.004905555280581839,0.0001994478654372216,0.0018005521347060883,0.0997239327186108,0.0997239327186108,0.0,1.4330984315913398e-13,0.9999994329673492,0.9999994329673492,0.0,0.09243155027223544,5.2411736690668126e-08,0.0,0.0,0.0,1600088.1611186732,266.60784237934445,0.0,1.0,1284524.3268410373,2598.061987496384,,,,,,,,,,,,,,,,,,,2.0,15265.200306217454,1550.679357701006,0.37135196599502707,6.173730061729009,2.933412028264814
4063.0,-30.14938205961812,5.001300222489108,35.04801993348057,24.543289804738038,5.00153357725569,-26.634290495930525,-40.12984688216818,1.48644201356556,-6.542157819447709,-6.542157819496156,40.09607009290108,41058.655457138346,25750.48479625235,25750.48479625235,66809.1402533907,77068.77888738796,77059.52365917852,25750.48479625235,102810.00845543087,102810.00845543087,102810.00845543087,130270.73256387791,125760.96781726391,4509.764746614,0.0,90931.59712165511,54921.47369139551,40011.248255843995,27460.724108447037,67471.97236429102,20835.64006868729,1550.6797408850418,0.0,0.8784661857628357,2.7244727443526693,0.001494314320929203,1.0,1.0,-6.542157819447709,333835.2513362958,1558679.6652548271,4.66900861732142,1558679.6652548271,4.66900861732142,0.7587432868268087,0.09243162291405572,3.9237107459705993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237107459705993,1.2847921657457497,1.2850874568466186,3.053965342085586,6470.986094083762,15265.195452037537,6453.757318888832,0.00032726667222100845,23174.898204470363,2363.181943321151,19290.712511598496,1967.105230797316,0.8323968606635511,0.8323968606635511,35476.57754424275,35405.22815468563,1.0025196615491532,0.8,4281.6470696678225,4273.035954225843,1.0025196615491532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.707790983927,4632.441516551485,6.180055354966859,5.001300222489108,-3.733362457248412,8.73466267973752,2.933412985830878,3.5,0.8381179959516795,0.6,0.00022982373054867777,0.9999775451192092,0.00022982889132903484,199.04565074414995,0.0,0.0,0.0,0.02912369497850916,7.770480369100009e-05,0.00015211892685767768,0.0005968706679769856,0.09243162291427762,0.09243162291427762,0.09243162291427762,0.09243157172275931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.6833568818,595.6286939956616,0.0,0.09243162291427762,0.09243162291405572,0.09243162291405572,0.3713520335969927,0.3713520335969927,0.5,10.00775285168676,4.843059286940843e-11,4.843059286940843e-11,4.843059286940843e-11,4.843059286940843e-11,4.843059286940843e-11,4.843059286940843e-11,27460.724108447037,20835.64006868729,0.7587432868268087,0.9901761859380425,0.6085290531519766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523907756789254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.576058765503,260.576058765503,-12.573941234497,244.75813725798184,276.3939802730241,124750.78766781457,124750.15630811555,0.6313596990110559,0.0,nan,276.3939802730241,3.2439802730241354,270.0668116700157,-3.0831883299842957,263.7396430670069,-9.410356932993068,257.4124744639989,-15.737525536001101,251.08530586099045,-22.064694139009532,244.75813725798184,-28.391862742018134,1.0,1.0,26022.012520719443,26022.012520719443,275.62479458678655,2.4747945867865724,275.62479458678655,275.62479458678655,77059.58966499889,77059.52365917852,0.06600582036480773,0.0,8546.071908451686,8546.071908451686,0.885504811767281,3943.3292997004523,275.62479458678655,2.4747945867865724,1.0,0.002,0.12913046121078361,0.004905555027870988,0.00019944794481375024,0.0018005520552936446,0.09972397240687512,0.09972397240687512,0.0,1.0739499567424815e-13,0.9999994434343694,0.9999994434343694,0.0,0.09243157146979124,5.1444264492954586e-08,0.0,0.0,0.0,1600088.1608855347,266.60784218055227,0.0,1.0,1284524.3275195013,2598.061984751039,,,,,,,,,,,,,,,,,,,2.0,15265.195452037537,1550.6797408850418,0.3713520335969927,6.173730061729009,2.933412985830878
4064.0,-30.149374144775894,5.001296188902063,35.04802106716502,24.543300072569423,5.001531939179502,-26.63428353638114,-40.12984213242305,1.4864413307843134,-6.542158437218518,-6.542158437218323,40.096072584681565,41058.65765271359,25750.484035993777,25750.484035993777,66809.14168870737,77068.80783709633,77059.54860357338,25750.484035993777,102810.03263956716,102810.03263956716,102810.03263956716,130270.76599771681,125761.0008671469,4509.765130569909,0.0,90931.61905373578,54921.468869351265,40011.27798264946,27460.733358149646,67472.0113407991,20835.646740211276,1550.680186837114,0.0,0.8784661729374031,2.7244726816085825,0.001494314320929203,1.0,1.0,-6.542158437218518,333835.2431928054,1558679.7729091842,4.669009053693514,1558679.7729091842,4.669009053693514,0.7587432742042115,0.09243164366127049,3.923709826056989,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923709826056989,1.2847921689399073,1.2850874600415103,3.053964618491156,6470.984560873994,15265.190598721074,6453.756045260828,0.0003272669003800837,23174.909227452914,2363.1830673525533,19290.70870463916,1967.1048425955003,0.8323963004691063,0.8323963004691063,35476.57089025841,35405.22815468563,1.0025194265085142,0.8,4281.646266602405,4273.035954225843,1.0025194265085142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.708604939249,4632.441516551485,6.180053965249443,5.001296188902063,-3.733363389131673,8.734659578033735,2.9334139408883586,3.5,0.8381182688252453,0.6,0.00022982373054867777,0.9999767203473161,0.00022982908088985755,199.0456442609777,0.0,0.0,0.0,0.02912369497850916,7.770484550397395e-05,0.00015211888504470383,0.000596870363978738,0.09243164366020666,0.09243164366020666,0.09243164366020666,0.09243159482651818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.7024683023,595.628687903492,0.0,0.09243164366020666,0.09243164366127049,0.09243164366127049,0.3713521012907015,0.3713521012907015,0.5,10.007751386654451,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,27460.733358149646,20835.646740211276,0.7587432742042115,0.9901756352164516,0.6085287341639712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523907379988872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5760624258118,260.5760624258118,-12.573937574188164,244.75814342188002,276.39398142974363,124750.7148211511,124750.10285277672,0.6119683743817287,0.0,nan,276.39398142974363,3.2439814297436556,270.0668138281705,-3.0831861718294817,263.73964622659815,-9.410353773401823,257.4124786250255,-15.737521374974449,251.08531102345285,-22.06468897654713,244.75814342188002,-28.391856578119956,1.0,1.0,26022.012520719443,26022.012520719443,275.6247968878784,2.4747968878784263,275.6247968878784,275.6247968878784,77059.60447957013,77059.54860357338,0.055875996753457,0.0,8546.071908451686,8546.071908451686,0.8855048699428695,3943.328375187274,275.6247968878784,2.4747968878784263,1.0,0.002,0.12913051036558612,0.0049055547088136435,0.00019944802048240006,0.0018005519796520945,0.09972401024120002,0.09972401024120002,0.0,1.3449441213508884e-13,0.9999994682034926,0.9999994682034926,0.0,0.09243159450644522,4.9154825271000263e-08,0.0,0.0,0.0,1600088.1601610275,266.60784156278146,0.0,1.0,1284524.329627918,2598.061976219524,,,,,,,,,,,,,,,,,,,2.0,15265.190598721074,1550.680186837114,0.3713521012907015,6.173730061729009,2.9334139408883586
4065.0,-30.149367628593097,5.001292179085643,35.04802218936335,24.54332011928784,5.001536025484097,-26.6342772631857,-40.129837417602516,1.4864456600707745,-6.542158107372359,-6.542158107382433,40.096074520598854,41058.64207301167,25750.481180386916,25750.481180386916,66809.12325339859,77068.82887128461,77059.56855013862,25750.481180386916,102810.04973052553,102810.04973052553,102810.04973052553,130270.78921344283,125761.02379988613,4509.765413556693,0.0,90931.63160328928,54921.44480499302,40011.31866477362,27460.739482917306,67472.05814769093,20835.651217549745,1550.6804617449952,0.0,0.8784661673611073,2.724472715109517,0.001494314320929203,1.0,1.0,-6.542158107372359,333835.24754085694,1558679.8565480728,4.669009243421222,1558679.8565480728,4.669009243421222,0.7587432680212827,0.09243166315094373,3.923707695806072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923707695806072,1.2847921486868292,1.2850874397837775,3.0539630085819307,6470.981149669529,15265.185777879758,6453.75609269507,0.00032726761575038857,23174.925007916172,2363.1846765119762,19290.708846423287,1967.1048570534574,0.8323957397848709,0.8323957397848709,35476.55548157528,35405.22815468563,1.0025188822231255,0.8,4281.644406937591,4273.035954225843,1.0025188822231255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.709414787642,4632.441516551485,6.180052078745524,5.001292179085643,-3.733363600845184,8.734655779930826,2.9334148911270823,3.5,0.8381185403220235,0.6,0.00022982373054867777,0.9999760413243046,0.00022982923695283124,199.04563892346977,0.0,0.0,0.0,0.02912369497850916,7.770488700952007e-05,0.0001521188435391577,0.0005968698770717129,0.09243166315196102,0.09243166315196102,0.09243166315196102,0.09243161176282069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.71926132165,595.628682537918,0.0,0.09243166315196102,0.09243166315094373,0.09243166315094373,0.37135216925330233,0.37135216925330233,0.5,10.007749844988329,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,27460.739482917306,20835.651217549745,0.7587432680212827,0.9901746750804425,0.6085280811078505,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523906906926571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57606638447226,260.57606638447226,-12.573933615527721,244.75814962774004,276.39398314120467,124750.66340911752,124750.00155919355,0.6618499239609843,0.0,nan,276.39398314120467,3.243983141204694,270.06681643851164,-3.0831835614883403,263.739649735819,-9.410350264180977,257.4124830331255,-15.737516966874466,251.08531633043276,-22.064683669567216,244.75814962774004,-28.39185037225994,1.0,1.0,26022.012520719443,26022.012520719443,275.62479955171824,2.474799551718263,275.62479955171824,275.62479955171824,77059.63506427925,77059.56855013862,0.06651414063526317,0.0,8546.071908451686,8546.071908451686,0.8855050046605114,3943.3262342851026,275.62479955171824,2.474799551718263,1.0,0.002,0.12913056191087607,0.00490555455164492,0.00019944810023166899,0.0018005518998242063,0.09972405011583449,0.09972405011583449,0.0,5.5875443161212957e-14,0.9999994423416165,0.9999994423416165,0.0,0.09243161160565187,5.154529185429069e-08,0.0,0.0,0.0,1600088.160547863,266.6078418926276,0.0,1.0,1284524.3285021724,2598.0619807747535,,,,,,,,,,,,,,,,,,,2.0,15265.185777879758,1550.6804617449952,0.37135216925330233,6.173730061729009,2.9334148911270823
4066.0,-30.14936098196776,5.001288170528661,35.04802332728548,24.54333562580871,5.001535880411974,-26.634271295729526,-40.12982900077475,1.4864461941728133,-6.542158989094958,-6.542158989122948,40.09607721873343,41058.61443052926,25750.481033520093,25750.481033520093,66809.09546404936,77068.8534252482,77059.59557097235,25750.481033520093,102810.07660449244,102810.07660449244,102810.07660449244,130270.82644180837,125761.06059773665,4509.765844071721,0.0,90931.64680240149,54921.40780767895,40011.376660802816,27460.74983731594,67472.12649811876,20835.658668774646,1550.6809665361754,0.0,0.878466152320401,2.7244726255570577,0.001494314320929203,1.0,1.0,-6.542158989094958,333835.2359179371,1558679.9731189008,4.669009755165728,1558679.9731189008,4.669009755165728,0.7587432532691234,0.09243168433656367,3.923705806147901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923705806147901,1.2847921461882168,1.2850874372845906,3.053961543732144,6470.978045828608,15265.180929282462,6453.755913095008,0.00032726825059878296,23174.94004263119,2363.1862096262425,19290.708309586684,1967.1048023113585,0.8323951766045861,0.8323951766045861,35476.541813163385,35405.22815468563,1.0025183994098927,0.8,4281.64275730508,4273.035954225843,1.0025183994098927,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.710225017878,4632.441516551485,6.180050841766806,5.001288170528661,-3.73336472878132,8.734652899309982,2.9334158418139653,3.5,0.8381188119468472,0.6,0.00022982373054867777,0.999975348708958,0.00022982939614001204,199.0456334791146,0.0,0.0,0.0,0.02912369497850916,7.770496110465733e-05,0.00015211876944402046,0.0005968692988915769,0.09243168433451708,0.09243168433451708,0.09243168433451708,0.09243163723120527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.73912019824,595.6286762128227,0.0,0.09243168433451708,0.09243168433656367,0.09243168433656367,0.37135223689468533,0.37135223689468533,0.5,10.007748431888285,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,2.7966962079517543e-11,27460.74983731594,20835.658668774646,0.7587432532691234,0.990173260152281,0.6085270549709746,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523906517460787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5760702144268,260.5760702144268,-12.57392978557317,244.75815585199655,276.3939845768573,124750.56846644222,124749.92813495526,0.6403314869671686,0.0,nan,276.3939845768573,3.243984576857315,270.06681883188503,-3.0831811681149475,263.73965308691294,-9.41034691308704,257.41248734194033,-15.737512658059643,251.08532159696858,-22.064678403031394,244.75815585199655,-28.39184414800343,1.0,1.0,26022.012520719443,26022.012520719443,275.6248018317618,2.474801831761795,275.6248018317618,275.6248018317618,77059.65453651472,77059.59557097235,0.058965542368241586,0.0,8546.071908451686,8546.071908451686,0.8855051241629932,3943.3243351786405,275.6248018317618,2.474801831761795,1.0,0.002,0.12913060937622983,0.004905554191992479,0.0001994481731827007,0.00180055182699962,0.09972408659135035,0.09972408659135035,0.0,1.823207383677694e-13,0.9999994864814773,0.9999994864814773,0.0,0.09243163687118168,4.746538199160426e-08,0.0,0.0,0.0,1600088.159513801,266.607841010905,0.0,1.0,1284524.3315114402,2598.0619685980196,,,,,,,,,,,,,,,,,,,2.0,15265.180929282462,1550.6809665361754,0.37135223689468533,6.173730061729009,2.9334158418139653
