time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4067.0,-30.149352795097247,5.001284179167123,35.04802446039949,24.54335605669769,5.001538145650673,-26.634263701022924,-40.12982411133123,1.4864490515716344,-6.542159013354706,-6.542159013338947,40.09607935584822,41058.600250239724,25750.478966817413,25750.478966817413,66809.07921705714,77068.87502868155,77059.61724802112,25750.478966817413,102810.09621483853,102810.09621483853,102810.09621483853,130270.8532783796,125761.08707901547,4509.766199364117,0.0,90931.65705593949,54921.38227747917,40011.416420511465,27460.75706354107,67472.17348405253,20835.66391914461,1550.6813020400486,0.0,0.8784661440600197,2.724472623093139,0.001494314320929203,1.0,1.0,-6.542159013354706,333835.2355981475,1558680.0654505114,4.669010036216682,1558680.0654505114,4.669010036216682,0.7587432448032387,0.09243170436270762,3.9237032546853747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237032546853747,1.2847921328208594,1.285087423914161,3.053959589611266,6470.9739052809555,15265.17608351557,6453.756455474225,0.0003272691538757924,23174.957725805623,2363.1880128082094,19290.70993079446,1967.1049676285438,0.8323946114177372,0.8323946114177372,35476.523357738355,35405.22815468563,1.0025177475036962,0.8,4281.640529930796,4273.035954225843,1.0025177475036962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.711029876146,4632.441516551485,6.18004915200055,5.001284179167123,-3.733365207077411,8.734649386244534,2.9334167861977516,3.5,0.8381190817707862,0.6,0.00022982373054867777,0.9999744955922028,0.00022982959221632153,199.04562677312083,0.0,0.0,0.0,0.02912369497850916,7.770500414750524e-05,0.00015211872640117253,0.0005968687418788747,0.09243170436336694,0.09243170436336694,0.09243170436336694,0.09243165627688311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.7564084084,595.6286706961008,0.0,0.09243170436336694,0.09243170436270762,0.09243170436270762,0.37135230503687455,0.37135230503687455,0.5,10.00774698931119,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,-1.574562702444382e-11,27460.75706354107,20835.66391914461,0.7587432448032387,0.9901723298249445,0.6085264210429531,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45239061201986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5760742982177,260.5760742982177,-12.573925701782287,244.75816237925892,276.3939862171765,124750.48754896669,124749.80477848298,0.6827704837259047,0.0,nan,276.3939862171765,3.2439862171765412,270.06682144959325,-3.0831785504067284,263.73965668200947,-9.41034331799051,257.41249191442563,-15.737508085574348,251.08532714684233,-22.064672853157646,244.75816237925892,-28.391837620741057,1.0,1.0,26022.012520719443,26022.012520719443,275.6248043440384,2.474804344038432,275.6248043440384,275.6248043440384,77059.68103749522,77059.61724802112,0.06378947409393732,0.0,8546.071908451686,8546.071908451686,0.8855052855181418,3943.3217709588016,275.6248043440384,2.474804344038432,1.0,0.002,0.12913065766974052,0.004905553984096708,0.0001994482477643089,0.0018005517523211826,0.09972412388215444,0.09972412388215444,0.0,8.5491509704827e-14,0.9999994775220477,0.9999994775220477,0.0,0.09243165606918,4.8293527627386154e-08,0.0,0.0,0.0,1600088.15948535,266.6078409866453,0.0,1.0,1284524.3315942332,2598.0619682629967,,,,,,,,,,,,,,,,,,,2.0,15265.17608351557,1550.6813020400486,0.37135230503687455,6.173730061729009,2.9334167861977516
4068.0,-30.14934594508986,5.001280194987962,35.048025599682106,24.54337142352017,5.001538095583336,-26.63425754102275,-40.129819431435294,1.4864496915145156,-6.542159576099436,-6.542159576083205,40.096081800084015,41058.589029799215,25750.47810672318,25750.47810672318,66809.0671365224,77068.89954115619,77059.64159979307,25750.47810672318,102810.11970651626,102810.11970651626,102810.11970651626,130270.88576345477,125761.11914702857,4509.7666164262,0.0,90931.67232552337,54921.36181415967,40011.456123737444,27460.766056938523,67472.22218067596,20835.67040952802,1550.6817344597412,0.0,0.8784661317135738,2.7244725659377727,0.001494314320929203,1.0,1.0,-6.542159576099436,333835.2281800124,1558680.1710510282,4.669010456291774,1558680.1710510282,4.669010456291774,0.7587432326660626,0.09243172509877885,3.9237014088105577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9237014088105577,1.2847921298271066,1.28508742091972,3.0539581600165677,6470.970876141337,15265.171268826476,6453.75624028354,0.00032726977056404317,23174.972519911666,2363.189521387188,19290.7092875751,1967.104902038423,0.8323940522907093,0.8323940522907093,35476.51000602038,35405.22815468563,1.0025172758772394,0.8,4281.638918519884,4273.035954225843,1.0025172758772394,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.711833461349,4632.441516551485,6.180047753706039,5.001280194987962,-3.7333660919264156,8.734646286914378,2.933417729087902,3.5,0.838119351167972,0.6,0.00022982373054867777,0.9999737817845099,0.0002298297562747538,199.04562116217292,0.0,0.0,0.0,0.02912369497850916,7.770504534568108e-05,0.0001521186852029967,0.0005968682994374079,0.09243172509822983,0.09243172509822983,0.09243172509822983,0.09243167881401411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.77492080885,595.6286647963793,0.0,0.09243172509822983,0.09243172509877885,0.09243172509877885,0.37135237304741675,0.37135237304741675,0.5,10.007745600847956,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,27460.766056938523,20835.67040952802,0.7587432326660626,0.9901714361448215,0.6085258155549291,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452390563087752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5760782576774,260.5760782576774,-12.573921742322568,244.75816890247418,276.39398761288095,124750.39397949936,124749.73199596928,0.6619835300999211,0.0,nan,276.39398761288095,3.2439876128809715,270.06682387079957,-3.0831761292004103,263.73966012871773,-9.410339871282247,257.4124963866367,-15.737503613363288,251.08533264455545,-22.064667355444527,244.75816890247418,-28.391831097525795,1.0,1.0,26022.012520719443,26022.012520719443,275.62480663076377,2.474806630763794,275.62480663076377,275.62480663076377,77059.70061742334,77059.64159979307,0.05901763026486151,0.0,8546.071908451686,8546.071908451686,0.8855054022517307,3943.3199158546104,275.62480663076377,2.474806630763794,1.0,0.002,0.1291307042510271,0.0049055536860080065,0.00019944831948059778,0.001800551680682543,0.09972415974029888,0.09972415974029888,0.0,1.6314076825563184e-13,0.9999994960468124,0.9999994960468124,0.0,0.09243167851751635,4.658126250120478e-08,0.0,0.0,0.0,1600088.1588253768,266.60784042390054,0.0,1.0,1284524.3335148508,2598.0619604913963,,,,,,,,,,,,,,,,,,,2.0,15265.171268826476,1550.6817344597412,0.37135237304741675,6.173730061729009,2.933417729087902
4069.0,-30.14933906710312,5.001276227375955,35.04802673438467,24.543391924258344,5.001540240120047,-26.634251136380623,-40.129810909833736,1.486452309393783,-6.542159630282583,-6.54215963028089,40.09608394648648,41058.55443642654,25750.476116925685,25750.476116925685,66809.03055335222,77068.92050666526,77059.66328114399,25750.476116925685,102810.13939806967,102810.13939806967,102810.13939806967,130270.9127555706,125761.14576919843,4509.766986372187,0.0,90931.68218033698,54921.316110083346,40011.517855837374,27460.773357500926,67472.29121333829,20835.675711392145,1550.682074256066,0.0,0.8784661232556725,2.7244725604346267,0.001494314320929203,1.0,1.0,-6.542159630282583,333835.2274657648,1558680.2637844207,4.669010744063148,1558680.2637844207,4.669010744063148,0.7587432240214338,0.09243174517665029,3.9236987924196796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236987924196796,1.2847921175802597,1.2850874086700586,3.0539561526960957,6470.966622870128,15265.166427628454,6453.75686320492,0.0003272707031720955,23174.990485001254,2363.1913533165,19290.71114952879,1967.1050919048596,0.8323934873679301,0.8323934873679301,35476.49108094659,35405.22815468563,1.0025166073816576,0.8,4281.636634463971,4273.035954225843,1.0025166073816576,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.712633223575,4632.441516551485,6.180046089956495,5.001276227375955,-3.733366590367769,8.734642817743724,2.933418667492467,3.5,0.838119619283562,0.6,0.00022982373054867777,0.9999730650617673,0.00022982992100340402,199.04561552830697,0.0,0.0,0.0,0.02912369497850916,7.770512036330603e-05,0.00015211861018537174,0.0005968676070889031,0.09243174517713189,0.09243174517713189,0.09243174517713189,0.09243169799165814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.7921236812,595.6286593078631,0.0,0.09243174517713189,0.09243174517665029,0.09243174517665029,0.37135244126119094,0.37135244126119094,0.5,10.007744185288903,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,27460.773357500926,20835.675711392145,0.7587432240214338,0.9901698808791163,0.6085246802514075,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523905221459446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5760823174648,260.5760823174648,-12.573917682535182,244.7581754471619,276.393989187768,124750.30238199547,124749.62362465118,0.6787573442728966,0.0,nan,276.393989187768,3.2439891877680225,270.0668264396467,-3.0831735603532593,263.7396636915251,-9.410336308474882,257.41250094340415,-15.737499056595823,251.085338195283,-22.06466180471699,244.7581754471619,-28.391824552838074,1.0,1.0,26022.012520719443,26022.012520719443,275.62480911356215,2.4748091135621735,275.62480911356215,275.62480911356215,77059.72654726448,77059.66328114399,0.063266120487242,0.0,8546.071908451686,8546.071908451686,0.8855055677129338,3943.317286381778,275.62480911356215,2.4748091135621735,1.0,0.002,0.12913075164560497,0.004905553476498748,0.00019944839266149768,0.0018005516074204534,0.09972419633074885,0.09972419633074885,0.0,8.195093909035833e-14,0.9999994872476553,0.9999994872476553,0.0,0.09243169778205622,4.739459406354227e-08,0.0,0.0,0.0,1600088.1587618317,266.6078403697174,0.0,1.0,1284524.3336997777,2598.061959743114,,,,,,,,,,,,,,,,,,,2.0,15265.166427628454,1550.682074256066,0.37135244126119094,6.173730061729009,2.933418667492467
4070.0,-30.14933199174663,5.0012722671808545,35.04802787461947,24.54340736093002,5.001540198894889,-26.634244772681985,-40.1298061950132,1.486452979828602,-6.542160176071491,-6.542160176091389,40.09608637553526,41058.543959985356,25750.47522853458,25750.47522853458,66809.01918851993,77068.94523818186,77059.68745056668,25750.47522853458,102810.16267910125,102810.16267910125,102810.16267910125,130270.94494711646,125761.17753459682,4509.7674125196345,0.0,90931.69757540923,54921.296297206216,40011.556975781124,27460.78226801521,67472.33924379633,20835.682143180475,1550.6825023131166,0.0,0.8784661110588611,2.724472505001372,0.001494314320929203,1.0,1.0,-6.542160176071491,333835.2202711403,1558680.3687288996,4.6690111590470975,1558680.3687288996,4.6690111590470975,0.7587432120405658,0.09243176590418099,3.9236969442305294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236969442305294,1.284792114443861,1.2850874055329389,3.0539547216391134,6470.9635906321055,15265.161587219285,6453.7566377608455,0.00032727131976467374,23175.005324791135,2363.192866553934,19290.710475661366,1967.1050231895058,0.8323929252790894,0.8323929252790894,35476.47771248536,35405.22815468563,1.0025161351638818,0.8,4281.635021032326,4273.035954225843,1.0025161351638818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.713431585832,4632.441516551485,6.180044692618583,5.0012722671808545,-3.7333674598857205,8.734639727066575,2.9334196042544916,3.5,0.8381198869298547,0.6,0.00022982373054867777,0.9999723277726351,0.00022983009045919625,199.04560973277276,0.0,0.0,0.0,0.02912369497850916,7.770516186898766e-05,0.0001521185686796901,0.000596867163089222,0.0924317659034921,0.0924317659034921,0.0924317659034921,0.09243172034291144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.81045822555,595.6286534652287,0.0,0.0924317659034921,0.09243176590418099,0.09243176590418099,0.3713525093531003,0.3713525093531003,0.5,10.007742818486136,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,1.9895196601282805e-11,27460.78226801521,20835.682143180475,0.7587432120405658,0.9901690075857658,0.6085240918004845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523904810369088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5760862785756,260.5760862785756,-12.57391372142439,244.75818202363882,276.3939905335125,124750.2101151947,124749.54785564276,0.662259551929624,0.0,nan,276.3939905335125,3.2439905335125445,270.06682883153786,-3.0831711684621155,263.7396671295627,-9.410332870437287,257.4125054275882,-15.737494572411777,251.08534372561348,-22.064656274386493,244.75818202363882,-28.391817976361153,1.0,1.0,26022.012520719443,26022.012520719443,275.624811395884,2.4748113958840463,275.624811395884,275.624811395884,77059.74635365499,77059.68745056668,0.05890308831294533,0.0,8546.071908451686,8546.071908451686,0.8855056845928595,3943.315428951682,275.624811395884,2.4748113958840463,1.0,0.002,0.1291307974987326,0.004905553184490972,0.0001994484632600611,0.0018005515368756672,0.09972423163003055,0.09972423163003055,0.0,1.3572823420737734e-13,0.9999995039243421,0.9999995039243421,0.0,0.09243172005103191,4.585314908042051e-08,0.0,0.0,0.0,1600088.1581217435,266.6078398239285,0.0,1.0,1284524.3355625244,2598.0619522056727,,,,,,,,,,,,,,,,,,,2.0,15265.161587219285,1550.6825023131166,0.3713525093531003,6.173730061729009,2.9334196042544916
4071.0,-30.1493248799938,5.001268319585129,35.04802900804019,24.54342251820492,5.001541342656687,-26.63423825772851,-40.12980148019267,1.4864547203922567,-6.542160443213675,-6.5421604432177904,40.096088459379466,41058.536680774516,25750.473715146167,25750.473715146167,66809.01039592069,77068.97016623642,77059.70759507836,25750.473715146167,102810.18131022452,102810.18131022452,102810.18131022452,130270.97078875884,125761.2030067389,4509.76778201994,0.0,90931.71468124025,54921.28119578169,40011.592761620625,27460.789478534323,67472.38224015496,20835.687366892056,1550.6828429305315,0.0,0.8784661016850277,2.72447247786897,0.001494314320929203,1.0,1.0,-6.542160443213675,333835.21674965473,1558680.4587587889,4.669011477982126,1558680.4587587889,4.669011477982126,0.7587432030378803,0.09243178600843681,3.9236953964142107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236953964142107,1.284792106301233,1.2850873973884396,3.0539535362729406,6470.961078983425,15265.156750993356,6453.756052469395,0.0003272718017564228,23175.018826471845,2363.1942433422064,19290.708726186054,1967.1048447926719,0.8323923648403294,0.8323923648403294,35476.46651670259,35405.22815468563,1.00251573969225,0.8,4281.633669819954,4273.035954225843,1.00251573969225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.714226219146,4632.441516551485,6.1800431508143046,5.001268319585129,-3.733368117833225,8.734636437418354,2.933420536641263,3.5,0.8381201533260751,0.6,0.00022982373054867777,0.9999715866913972,0.00022983026078680376,199.04560390742608,0.0,0.0,0.0,0.02912369497850916,7.770520337469034e-05,0.00015211852717398743,0.0005968667647818845,0.09243178600836913,0.09243178600836913,0.09243178600836913,0.09243173873931863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.82737068995,595.6286480680733,0.0,0.09243178600836913,0.09243178600843681,0.09243178600843681,0.3713525776270177,0.3713525776270177,0.5,10.007741400419727,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,27460.789478534323,20835.687366892056,0.7587432030378803,0.9901682462926369,0.6085235961379659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452390438748217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5760902699856,260.5760902699856,-12.57390973001435,244.75818864318404,276.39399189678727,124750.14225656567,124749.47493124848,0.6673253171982728,0.0,nan,276.39399189678727,3.2439918967872927,270.0668312460667,-3.0831687539332506,263.7396705953458,-9.410329404654192,257.41250994462524,-15.737490055374735,251.08534929390478,-22.064650706095193,244.75818864318404,-28.391811356815936,1.0,1.0,26022.012520719443,26022.012520719443,275.6248134859238,2.474813485923846,275.6248134859238,275.6248134859238,77059.7701019475,77059.70759507836,0.06250686914427206,0.0,8546.071908451686,8546.071908451686,0.885505782477128,3943.313873396282,275.6248134859238,2.474813485923846,1.0,0.002,0.12913084501651614,0.004905552935855506,0.00019944853654397206,0.001800551463546908,0.09972426827198602,0.09972426827198602,0.0,9.087999450207995e-14,0.9999994859150012,0.9999994859150012,0.0,0.0924317384906422,4.751779459856326e-08,0.0,0.0,0.0,1600088.1578084463,266.6078395567863,0.0,1.0,1284524.336474264,2598.061948516393,,,,,,,,,,,,,,,,,,,2.0,15265.156750993356,1550.6828429305315,0.3713525776270177,6.173730061729009,2.933420536641263
4072.0,-30.149317752944874,5.001264385746607,35.04803014394587,24.54344284432011,5.001544105441412,-26.634231567106198,-40.129792923666514,1.4864579195986762,-6.542160644170622,-6.542160644228279,40.09609079790665,41058.50462392207,25750.472064846523,25750.472064846523,66808.9766887686,77068.99132329493,77059.73155563265,25750.472064846523,102810.20362047918,102810.20362047918,102810.20362047918,130271.00134530324,125761.23316326164,4509.768182041597,0.0,90931.72545511245,54921.238755723345,40011.651888210115,27460.79772482406,67472.44961303417,20835.69334118868,1550.6832312015936,0.0,0.8784660917009667,2.7244724574587775,0.001494314320929203,1.0,1.0,-6.542160644170622,333835.21410063724,1558680.5597934523,4.669011817679532,1558680.5597934523,4.669011817679532,0.7587431927497719,0.09243180641451662,3.923692944721889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923692944721889,1.2847920913348474,1.285087382418614,3.0539516636075565,6470.9571110301895,15265.151915732413,6453.756479910538,0.0003272726607160169,23175.036053071603,2363.1959999665128,19290.710003836233,1967.104975076732,0.8323918012321476,0.8323918012321476,35476.44878293334,35405.22815468563,1.0025151132776349,0.8,4281.631529541877,4273.035954225843,1.0025151132776349,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.715018466453,4632.441516551485,6.180041579691213,5.001264385746607,-3.7333687239208464,8.734633109667453,2.9334214662285203,3.5,0.8381204189224344,0.6,0.00022982373054867777,0.9999708440168303,0.0002298304314808699,199.04559806955044,0.0,0.0,0.0,0.02912369497850916,7.770527869990672e-05,0.00015211845184877104,0.0005968660962810394,0.09243180641468515,0.09243180641468515,0.09243180641468515,0.09243176014007468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.8453708608,595.6286423297264,0.0,0.09243180641468515,0.09243180641451662,0.09243180641451662,0.3713526456823751,0.3713526456823751,0.5,10.007740012181007,5.763922672485933e-11,5.763922672485933e-11,5.763922672485933e-11,5.763922672485933e-11,5.763922672485933e-11,5.763922672485933e-11,27460.79772482406,20835.69334118868,0.7587431927497719,0.9901667580164837,0.6085225134021292,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523903962419902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5760944347606,260.5760944347606,-12.573905565239386,244.75819531532758,276.39399355419346,124750.06331134216,124749.36700108905,0.6963102530978137,0.0,nan,276.39399355419346,3.24399355419348,270.06683390642064,-3.0831660935793366,263.73967425864697,-9.410325741353006,257.4125146108739,-15.73748538912605,251.08535496310085,-22.064645036899122,244.75819531532758,-28.391804684672394,1.0,1.0,26022.012520719443,26022.012520719443,275.6248160886054,2.4748160886054507,275.6248160886054,275.6248160886054,77059.79733144876,77059.73155563265,0.06577581611054484,0.0,8546.071908451686,8546.071908451686,0.8855059375227147,3943.3114094454986,275.6248160886054,2.4748160886054507,1.0,0.002,0.12913089152339868,0.00490555270365169,0.0001994486082936269,0.0018005513918067006,0.09972430414681344,0.09972430414681344,0.0,1.0032729855224964e-13,0.9999994968516526,0.9999994968516526,0.0,0.09243175990760598,4.650691064747827e-08,0.0,0.0,0.0,1600088.1575727693,266.60783935582936,0.0,1.0,1284524.337160112,2598.0619457411626,,,,,,,,,,,,,,,,,,,2.0,15265.151915732413,1550.6832312015936,0.3713526456823751,6.173730061729009,2.9334214662285203
4073.0,-30.14931043400123,5.00126045770103,35.048031288951286,24.543463764153444,5.001544129648537,-26.63422497763623,-40.12978820884598,1.4864586732811444,-6.542161275983858,-6.542161276041886,40.096093332327854,41058.48152060983,25750.47137103025,25750.47137103025,66808.95289164007,77069.01210761338,77059.75693982396,25750.47137103025,102810.2283108542,102810.2283108542,102810.2283108542,130271.03544352771,125761.26679891173,4509.768644615971,0.0,90931.73229023014,54921.20170321718,40011.70065223662,27460.807132673504,67472.50778491012,20835.700126629752,1550.683684847525,0.0,0.878466078637202,2.724472393288419,0.001494314320929203,1.0,1.0,-6.542161275983858,333835.205772033,1558680.6692905591,4.669012262160689,1558680.6692905591,4.669012262160689,0.7587431799059887,0.09243182736813348,3.9236898108272262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236898108272262,1.2847920878090036,1.28508737889196,3.0539492327652935,6470.951960367128,15265.147081014959,6453.7577296969,0.0003272738258131666,23175.056305243237,2363.1980651132894,19290.713739531304,1967.1053560116152,0.8323912350179222,0.8323912350179222,35476.42611460246,35405.22815468563,1.0025143125583107,0.8,4281.62879371449,4273.035954225843,1.0025143125583107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.715808643327,4632.441516551485,6.18004024119287,5.00126045770103,-3.73336965589275,8.73463011359378,2.9334223933865413,3.5,0.838120683824726,0.6,0.00022982373054867777,0.9999700813464694,0.00022983060677097248,199.04559207449128,0.0,0.0,0.0,0.02912369497850916,7.770532020566656e-05,0.00015211841034301122,0.0005968654567021081,0.09243182736711973,0.09243182736711973,0.09243182736711973,0.09243178362896363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.8639513705,595.6286364122836,0.0,0.09243182736711973,0.09243182736813348,0.09243182736813348,0.3713527138438219,0.3713527138438219,0.5,10.007738700048954,5.803713065688498e-11,5.803713065688498e-11,5.803713065688498e-11,5.803713065688498e-11,5.803713065688498e-11,5.803713065688498e-11,27460.807132673504,20835.700126629752,0.7587431799059887,0.9901655516438586,0.6085216463496017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523903536443425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57609850986273,260.57609850986273,-12.573901490137246,244.75820203875526,276.3939949809701,124749.9302873835,124749.24896952808,0.6813178554012829,0.0,nan,276.3939949809701,3.2439949809701147,270.06683639252725,-3.083163607472727,263.7396778040844,-9.410322195915569,257.41251921564117,-15.737480784358809,251.0853606271983,-22.06463937280168,244.75820203875526,-28.39179796124472,1.0,1.0,26022.012520719443,26022.012520719443,275.6248184270677,2.474818427067703,275.6248184270677,275.6248184270677,77059.81791286264,77059.75693982396,0.06097303867863957,0.0,8546.071908451686,8546.071908451686,0.8855061357109109,3943.3082598813626,275.6248184270677,2.474818427067703,1.0,0.002,0.12913093556249783,0.004905552403620056,0.0001994486760550803,0.001800551324090987,0.09972433802754015,0.09972433802754015,0.0,1.460671861241991e-13,0.9999995235504361,0.9999995235504361,0.0,0.09243178332902964,4.4039103841240755e-08,0.0,0.0,0.0,1600088.156831794,266.6078387240161,0.0,1.0,1284524.3393164575,2598.061937015708,,,,,,,,,,,,,,,,,,,2.0,15265.147081014959,1550.683684847525,0.3713527138438219,6.173730061729009,2.9334223933865413
4074.0,-30.14930300288103,5.001256544232128,35.04803242877048,24.54347909605133,5.0015442452088985,-26.634218278071785,-40.129779652319826,1.4864595203964357,-6.542161434778336,-6.542161434774369,40.096095472692696,41058.45753161699,25750.469619861942,25750.469619861942,66808.92715147893,77069.03698513393,77059.77817118756,25750.469619861942,102810.2477910495,102810.2477910495,102810.2477910495,130271.06226427792,125761.29321397623,4509.769050301689,0.0,90931.74794150739,54921.16848797766,40011.75494836637,27460.814473228413,67472.56942159479,20835.70545129044,1550.684028955732,0.0,0.8784660696354154,2.7244723771604358,0.001494314320929203,1.0,1.0,-6.542161434778336,333835.2036787986,1558680.7617631126,4.6690125684372275,1558680.7617631126,4.6690125684372275,0.7587431709865415,0.09243184755656948,3.923688016033699,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923688016033699,1.2847920838460665,1.285087374928112,3.05394784523268,6470.949020352018,15265.142250379366,6453.757444841299,0.00032727441886808373,23175.070895016444,2363.1995528561174,19290.71288807885,1967.105269187628,0.8323906742493339,0.8323906742493339,35476.413132360554,35405.22815468563,1.002513853983274,0.8,4281.627226895426,4273.035954225843,1.002513853983274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.716594721718,4632.441516551485,6.180038655012421,5.001256544232128,-3.7333702289522614,8.73462677318439,2.9334233157357033,3.5,0.8381209473530581,0.6,0.00022982373054867777,0.999969306987411,0.00022983078474784737,199.04558598754693,0.0,0.0,0.0,0.02912369497850916,7.770539553098736e-05,0.00015211833501769042,0.0005968648881279113,0.09243184755686855,0.09243184755686855,0.09243184755686855,0.09243180264593184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.88079609355,595.6286310399281,0.0,0.09243184755686855,0.09243184755656948,0.09243184755656948,0.3713527822971989,0.3713527822971989,0.5,10.007737352726544,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,27460.814473228413,20835.70545129044,0.7587431709865415,0.9901642656296492,0.6085207349236668,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523903098997626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57610253009926,260.57610253009926,-12.573897469900714,244.75820882434928,276.393996235849,124749.84267454741,124749.17052973025,0.6721448171618051,0.0,nan,276.393996235849,3.2439962358490106,270.0668387535491,-3.0831612464508567,263.73968127124925,-9.410318728750724,257.4125237889493,-15.737476211050705,251.0853663066494,-22.064633693350572,244.75820882434928,-28.391791175650695,1.0,1.0,26022.012520719443,26022.012520719443,275.624820752677,2.474820752677033,275.624820752677,275.624820752677,77059.8379568641,77059.77817118756,0.05978567653801292,0.0,8546.071908451686,8546.071908451686,0.8855062492140411,3943.3064561138676,275.624820752677,2.474820752677033,1.0,0.002,0.12913098069216472,0.004905552184678941,0.00019944874569484338,0.0018005512543887363,0.09972437284742168,0.09972437284742168,0.0,8.357941075343156e-14,0.9999995117520837,0.9999995117520837,0.0,0.09243180242691251,4.512965697103781e-08,0.0,0.0,0.0,1600088.1566455632,266.60783856522164,0.0,1.0,1284524.3398584123,2598.0619348227365,,,,,,,,,,,,,,,,,,,2.0,15265.142250379366,1550.684028955732,0.3713527822971989,6.173730061729009,2.9334233157357033
4075.0,-30.14929388762195,5.001252647251982,35.04803356532074,24.543493973929458,5.001546616170375,-26.634209837243134,-40.12977465810252,1.48646256578802,-6.542161481950757,-6.542161481934255,40.09609765798267,41058.46086008656,25750.46764114231,25750.46764114231,66808.92850122887,77069.06299828309,77059.8003743573,25750.46764114231,102810.26801549962,102810.26801549962,102810.26801549962,130271.08996000045,125761.32051149302,4509.769448507438,0.0,90931.76712469915,54921.16498648862,40011.780153567255,27460.821944500836,67472.60209806809,20835.710876393554,1550.6843767437483,0.0,0.8784660610676243,2.7244723723693465,0.001494314320929203,1.0,1.0,-6.542161481950757,333835.2030569677,1558680.8561761726,4.669012859947516,1558680.8561761726,4.669012859947516,0.7587431621130338,0.09243186771839902,3.9236868357168366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236868357168366,1.284792069599251,1.285087360678022,3.0539469604141494,6470.947145527728,15265.137422235006,6453.756420781274,0.00032727473630464075,23175.08275557532,2363.2007622965357,19290.709827094906,1967.1049570541325,0.8323901161670745,0.8323901161670745,35476.40459479901,35405.22815468563,1.0025135524088364,0.8,4281.626196502195,4273.035954225843,1.0025135524088364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.717378968131,4632.441516551485,6.1800370169380905,5.001252647251982,-3.73337071473937,8.734623361991352,2.9334242359354192,3.5,0.8381212102672626,0.6,0.00022982373054867777,0.9999683571337173,0.00022983100306037522,199.04557852109915,0.0,0.0,0.0,0.02912369497850916,7.770543949640982e-05,0.00015211829105226795,0.000596864536073526,0.09243186771897063,0.09243186771897063,0.09243186771897063,0.09243182231252822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.8979297044,595.6286255758396,0.0,0.09243186771897063,0.09243186771839902,0.09243186771839902,0.37135285059698286,0.37135285059698286,0.5,10.00773599054094,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,27460.821944500836,20835.710876393554,0.7587431621130338,0.9901638061049639,0.6085204895523388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523902654847172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57610686358566,260.57610686358566,-12.573893136414313,244.7582159722071,276.3939977549642,124749.8073984509,124749.08288129303,0.7245171578766921,0.0,nan,276.3939977549642,3.243997754964198,270.06684139841286,-3.0831586015871153,263.7396850418612,-9.41031495813877,257.4125286853099,-15.737471314690083,251.08537232875864,-22.06462767124134,244.7582159722071,-28.39178402779288,1.0,1.0,26022.012520719443,26022.012520719443,275.62482330357267,2.474823303572691,275.62482330357267,275.62482330357267,77059.86431522053,77059.8003743573,0.06394086322688963,0.0,8546.071908451686,8546.071908451686,0.8855063238575297,3943.3052698954207,275.62482330357267,2.474823303572691,1.0,0.002,0.12913102629857157,0.004905551984184786,0.00019944881611670397,0.001800551183964991,0.09972440805835198,0.09972440805835198,0.0,8.169506737765175e-14,0.9999995065943936,0.9999995065943936,0.0,0.09243182211199728,4.5606401739704394e-08,0.0,0.0,0.0,1600088.15659024,266.6078385180492,0.0,1.0,1284524.340019415,2598.0619341712763,,,,,,,,,,,,,,,,,,,2.0,15265.137422235006,1550.6843767437483,0.37135285059698286,6.173730061729009,2.9334242359354192
4076.0,-30.149286381588734,5.001248758967437,35.048034710082355,24.54351430004465,5.001548771530857,-26.6342028662767,-40.12976606665177,1.4864652562158809,-6.542161945369344,-6.542161945352393,40.096100168037154,41058.428826973606,25750.466599262832,25750.466599262832,66808.89542623644,77069.08404515607,77059.82589055227,25750.466599262832,102810.2924898151,102810.2924898151,102810.2924898151,130271.12360805355,125761.3536920778,4509.769915975752,0.0,90931.77695873103,54921.12174053692,40011.83913132679,27460.831118238457,67472.67024956524,20835.71750334982,1550.6848152746895,0.0,0.8784660490089939,2.72447232530205,0.001494314320929203,1.0,1.0,-6.542161945369344,333835.19694815343,1558680.9646207842,4.669013270230031,1558680.9646207842,4.669013270230031,0.7587431499664814,0.09243188857030087,3.9236842593094186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236842593094186,1.2847920570130111,1.2850873480888894,3.053944985020781,6470.9429599062205,15265.132628077266,6453.757019307073,0.00032727565302407863,23175.100479347777,2363.2025696183487,19290.711616128574,1967.105139484796,0.8323895567710383,0.8323895567710383,35476.38595892274,35405.22815468563,1.0025128941291466,0.8,4281.623947349358,4273.035954225843,1.0025128941291466,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.7181618948625,4632.441516551485,6.180035605660574,5.001248758967437,-3.733371514221817,8.734620273189254,2.9334251545867955,3.5,0.8381214727390844,0.6,0.00022982373054867777,0.9999675749698027,0.00022983118283172136,199.0455723727932,0.0,0.0,0.0,0.02912369497850916,7.77055151292888e-05,0.00015211821541938897,0.0005968638473952959,0.09243188856998028,0.09243188856998028,0.09243188856998028,0.09243184558645906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.91628315457,595.6286197310336,0.0,0.09243188856998028,0.09243188857030087,0.09243188857030087,0.37135291882434085,0.37135291882434085,0.5,10.00773470106817,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,27460.831118238457,20835.71750334982,0.7587431499664814,0.9901623157809872,0.6085194001528073,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523902110037497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5761112874737,260.5761112874737,-12.573888712526298,244.75822313654498,276.3939994384025,124749.71405209847,124748.97442060428,0.7396314941950081,0.0,nan,276.3939994384025,3.2439994384025113,270.06684417803075,-3.0831558219692283,263.7396889176591,-9.410311082340854,257.41253365728795,-15.737466342712025,251.08537839691658,-22.064621603083395,244.75822313654498,-28.391776863454993,1.0,1.0,26022.012520719443,26022.012520719443,275.62482582587654,2.4748258258765645,275.62482582587654,275.62482582587654,77059.89006211964,77059.82589055227,0.06417156737006735,0.0,8546.071908451686,8546.071908451686,0.8855064867900678,3943.3026806059656,275.62482582587654,2.4748258258765645,1.0,0.002,0.12913106954784662,0.004905551718113017,0.00019944888272725798,0.0018005511174109313,0.09972444136362899,0.09972444136362899,0.0,1.3818937313891944e-13,0.9999995320957993,0.9999995320957993,0.0,0.09243184532103192,4.324926894236907e-08,0.0,0.0,0.0,1600088.1560467551,266.60783805463063,0.0,1.0,1284524.3416010332,2598.0619277713813,,,,,,,,,,,,,,,,,,,2.0,15265.132628077266,1550.6848152746895,0.37135291882434085,6.173730061729009,2.9334251545867955
4077.0,-30.14927869088018,5.001244877960527,35.04803586053367,24.54352966686713,5.001548807201027,-26.634195941072107,-40.129761247057445,1.486466057389974,-6.542162489503539,-6.5421624895151576,40.09610262177408,41058.42088960942,25750.4657259258,25750.4657259258,66808.88661553522,77069.10900808252,77059.8503323548,25750.4657259258,102810.3160582806,102810.3160582806,102810.3160582806,130271.15614149807,125761.38573570916,4509.770405788899,0.0,90931.79252295577,54921.10440447101,40011.8756872053,27460.840083217463,67472.71577042276,20835.723975619887,1550.68524566056,0.0,0.8784660367272232,2.724472270036882,0.001494314320929203,1.0,1.0,-6.542162489503539,333835.18977534433,1558681.0706321048,4.669013688104676,1558681.0706321048,4.669013688104676,0.7587431379549645,0.09243190945172462,3.9236824535966153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236824535966153,1.2847920532649943,1.2850873443400113,3.05394358847839,6470.940000800475,15265.12780198521,6453.756749899891,0.0003272762511728473,23175.11511146979,2363.2040616795534,19290.710810852477,1967.1050573694868,0.8323889964760154,0.8323889964760154,35476.37289769497,35405.22815468563,1.0025124327642028,0.8,4281.6223709975375,4273.035954225843,1.0025124327642028,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.718941521734,4632.441516551485,6.1800342397275845,5.001244877960527,-3.7333723751272654,8.734617253087793,2.933426069366378,3.5,0.8381217341046794,0.6,0.00022982373054867777,0.9999667735625366,0.0002298313670262214,199.04556607321732,0.0,0.0,0.0,0.02912369497850916,7.770555755751821e-05,0.00015211817299115956,0.0005968634062385874,0.0924319094511762,0.0924319094511762,0.0924319094511762,0.09243186807328016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.9341321317,595.6286140475028,0.0,0.0924319094511762,0.09243190945172462,0.09243190945172462,0.37135298733026945,0.37135298733026945,0.5,10.0077334597527,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,27460.840083217463,20835.723975619887,0.7587431379549645,0.9901615171805707,0.6085188719735471,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523901661409628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57611560941666,260.57611560941666,-12.573884390583316,244.7582303269954,276.3940008918379,124749.6209517512,124748.89836452193,0.7225872292799747,0.0,nan,276.3940008918379,3.2440008918379135,270.0668467788697,-3.08315322113026,263.73969266590075,-9.41030733409923,257.41253855293223,-15.737461447067744,251.08538443996406,-22.064615560035918,244.7582303269954,-28.391769673004575,1.0,1.0,26022.012520719443,26022.012520719443,275.6248281417181,2.474828141718149,275.6248281417181,275.6248281417181,77059.9101076943,77059.8503323548,0.05977533949771896,0.0,8546.071908451686,8546.071908451686,0.8855066009837085,3943.3008658645986,275.6248281417181,2.474828141718149,1.0,0.002,0.12913111120022658,0.004905551443913517,0.00019944894683825046,0.0018005510532914572,0.09972447341912523,0.09972447341912523,0.0,1.2970787638399983e-13,0.9999995493721717,0.9999995493721717,0.0,0.092431867799334,4.1652390619499714e-08,0.0,0.0,0.0,1600088.155408607,266.60783751049644,0.0,1.0,1284524.3434581356,2598.061920256798,,,,,,,,,,,,,,,,,,,2.0,15265.12780198521,1550.68524566056,0.37135298733026945,6.173730061729009,2.933426069366378
4078.0,-30.14927098912485,5.001241013123656,35.04803700684109,24.543550027906917,5.001551049918409,-26.634188785220452,-40.129752655606694,1.4864688460105169,-6.542162552237528,-6.542162552246227,40.09610480309928,41058.38968247758,25750.4637839243,25750.4637839243,66808.85346640188,77069.13028379898,77059.87236214004,25750.4637839243,102810.33614606434,102810.33614606434,102810.33614606434,130271.18365105006,125761.41279856698,4509.770852483083,0.0,90931.80259829588,54921.06199696058,40011.93400148366,27460.847504985715,67472.78150646939,20835.729365105257,1550.6855912667447,0.0,0.878466028090181,2.724472263665287,0.001494314320929203,1.0,1.0,-6.542162552237528,333835.1889483822,1558681.164873986,4.669013981971176,1558681.164873986,4.669013981971176,0.7587431291522369,0.09243192972263238,3.923679892810865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923679892810865,1.2847920402193944,1.2850873312914128,3.053941626335767,6470.935843255707,15265.12297984302,6453.757315406881,0.0003272771596483975,23175.13280451472,2363.2058658680307,19290.712501190716,1967.1052297360175,0.8323884339265886,0.8323884339265886,35476.35437481048,35405.22815468563,1.002511778475895,0.8,4281.620135481611,4273.035954225843,1.002511778475895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.719717496544,4632.441516551485,6.180032622735599,5.001241013123656,-3.7333728701304643,8.73461388325412,2.933426979860906,3.5,0.8381219942459731,0.6,0.00022982373054867777,0.9999659710048454,0.00022983155148542965,199.04555976459324,0.0,0.0,0.0,0.02912369497850916,7.770563319050302e-05,0.00015211809735817477,0.0005968627199369159,0.09243192972313947,0.09243192972313947,0.09243192972313947,0.09243188754891382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.9507791321,595.6286087414509,0.0,0.09243192972313947,0.09243192972263238,0.09243192972263238,0.3713530560170052,0.3713530560170052,0.5,10.007732194529888,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,27460.847504985715,20835.729365105257,0.7587431291522369,0.9901600612092174,0.608517816603438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523901201743938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5761200495947,260.5761200495947,-12.573879950405285,244.75823756078273,276.39400253840677,124749.53004426265,124748.78768925158,0.7423550110712409,0.0,nan,276.39400253840677,3.2440025384067894,270.06684954288227,-3.0831504571177106,263.73969654735686,-9.41030345264312,257.4125435518322,-15.73745644816779,251.08539055630766,-22.06460944369232,244.75823756078273,-28.391762439217246,1.0,1.0,26022.012520719443,26022.012520719443,275.6248306567544,2.4748306567544205,275.6248306567544,275.6248306567544,77059.93622261849,77059.87236214004,0.06386047844716813,0.0,8546.071908451686,8546.071908451686,0.885506762928299,3943.2982922749193,275.6248306567544,2.4748306567544205,1.0,0.002,0.12913115356388188,0.004905551254094051,0.00019944901224515374,0.0018005509878303051,0.09972450612257687,0.09972450612257687,0.0,7.545873648151513e-14,0.9999995416769658,0.9999995416769658,0.0,0.09243188735894989,4.2363682486649193e-08,0.0,0.0,0.0,1600088.1553350347,266.60783744776245,0.0,1.0,1284524.3436722413,2598.0619193904336,,,,,,,,,,,,,,,,,,,2.0,15265.12297984302,1550.6855912667447,0.3713530560170052,6.173730061729009,2.933426979860906
4079.0,-30.149263106460477,5.001237155228194,35.04803815914592,24.543565359804802,5.001551094570556,-26.634181686357834,-40.12974783601237,1.4864696744649672,-6.5421631110888825,-6.5421631110454825,40.096107268782625,41058.382498457046,25750.462952584832,25750.462952584832,66808.84545104188,77069.15531656517,77059.89688850174,25750.462952584832,102810.35984108657,102810.35984108657,102810.35984108657,130271.21638665248,125761.44502937482,4509.771357277655,0.0,90931.81819364762,54921.04537552773,40011.96979791099,27460.85654556591,67472.8263434769,20835.7358906704,1550.6860256531995,0.0,0.8784660156832873,2.724472206905365,0.001494314320929203,1.0,1.0,-6.5421631110888825,333835.1815815708,1558681.2714006994,4.669014404103014,1558681.2714006994,4.669014404103014,0.7587431169926392,0.09243195065204834,3.923678096564583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923678096564583,1.284792036343756,1.2850873274148837,3.0539402374648383,6470.9329004048695,15265.11815817849,6453.757036826259,0.0003272777537402111,23175.147388687135,2363.207353039737,19290.71166849459,1967.1051448246437,0.8323878741721091,0.8323878741721091,35476.34138205382,35405.22815468563,1.0025113195296753,0.8,4281.618567393528,4273.035954225843,1.0025113195296753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.720492115844,4632.441516551485,6.180031274310135,5.001237155228194,-3.7333737396687745,8.734610894896967,2.933427888765051,3.5,0.8381222539328717,0.6,0.00022982373054867777,0.9999651495963269,0.00022983174027760335,199.04555330778427,0.0,0.0,0.0,0.02912369497850916,7.770567561879304e-05,0.00015211805492988472,0.0005968622802203968,0.09243195065131275,0.09243195065131275,0.09243195065131275,0.09243191021031823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.9685503928,595.6286030837753,0.0,0.09243195065131275,0.09243195065204834,0.09243195065204834,0.37135312459606185,0.37135312459606185,0.5,10.007730981318176,-4.3371528590796515e-11,-4.3371528590796515e-11,-4.3371528590796515e-11,-4.3371528590796515e-11,-4.3371528590796515e-11,-4.3371528590796515e-11,27460.85654556591,20835.7358906704,0.7587431169926392,0.9901592844346706,0.6085173057586977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452390074141802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5761244031327,260.5761244031327,-12.573875596867254,244.75824484129305,276.39400396497246,124749.43787502774,124748.71000537938,0.7278696483481459,0.0,nan,276.39400396497246,3.244003964972478,270.0668521402365,-3.0831478597634714,263.73970031550084,-9.410299684499137,257.4125484907646,-15.73745150923537,251.08539666602906,-22.064603333970922,244.75824484129305,-28.39175515870693,1.0,1.0,26022.012520719443,26022.012520719443,275.62483296785393,2.4748329678539562,275.62483296785393,275.62483296785393,77059.9562965271,77059.89688850174,0.05940802536497358,0.0,8546.071908451686,8546.071908451686,0.8855068765232538,3943.296487047406,275.62483296785393,2.4748329678539562,1.0,0.002,0.12913119427806538,0.004905550981341031,0.00019944907490102612,0.0018005509252296019,0.09972453745051306,0.09972453745051306,0.0,1.3062814718800553e-13,0.9999995595225913,0.9999995595225913,0.0,0.09243190993786224,4.0714186100474e-08,0.0,0.0,0.0,1600088.154679627,266.6078368889111,0.0,1.0,1284524.3455795709,2598.0619116726043,,,,,,,,,,,,,,,,,,,2.0,15265.11815817849,1550.6860256531995,0.37135312459606185,6.173730061729009,2.933427888765051
