time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4080.0,-30.149255202756997,5.00123330925183,35.04803930487118,24.54358044723051,5.001552260818045,-26.63417445639921,-40.12973924456162,1.4864715144613747,-6.542163402840458,-6.542163402783365,40.096109383536266,41058.36301511242,25750.461520857003,25750.461520857003,66808.82453596943,77069.18052928483,77059.9172717442,25750.461520857003,102810.3787926012,102810.3787926012,102810.3787926012,130271.24266307936,125761.47085720144,4509.771805877934,0.0,90931.83540603796,54921.017891869946,40012.01946018669,27460.863870478162,67472.88333066486,20835.741196162813,1550.6863721269679,0.0,0.8784660060584194,2.7244721772735105,0.001494314320929203,1.0,1.0,-6.542163402840458,333835.17773568415,1558681.362767298,4.669014731579284,1558681.362767298,4.669014731579284,0.7587431078074096,0.09243197095901559,3.923676584223087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923676584223087,1.2847920277359672,1.2850873188051166,3.0539390808155193,6470.930449603757,15265.113340394893,6453.756418099017,0.0003272782206083297,23175.16070811505,2363.2087112433965,19290.70981907746,1967.1049562365804,0.8323873159732866,0.8323873159732866,35476.33044285973,35405.22815468563,1.002510933121965,0.8,4281.6172471486925,4273.035954225843,1.002510933121965,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.721263029946,4632.441516551485,6.180029787289359,5.00123330925183,-3.7333744065817855,8.734607715833615,2.9334287933217924,3.5,0.838122512377655,0.6,0.00022982373054867777,0.9999643259961745,0.00022983192957381262,199.04554683374224,0.0,0.0,0.0,0.02912369497850916,7.770575125188392e-05,0.00015211797929679384,0.0005968617534061623,0.09243197095889076,0.09243197095889076,0.09243197095889076,0.09243192884458558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.98486681795,595.6285978819506,0.0,0.09243197095889076,0.09243197095901559,0.09243197095901559,0.3713531933716085,0.3713531933716085,0.5,10.00772971789465,-5.707079253625125e-11,-5.707079253625125e-11,-5.707079253625125e-11,-5.707079253625125e-11,-5.707079253625125e-11,-5.707079253625125e-11,27460.863870478162,20835.741196162813,0.7587431078074096,0.9901581381746934,0.6085165030505277,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523900270279388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5761287896594,260.5761287896594,-12.573871210340599,244.75825217386154,276.3940054054573,124749.36863846851,124748.63525343775,0.7333850307487154,0.0,nan,276.3940054054573,3.244005405457301,270.06685475913787,-3.083145240862109,263.73970411281897,-9.410295887181007,257.4125534664996,-15.73744653350036,251.0854028201808,-22.064597179819174,244.75825217386154,-28.39174782613844,1.0,1.0,26022.012520719443,26022.012520719443,275.6248350612168,2.4748350612168224,275.6248350612168,275.6248350612168,77059.98029041813,77059.9172717442,0.0630186739290366,0.0,8546.071908451686,8546.071908451686,0.8855069721640095,3943.2949671442025,275.6248350612168,2.4748350612168224,1.0,0.002,0.12913123662381812,0.004905550749999504,0.00019944914018640985,0.0018005508599002972,0.09972457009320493,0.09972457009320493,0.0,8.670711718061774e-14,0.9999995418712282,0.9999995418712282,0.0,0.09243192861327026,4.234574533120114e-08,0.0,0.0,0.0,1600088.1543374686,266.6078365971595,0.0,1.0,1284524.3465753002,2598.061907643465,,,,,,,,,,,,,,,,,,,2.0,15265.113340394893,1550.6863721269679,0.3713531933716085,6.173730061729009,2.9334287933217924
4081.0,-30.149247208728035,5.001229471958817,35.04804045021439,24.54360098289328,5.001553847768633,-26.634167103078322,-40.1297343551181,1.486473742118544,-6.542163869966032,-6.542163870009303,40.09611166394901,41058.34650335063,25750.460479608995,25750.460479608995,66808.80698295962,77069.20180716708,77059.93949374698,25750.460479608995,102810.39997335598,102810.39997335598,102810.39997335598,130271.27202916562,125761.49975963809,4509.772269527532,0.0,90931.84456403686,54920.98926021918,40012.061448686305,27460.872055809636,67472.93350449594,20835.747110730717,1550.6867637237158,0.0,0.8784659948531316,2.7244721298297656,0.001494314320929203,1.0,1.0,-6.542163869966032,333835.17157800973,1558681.4612911637,4.669015112827724,1558681.4612911637,4.669015112827724,0.7587430970285846,0.0924319915514651,3.923673869001772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923673869001772,1.2847920173146412,1.2850873083813954,3.0539369922321655,6470.926024146253,15265.108523295537,6453.757172238596,0.00032727919859700324,23175.179079593323,2363.2105846128215,19290.71207325113,1967.105186098324,0.8323867533881271,0.8323867533881271,35476.31080289335,35405.22815468563,1.0025102393749152,0.8,4281.614876812816,4273.035954225843,1.0025102393749152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.722031528463,4632.441516551485,6.180028397565809,5.001229471958817,-3.733375205704125,8.734604677662942,2.9334296950443033,3.5,0.8381227700126581,0.6,0.00022982373054867777,0.9999634929844606,0.0002298321210334918,199.04554028571368,0.0,0.0,0.0,0.02912369497850916,7.770579429513727e-05,0.0001521179362535405,0.0005968611714844941,0.09243199155105136,0.09243199155105136,0.09243199155105136,0.09243194939791484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.0019897727,595.6285924259952,0.0,0.09243199155105136,0.0924319915514651,0.0924319915514651,0.3713532619342753,0.3713532619342753,0.5,10.007728453330579,4.32578417530749e-11,4.32578417530749e-11,4.32578417530749e-11,4.32578417530749e-11,4.32578417530749e-11,4.32578417530749e-11,27460.872055809636,20835.747110730717,0.7587430970285846,0.9901571417301418,0.6085158058321976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45238997978833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57613324963387,260.57613324963387,-12.573866750366108,244.7582595684495,276.39400693081865,124749.2657123788,124748.52004758023,0.7456647985531148,0.0,nan,276.39400693081865,3.2440069308186708,270.0668574583446,-3.083142541655377,263.7397079858708,-9.410292014129197,257.4125585133967,-15.737441486603302,251.0854090409234,-22.064590959076583,244.7582595684495,-28.391740431550488,1.0,1.0,26022.012520719443,26022.012520719443,275.6248371942502,2.474837194250199,275.6248371942502,275.6248371942502,77060.00616563311,77059.93949374698,0.06667188613209873,0.0,8546.071908451686,8546.071908451686,0.8855071438750917,3943.292238346781,275.6248371942502,2.474837194250199,1.0,0.002,0.12913127904001356,0.004905550486696913,0.00019944920550871398,0.001800550794611425,0.09972460275435699,0.09972460275435699,0.0,1.2013914169051176e-13,0.9999995411089908,0.9999995411089908,0.0,0.09243194913525522,4.2416209884662596e-08,0.0,0.0,0.0,1600088.1537896353,266.60783613003395,0.0,1.0,1284524.3481695717,2598.0619011923886,,,,,,,,,,,,,,,,,,,2.0,15265.108523295537,1550.6867637237158,0.3713532619342753,6.173730061729009,2.9334296950443033
4082.0,-30.149239126134926,5.0012256457553095,35.04804159969389,24.543621588405244,5.001554835956431,-26.634159729925795,-40.129725728742756,1.486475439744264,-6.5421642085897815,-6.542164208623882,40.09611407398854,41058.31351481309,25750.459148969603,25750.459148969603,66808.7726637827,77069.22301656245,77059.96394347903,25750.459148969603,102810.42309244863,102810.42309244863,102810.42309244863,130271.30376157418,125761.53100309109,4509.772758483086,0.0,90931.85286296539,54920.943361204045,40012.12166862372,27460.880669125545,67473.00233774926,20835.753342193442,1550.6871725012434,0.0,0.878465983851223,2.7244720954373287,0.001494314320929203,1.0,1.0,-6.5421642085897815,333835.1671142512,1558681.5654138846,4.669015487156403,1558681.5654138846,4.669015487156403,0.758743085964436,0.0924320122760622,3.9236710067337093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236710067337093,1.2847920093728848,1.2850873004378138,3.0539347833030797,6470.921343690585,15265.103708269158,6453.7581046094665,0.00032728024265614534,23175.19810068437,2363.212524224314,19290.714860170057,1967.1054702849656,0.8323861904593772,0.8323861904593772,35476.29009929317,35405.22815468563,1.0025095080569881,0.8,4281.6123781076085,4273.035954225843,1.0025095080569881,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.722796796423,4632.441516551485,6.180026943181293,5.0012256457553095,-3.7333759068633214,8.734601552618631,2.9334305929763307,3.5,0.8381230265646659,0.6,0.00022982373054867777,0.999962650744742,0.00022983231461446284,199.04553366514136,0.0,0.0,0.0,0.02912369497850916,7.770587023578708e-05,0.0001521178603128907,0.0005968604381160576,0.09243201227589999,0.09243201227589999,0.09243201227589999,0.09243197143952481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.01954928983,595.6285868344419,0.0,0.09243201227589999,0.0924320122760622,0.0924320122760622,0.3713533304803365,0.3713533304803365,0.5,10.007727228229728,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,3.410605131648481e-11,27460.880669125545,20835.753342193442,0.758743085964436,0.9901556229758144,0.6085146961341323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523899320088582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57613772332064,260.57613772332064,-12.573862276679336,244.75826702363463,276.3940084230066,124749.15067820593,124748.40272089925,0.7479573066629298,0.0,nan,276.3940084230066,3.244008423006619,270.0668601431323,-3.0831398568676605,263.73971186325747,-9.410288136742508,257.4125635833832,-15.737436416616788,251.08541530350922,-22.064584696490755,244.75826702363463,-28.391732976365347,1.0,1.0,26022.012520719443,26022.012520719443,275.62483971656775,2.4748397165677716,275.62483971656775,275.62483971656775,77060.02884664424,77059.96394347903,0.06490316521376371,0.0,8546.071908451686,8546.071908451686,0.8855073248854151,3943.2893617673776,275.62483971656775,2.4748397165677716,1.0,0.002,0.12913132011152786,0.004905550252258683,0.00019944926880676562,0.0018005507312916734,0.0997246344033828,0.0997246344033828,0.0,9.843905204864889e-14,0.9999995556567675,0.9999995556567675,0.0,0.09243197120452307,4.107153912509185e-08,0.0,0.0,0.0,1600088.153392505,266.6078357914102,0.0,1.0,1284524.3493252764,2598.061896515936,,,,,,,,,,,,,,,,,,,2.0,15265.103708269158,1550.6871725012434,0.3713533304803365,6.173730061729009,2.9334305929763307
4083.0,-30.14923087249979,5.0012218315939,35.04804274949363,24.543636850453936,5.001555099250626,-26.634152275324606,-40.129720874223835,1.4864765020719137,-6.5421644935573795,-6.542164493558513,40.09611638219959,41058.30830429776,25750.45770353456,25750.45770353456,66808.76600783232,77069.24821739152,77059.98708028074,25750.45770353456,102810.4447838153,102810.4447838153,102810.4447838153,130271.3335933572,125761.5603498577,4509.7732434994905,0.0,90931.8688097448,54920.92889663714,40012.155459008514,27460.88880954189,67473.04426855041,20835.759236001315,1550.6875575478568,0.0,0.8784659735273281,2.724472066494527,0.001494314320929203,1.0,1.0,-6.5421644935573795,333835.16335779504,1558681.665137859,4.669015838416364,1558681.665137859,4.669015838416364,0.7587430756706415,0.09243203285750334,3.923669279385085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923669279385085,1.2847920044031513,1.285087295466938,3.0539334506582807,6470.918519976169,15265.098895283481,6453.757747385361,0.00032728080620654076,23175.212367540717,2363.213979038787,19290.713792403298,1967.105361403058,0.8323856319617566,0.8323856319617566,35476.277604887095,35405.22815468563,1.002509066714323,0.8,4281.610870165161,4273.035954225843,1.002509066714323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.723559464778,4632.441516551485,6.180025465102427,5.0012218315939,-3.733376566125611,8.73459839771951,2.933431487858204,3.5,0.8381232822452012,0.6,0.00022982373054867777,0.9999617906825299,0.0002298325122921049,199.0455269044664,0.0,0.0,0.0,0.02912369497850916,7.770591297164871e-05,0.00015211781757702906,0.0005968600076740934,0.09243203285761437,0.09243203285761437,0.09243203285761437,0.0924319923228304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.03657263966,595.6285814122377,0.0,0.09243203285761437,0.09243203285750334,0.09243203285750334,0.37135339917258287,0.37135339917258287,0.5,10.00772601221016,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,27460.88880954189,20835.759236001315,0.7587430756706415,0.9901549090022649,0.6085142407519217,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523898837000515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57614215787595,260.57614215787595,-12.573857842124028,244.75827455135328,276.3940097643988,124749.06413049159,124748.32271555629,0.7414149353055475,0.0,nan,276.3940097643988,3.244009764398811,270.06686272178956,-3.0831372782104154,263.7397156791805,-9.410284320819471,257.4125686365711,-15.737431363428868,251.08542159396242,-22.064578406037555,244.75827455135328,-28.391725448646696,1.0,1.0,26022.012520719443,26022.012520719443,275.6248421389356,2.474842138935628,275.6248421389356,275.6248421389356,77060.04926189543,77059.98708028074,0.06218161468859762,0.0,8546.071908451686,8546.071908451686,0.8855074341232277,3943.2876257820108,275.6248421389356,2.474842138935628,1.0,0.002,0.1291313608690388,0.004905550028967609,0.00019944933164181677,0.0018005506684618516,0.09972466582090839,0.09972466582090839,0.0,1.0366837596698097e-13,0.9999995590543839,0.9999995590543839,0.0,0.09243199210000366,4.075749967862907e-08,0.0,0.0,0.0,1600088.1530583021,266.6078355064426,0.0,1.0,1284524.350297852,2598.0618925804943,,,,,,,,,,,,,,,,,,,2.0,15265.098895283481,1550.6875575478568,0.37135339917258287,6.173730061729009,2.933431487858204
4084.0,-30.149222619950205,5.001218033466455,35.04804389693091,24.543651658482872,5.001557470549601,-26.634144610899824,-40.129712177999295,1.4864794614933994,-6.542164556480486,-6.542164556471431,40.09611861362093,41058.29324583044,25750.455778876232,25750.455778876232,66808.74902470667,77069.27375347364,77060.00979256355,25750.455778876232,102810.46557143978,102810.46557143978,102810.46557143978,130271.3620230794,125761.58830987009,4509.773713209312,0.0,90931.88779945383,54920.90729178767,40012.200564073515,27460.896451639623,67473.09701571314,20835.764784137136,1550.6879136572359,0.0,0.8784659646986932,2.7244720601036887,0.001494314320929203,1.0,1.0,-6.542164556480486,333835.1625283352,1558681.7615442656,4.6690161388016405,1558681.7615442656,4.6690161388016405,0.7587430665575772,0.09243205321742817,3.9236680829882338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236680829882338,1.2847919905585192,1.285087281619124,3.053932552367916,6470.916616606677,15265.094085993767,6453.756752234131,0.00032728113167217724,23175.22427386387,2363.2151931458625,19290.710817829677,1967.1050580809633,0.8323850759703327,0.8323850759703327,35476.26895100622,35405.22815468563,1.0025087610314007,0.8,4281.60982573342,4273.035954225843,1.0025087610314007,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.72431979419,4632.441516551485,6.180023875481194,5.001218033466455,-3.733377054974021,8.734595088440475,2.933432379995771,3.5,0.8381235371416489,0.6,0.00022982373054867777,0.9999609307342342,0.00022983270994390425,199.0455201446811,0.0,0.0,0.0,0.02912369497850916,7.770598952731048e-05,0.0001521177410213673,0.0005968595253018088,0.09243205321792247,0.09243205321792247,0.09243205321792247,0.09243201240371221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.0532651781,595.6285760938356,0.0,0.09243205321792247,0.09243205321742817,0.09243205321742817,0.37135346788957324,0.37135346788957324,0.5,10.007724787790048,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,27460.896451639623,20835.764784137136,0.7587430665575772,0.9901538832454697,0.6085135418679357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523898343689476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5761467519529,260.5761467519529,-12.5738532480471,244.75828215739332,276.3940113465124,124749.01855531619,124748.25046990094,0.7680854152450741,0.0,nan,276.3940113465124,3.2440113465124227,270.0668655086884,-3.0831344913115686,263.73971967086516,-9.410280329134821,257.4125738330407,-15.737426166959267,251.08542799521717,-22.064572004782804,244.75828215739332,-28.391717842606653,1.0,1.0,26022.012520719443,26022.012520719443,275.624844733651,2.4748447336510253,275.624844733651,275.624844733651,77060.07499570966,77060.00979256355,0.06520314610679634,0.0,8546.071908451686,8546.071908451686,0.8855075097835577,3943.286423403175,275.624844733651,2.4748447336510253,1.0,0.002,0.1291314018667839,0.004905549844941017,0.00019944939493893096,0.0018005506051396545,0.09972469746946548,0.09972469746946548,0.0,7.858557554696333e-14,0.9999995564552555,0.9999995564552555,0.0,0.09243201221967674,4.099775142686031e-08,0.0,0.0,0.0,1600088.1529845076,266.6078354435195,0.0,1.0,1284524.3505126068,2598.061891711507,,,,,,,,,,,,,,,,,,,2.0,15265.094085993767,1550.6879136572359,0.37135346788957324,6.173730061729009,2.933432379995771
4085.0,-30.14921429238089,5.001214244244986,35.048045052751114,24.543671984598063,5.001559754499207,-26.634136887692616,-40.12970725363118,1.4864823498073911,-6.542164999788042,-6.5421649997244575,40.09612115040184,41058.27979505226,25750.45471160862,25750.45471160862,66808.73450666088,77069.29526530056,77060.03564122644,25750.45471160862,102810.49035283506,102810.49035283506,102810.49035283506,130271.3960424821,125761.62179171202,4509.774250770081,0.0,90931.89799799155,54920.88252772911,40012.239411402705,27460.905689647043,67473.14510104974,20835.771459418887,1550.6883546137615,0.0,0.8784659526473452,2.7244720150790362,0.001494314320929203,1.0,1.0,-6.542164999788042,333835.15668463265,1558681.8711439546,4.669016548836437,1558681.8711439546,4.669016548836437,0.7587430543951112,0.09243207422744035,3.923665555494689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923665555494689,1.284791977046539,1.2850872681040382,3.0539306172461895,6470.912516315947,15265.089276957428,6453.757284217653,0.00032728202577064026,23175.24180180209,2363.216980498141,19290.712407964023,1967.1052202295407,0.8323845150329344,0.8323845150329344,35476.25066892025,35405.22815468563,1.0025081152493498,0.8,4281.607619279324,4273.035954225843,1.0025081152493498,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.72507882806,4632.441516551485,6.180022493552955,5.001214244244986,-3.7333778302726786,8.734592074517664,2.9334332706133153,3.5,0.8381237916038043,0.6,0.00022982373054867777,0.9999600629693967,0.00022983290939261383,199.04551332344656,0.0,0.0,0.0,0.02912369497850916,7.77060328781382e-05,0.00015211769767053957,0.0005968589707310508,0.09243207422692554,0.09243207422692554,0.09243207422692554,0.0924320358922792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.07107582816,595.6285704268421,0.0,0.09243207422692554,0.09243207422744035,0.09243207422744035,0.3713535365613003,0.3713535365613003,0.5,10.007723637721094,-6.360778570524417e-11,-6.360778570524417e-11,-6.360778570524417e-11,-6.360778570524417e-11,-6.360778570524417e-11,-6.360778570524417e-11,27460.905689647043,20835.771459418887,0.7587430543951112,0.9901529624357391,0.6085129088552518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452389785044335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5761514754268,260.5761514754268,-12.57384852457318,244.75828983967867,276.3940131111748,124748.92756489904,124748.13784558776,0.7897193112923968,0.0,nan,276.3940131111748,3.2440131111748087,270.0668684568756,-3.0831315431243524,263.7397238025764,-9.41027619742357,257.4125791482773,-15.737420851722675,251.08543449397803,-22.06456550602195,244.75828983967867,-28.39171016032131,1.0,1.0,26022.012520719443,26022.012520719443,275.62484731502303,2.474847315023055,275.62484731502303,275.62484731502303,77060.10122723646,77060.03564122644,0.06558601002325304,0.0,8546.071908451686,8546.071908451686,0.8855076696226449,3943.2838832721627,275.62484731502303,2.474847315023055,1.0,0.002,0.12913144044596095,0.004905549602077095,0.0001994494543445455,0.0018005505457539242,0.09972472717227275,0.09972472717227275,0.0,9.846984339034748e-14,0.9999995826208828,0.9999995826208828,0.0,0.0924320356482228,3.857921753802925e-08,0.0,0.0,0.0,1600088.1524646073,266.60783500021194,0.0,1.0,1284524.3520255894,2598.061885589362,,,,,,,,,,,,,,,,,,,2.0,15265.089276957428,1550.6883546137615,0.3713535365613003,6.173730061729009,2.9334332706133153
4086.0,-30.1492058720162,5.001210462041804,35.0480462150516,24.543687246646755,5.0015599132157975,-26.634129293493054,-40.12969859233124,1.486483334690379,-6.542165548619209,-6.542165548623466,40.096123649070904,41058.259682881595,25750.453869493685,25750.453869493685,66808.71355237528,77069.32049972187,77060.06059229601,25750.453869493685,102810.51446178969,102810.51446178969,102810.51446178969,130271.42927692489,125761.65446111758,4509.774815807313,0.0,90931.91380348576,54920.8529866366,40012.28979649906,27460.914815135195,67473.20461163425,20835.778047882144,1550.6887925838566,0.0,0.8784659401692245,2.724471959336827,0.001494314320929203,1.0,1.0,-6.542165548619209,333835.1494499098,1558681.9790963987,4.669016973391745,1558681.9790963987,4.669016973391745,0.7587430421800231,0.09243209530925126,3.923663808933504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923663808933504,1.2847919724391041,1.2850872634955444,3.0539292687863333,6470.909659091322,15265.084469699066,6453.756953035514,0.0003272825981882735,23175.256146168667,2363.218443216457,19290.71141803845,1967.1051192852249,0.8323839571122751,0.8323839571122751,35476.238035540715,35405.22815468563,1.0025076689978187,0.8,4281.606094564252,4273.035954225843,1.0025076689978187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.72583475658,4632.441516551485,6.180021170266898,5.001210462041804,-3.7333786857760822,8.734589147817886,2.933434157587283,3.5,0.838124045024938,0.6,0.00022982373054867777,0.9999591855357444,0.00022983311106397405,199.0455064262024,0.0,0.0,0.0,0.02912369497850916,7.770610912645722e-05,0.00015211762142222055,0.0005968584058754147,0.0924320953087121,0.0924320953087121,0.0924320953087121,0.09243205879431703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.0884387705,595.6285649035583,0.0,0.0924320953087121,0.09243209530925126,0.09243209530925126,0.371353605519479,0.371353605519479,0.5,10.00772254229511,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,27460.914815135195,20835.778047882144,0.7587430421800231,0.990151778575159,0.6085120740775074,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523897352713417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5761561200036,260.5761561200036,-12.573843879996389,244.7582975810542,276.39401465895276,124748.83611933877,124748.05959083453,0.7765285042557499,0.0,nan,276.39401465895276,3.2440146589527785,270.06687124337344,-3.083128756626536,263.73972782779333,-9.410272172206646,257.4125844122137,-15.737415587786302,251.08544099663413,-22.064559003365844,244.7582975810542,-28.391702418945783,1.0,1.0,26022.012520719443,26022.012520719443,275.6248496857191,2.474849685719107,275.6248496857191,275.6248496857191,77060.12155119739,77060.06059229601,0.06095890137657989,0.0,8546.071908451686,8546.071908451686,0.8855077800754374,3943.2821279781715,275.6248496857191,2.474849685719107,1.0,0.002,0.12913147721559085,0.004905549347634279,0.0001994495109119799,0.0018005504892012576,0.09972475545598995,0.09972475545598995,0.0,1.1323754434133804e-13,0.9999996021981425,0.9999996021981425,0.0,0.09243205853959205,3.676965920244431e-08,0.0,0.0,0.0,1600088.1518209518,266.60783445138077,0.0,1.0,1284524.3538987183,2598.0618780099167,,,,,,,,,,,,,,,,,,,2.0,15265.084469699066,1550.6887925838566,0.371353605519479,6.173730061729009,2.933434157587283
4087.0,-30.149197380611007,5.001206695681027,35.048047373895415,24.54370753783735,5.001562264070452,-26.634121416142243,-40.1296898961067,1.4864862995984043,-6.5421656197647735,-6.5421656197762195,40.09612587392821,41058.23175226371,25750.451966826688,25750.451966826688,66808.68371909039,77069.34208060421,77060.08309501573,25750.451966826688,102810.53506184241,102810.53506184241,102810.53506184241,130271.45745355384,125761.68211304836,4509.775340505484,0.0,90931.92411416591,54920.81378581253,40012.344809281545,27460.922391711425,67473.26720099297,20835.783549285024,1550.6891455799016,0.0,0.8784659313210323,2.7244719521109073,0.001494314320929203,1.0,1.0,-6.5421656197647735,333835.14851206454,1558682.0752188899,4.669017274442449,1558682.0752188899,4.669017274442449,0.7587430331755325,0.09243211578789498,3.9236613044487885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236613044487885,1.2847919585688055,1.2850872496220578,3.0539273524248647,6470.905598551328,15265.079664577292,6453.757459263097,0.0003272834821302442,23175.27356682495,2363.2202196290223,19290.712931186572,1967.105273583392,0.8323833967078141,0.8323833967078141,35476.21991988026,35405.22815468563,1.0025070290945914,0.8,4281.603908195954,4273.035954225843,1.0025070290945914,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.726587107081,4632.441516551485,6.1800195977593475,5.001206695681027,-3.733379178198754,8.734585873879782,2.9334350403630642,3.5,0.8381242972465898,0.6,0.00022982373054867777,0.9999583007002465,0.00022983331443694982,199.04549947076833,0.0,0.0,0.0,0.02912369497850916,7.770618568229848e-05,0.0001521175448663793,0.0005968577245199649,0.09243211578846289,0.09243211578846289,0.09243211578846289,0.09243207865923024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.10456662433,595.6285597684514,0.0,0.09243211578846289,0.09243211578789498,0.09243211578789498,0.37135367468579694,0.37135367468579694,0.5,10.007721428426482,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,27460.922391711425,20835.783549285024,0.7587430331755325,0.9901504179437038,0.6085110956604082,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523896849437232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5761609057721,260.5761609057721,-12.573839094227878,244.75830540297574,276.3940164085682,124748.7465024902,124747.94636813835,0.8001343518488502,0.0,nan,276.3940164085682,3.2440164085682,270.06687420744987,-3.0831257925501063,263.7397320063315,-9.41026799366847,257.4125898052127,-15.737410194787287,251.08544760409444,-22.064552395905537,244.75830540297574,-28.39169459702424,1.0,1.0,26022.012520719443,26022.012520719443,275.6248522476731,2.474852247673141,275.6248522476731,275.6248522476731,77060.1480537105,77060.08309501573,0.06495869476930238,0.0,8546.071908451686,8546.071908451686,0.8855079384594138,3943.2796109710325,275.6248522476731,2.474852247673141,1.0,0.002,0.12913151451425875,0.0049055491776336954,0.00019944956849232855,0.0018005504315791046,0.09972478424616427,0.09972478424616427,0.0,7.143331065551095e-14,0.9999995964749603,0.9999995964749603,0.0,0.09243207848922179,3.729867319435158e-08,0.0,0.0,0.0,1600088.1517375133,266.6078343802352,0.0,1.0,1284524.3541415324,2598.0618770273836,,,,,,,,,,,,,,,,,,,2.0,15265.079664577292,1550.6891455799016,0.37135367468579694,6.173730061729009,2.9334350403630642
4088.0,-30.149188724296785,5.001202935919033,35.04804853927981,24.54372279988604,5.001562408107656,-26.63411361105643,-40.129684971738584,1.4864872948644003,-6.542166187892576,-6.542166187913354,40.09612838036064,41058.22776853519,25750.45117657691,25750.45117657691,66808.6789451121,77069.36740357504,77060.10804700929,25750.45117657691,102810.5592235862,102810.5592235862,102810.5592235862,130271.49079832871,125761.71487302367,4509.77592530504,0.0,90931.93992529289,54920.80029024159,40012.37737227922,27460.931574742506,67473.30894702172,20835.790177833504,1550.6895867838812,0.0,0.8784659187088258,2.724471894408816,0.001494314320929203,1.0,1.0,-6.542166187892576,333835.1410229711,1558682.18350667,4.6690177035599065,1558682.18350667,4.6690177035599065,0.7587430208302711,0.09243213692778016,3.923659562392657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923659562392657,1.2847919539127974,1.2850872449649795,3.0539260075868806,6470.902749001016,15265.074861159375,6453.757124589527,0.00032728405269151283,23175.287886047474,2363.221679783359,19290.711930824873,1967.105171574888,0.8323828392413937,0.8323828392413937,35476.20731908435,35405.22815468563,1.0025065839941147,0.8,4281.60238741338,4273.035954225843,1.0025065839941147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.727338158191,4632.441516551485,6.180018294155846,5.001202935919033,-3.7333800458973108,8.734582981816343,2.9334359216143,3.5,0.8381245490326571,0.6,0.00022982373054867777,0.9999573986815001,0.0002298335217597402,199.04549238025544,0.0,0.0,0.0,0.02912369497850916,7.770622903322708e-05,0.0001521175015154507,0.0005968572894283776,0.09243213692698996,0.09243213692698996,0.09243213692698996,0.09243210167342704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.12178477884,595.6285542926286,0.0,0.09243213692698996,0.09243213692778016,0.09243213692778016,0.371353743767736,0.371353743767736,0.5,10.007720370821547,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,2.0804691303055733e-11,27460.931574742506,20835.790177833504,0.7587430208302711,0.9901497345797659,0.6085106601304086,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523896341915066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57616562143266,260.57616562143266,-12.573834378567312,244.7583132992205,276.39401794364437,124748.6550454817,124747.86663246945,0.788413012235416,0.0,nan,276.39401794364437,3.244017943644394,270.06687701476034,-3.0831229852396405,263.739736085875,-9.410263914124982,257.4125951569901,-15.73740484300987,251.08545422810556,-22.064545771894416,244.7583132992205,-28.391686700779474,1.0,1.0,26022.012520719443,26022.012520719443,275.62485459923914,2.4748545992391655,275.62485459923914,275.62485459923914,77060.16850806338,77060.10804700929,0.06046105409041047,0.0,8546.071908451686,8546.071908451686,0.885508048627286,3943.2778602046205,275.62485459923914,2.4748545992391655,1.0,0.002,0.12913155002135687,0.004905548925072342,0.00019944962310181505,0.0018005503770122599,0.09972481155090752,0.09972481155090752,0.0,1.1407498209936584e-13,0.9999996158576883,0.9999996158576883,0.0,0.09243210142068539,3.550709475831061e-08,0.0,0.0,0.0,1600088.1510712279,266.6078338121074,0.0,1.0,1284524.3560805188,2598.061869181444,,,,,,,,,,,,,,,,,,,2.0,15265.074861159375,1550.6895867838812,0.371353743767736,6.173730061729009,2.9334359216143
4089.0,-30.14918007613672,5.001199191761441,35.048049700970324,24.54374305615204,5.001564743251507,-26.63410559419787,-40.12967624058945,1.4864902613096338,-6.542166268362962,-6.5421662683647455,40.096130604539916,41058.2004012332,25750.449302435878,25750.449302435878,66808.64970366909,77069.38903038898,77060.13048058777,25750.449302435878,102810.57978302366,102810.57978302366,102810.57978302366,130271.51892982669,125761.74246207626,4509.776467750429,0.0,90931.95022322416,54920.76159405663,40012.43181018615,27460.939146803037,67473.37095698918,20835.79567561398,1550.6899397471711,0.0,0.8784659098126972,2.724471886235783,0.001494314320929203,1.0,1.0,-6.542166268362962,333835.13996220153,1558682.2795997069,4.669018006241609,1558682.2795997069,4.669018006241609,0.758743011818649,0.09243215744672864,3.9236570605501666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236570605501666,1.2847919400353078,1.2850872310843005,3.0539240932989813,6470.898692854666,15265.070061328182,6453.757630300196,0.00032728493567626434,23175.305287887186,2363.2234542771675,19290.713442427907,1967.1053257155,0.8323822794477015,0.8323822794477015,35476.18922253195,35405.22815468563,1.0025059447659836,0.8,4281.600203351221,4273.035954225843,1.0025059447659836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.728085555901,4632.441516551485,6.180016735841401,5.001199191761441,-3.7333805430999907,8.734579734861432,2.9334367985789,3.5,0.8381247995939713,0.6,0.00022982373054867777,0.9999564975133194,0.00022983372888740744,199.04548529642224,0.0,0.0,0.0,0.02912369497850916,7.770630589663101e-05,0.00015211742465204677,0.0005968566072687113,0.09243215744716742,0.09243215744716742,0.09243215744716742,0.09243212149921003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.1377385482,595.6285492140955,0.0,0.09243215744716742,0.09243215744672864,0.09243215744672864,0.3713538130646574,0.3713538130646574,0.5,10.007719292384024,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,27460.939146803037,20835.79567561398,0.758743011818649,0.990148391226165,0.6085096952900976,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523895824536504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57617047818275,260.57617047818275,-12.573829521817231,244.7583212747862,276.39401968157887,124748.56489208675,124747.75289030255,0.8120017841940923,0.0,nan,276.39401968157887,3.244019681578891,270.0668800002212,-3.0831199997787735,263.739740318862,-9.410259681137973,257.41260063750315,-15.73739936249683,251.0854609561449,-22.064539043855063,244.7583212747862,-28.39167872521378,1.0,1.0,26022.012520719443,26022.012520719443,275.62485714380415,2.474857143804172,275.62485714380415,275.62485714380415,77060.1949865679,77060.13048058777,0.06450598013179842,0.0,8546.071908451686,8546.071908451686,0.8855082068441391,3943.2753458529173,275.62485714380415,2.474857143804172,1.0,0.002,0.12913158613572331,0.004905548758349321,0.0001994496788491336,0.001800550321219042,0.0997248394245668,0.0997248394245668,0.0,6.817549996762651e-14,0.9999996092878521,0.9999996092878521,0.0,0.09243212133236188,3.611436676711061e-08,0.0,0.0,0.0,1600088.150976854,266.607833731637,0.0,1.0,1284524.3563551633,2598.0618680701277,,,,,,,,,,,,,,,,,,,2.0,15265.070061328182,1550.6899397471711,0.3713538130646574,6.173730061729009,2.9334367985789
4090.0,-30.14917126579729,5.001195453986672,35.04805086897382,24.543758283276134,5.001564871468201,-26.634097652070775,-40.12966750944031,1.4864912577394607,-6.54216684494844,-6.542166844953988,40.09613311009749,41058.18168799823,25750.448538095483,25750.448538095483,66808.63022609371,77069.4144048715,77060.15536549303,25750.448538095483,102810.60390358852,102810.60390358852,102810.60390358852,130271.55222831898,125761.77515918163,4509.777069137342,0.0,90931.96602552346,54920.733308641575,40012.480796535434,27460.948324730456,67473.42912126589,20835.802300148094,1550.6903808736477,0.0,0.8784658971579546,2.7244718276746878,0.001494314320929203,1.0,1.0,-6.54216684494844,333835.1323616179,1558682.3878500739,4.669018436806325,1558682.3878500739,4.669018436806325,0.7587429994682315,0.09243217862377702,3.923655320372396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923655320372396,1.2847919353738553,1.2850872264217765,3.0539227499359036,6470.895846429503,15265.06526162218,6453.7572952352575,0.0003272855055541629,23175.319593794764,2363.2249130737578,19290.712440896383,1967.1052235877066,0.8323817224104866,0.8323817224104866,35476.17663532005,35405.22815468563,1.0025055001454337,0.8,4281.598684208094,4273.035954225843,1.0025055001454337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.728831624907,4632.441516551485,6.18001544584641,5.001195453986672,-3.7333814150091245,8.734576868995797,2.933437673984558,3.5,0.8381250497098737,0.6,0.00022982373054867777,0.9999555794463807,0.0002298339398995286,199.04547807974612,0.0,0.0,0.0,0.02912369497850916,7.770638276010548e-05,0.0001521173477885723,0.0005968560409715699,0.09243217862284296,0.09243217862284296,0.09243217862284296,0.09243214447516546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.1547925388,595.6285437916097,0.0,0.09243217862284296,0.09243217862377702,0.09243217862377702,0.37135388226797766,0.37135388226797766,0.5,10.007718267955017,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,27460.948324730456,20835.802300148094,0.7587429994682315,0.9901472490159441,0.6085088933927881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523895307645345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5761752644831,260.5761752644831,-12.573824735516894,244.75832932320037,276.3940212057654,124748.47286351999,124747.67264019829,0.8002233217049586,0.0,nan,276.3940212057654,3.2440212057654207,270.0668828292534,-3.0831171707465614,263.73974445273944,-9.410255547260533,257.4126060762266,-15.737393923773368,251.08546769971358,-22.064532300286402,244.75832932320037,-28.391670676799606,1.0,1.0,26022.012520719443,26022.012520719443,275.6248594790679,2.474859479067902,275.6248594790679,275.6248594790679,77060.21540235722,77060.15536549303,0.06003686418989673,0.0,8546.071908451686,8546.071908451686,0.8855083168932036,3943.273596974258,275.6248594790679,2.474859479067902,1.0,0.002,0.12913162053383526,0.004905548508927037,0.00019944973174227269,0.0018005502683720723,0.09972486587113634,0.09972486587113634,0.0,1.1434516528074923e-13,0.9999996278555312,0.9999996278555312,0.0,0.092432144225653,3.439812401365058e-08,0.0,0.0,0.0,1600088.1503006478,266.60783315505154,0.0,1.0,1284524.3583230195,2598.0618601073847,,,,,,,,,,,,,,,,,,,2.0,15265.06526162218,1550.6903808736477,0.37135388226797766,6.173730061729009,2.933437673984558
4091.0,-30.149160518747532,5.0011917320669035,35.04805203334131,24.54377846969294,5.001567377934346,-26.634087729079916,-40.1296584988944,1.4864945882618588,-6.542166908599768,-6.542166908594891,40.09613534118364,41058.162549759676,25750.44663386555,25750.44663386555,66808.60918362523,77069.43700306374,77060.17791976506,25750.44663386555,102810.62455363061,102810.62455363061,102810.62455363061,130271.58045786885,125761.80282942494,4509.777628443913,0.0,90931.97689902887,54920.70244570555,40012.527170359244,27460.955904238246,67473.48307459749,20835.80780452618,1550.6907337515306,0.0,0.8784658883265712,2.72447182120996,0.001494314320929203,1.0,1.0,-6.542166908599768,333835.1315225677,1558682.484242921,4.66901873728515,1558682.484242921,4.66901873728515,0.7587429904911082,0.09243219917700067,3.923652921659613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923652921659613,1.2847919197931572,1.2850872108374976,3.053920919966009,6470.891968942887,15265.060465453442,6453.757678519373,0.00032728634242028346,23175.336533223937,2363.2266404148145,19290.713586558253,1967.1053404127051,0.8323811634365383,0.8323811634365383,35476.15928473104,35405.22815468563,1.002504887267247,0.8,4281.596590175813,4273.035954225843,1.002504887267247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.729574016532,4632.441516551485,6.180013887736737,5.0011917320669035,-3.7333818972610895,8.734573629327993,2.9334385450754383,3.5,0.8381252985929823,0.6,0.00022982373054867777,0.9999544595689608,0.00022983419729709023,199.04546927668326,0.0,0.0,0.0,0.02912369497850916,7.77064620832852e-05,0.00015211726846539256,0.0005968553648491173,0.09243219917732622,0.09243219917732622,0.09243219917732622,0.0924321643606255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.17061611393,595.6285387557521,0.0,0.09243219917732622,0.09243219917700067,0.09243219917700067,0.3713539516775755,0.3713539516775755,0.5,10.0077172234523,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,27460.955904238246,20835.80780452618,0.7587429904911082,0.9901461454088981,0.6085081231743513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523894781060938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57618038541216,260.57618038541216,-12.57381961458782,244.7583377873613,276.39402298346255,124748.3953272009,124747.53915719186,0.8561700090711978,0.0,nan,276.39402298346255,3.244022983462571,270.0668859442429,-3.0831140557570507,263.7397489050222,-9.410251094977752,257.4126118658021,-15.737388134197886,251.0854748265818,-22.06452517341819,244.7583377873613,-28.391662212638664,1.0,1.0,26022.012520719443,26022.012520719443,275.62486205456605,2.474862054566074,275.62486205456605,275.62486205456605,77060.24298671703,77060.17791976506,0.06506695196731016,0.0,8546.071908451686,8546.071908451686,0.8855084685880932,3943.271186267911,275.62486205456605,2.474862054566074,1.0,0.002,0.12913165550914424,0.0049055483500514765,0.00019944978573715831,0.0018005502143302226,0.09972489286857915,0.09972489286857915,0.0,6.738099661562913e-14,0.9999996216110091,0.9999996216110091,0.0,0.09243216420167409,3.497532657492913e-08,0.0,0.0,0.0,1600088.1502259995,266.6078330914002,0.0,1.0,1284524.358540253,2598.0618592283595,,,,,,,,,,,,,,,,,,,2.0,15265.060465453442,1550.6907337515306,0.3713539516775755,6.173730061729009,2.9334385450754383
4092.0,-30.149151518873506,5.0011880144627225,35.048053203995856,24.54379362696784,5.00156713838826,-26.634079653147207,-40.12965353960169,1.486495272662271,-6.542167594879459,-6.542167594877972,40.09613785135308,41058.159056647084,25750.446117832198,25750.446117832198,66808.60517447928,77069.46221363283,77060.20250986164,25750.446117832198,102810.64862769384,102810.64862769384,102810.64862769384,130271.61381191904,125761.83556357192,4509.778248347127,0.0,90931.9920732834,54920.688916298895,40012.55906331611,27460.96518422521,67473.52424754133,20835.814495994,1550.691182316384,0.0,0.8784658750599329,2.7244717515077364,0.001494314320929203,1.0,1.0,-6.542167594879459,333835.1224759885,1558682.5926920592,4.669019188669009,1558682.5926920592,4.669019188669009,0.7587429777582257,0.09243222044846057,3.9236511123238498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236511123238498,1.2847919165914263,1.2850872076350308,3.053919519305009,6470.889001110302,15265.055708377145,6453.7574483791395,0.0003272869452002079,23175.35108758112,2363.228124546213,19290.712898653695,1967.105270265962,0.8323806110100714,0.8323806110100714,35476.146197276474,35405.22815468563,1.0025044249766262,0.8,4281.595010658696,4273.035954225843,1.0025044249766262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.730315175112,4632.441516551485,6.180012664618541,5.0011880144627225,-3.733382850384399,8.734570864847122,2.9334394147196194,3.5,0.8381255470627484,0.6,0.00022982373054867777,0.9999535217539615,0.0002298344128490663,199.04546190475773,0.0,0.0,0.0,0.02912369497850916,7.770650574181089e-05,0.00015211722480686687,0.0005968549183170803,0.0924322204471861,0.0924322204471861,0.0924322204471861,0.09243218733759326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.1875424013,595.6285333750177,0.0,0.0924322204471861,0.09243222044846057,0.09243222044846057,0.3713540209969309,0.3713540209969309,0.5,10.007716230139453,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,27460.96518422521,20835.814495994,0.7587429777582257,0.9901454817948645,0.6085077000871673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523894138721511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57618537165666,260.57618537165666,-12.573814628343314,244.7583462649297,276.3940244783833,124748.29375233025,124747.46010028291,0.8336520473243034,0.0,nan,276.3940244783833,3.2440244783833236,270.066888835693,-3.083111164306956,263.7397531930019,-9.410246806998089,257.4126175503114,-15.737382449688596,251.08548190762068,-22.064518092379302,244.7583462649297,-28.391653735070264,1.0,1.0,26022.012520719443,26022.012520719443,275.62486424563957,2.474864245639594,275.62486424563957,275.62486424563957,77060.26268434488,77060.20250986164,0.06017448323837016,0.0,8546.071908451686,8546.071908451686,0.8855085830106977,3943.269367885469,275.62486424563957,2.474864245639594,1.0,0.002,0.1291316888860875,0.00490554808496341,0.00019944983700809435,0.0018005501630961786,0.09972491850404717,0.09972491850404717,0.0,1.0427292709835889e-13,0.9999996389033186,0.9999996389033186,0.0,0.0924321870714925,3.337696806252307e-08,0.0,0.0,0.0,1600088.1494211466,266.6078324051205,0.0,1.0,1284524.36088249,2598.06184975072,,,,,,,,,,,,,,,,,,,2.0,15265.055708377145,1550.691182316384,0.3713540209969309,6.173730061729009,2.9334394147196194
