time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4093.0,-30.149142537123364,5.001184313944269,35.04805436919031,24.543813813384645,5.001569754944899,-26.634071307917004,-40.12964477352796,1.486498525732021,-6.542167591141663,-6.542167591155942,40.096140035097356,41058.133683136024,25750.444065470467,25750.444065470467,66808.57774860649,77069.48400457451,77060.22458590847,25750.444065470467,102810.66865137893,102810.66865137893,102810.66865137893,130271.64115071563,125761.86233985468,4509.778810860957,0.0,90932.00280937337,54920.65248790922,40012.6114682935,27460.9724993367,67473.5839676302,20835.819814139788,1550.6915209875156,0.0,0.8784658667737992,2.7244717518873536,0.001494314320929203,1.0,1.0,-6.542167591141663,333835.12252525904,1558682.687039327,4.6690194705962735,1558682.687039327,4.6690194705962735,0.7587429693046399,0.09243224092409887,3.9236486938567463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236486938567463,1.2847919013730642,1.2850871924131708,3.0539176730982827,6470.885089219788,15265.05091665733,6453.7578577079,0.0003272877911218038,23175.368108705945,2363.229860217908,19290.71412216475,1967.105395029368,0.8323800524626013,0.8323800524626013,35476.128703794944,35405.22815468563,1.0025038070511523,0.8,4281.592899380801,4273.035954225843,1.0025038070511523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.731052156422,4632.441516551485,6.180011078983308,5.001184313944269,-3.733383279894149,8.734567593838419,2.9334402794624697,3.5,0.8381257941321342,0.6,0.00022982373054867777,0.9999525858284788,0.0002298346279671497,199.04545454767833,0.0,0.0,0.0,0.02912369497850916,7.77065829129229e-05,0.00015211714763575487,0.0005968542476342435,0.09243224092474984,0.09243224092474984,0.09243224092474984,0.09243220666580543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.20305636554,595.6285284375119,0.0,0.09243224092474984,0.09243224092409887,0.09243224092409887,0.3713540905115856,0.3713540905115856,0.5,10.00771520237551,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,27460.9724993367,20835.819814139788,0.7587429693046399,0.9901441989602517,0.6085067854530044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452389360080891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5761905057024,260.5761905057024,-12.573809494297564,244.75835477630199,276.39402623510284,124748.20662582785,124747.3482627627,0.8583630651268268,0.0,nan,276.39402623510284,3.244026235102865,270.0668919433429,-3.0831080566570677,263.7397576515822,-9.410242348417796,257.41262335982236,-15.737376640177615,251.08548906806237,-22.064510931937605,244.75835477630199,-28.391645223697992,1.0,1.0,26022.012520719443,26022.012520719443,275.6248668325422,2.4748668325422045,275.6248668325422,275.6248668325422,77060.28994949938,77060.22458590847,0.06536359091114718,0.0,8546.071908451686,8546.071908451686,0.8855087359548253,3943.26693732603,275.6248668325422,2.4748668325422045,1.0,0.002,0.12913172328864697,0.00490554794075264,0.00019944989014596305,0.0018005501099136532,0.09972494507298152,0.09972494507298152,0.0,5.961637433715694e-14,0.9999996278076638,0.9999996278076638,0.0,0.09243220652152717,3.440257168726898e-08,0.0,0.0,0.0,1600088.1494255313,266.6078324088583,0.0,1.0,1284524.3608697304,2598.061849802337,,,,,,,,,,,,,,,,,,,2.0,15265.05091665733,1550.6915209875156,0.3713540905115856,6.173730061729009,2.9334402794624697
4094.0,-30.149133399983533,5.001180618933413,35.04805554222291,24.543829005584143,5.00156992718879,-26.63406306726648,-40.12963600745422,1.48649959446825,-6.542168209966576,-6.542168209950743,40.09614259167219,41058.11632797581,25750.443406593506,25750.443406593506,66808.55973456931,77069.50950103553,77060.25001763753,25750.443406593506,102810.69342423104,102810.69342423104,102810.69342423104,130271.67534168145,125761.89589382752,4509.779447853924,0.0,90932.01870515019,54920.625532076665,40012.659081192796,27460.981917450405,67473.6409986432,20835.826609450785,1550.6919744842132,0.0,0.8784658536962071,2.7244716890362204,0.001494314320929203,1.0,1.0,-6.542168209966576,333835.11436787626,1558682.7974928727,4.669019915548042,1558682.7974928727,4.669019915548042,0.7587429565368314,0.09243226224771921,3.9236469771746307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236469771746307,1.2847918963733513,1.2850871874123089,3.053916348826695,6470.882283247202,15265.046124874429,6453.757498328828,0.0003272883507978953,23175.38229971678,2363.2313072982906,19290.713047956655,1967.1052854906268,0.8323794964190256,0.8323794964190256,35476.116286528646,35405.22815468563,1.0025033684338114,0.8,4281.591400748309,4273.035954225843,1.0025033684338114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.7317882497555,4632.441516551485,6.180009829096783,5.001180618933413,-3.7333841796711265,8.73456479860454,2.9334411431635075,3.5,0.8381260409038592,0.6,0.00022982373054867777,0.9999516337118773,0.00022983484680709907,199.04544706331757,0.0,0.0,0.0,0.02912369497850916,7.770666008410549e-05,0.00015211707046457228,0.0005968536837049793,0.09243226224692691,0.09243226224692691,0.09243226224692691,0.09243223018906897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.2200546182,595.6285230356541,0.0,0.09243226224692691,0.09243226224771921,0.09243226224771921,0.37135415987864767,0.37135415987864767,0.5,10.007714240680729,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,27460.981917450405,20835.826609450785,0.7587429565368314,0.9901430950778651,0.6085060139084748,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523893063979598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5761955525932,260.5761955525932,-12.573804447406758,244.7583633199513,276.39402778523487,124748.11294431596,124747.26915278038,0.8437915356028414,0.0,nan,276.39402778523487,3.2440277852348913,270.06689489217854,-3.0831051078214387,263.73976199912136,-9.410238000878621,257.41262910606514,-15.737370893934838,251.08549621300816,-22.06450378699182,244.7583633199513,-28.39163668004869,1.0,1.0,26022.012520719443,26022.012520719443,275.6248691895858,2.4748691895858315,275.6248691895858,275.6248691895858,77060.31049925485,77060.25001763753,0.060481617314508185,0.0,8546.071908451686,8546.071908451686,0.885508844517983,3943.265212060504,275.6248691895858,2.4748691895858315,1.0,0.002,0.129131755594556,0.0049055476925300035,0.0001994499397902853,0.0018005500603421982,0.09972496989514264,0.09972496989514264,0.0,1.3248343394556272e-13,0.9999996504912284,0.9999996504912284,0.0,0.09243222994183277,3.2305886433578585e-08,0.0,0.0,0.0,1600088.148699788,266.6078317900334,0.0,1.0,1284524.362981746,2598.0618412562676,,,,,,,,,,,,,,,,,,,2.0,15265.046124874429,1550.6919744842132,0.37135415987864767,6.173730061729009,2.9334411431635075
4095.0,-30.14912419080033,5.001176934826158,35.048056708988895,24.54384947139772,5.001571136682308,-26.634054658051756,-40.12963097831232,1.4865016039346883,-6.542168540466207,-6.542168540474916,40.096144756916665,41058.10347201668,25750.442096609007,25750.442096609007,66808.54556862569,77069.53114688079,77060.27079649015,25750.442096609007,102810.71289309916,102810.71289309916,102810.71289309916,130271.70231752044,125761.92229151946,4509.78002600098,0.0,90932.02743029641,54920.599755436226,40012.69741651131,27460.989424421274,67473.68684093258,20835.832045240182,1550.6923302466776,0.0,0.8784658436693553,2.724471655468923,0.001494314320929203,1.0,1.0,-6.542168540466207,333835.1100112114,1558682.8910405145,4.669020256701484,1558682.8910405145,4.669020256701484,0.7587429470662377,0.09243228289170652,3.9236442130555034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236442130555034,1.2847918869727575,1.2850871780095545,3.053914219757756,6470.8777720056005,15265.041336503891,6453.758325838416,0.0003272893519601277,23175.400849987847,2363.233198899507,19290.71552143819,1967.1055377155492,0.8323789368867941,0.8323789368867941,35476.09629284032,35405.22815468563,1.0025026621932267,0.8,4281.5889877219415,4273.035954225843,1.0025026621932267,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.732520502681,4632.441516551485,6.180008428643371,5.001176934826158,-3.7333848611073717,8.73456179593353,2.933442002358473,3.5,0.8381262863881351,0.6,0.00022982373054867777,0.9999506740891441,0.00022983506737272256,199.04543951994566,0.0,0.0,0.0,0.02912369497850916,7.770670435764462e-05,0.00015211702619103316,0.0005968530895216597,0.09243228289159179,0.09243228289159179,0.09243228289159179,0.09243224920118005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.235396887,595.628518153071,0.0,0.09243228289159179,0.09243228289170652,0.09243228289170652,0.3713542295008274,0.3713542295008274,0.5,10.00771322997611,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,27460.989424421274,20835.832045240182,0.7587429470662377,0.9901422124171909,0.6085054099505495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523892517862853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57620062901987,260.57620062901987,-12.573799370980112,244.75837191188228,276.39402934615714,124747.99914110899,124747.15041144771,0.8487296612785444,0.0,nan,276.39402934615714,3.2440293461571628,270.0668978593021,-3.0831021406978607,263.7397663724475,-9.410233627552486,257.4126348855926,-15.737365114407396,251.08550339873742,-22.06449660126256,244.75837191188228,-28.3916280881177,1.0,1.0,26022.012520719443,26022.012520719443,275.6248712904538,2.474871290453848,275.6248712904538,275.6248712904538,77060.33555067035,77060.27079649015,0.06475418020272627,0.0,8546.071908451686,8546.071908451686,0.8855090193211508,3943.262434120781,275.6248712904538,2.474871290453848,1.0,0.002,0.12913178948788948,0.004905547489683583,0.00019944999200463502,0.001800550008072682,0.0997249960023175,0.0997249960023175,0.0,7.731705900515529e-14,0.9999996333171137,0.9999996333171137,0.0,0.09243224899837024,3.389333627589829e-08,0.0,0.0,0.0,1600088.1483121857,266.60783145953377,0.0,1.0,1284524.3641097224,2598.061836692014,,,,,,,,,,,,,,,,,,,2.0,15265.041336503891,1550.6923302466776,0.3713542295008274,6.173730061729009,2.933442002358473
4096.0,-30.149114915382494,5.001173262022633,35.04805787724437,24.54386445404964,5.001572095523523,-26.6340462142918,-40.12962217731399,1.4865033944289368,-6.542168848356937,-6.542168848325777,40.096147133410696,41058.08867236953,25750.440740650716,25750.440740650716,66808.52941302024,77069.55681495431,77060.29464949633,25750.440740650716,102810.73539014705,102810.73539014705,102810.73539014705,130271.73321102008,125761.95258405423,4509.780626965851,0.0,90932.04447267116,54920.57633007113,40012.74238066669,27460.997820873035,67473.74020153972,20835.838123397574,1550.6927277679033,0.0,0.8784658329614888,2.724471624197911,0.001494314320929203,1.0,1.0,-6.542168848356937,333835.10595257994,1558682.9937149144,4.669020621025758,1558682.9937149144,4.669020621025758,0.7587429364114477,0.09243230379546753,3.923642699955697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923642699955697,1.2847918785965493,1.2850871696314212,3.0539130619674477,6470.875318786869,15265.036549881197,6453.757723757037,0.0003272898205100207,23175.41413077646,2363.2345531630535,19290.713721776658,1967.105354201145,0.8323783822339123,0.8323783822339123,35476.08534814225,35405.22815468563,1.0025022755917659,0.8,4281.587666812833,4273.035954225843,1.0025022755917659,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.733250310319,4632.441516551485,6.180007020783715,5.001173262022633,-3.733385524190287,8.734558786212919,2.93344285868434,3.5,0.8381265310526685,0.6,0.00022982373054867777,0.9999497075655776,0.00022983528952490417,199.04543192232057,0.0,0.0,0.0,0.02912369497850916,7.770678183639398e-05,0.0001521169487122838,0.0005968525553544875,0.09243230379542672,0.09243230379542672,0.09243230379542672,0.09243227070865705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.2516733693,595.6285129770744,0.0,0.09243230379542672,0.09243230379546753,0.09243230379546753,0.37135429891734206,0.37135429891734206,0.5,10.007712237374358,-3.115019353572279e-11,-3.115019353572279e-11,-3.115019353572279e-11,-3.115019353572279e-11,-3.115019353572279e-11,-3.115019353572279e-11,27460.997820873035,20835.838123397574,0.7587429364114477,0.9901411899424496,0.6085047093837048,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523891967440201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5762057128471,260.5762057128471,-12.57379428715285,244.7583805524784,276.3940308732158,124747.92213756793,124747.07217061482,0.8499669531181603,0.0,nan,276.3940308732158,3.24403087321582,270.066900809068,-3.083099190931989,263.7397707449211,-9.410229255078889,257.41264068077356,-15.737359319226414,251.08551061662595,-22.064489383374024,244.7583805524784,-28.391619447521578,1.0,1.0,26022.012520719443,26022.012520719443,275.62487377371053,2.4748737737105557,275.62487377371053,275.62487377371053,77060.35780588846,77060.29464949633,0.06315639213426039,0.0,8546.071908451686,8546.071908451686,0.885509115009724,3943.2609134554755,275.62487377371053,2.4748737737105557,1.0,0.002,0.12913182277084878,0.004905547293684579,0.00019945004328550064,0.0018005499567988908,0.09972502164275032,0.09972502164275032,0.0,8.43912613401887e-14,0.9999996399205083,0.9999996399205083,0.0,0.09243227051249057,3.328297696437897e-08,0.0,0.0,0.0,1600088.1479510998,266.60783115164304,0.0,1.0,1284524.3651605318,2598.061832439996,,,,,,,,,,,,,,,,,,,2.0,15265.036549881197,1550.6927277679033,0.37135429891734206,6.173730061729009,2.93344285868434
4097.0,-30.149105586018536,5.001169602493874,35.0480590464104,24.54388467539104,5.001574534836053,-26.634037573932076,-40.12961337631566,1.48650652274734,-6.5421690453388806,-6.542169045338109,40.09614949619828,41058.06416023995,25750.43914743743,25750.43914743743,66808.50330767738,77069.5787061095,77060.31862381831,25750.43914743743,102810.75777125574,102810.75777125574,102810.75777125574,130271.76383797356,125761.98260596793,4509.781232005632,0.0,90932.05498889326,54920.54044301494,40012.793939864794,27461.00606671782,67473.8000065826,20835.844099900987,1550.6931154761128,0.0,0.8784658229067572,2.724471604191393,0.001494314320929203,1.0,1.0,-6.5421690453388806,333835.10335595487,1558683.095796886,4.669020963127791,1558683.095796886,4.669020963127791,0.7587429262161522,0.09243232464075422,3.9236402494831473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236402494831473,1.2847918639617941,1.2850871549933023,3.053911189462377,6470.871351173319,15265.031764892374,6453.758175035368,0.0003272906810804921,23175.43128498377,2363.2363024053852,19290.71507067779,1967.1054917507804,0.8323778243202303,0.8323778243202303,35476.06762314834,35405.22815468563,1.0025016494888062,0.8,4281.585527593847,4273.035954225843,1.0025016494888062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.733977791029,4632.441516551485,6.18000555943552,5.001169602493874,-3.733386101652676,8.734555704146551,2.9334437122799866,3.5,0.838126774937139,0.6,0.00022982373054867777,0.9999487354216906,0.00022983551296933068,199.04542428050806,0.0,0.0,0.0,0.02912369497850916,7.770685931521564e-05,0.00015211687123346213,0.0005968518785970571,0.09243232464096308,0.09243232464096308,0.09243232464096308,0.09243229208209752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.2678071638,595.628507846803,0.0,0.09243232464096308,0.09243232464075422,0.09243232464075422,0.3713543683968148,0.3713543683968148,0.5,10.007711260623159,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,-7.958078640513122e-13,27461.00606671782,20835.844099900987,0.7587429262161522,0.9901399254400921,0.6085038067551317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523891413058818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5762109422219,260.5762109422219,-12.573789057778072,244.75838925566828,276.39403262877545,124747.8319424791,124746.95764139688,0.8743010822216442,0.0,nan,276.39403262877545,3.2440326287754715,270.0669039541537,-3.0830960458462755,263.7397752795328,-9.41022472046717,257.41264660491134,-15.737353395088633,251.08551793028988,-22.064482069710095,244.75838925566828,-28.3916107443317,1.0,1.0,26022.012520719443,26022.012520719443,275.62487638200133,2.474876382001355,275.62487638200133,275.62487638200133,77060.38466560852,77060.31862381831,0.06604179021087475,0.0,8546.071908451686,8546.071908451686,0.8855092699778239,3943.258450730563,275.62487638200133,2.474876382001355,1.0,0.002,0.12913185550270276,0.00490554712014336,0.0001994500937606175,0.0018005499063236043,0.09972504688030875,0.09972504688030875,0.0,8.422169212041197e-14,0.9999996458828717,0.9999996458828717,0.0,0.09243229190888486,3.2731869362699335e-08,0.0,0.0,0.0,1600088.1477200845,266.6078309546611,0.0,1.0,1284524.36583282,2598.0618297196456,,,,,,,,,,,,,,,,,,,2.0,15265.031764892374,1550.6931154761128,0.3713543683968148,6.173730061729009,2.9334437122799866
4098.0,-30.14909610873308,5.001165949223162,35.04806022273903,24.543899797741346,5.0015747842598,-26.634029019433754,-40.12960457531733,1.4865076949581442,-6.5421696209431275,-6.542169620981842,40.09615204123441,41058.04829888714,25750.438397613383,25750.438397613383,66808.48669650052,77069.60433497885,77060.34399697058,25750.438397613383,102810.78239458396,102810.78239458396,102810.78239458396,130271.79777607197,125762.01588663348,4509.781889438481,0.0,90932.07102752391,54920.514991423246,40012.84004011185,27461.01538148801,67473.85542159986,20835.850823825764,1550.6935629452444,0.0,0.8784658101071573,2.724471545729935,0.001494314320929203,1.0,1.0,-6.5421696209431275,333835.0957683035,1558683.2057529618,4.669021398621186,1558683.2057529618,4.669021398621186,0.758742913704189,0.09243234597189477,3.9236385651049104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236385651049104,1.2847918584780114,1.2850871495082592,3.0539098914846226,6470.86860091421,15265.026981293453,6453.7577808613505,0.0003272912266139857,23175.445321654537,2363.237733747461,19290.71389246527,1967.1053716065398,0.8323772693351669,0.8323772693351669,35476.05543954026,35405.22815468563,1.0025012191252016,0.8,4281.584057161424,4273.035954225843,1.0025012191252016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.734703467616,4632.441516551485,6.180004303173778,5.001165949223162,-3.733386965239467,8.734552914462629,2.933444563758849,3.5,0.838127018216814,0.6,0.00022982373054867777,0.9999477478650513,0.00022983573995677805,199.04541651753155,0.0,0.0,0.0,0.02912369497850916,7.770693679410848e-05,0.00015211679375456928,0.0005968513183755378,0.0924323459711967,0.0924323459711967,0.0924323459711967,0.09243231542424679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.28453122376,595.6285025335382,0.0,0.0924323459711967,0.09243234597189477,0.09243234597189477,0.37135443793038736,0.37135443793038736,0.5,10.00771034423227,3.871036824421026e-11,3.871036824421026e-11,3.871036824421026e-11,3.871036824421026e-11,3.871036824421026e-11,3.871036824421026e-11,27461.01538148801,20835.850823825764,0.758742913704189,0.9901388660698002,0.608503071928265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523890855453179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57621610504754,260.57621610504754,-12.573783894952442,244.758398015713,276.3940341943818,124747.74007748053,124746.87690276848,0.863174712065503,0.0,nan,276.3940341943818,3.244034194381811,270.0669069586479,-3.083093041352072,263.7397797229145,-9.4102202770855,257.41265248718094,-15.737347512819042,251.085525251447,-22.064474748552982,244.758398015713,-28.39160198428698,1.0,1.0,26022.012520719443,26022.012520719443,275.62487877534176,2.4748787753417787,275.62487877534176,275.62487877534176,77060.40530121188,77060.34399697058,0.06130424130242318,0.0,8546.071908451686,8546.071908451686,0.8855093764980426,3943.256757930435,275.62487877534176,2.4748787753417787,1.0,0.002,0.1291318862841729,0.004905546886071452,0.00019945014106808863,0.0018005498590450315,0.09972507053404431,0.09972507053404431,0.0,1.1312001682584061e-13,0.9999996669837232,0.9999996669837232,0.0,0.09243231519041906,3.0781475709299155e-08,0.0,0.0,0.0,1600088.1470450296,266.60783037905685,0.0,1.0,1284524.367797326,2598.0618217704496,,,,,,,,,,,,,,,,,,,2.0,15265.026981293453,1550.6935629452444,0.37135443793038736,6.173730061729009,2.933444563758849
4099.0,-30.14908656613556,5.001162306647326,35.048061393282744,24.543920228630327,5.001576023434924,-26.634020307178982,-40.129595739394404,1.4865097644783907,-6.542169959708019,-6.54216995969919,40.0961542269715,41058.02151358253,25750.437112869186,25750.437112869186,66808.45862645171,77069.62610330815,77060.36500447436,25750.437112869186,102810.80211734354,102810.80211734354,102810.80211734354,130271.82509022734,125762.04259674928,4509.782493478071,0.0,90932.07982646536,54920.47523673985,40012.8939885839,27461.0229728838,67473.9169614677,20835.856320176743,1550.693922874252,0.0,0.8784657999576417,2.724471511323215,0.001494314320929203,1.0,1.0,-6.542169959708019,333835.0913026906,1558683.3001851796,4.669021743948154,1558683.3001851796,4.669021743948154,0.7587429041063389,0.09243236669294025,3.9236358211027924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236358211027924,1.2847918487964771,1.2850871398244998,3.0539077787411557,6470.864124264326,15265.022200968871,6453.758588176931,0.000327292219094609,23175.463771993913,2363.239615158481,19290.716305585567,1967.1056176763286,0.8323767107908832,0.8323767107908832,35476.03559135568,35405.22815468563,1.0025005180245719,0.8,4281.581661695818,4273.035954225843,1.0025005180245719,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.73542555496,4632.441516551485,6.180002923857239,5.001162306647326,-3.733387649227718,8.734549955875044,2.933445411026341,3.5,0.8381272602932403,0.6,0.00022982373054867777,0.9999467535037988,0.00022983596850870188,199.04540870105765,0.0,0.0,0.0,0.02912369497850916,7.770701458052843e-05,0.00015211671596814934,0.00059685059576115,0.09243236669278716,0.09243236669278716,0.09243236669278716,0.09243233464332348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.29973530566,595.6284976968916,0.0,0.09243236669278716,0.09243236669294025,0.09243236669294025,0.3713545076966736,0.3713545076966736,0.5,10.00770938274747,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,27461.0229728838,20835.856320176743,0.7587429041063389,0.9901375469961822,0.6085021199677724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523890289006482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5762213093387,260.5762213093387,-12.5737786906613,244.75840684255448,276.39403577612256,124747.62683334699,124746.75672598646,0.8701073605076595,0.0,nan,276.39403577612256,3.244035776122587,270.0669099894091,-3.0830900105908654,263.7397842026958,-9.410215797304204,257.4126584159818,-15.737341584018168,251.0855326292682,-22.06446737073179,244.75840684255448,-28.3915931574455,1.0,1.0,26022.012520719443,26022.012520719443,275.6248808947717,2.4748808947717293,275.6248808947717,275.6248808947717,77060.43044997324,77060.36500447436,0.06544549888349138,0.0,8546.071908451686,8546.071908451686,0.8855095500289466,3943.2540002083065,275.6248808947717,2.4748808947717293,1.0,0.002,0.12913191853139327,0.004905546688687193,0.00019945019073655274,0.0018005498093351183,0.09972509536827637,0.09972509536827637,0.0,7.167096777171977e-14,0.9999996511260926,0.9999996511260926,0.0,0.0924323344456993,3.224724094114737e-08,0.0,0.0,0.0,1600088.1466477336,266.60783004029196,0.0,1.0,1284524.3689535102,2598.06181709206,,,,,,,,,,,,,,,,,,,2.0,15265.022200968871,1550.693922874252,0.3713545076966736,6.173730061729009,2.933445411026341
4100.0,-30.149076889644718,5.0011586754532305,35.04806256563395,24.543935211282246,5.001577069401838,-26.634011493740203,-40.129590675327904,1.486511673492938,-6.5421702601020115,-6.542170260113174,40.09615662019817,41058.02373324346,25750.43574750581,25750.43574750581,66808.45948074927,77069.65193433562,77060.38907891579,25750.43574750581,102810.8248264216,102810.8248264216,102810.8248264216,130271.8562485324,125762.07312747615,4509.7831210562435,0.0,90932.09703658154,54920.46883547213,40012.92022345491,27461.031422110802,67473.95164556571,20835.86243711938,1550.6943226686867,0.0,0.8784657892267349,2.724471480813575,0.001494314320929203,1.0,1.0,-6.5421702601020115,333835.0873428769,1558683.4035826589,4.669022109056377,1558683.4035826589,4.669022109056377,0.7587428934057796,0.09243238766456151,3.923634344398383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923634344398383,1.2847918398658136,1.2850871308917837,3.0539066505965478,6470.861733861276,15265.017422268618,6453.7579462412705,0.0003272926716548391,23175.47688061241,2363.240951865562,19290.71438679692,1967.1054220143394,0.8323761571842645,0.8323761571842645,35476.02490991173,35405.22815468563,1.0025001407222425,0.8,4281.580372558693,4273.035954225843,1.0025001407222425,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.736145202645,4632.441516551485,6.180001528811337,5.0011586754532305,-3.7333883030132045,8.734546978466435,2.9334462554313356,3.5,0.8381275015518102,0.6,0.00022982373054867777,0.9999457451916278,0.0002298362002676803,199.04540077491052,0.0,0.0,0.0,0.02912369497850916,7.770705916171102e-05,0.00015211667138696674,0.0005968501962094655,0.09243238766440423,0.09243238766440423,0.09243238766440423,0.09243235630970177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.3158423674,595.6284925768076,0.0,0.09243238766440423,0.09243238766456151,0.09243238766456151,0.37135457727342724,0.37135457727342724,0.5,10.007708442072909,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,27461.031422110802,20835.86243711938,0.7587428934057796,0.9901370506901358,0.6085018400718158,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45238897186562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5762265421639,260.5762265421639,-12.573773457836069,244.75841574541823,276.3940373389092,124747.55163955457,124746.67676156199,0.8748779925904693,0.0,nan,276.3940373389092,3.2440373389092088,270.06691302021113,-3.0830869797888454,263.7397887015135,-9.410211298486502,257.41266438281474,-15.737335617185238,251.0855400641167,-22.064459935883264,244.75841574541823,-28.391584254581744,1.0,1.0,26022.012520719443,26022.012520719443,275.6248834113761,2.4748834113761404,275.6248834113761,275.6248834113761,77060.45310309311,77060.38907891579,0.06402417732169852,0.0,8546.071908451686,8546.071908451686,0.8855096434158382,3943.252516120375,275.6248834113761,2.4748834113761404,1.0,0.002,0.1291319500747664,0.0049055465013326,0.0001994502393336198,0.0018005497607310227,0.0997251196668099,0.0997251196668099,0.0,6.464230192793075e-14,0.9999996587408396,0.9999996587408396,0.0,0.0924323561211625,3.1543399005831555e-08,0.0,0.0,0.0,1600088.1462954385,266.60782973989797,0.0,1.0,1284524.3699787417,2598.061812943562,,,,,,,,,,,,,,,,,,,2.0,15265.017422268618,1550.6943226686867,0.37135457727342724,6.173730061729009,2.9334462554313356
4101.0,-30.149067242288332,5.001155057327775,35.0480637394344,24.543955327849858,5.0015795563086956,-26.63400256242855,-40.12958180448038,1.4865148764447267,-6.542170464918456,-6.5421704649194865,40.09615900672298,41058.000561652756,25750.43417907016,25750.43417907016,66808.4347407229,77069.67393823765,77060.4133234379,25750.43417907016,102810.84750250806,102810.84750250806,102810.84750250806,130271.887264407,125762.10350866211,4509.783755744894,0.0,90932.10764624058,54920.4342696393,40012.97041844586,27461.03976189895,67474.0101803448,20835.86848116193,1550.6947149672303,0.0,0.8784657790392342,2.724471460011326,0.001494314320929203,1.0,1.0,-6.542170464918456,333835.084642975,1558683.506690471,4.669022455675767,1558683.506690471,4.669022455675767,0.7587428830743268,0.09243240859907384,3.9236319186383484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236319186383484,1.2847918248819126,1.2850871159044388,3.0539047981559007,6470.857808761831,15265.01264656878,6453.758372422961,0.00032729352153679724,23175.493912741316,2363.2426886593603,19290.715660682512,1967.1055519145186,0.8323756004214845,0.8323756004214845,35476.00736366328,35405.22815468563,1.002499520933403,0.8,4281.5782549123915,4273.035954225843,1.002499520933403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.736862602456,4632.441516551485,6.180000088363386,5.001155057327775,-3.7333888827029225,8.734543940030697,2.9334470971988624,3.5,0.8381277420568178,0.6,0.00022982373054867777,0.9999447399164285,0.0002298364313290808,199.04539287262844,0.0,0.0,0.0,0.02912369497850916,7.770713725570159e-05,0.00015211659329297618,0.0005968495207988495,0.09243240859928799,0.09243240859928799,0.09243240859928799,0.09243237791578807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.3318197936,595.6284874985477,0.0,0.09243240859928799,0.09243240859907384,0.09243240859907384,0.371354646924463,0.371354646924463,0.5,10.007707521567164,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,27461.03976189895,20835.86848116193,0.7587428830743268,0.9901358250703798,0.6085009687717207,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523889140303312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5762319266816,260.5762319266816,-12.573768073318377,244.7584247185495,276.3940391348135,124747.46178432742,124746.56154489506,0.900239432367658,0.0,nan,276.3940391348135,3.2440391348135336,270.0669162515605,-3.083083748439492,263.7397933683083,-9.410206631691665,257.41267048505506,-15.737329514944918,251.08554760180243,-22.064452398197545,244.7584247185495,-28.391575281450486,1.0,1.0,26022.012520719443,26022.012520719443,275.62488604348977,2.4748860434897892,275.62488604348977,275.62488604348977,77060.479862882,77060.4133234379,0.06653944410209078,0.0,8546.071908451686,8546.071908451686,0.8855097968210619,3943.25007823154,275.62488604348977,2.4748860434897892,1.0,0.002,0.12913198092525405,0.004905546334307994,0.0001994502868996684,0.0018005497131734986,0.0997251434498342,0.0997251434498342,0.0,7.316716676974977e-14,0.9999996662371742,0.9999996662371742,0.0,0.09243237774857195,3.0850501891517866e-08,0.0,0.0,0.0,1600088.1460552362,266.6078295350815,0.0,1.0,1284524.370677766,2598.0618101150126,,,,,,,,,,,,,,,,,,,2.0,15265.01264656878,1550.6947149672303,0.371354646924463,6.173730061729009,2.9334470971988624
4102.0,-30.149057447529486,5.001151443554486,35.048064919619655,24.543970554973953,5.001579375564891,-26.633993765219895,-40.12957293363286,1.4865156932563741,-6.542171141694439,-6.542171141696864,40.09616153859029,41057.98480432614,25750.433658043406,25750.433658043406,66808.41846236955,77069.6996070997,77060.43816412383,25750.433658043406,102810.87182216723,102810.87182216723,102810.87182216723,130271.92091269842,125762.13647455745,4509.78443814096,0.0,90932.12309089389,54920.40828812447,40013.01644752158,27461.049090531193,67474.06553805278,20835.875209099606,1550.6951654560175,0.0,0.8784657657415458,2.7244713912743417,0.001494314320929203,1.0,1.0,-6.542171141694439,333835.07572167384,1558683.616077183,4.669022908116145,1558683.616077183,4.669022908116145,0.7587428703255185,0.0924324300137446,3.9236301382758527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236301382758527,1.2847918210607423,1.2850871120823903,3.0539034215180854,6470.854891831493,15265.007870607833,6453.7580977574235,0.00032729411046768784,23175.508365029502,2363.2441623826185,19290.71483968884,1967.1054681964629,0.8323750459255259,0.8323750459255259,35475.994485767056,35405.22815468563,1.0024990660455375,0.8,4281.576700686745,4273.035954225843,1.0024990660455375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.7375782042545,4632.441516551485,6.179998901956553,5.001151443554486,-3.733389819604606,8.734541263159091,2.9334479368567723,3.5,0.8381279819590778,0.6,0.00022982373054867777,0.9999437192826862,0.00022983666592110081,199.0453848496076,0.0,0.0,0.0,0.02912369497850916,7.77072153497643e-05,0.00015211651519891347,0.0005968489435639537,0.09243243001279401,0.09243243001279401,0.09243243001279401,0.09243240103690016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.3482527882,595.6284822792818,0.0,0.09243243001279401,0.0924324300137446,0.0924324300137446,0.3713547166474073,0.3713547166474073,0.5,10.007706652344828,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,27461.049090531193,20835.875209099606,0.7587428703255185,0.9901347714803427,0.6085002360080262,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523888563691805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.576237206197,260.576237206197,-12.573762793802985,244.75843375038104,276.394040662013,124747.36099997362,124746.47831582247,0.8826841511446535,0.0,nan,276.394040662013,3.244040662013049,270.06691927968643,-3.0830807203135464,263.7397978973603,-9.410202102639687,257.4126765150336,-15.737323484966396,251.08555513270747,-22.064444867292508,244.75843375038104,-28.391566249618933,1.0,1.0,26022.012520719443,26022.012520719443,275.62488827339115,2.474888273391173,275.62488827339115,275.62488827339115,77060.50007794901,77060.43816412383,0.06191382517863531,0.0,8546.071908451686,8546.071908451686,0.8855099094112928,3943.248288967232,275.62488827339115,2.474888273391173,1.0,0.002,0.1291320101465115,0.0049055460885020115,0.00019945033175585076,0.0018005496683788926,0.09972516587792538,0.09972516587792538,0.0,1.347433449538915e-13,0.9999996838636829,0.9999996838636829,0.0,0.0924324007924966,2.9221248007409636e-08,0.0,0.0,0.0,1600088.1452615291,266.60782885830554,0.0,1.0,1284524.3729875644,2598.0618007686217,,,,,,,,,,,,,,,,,,,2.0,15265.007870607833,1550.6951654560175,0.3713547166474073,6.173730061729009,2.9334479368567723
4103.0,-30.14904761318454,5.001147847016772,35.048066094984684,24.54399060169237,5.00158218380386,-26.633984633485568,-40.129564062785334,1.4865192041001523,-6.542171121933961,-6.542171121932532,40.096163759860495,41057.96316388545,25750.431587759474,25750.431587759474,66808.39475164493,77069.72173690905,77060.46072327365,25750.431587759474,102810.89231103312,102810.89231103312,102810.89231103312,130271.94883420155,125762.16376734959,4509.785066851974,0.0,90932.1341874876,54920.375614445256,40013.06508115815,27461.056523168438,67474.12160432659,20835.88061361549,1550.6955091986133,0.0,0.8784657573995323,2.724471393281357,0.001494314320929203,1.0,1.0,-6.542171121933961,333835.07598216186,1558683.712045339,4.669023191944713,1558683.712045339,4.669023191944713,0.7587428617699615,0.09243245065499767,3.923627799696947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923627799696947,1.284791804636476,1.285087095654349,3.053901640357298,6470.851117765517,15265.003097921424,6453.758420405674,0.00032729492135926455,23175.525006350246,2363.245859325075,19290.715804106054,1967.1055665396495,0.832374489847383,0.832374489847383,35475.97757012223,35405.22815468563,1.0024984685317337,0.8,4281.57465914762,4273.035954225843,1.0024984685317337,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.738289785629,4632.441516551485,6.179997349697787,5.001147847016772,-3.7333902278108053,8.734538074827578,2.933448771797376,3.5,0.838128220513536,0.6,0.00022982373054867777,0.9999426945251342,0.0002298369014614577,199.04537679416188,0.0,0.0,0.0,0.02912369497850916,7.770729344390025e-05,0.00015211643710477752,0.0005968482814151573,0.09243245065572968,0.09243245065572968,0.09243245065572968,0.09243242071673283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.36332342896,595.6284774877705,0.0,0.09243245065572968,0.09243245065499767,0.09243245065499767,0.371354786567207,0.371354786567207,0.5,10.007705754181705,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,27461.056523168438,20835.88061361549,0.7587428617699615,0.9901335973429112,0.6084994096648265,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523887978270262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57624267512625,260.57624267512625,-12.573757324873725,244.75844286425055,276.394042486002,124747.27754677234,124746.3631944376,0.9143523347508142,0.0,nan,276.394042486002,3.2440424860020016,270.0669225616517,-3.083077438348255,263.73980263730147,-9.410197362698511,257.4126827129511,-15.737317287048882,251.08556278860084,-22.064437211399138,244.75844286425055,-28.391557135749423,1.0,1.0,26022.012520719443,26022.012520719443,275.6248909328653,2.4748909328653212,275.6248909328653,275.6248909328653,77060.52773063297,77060.46072327365,0.06700735932099633,0.0,8546.071908451686,8546.071908451686,0.88551005730315,3943.245938695432,275.6248909328653,2.4748909328653212,1.0,0.002,0.1291320402078755,0.004905545965374929,0.00019945037819511048,0.0018005496218594787,0.09972518909755523,0.09972518909755523,0.0,5.4589145703776154e-14,0.9999996747747765,0.9999996747747765,0.0,0.09243242059363324,3.00613644256728e-08,0.0,0.0,0.0,1600088.1452847037,266.607828878066,0.0,1.0,1284524.372920122,2598.0618010415246,,,,,,,,,,,,,,,,,,,2.0,15265.003097921424,1550.6955091986133,0.371354786567207,6.173730061729009,2.933448771797376
4104.0,-30.14903764089509,5.001144255525127,35.04806727938194,24.54400568911808,5.001582475946842,-26.63397562921067,-40.12955519193781,1.4865204642597043,-6.542171757264441,-6.542171757334989,40.096166371236556,41057.94929816778,25750.430984336333,25750.430984336333,66808.38028250412,77069.74754630514,77060.48677572895,25750.430984336333,102810.91776006528,102810.91776006528,102810.91776006528,130271.98391561645,125762.19813875605,4509.785776860399,0.0,90932.15033281328,54920.35208466504,40013.10916460915,27461.066155551176,67474.17532016033,20835.887563091106,1550.695973124573,0.0,0.8784657440239776,2.724471328753798,0.001494314320929203,1.0,1.0,-6.542171757264441,333835.06760719785,1558683.8248673426,4.669023647034424,1558683.8248673426,4.669023647034424,0.7587428486959598,0.09243247219358756,3.9236261449022227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236261449022227,1.284791798741256,1.2850870897577742,3.0539003663833326,6470.848418367557,15264.99832635455,6453.757996657544,0.00032729545413651243,23175.5388955589,2363.2472756302,19290.714537494536,1967.1054373812196,0.8323739363485175,0.8323739363485175,35475.9656004929,35405.22815468563,1.0024980457268038,0.8,4281.573214540166,4273.035954225843,1.0024980457268038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.739000665043,4632.441516551485,6.179996150521157,5.001144255525127,-3.7333911309835073,8.734535386508634,2.9334496059144235,3.5,0.8381284588326924,0.6,0.00022982373054867777,0.9999416553946521,0.00022983714030592323,199.04536862572465,0.0,0.0,0.0,0.02912369497850916,7.770737153810808e-05,0.0001521163590105697,0.0005968477232812041,0.09243247219257597,0.09243247219257597,0.09243247219257597,0.09243244477341124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.3799160179,595.628472220511,0.0,0.09243247219257597,0.09243247219358756,0.09243247219358756,0.37135485636268956,0.37135485636268956,0.5,10.007704931603902,7.054268280626275e-11,7.054268280626275e-11,7.054268280626275e-11,7.054268280626275e-11,7.054268280626275e-11,7.054268280626275e-11,27461.066155551176,20835.887563091106,0.7587428486959598,0.9901325946631129,0.6084987197450081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523887390482753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5762480828351,260.5762480828351,-12.573751917164884,244.7584520461949,276.3940441194754,124747.18546284162,124746.28134599897,0.9041168426670314,0.0,nan,276.3940441194754,3.2440441194754044,270.06692570481886,-3.0830742951811203,263.73980729016324,-9.410192709836736,257.4126888755071,-15.737311124492862,251.08557046085107,-22.064429539148904,244.7584520461949,-28.391547953805087,1.0,1.0,26022.012520719443,26022.012520719443,275.6248933459342,2.4748933459342197,275.6248933459342,275.6248933459342,77060.54859335028,77060.48677572895,0.061817621332011186,0.0,8546.071908451686,8546.071908451686,0.8855101619524495,3943.2442756267337,275.6248933459342,2.4748933459342197,1.0,0.002,0.1291320678600662,0.004905545733673399,0.00019945042064478416,0.0018005495794598916,0.09972521032239208,0.09972521032239208,0.0,1.046758166256545e-13,0.999999700838783,0.999999700838783,0.0,0.0924324445413767,2.7652210873704075e-08,0.0,0.0,0.0,1600088.1445396042,266.60782824273554,0.0,1.0,1284524.3750884668,2598.0617922675015,,,,,,,,,,,,,,,,,,,2.0,15264.99832635455,1550.695973124573,0.37135485636268956,6.173730061729009,2.9334496059144235
4105.0,-30.14902762848688,5.001140679063418,35.04806846092878,24.544025805685692,5.001584978864903,-26.633966367752176,-40.129546251241095,1.48652371812299,-6.542171853254672,-6.542171853294664,40.09616865778658,41057.92755117148,25750.42917894791,25750.42917894791,66808.35673011938,77069.76968831169,77060.50985814864,25750.42917894791,102810.93903709654,102810.93903709654,102810.93903709654,130272.01298123553,125762.22653785045,4509.786443385083,0.0,90932.16100381175,54920.3188666432,40013.15793018728,27461.07394413899,67474.23187432627,20835.893217389646,1550.696336471614,0.0,0.8784657348064975,2.724471319004577,0.001494314320929203,1.0,1.0,-6.542171853254672,333835.06634185667,1558683.923655266,4.669023960649865,1558683.923655266,4.669023960649865,0.7587428394014666,0.09243249304103351,3.9236237363673907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236237363673907,1.2847917835191842,1.2850870745322038,3.0538985279156745,6470.8445228752,15264.993557878974,6453.758405719447,0.0003272962965989821,23175.555841651498,2363.249003650737,19290.71576020794,1967.1055620632876,0.8323733804709158,0.8323733804709158,35475.94817883224,35405.22815468563,1.0024974303390546,0.8,4281.57111193029,4273.035954225843,1.0024974303390546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.739707733099,4632.441516551485,6.179994668531226,5.001140679063418,-3.7333916247374535,8.734532303800872,2.9334504355594717,3.5,0.8381286958741347,0.6,0.00022982373054867777,0.9999406120848927,0.0002298373801114963,199.0453604244263,0.0,0.0,0.0,0.02912369497850916,7.77074502473047e-05,0.0001521162803013731,0.0005968470480783828,0.09243249304152899,0.09243249304152899,0.09243249304152899,0.09243246513083822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.39500900044,595.6284674249378,0.0,0.09243249304152899,0.09243249304103351,0.09243249304103351,0.3713549264526793,0.3713549264526793,0.5,10.007704094284668,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,4.001776687800884e-11,27461.07394413899,20835.893217389646,0.7587428394014666,0.9901314157166381,0.6084978874252867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452388679445051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5762536450809,260.5762536450809,-12.57374635491908,244.7584613108645,276.3940459792973,124747.09515452386,124746.16520055149,0.9299539723719168,0.0,nan,276.3940459792973,3.2440459792973115,270.0669290456101,-3.083070954389882,263.739812111924,-9.410187888075995,257.41269517823815,-15.737304821761825,251.08557824455127,-22.064421755448706,244.7584613108645,-28.391538689135473,1.0,1.0,26022.012520719443,26022.012520719443,275.6248959509136,2.4748959509136057,275.6248959509136,275.6248959509136,77060.57569114798,77060.50985814864,0.06583299934573006,0.0,8546.071908451686,8546.071908451686,0.8855103142682971,3943.2418550492275,275.6248959509136,2.4748959509136057,1.0,0.002,0.12913209590598212,0.004905545598078254,0.00019945046392364803,0.0018005495361336143,0.099725231961824,0.099725231961824,0.0,5.726235458025641e-14,0.9999996965795438,0.9999996965795438,0.0,0.09243246499512431,2.8045909206646654e-08,0.0,0.0,0.0,1600088.1444270294,266.6078281467453,0.0,1.0,1284524.3754160726,2598.061790941876,,,,,,,,,,,,,,,,,,,2.0,15264.993557878974,1550.696336471614,0.3713549264526793,6.173730061729009,2.9334504355594717
