time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4106.0,-30.14901747527366,5.001137106495037,35.04806964855658,24.544040962960594,5.001584780372108,-26.633957249709848,-40.12953738039357,1.4865245548070678,-6.542172550687042,-6.542172550679116,40.09617119636935,41057.913113500785,25750.428713451573,25750.428713451573,66808.34182695235,77069.79548018744,77060.5346538642,25750.428713451573,102810.96336731578,102810.96336731578,102810.96336731578,130272.04667000369,125762.25950304506,4509.7871669586375,0.0,90932.17645547685,54920.294088785355,40013.20262965721,27461.083302687908,67474.28593234511,20835.899965966382,1550.6967888058618,0.0,0.878465721371277,2.7244712481696056,0.001494314320929203,1.0,1.0,-6.542172550687042,333835.05714826,1558684.0333327565,4.669024417769662,1558684.0333327565,4.669024417769662,0.7587428265776737,0.09243251456130999,3.923621965161824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923621965161824,1.2847917796050476,1.2850870706171678,3.053897158625943,6470.84162151457,15264.988790539523,6453.758124371488,0.00032729688179277864,23175.570241697962,2363.2504720468214,19290.714919240057,1967.1054763084294,0.83237282699227,0.83237282699227,35475.935367165475,35405.22815468563,1.0024969777908113,0.8,4281.569565697839,4273.035954225843,1.0024969777908113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.7404135637835,4632.441516551485,6.179993509945444,5.001137106495037,-3.7333925734131848,8.73452967990822,2.9334512637527315,3.5,0.8381289325007805,0.6,0.00022982373054867777,0.9999395541042102,0.00022983762328970372,199.04535210779326,0.0,0.0,0.0,0.02912369497850916,7.77075283416588e-05,0.00015211620220701897,0.0005968464722364571,0.09243251456000583,0.09243251456000583,0.09243251456000583,0.09243248827629727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.41108543135,595.6284623219448,0.0,0.09243251456000583,0.09243251456130999,0.09243251456130999,0.3713549964757289,0.3713549964757289,0.5,10.007703305761792,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,27461.083302687908,20835.899965966382,0.7587428265776737,0.9901304015864579,0.6084971859453036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523886196020463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57625910098415,260.57625910098415,-12.573740899015831,244.75847064298114,276.39404755898704,124746.9932142035,124746.08103974021,0.9121744632749023,0.0,nan,276.39404755898704,3.244047558987063,270.06693217578567,-3.083067824214311,263.7398167925847,-9.410183207415287,257.41270140938394,-15.737298590616035,251.08558602618243,-22.06441397381755,244.75847064298114,-28.39152935701884,1.0,1.0,26022.012520719443,26022.012520719443,275.6248981549458,2.4748981549458335,275.6248981549458,275.6248981549458,77060.59588191457,77060.5346538642,0.06122805037011858,0.0,8546.071908451686,8546.071908451686,0.8855104262794042,3943.2400749876333,275.6248981549458,2.4748981549458335,1.0,0.002,0.12913212242975894,0.004905545359814429,0.00019945050460498052,0.0018005494954938229,0.09972525230249026,0.09972525230249026,0.0,9.880334397860402e-14,0.9999997130469527,0.9999997130469527,0.0,0.09243248803751827,2.6523791725163385e-08,0.0,0.0,0.0,1600088.143609097,266.60782744931294,0.0,1.0,1284524.3777963726,2598.0617813102103,,,,,,,,,,,,,,,,,,,2.0,15264.988790539523,1550.6967888058618,0.3713549964757289,6.173730061729009,2.9334512637527315
4107.0,-30.149007289111974,5.001133550842122,35.048070830981025,24.544061009679012,5.001587583667272,-26.633947801834353,-40.129528439696855,1.4865280963840026,-6.542172544383561,-6.542172544386731,40.09617342146752,41057.89280044498,25750.426681570516,25750.426681570516,66808.31948201549,77069.81773286856,77060.55715943988,25750.426681570516,102810.9838410104,102810.9838410104,102810.9838410104,130272.07458193264,125762.2867472667,4509.787834665939,0.0,90932.18757712026,54920.26264467438,40013.24992493987,27461.09074092224,67474.34066586211,20835.90537417537,1550.697133039566,0.0,0.8784657129418092,2.7244712488098553,0.001494314320929203,1.0,1.0,-6.542172544383561,333835.0572313575,1558684.1294660126,4.669024704573788,1558684.1294660126,4.669024704573788,0.7587428180019782,0.0924325352965027,3.9236196387150293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236196387150293,1.284791763037008,1.28508705404532,3.053895387249623,6470.837868180706,15264.984026354612,6453.758436685246,0.0003272976876064561,23175.586817814026,2363.2521623402517,19290.71585276678,1967.105571501663,0.8323722719262012,0.8323722719262012,35475.91853926885,35405.22815468563,1.0024963833767975,0.8,4281.567534748991,4273.035954225843,1.0024963833767975,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.741115315262,4632.441516551485,6.1799919814846005,5.001133550842122,-3.733392988109776,8.734526538951899,2.9334520871597087,3.5,0.8381291677599167,0.6,0.00022982373054867777,0.9999384926914618,0.0002298378672572929,199.0453437641725,0.0,0.0,0.0,0.02912369497850916,7.770760705100157e-05,0.00015211612349767622,0.0005968458095206832,0.09243253529721296,0.09243253529721296,0.09243253529721296,0.09243250792982864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.4258026792,595.6284576455334,0.0,0.09243253529721296,0.0924325352965027,0.0924325352965027,0.3713550666864542,0.3713550666864542,0.5,10.007702484744806,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,27461.09074092224,20835.90537417537,0.7587428180019782,0.9901292672551658,0.6084963912988298,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523885589174712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57626474576455,260.57626474576455,-12.57373525423543,244.7584800632619,276.39404942826695,124746.90883588341,124745.96508294925,0.943752934154604,0.0,nan,276.39404942826695,3.244049428266976,270.0669355552658,-3.083064444734191,263.7398216822651,-9.410178317734903,257.41270780926453,-15.737292190735445,251.08559393626302,-22.064406063736953,244.7584800632619,-28.391519936738064,1.0,1.0,26022.012520719443,26022.012520719443,275.62490079467915,2.474900794679172,275.62490079467915,275.62490079467915,77060.62377479831,77060.55715943988,0.06661535843159072,0.0,8546.071908451686,8546.071908451686,0.8855105734039748,3943.2377369086043,275.62490079467915,2.474900794679172,1.0,0.002,0.129132149911099,0.004905545245183141,0.00019945054705375846,0.0018005494529960014,0.09972527352687922,0.09972527352687922,0.0,4.975967554665672e-14,0.9999997026874349,0.9999997026874349,0.0,0.09243250781514853,2.7481354169815005e-08,0.0,0.0,0.0,1600088.1436164905,266.6078274556164,0.0,1.0,1284524.3777748551,2598.0617813972704,,,,,,,,,,,,,,,,,,,2.0,15264.984026354612,1550.697133039566,0.3713550666864542,6.173730061729009,2.9334520871597087
4108.0,-30.148996965438656,5.00112999809753,35.04807202105277,24.544076132029318,5.001587388782492,-26.633938530016177,-40.12951949900014,1.486528953360485,-6.542173293275539,-6.542173293323357,40.09617600700255,41057.87902150365,25750.426334798147,25750.426334798147,66808.3053563018,77069.84358501637,77060.58244347775,25750.426334798147,102811.0087782759,102811.0087782759,102811.0087782759,130272.10911717243,125762.32054018899,4509.78857698344,0.0,90932.2030494193,54920.2384859086,40013.293959456336,27461.100338896533,67474.39429835287,20835.912292202705,1550.6975979677431,0.0,0.8784656990491799,2.724471172748422,0.001494314320929203,1.0,1.0,-6.542173293275539,333835.04735942296,1558684.2411717542,4.6690251772564775,1558684.2411717542,4.6690251772564775,0.7587428047335103,0.09243255692965181,3.9236178749118555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236178749118555,1.2847917590279407,1.2850870500353315,3.053894023947057,6470.83497950616,15264.979263168208,6453.758148513646,0.0003272982696576806,23175.601179424768,2363.2536268169833,19290.714991402587,1967.1054836669593,0.832371718949359,0.832371718949359,35475.905781143185,35405.22815468563,1.0024959327198875,0.8,4281.565994978384,4273.035954225843,1.0024959327198875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.741816341012,4632.441516551485,6.179990858519443,5.00112999809753,-3.7333939740225626,8.734523972120092,2.9334529097152378,3.5,0.8381294027757822,0.6,0.00022982373054867777,0.9999374169510435,0.00022983811451865075,199.04533530791474,0.0,0.0,0.0,0.02912369497850916,7.770768576041855e-05,0.00015211604478825922,0.0005968452323921062,0.09243255692817115,0.09243255692817115,0.09243255692817115,0.09243253160052584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.4419679309,595.6284525159635,0.0,0.09243255692817115,0.09243255692965181,0.09243255692965181,0.3713551367593838,0.3713551367593838,0.5,10.007701724892636,4.780531526193954e-11,4.780531526193954e-11,4.780531526193954e-11,4.780531526193954e-11,4.780531526193954e-11,4.780531526193954e-11,27461.100338896533,20835.912292202705,0.7587428047335103,0.9901282708947959,0.6084957034213188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523884980359723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57627028502014,260.57627028502014,-12.573729714979834,244.7584895521726,276.39405101786747,124746.80660723143,124745.88049701511,0.9261102163345516,0.0,nan,276.39405101786747,3.2440510178674913,270.0669387247283,-3.083061275271689,263.7398264315896,-9.410173568410357,257.4127141384511,-15.737285861548855,251.08560184531154,-22.064398154688433,244.7584895521726,-28.391510447827386,1.0,1.0,26022.012520719443,26022.012520719443,275.6249030042992,2.4749030042992217,275.6249030042992,275.6249030042992,77060.64392866002,77060.58244347775,0.061485182275646366,0.0,8546.071908451686,8546.071908451686,0.885510684946935,3943.235964286415,275.6249030042992,2.4749030042992217,1.0,0.002,0.1291321754847161,0.004905545001578762,0.00019945058624643318,0.0018005494138500556,0.09972529312321658,0.09972529312321658,0.0,9.648878918078196e-14,0.9999997233263334,0.9999997233263334,0.0,0.09243253135599737,2.557365444298349e-08,0.0,0.0,0.0,1600088.1427382075,266.60782670672444,0.0,1.0,1284524.3803307838,2598.0617710549523,,,,,,,,,,,,,,,,,,,2.0,15264.979263168208,1550.6975979677431,0.3713551367593838,6.173730061729009,2.9334529097152378
4109.0,-30.14898442507486,5.001126462756193,35.048073206266544,24.544096073973947,5.001590423871729,-26.633926940179812,-40.12951027890665,1.4865329389752948,-6.542173259388221,-6.542173259377476,40.09617824695686,41057.86804028508,25750.424244154063,25750.424244154063,66808.29228443914,77069.86693355616,77060.60522233634,25750.424244154063,102811.0294664904,102811.0294664904,102811.0294664904,130272.13727372512,125762.348012816,4509.789260909127,0.0,90932.21487376984,54920.215980493376,40013.33210364052,27461.107807234723,67474.43991087524,20835.917724062758,1550.6979429254147,0.0,0.8784656907126537,2.724471176190166,0.001494314320929203,1.0,1.0,-6.542173259388221,333835.0478061235,1558684.3379470154,4.669025460898371,1558684.3379470154,4.669025460898371,0.7587427961873214,0.09243257770187573,3.9236156740979746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236156740979746,1.2847917403826241,1.2850870313857294,3.0538923552929145,6470.831443828266,15264.97450307616,6453.758311512802,0.0003272990192752085,23175.61719259745,2363.2552597061635,19290.71547861797,1967.1055333491022,0.8323711648455965,0.8323711648455965,35475.889861984346,35405.22815468563,1.0024953704054536,0.8,4281.56407370456,4273.035954225843,1.0024953704054536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.742513063876,4632.441516551485,6.179989323414982,5.001126462756193,-3.733394366046726,8.734520828802918,2.9334537272220227,3.5,0.8381296363491494,0.6,0.00022982373054867777,0.9999361102302288,0.00022983841487208854,199.04532503593748,0.0,0.0,0.0,0.02912369497850916,7.770776692958248e-05,0.0001521159636190953,0.0005968445791363996,0.09243257770282116,0.09243257770282116,0.09243257770282116,0.0924325514020343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.456602677,595.6284478671083,0.0,0.09243257770282116,0.09243257770187573,0.09243257770187573,0.371355207069736,0.371355207069736,0.5,10.007700935890393,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,27461.107807234723,20835.917724062758,0.7587427961873214,0.9901274078404209,0.6084951293336716,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523884363325874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5762762330889,260.5762762330889,-12.573723766911087,244.7584995094814,276.3940529566961,124746.73707662334,124745.74261684022,0.9944597831264747,0.0,nan,276.3940529566961,3.244052956696123,270.066942267253,-3.0830577327469655,263.7398315778101,-9.410168422189884,257.412720888368,-15.737279111631949,251.08561019892448,-22.064389801075492,244.7584995094814,-28.39150049051858,1.0,1.0,26022.012520719443,26022.012520719443,275.6249057036636,2.4749057036636373,275.6249057036636,275.6249057036636,77060.67302340911,77060.60522233634,0.06780107277154457,0.0,8546.071908451686,8546.071908451686,0.8855108241264521,3943.2337524684644,275.6249057036636,2.4749057036636373,1.0,0.002,0.12913220188926033,0.0049055448965080245,0.00019945062704335606,0.0018005493730099246,0.09972531352167803,0.09972531352167803,0.0,5.328073052202065e-14,0.9999997143372682,0.9999997143372682,0.0,0.09243255129733308,2.6404542653877457e-08,0.0,0.0,0.0,1600088.142777949,266.60782674061176,0.0,1.0,1284524.3802151321,2598.061771522933,,,,,,,,,,,,,,,,,,,2.0,15264.97450307616,1550.6979429254147,0.371355207069736,6.173730061729009,2.9334537272220227
4110.0,-30.148973987557184,5.001122931561289,35.04807440149832,24.544116435013734,5.001590758033195,-26.63391751299865,-40.129501338209934,1.4865342834708413,-6.542173938653491,-6.542173938601377,40.09618090647855,41057.8425291911,25750.423748851175,25750.423748851175,66808.26627804227,77069.88867401323,77060.63172877698,25750.423748851175,102811.05547762815,102811.05547762815,102811.05547762815,130272.17312754679,125762.38309411978,4509.790033427011,0.0,90932.22231648737,54920.1761716501,40013.38460537475,27461.117649918637,67474.50225529338,20835.924823103465,1550.6984177565112,0.0,0.8784656769158115,2.724471107200443,0.001494314320929203,1.0,1.0,-6.542173938653491,333835.03885201993,1558684.4528501367,4.66902593032201,1558684.4528501367,4.66902593032201,0.7587427827492375,0.09243259944688152,3.9236127550137763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236127550137763,1.2847917340928683,1.285087025094528,3.053890098214289,6470.826661349501,15264.969787735934,6453.759362629142,0.0003273000931492091,23175.6363316665,2363.257211348065,19290.71862047505,1967.1058537293625,0.8323706130181542,0.8323706130181542,35475.8687473542,35405.22815468563,1.0024946245708362,0.8,4281.56152539239,4273.035954225843,1.0024946245708362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.743209214578,4632.441516551485,6.179988172034504,5.001122931561289,-3.7333952970630713,8.73451822862436,2.9334545440575486,3.5,0.8381298697307281,0.6,0.00022982373054867777,0.9999350226298808,0.00022983866486067214,199.04531648642995,0.0,0.0,0.0,0.02912369497850916,7.770784563914955e-05,0.00015211588490952823,0.0005968438262712325,0.09243259944580791,0.09243259944580791,0.09243259944580791,0.09243257591301124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.4728658678,595.6284427093212,0.0,0.09243259944580791,0.09243259944688152,0.09243259944688152,0.3713552772559736,0.3713552772559736,0.5,10.007700229933395,-5.212541509536095e-11,-5.212541509536095e-11,-5.212541509536095e-11,-5.212541509536095e-11,-5.212541509536095e-11,-5.212541509536095e-11,27461.117649918637,20835.924823103465,0.7587427827492375,0.9901261075668203,0.6084941890174537,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523883613803108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57628207893396,260.57628207893396,-12.57371792106602,244.7585094622521,276.3940546956157,124746.59986688392,124745.62249787668,0.9773690072413408,0.0,nan,276.3940546956157,3.2440546956157164,270.06694564894275,-3.0830543510572284,263.73983660227026,-9.410163397729718,257.4127275555981,-15.737272444401867,251.08561850892482,-22.064381491075153,244.7585094622521,-28.39149053774787,1.0,1.0,26022.012520719443,26022.012520719443,275.6249081260332,2.474908126033199,275.6249081260332,275.6249081260332,77060.69439461126,77060.63172877698,0.06266583428077865,0.0,8546.071908451686,8546.071908451686,0.8855110087293794,3943.230818788845,275.6249081260332,2.474908126033199,1.0,0.002,0.12913222564577906,0.004905544673249299,0.00019945066345797757,0.0018005493366581597,0.09972533172898879,0.09972533172898879,0.0,1.1613713463143327e-13,0.9999997429854776,0.9999997429854776,0.0,0.09243257569036112,2.375652040494172e-08,0.0,0.0,0.0,1600088.1419813249,266.6078260613465,0.0,1.0,1284524.382533418,2598.061762142185,,,,,,,,,,,,,,,,,,,2.0,15264.969787735934,1550.6984177565112,0.3713552772559736,6.173730061729009,2.9334545440575486
4111.0,-30.14896342502196,5.001119413115752,35.04807559270029,24.544131417665653,5.0015911810088145,-26.633907964419286,-40.12949239751322,1.4865357204016423,-6.542174155452415,-6.5421741554108515,40.09618318066917,41057.83124907978,25750.42221711004,25750.42221711004,66808.25346618982,77069.91471116268,77060.65418073526,25750.42221711004,102811.0763978453,102811.0763978453,102811.0763978453,130272.20185250309,125762.41109869072,4509.790753812371,0.0,90932.2387042055,54920.15524210512,40013.42606900043,27461.125454657777,67474.55152365821,20835.93048223775,1550.698784624755,0.0,0.8784656670907688,2.724471085181152,0.001494314320929203,1.0,1.0,-6.542174155452415,333835.0359941587,1558684.5511034806,4.669026264609188,1558684.5511034806,4.669026264609188,0.7587427731846181,0.09243262045336421,3.923611155633461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923611155633461,1.2847917273706861,1.2850870183708007,3.053888869336895,6470.824057505764,15264.965030686702,6453.75887943894,0.0003273006016874449,23175.649955436176,2363.258600585947,19290.717176187205,1967.1057064529891,0.8323700613911929,0.8323700613911929,35475.85717854515,35405.22815468563,1.0024942159244512,0.8,4281.560129159698,4273.035954225843,1.0024942159244512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.74390140956,4632.441516551485,6.179986777780843,5.001119413115752,-3.7333958775927614,8.734515290708513,2.9334553562516796,3.5,0.8381301017861942,0.6,0.00022982373054867777,0.9999339220038792,0.00022983891784379945,199.04530783451972,0.0,0.0,0.0,0.02912369497850916,7.770792434878974e-05,0.00015211580619988802,0.0005968432741540582,0.09243262045372944,0.09243262045372944,0.09243262045372944,0.09243259600010911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.48739900545,595.6284380951842,0.0,0.09243262045372944,0.09243262045336421,0.09243262045336421,0.3713553477676688,0.3713553477676688,0.5,10.007699496348756,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,27461.125454657777,20835.93048223775,0.7587427731846181,0.9901251947227131,0.6084935775332113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523882989965033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5762878605808,260.5762878605808,-12.573712139419172,244.75851943371106,276.3940562874505,124746.50766569021,124745.54102998601,0.9666357042016414,0.0,nan,276.3940562874505,3.244056287450519,270.0669489167025,-3.083051083297505,263.7398415459546,-9.410158454045359,257.4127341752071,-15.737265824792871,251.08562680445905,-22.064373195540924,244.75851943371106,-28.39148056628892,1.0,1.0,26022.012520719443,26022.012520719443,275.6249105363907,2.4749105363907233,275.6249105363907,275.6249105363907,77060.71568402217,77060.65418073526,0.0615032869100105,0.0,8546.071908451686,8546.071908451686,0.8855111098742042,3943.229211411628,275.6249105363907,2.4749105363907233,1.0,0.002,0.1291322502415889,0.004905544530208788,0.00019945070135847634,0.00180054929870816,0.09972535067923817,0.09972535067923817,0.0,6.663636656356609e-14,0.9999997339056659,0.9999997339056659,0.0,0.09243259585756762,2.4595796590746167e-08,0.0,0.0,0.0,1600088.1417270668,266.60782584454756,0.0,1.0,1284524.3832733443,2598.0617591481428,,,,,,,,,,,,,,,,,,,2.0,15264.965030686702,1550.698784624755,0.3713553477676688,6.173730061729009,2.9334553562516796
4112.0,-30.148952817515024,5.00111590416685,35.04807677860794,24.54414622569459,5.00159242400187,-26.633898293363615,-40.12948338696731,1.4865378998522816,-6.542174545246667,-6.542174545163492,40.09618541029062,41057.82225483997,25750.42107769964,25750.42107769964,66808.24333253961,77069.9408925768,77060.67548520751,25750.42107769964,102811.09656290716,102811.09656290716,102811.09656290716,130272.22980879422,125762.43835393872,4509.791454855494,0.0,90932.25627817879,54920.13764044924,40013.46515303283,27461.133245887067,67474.59839891989,20835.936120122962,1550.6991551395595,0.0,0.8784656564977948,2.7244710455915797,0.001494314320929203,1.0,1.0,-6.542174545246667,333835.03085587017,1558684.647431917,4.669026625024451,1558684.647431917,4.669026625024451,0.7587427632194902,0.09243264144623603,3.923609764673519,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923609764673519,1.2847917171748826,1.285087008172654,3.053887810937255,6470.821814883931,15264.960276489906,6453.758146564964,0.0003273010168301886,23175.662650473907,2363.259895119527,19290.714985577844,1967.105483073001,0.8323695109181001,0.8323695109181001,35475.8471173039,35405.22815468563,1.002493860530086,0.8,4281.558914874468,4273.035954225843,1.002493860530086,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.744591866494,4632.441516551485,6.179985480263078,5.00111590416685,-3.7333965877775834,8.734512491944434,2.9334561664065446,3.5,0.8381303332590128,0.6,0.00022982373054867777,0.999932816693082,0.0002298391719043056,199.04529914577324,0.0,0.0,0.0,0.02912369497850916,7.770800367342404e-05,0.00015211572687525373,0.0005968427513281556,0.09243264144610999,0.09243264144610999,0.09243264144610999,0.09243261562766117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.50191396323,595.6284334847733,0.0,0.09243264144610999,0.09243264144623603,0.09243264144623603,0.3713554181618669,0.3713554181618669,0.5,10.007698721830788,-8.316192179336213e-11,-8.316192179336213e-11,-8.316192179336213e-11,-8.316192179336213e-11,-8.316192179336213e-11,-8.316192179336213e-11,27461.133245887067,20835.936120122962,0.7587427632194902,0.9901243566884136,0.6084930215086276,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523882358654867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57629366833754,260.57629366833754,-12.573706331662436,244.75852943568316,276.39405790099164,124746.4323908258,124745.46138984802,0.9710009777523992,0.0,nan,276.39405790099164,3.2440579009916632,270.0669522079303,-3.083047792069692,263.7398465148684,-9.41015348513156,257.41274082180684,-15.737259178193142,251.08563512874508,-22.064364871254895,244.75852943568316,-28.39147056431682,1.0,1.0,26022.012520719443,26022.012520719443,275.6249126395345,2.474912639534523,275.6249126395345,275.6249126395345,77060.74038278748,77060.67548520751,0.06489757997042034,0.0,8546.071908451686,8546.071908451686,0.8855111978385172,3943.2278134968865,275.6249126395345,2.474912639534523,1.0,0.002,0.12913227623948367,0.00490554435000609,0.0001994507413536532,0.0018005492587298577,0.0997253706768266,0.0997253706768266,0.0,8.351088917613048e-14,0.9999997187369929,0.9999997187369929,0.0,0.09243261544835334,2.599788268800756e-08,0.0,0.0,0.0,1600088.141269927,266.6078254547533,0.0,1.0,1284524.384603688,2598.061753765022,,,,,,,,,,,,,,,,,,,2.0,15264.960276489906,1550.6991551395595,0.3713554181618669,6.173730061729009,2.9334561664065446
4113.0,-30.148942172283203,5.001112402402146,35.04807796395968,24.54416644703599,5.001594174577798,-26.633888537596572,-40.129474411345996,1.486540539892989,-6.542175061946182,-6.542175061941597,40.09618776605348,41057.800986356684,25750.420216134935,25750.420216134935,66808.22120249162,77069.96313120115,77060.69823399388,25750.420216134935,102811.11845012882,102811.11845012882,102811.11845012882,130272.26012033322,125762.46795510114,4509.792165232076,0.0,90932.26591724012,54920.103772402836,40013.51349426364,27461.14167020439,67474.65516446803,20835.942206663203,1550.6995587312822,0.0,0.8784656447372857,2.724470993112822,0.001494314320929203,1.0,1.0,-6.542175061946182,333835.0240447068,1558684.7492109882,4.669027025163936,1558684.7492109882,4.669027025163936,0.7587427521001578,0.0924326626497357,3.923607191321687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923607191321687,1.2847917048243689,1.2850869958193016,3.0538858373607294,6470.817633112096,15264.955523546127,6453.758762034219,0.00032730193391357007,23175.680307235118,2363.261695608094,19290.716825256637,1967.1056706680301,0.8323689561438397,0.8323689561438397,35475.828503456425,35405.22815468563,1.0024932030311073,0.8,4281.556668380274,4273.035954225843,1.0024932030311073,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.745279767227,4632.441516551485,6.17998425321873,5.001112402402146,-3.7333973939550944,8.73450979635724,2.933456973562152,3.5,0.8381305638749005,0.6,0.00022982373054867777,0.9999317074526517,0.0002298394268686197,199.0452904261266,0.0,0.0,0.0,0.02912369497850916,7.770808269067257e-05,0.0001521156478580052,0.0005968420498482266,0.09243266264918241,0.09243266264918241,0.09243266264918241,0.0924326366666921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.51706248714,595.6284286745362,0.0,0.09243266264918241,0.0924326626497357,0.0924326626497357,0.3713554883849553,0.3713554883849553,0.5,10.007697942413536,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,27461.14167020439,20835.942206663203,0.7587427521001578,0.9901231957339836,0.6084921943843828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523881724656844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57629954703015,260.57629954703015,-12.573700452969831,244.7585394737512,276.3940596203089,124746.32493815878,124745.34207739016,0.9828607686174813,0.0,nan,276.3940596203089,3.244059620308917,270.06695559099717,-3.0830444090028095,263.73985156168624,-9.41014843831374,257.41274753237445,-15.737252467625524,251.0856435030629,-22.06435649693708,244.7585394737512,-28.39146052624878,1.0,1.0,26022.012520719443,26022.012520719443,275.62491478465614,2.474914784656164,275.62491478465614,275.62491478465614,77060.76712165929,77060.69823399388,0.0688876654021442,0.0,8546.071908451686,8546.071908451686,0.8855113605772849,3943.2252272782953,275.62491478465614,2.474914784656164,1.0,0.002,0.12913230242487608,0.004905544145980988,0.00019945078158641315,0.001800549218525903,0.09972539079320658,0.09972539079320658,0.0,1.1231597249472536e-13,0.9999997167088639,0.9999997167088639,0.0,0.09243263646438168,2.6185354015257058e-08,0.0,0.0,0.0,1600088.1406639533,266.6078249380538,0.0,1.0,1284524.3863671585,2598.0617466293115,,,,,,,,,,,,,,,,,,,2.0,15264.955523546127,1550.6995587312822,0.3713554883849553,6.173730061729009,2.933456973562152
4114.0,-30.148931418499476,5.001108910975299,35.04807915431011,24.544186738226585,5.0015955947694755,-26.633878717172202,-40.12946543572468,1.4865428934383134,-6.542175410371442,-6.54217541038032,40.09619028099273,41057.77927582758,25750.418975663437,25750.418975663437,66808.19825149102,77069.98535983247,77060.72374688597,25750.418975663437,102811.14272254941,102811.14272254941,102811.14272254941,130272.2933389251,125762.50043382849,4509.792905096603,0.0,90932.27509236021,54920.06900833995,40013.56231557807,27461.150616375686,67474.71293195375,20835.94868021293,1550.6999830153366,0.0,0.8784656332832197,2.7244709577249187,0.001494314320929203,1.0,1.0,-6.542175410371442,333835.019451748,1558684.8578662106,4.669027414877008,1558684.8578662106,4.669027414877008,0.7587427406551566,0.09243268400821861,3.9236045384724223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236045384724223,1.2847916938141244,1.2850869848065265,3.053883798722678,6470.813313482696,15264.950771711687,6453.759473841975,0.0003273028867141146,23175.69831534625,2363.263531924383,19290.718952897652,1967.105887627034,0.8323684011766721,0.8323684011766722,35475.80931457694,35405.22815468563,1.0024925252203003,0.8,4281.554352485807,4273.035954225843,1.0024925252203003,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.745964530729,4632.441516551485,6.179982939891927,5.001108910975299,-3.733398072231959,8.734506983207257,2.9334577770367445,3.5,0.8381307934390698,0.6,0.00022982373054867777,0.9999305869023989,0.00022983968443312594,199.04528161756448,0.0,0.0,0.0,0.02912369497850916,7.770816170799595e-05,0.00015211556884068184,0.0005968413362756134,0.09243268400802941,0.09243268400802941,0.09243268400802941,0.09243265955121306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.53276041755,595.6284236934582,0.0,0.09243268400802941,0.09243268400821861,0.09243268400821861,0.3713555585810236,0.3713555585810236,0.5,10.00769720868985,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,27461.150616375686,20835.94868021293,0.7587427406551566,0.9901220079122842,0.6084913516747101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523881088404107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57630546359457,260.57630546359457,-12.573694536405412,244.75854955709863,276.39406137009024,124746.21063628627,124745.22144371156,0.9891925746851211,0.0,nan,276.39406137009024,3.2440613700902645,270.0669590074916,-3.0830409925083586,263.7398566448942,-9.410143355105788,257.4127542822956,-15.737245717704354,251.0856519196971,-22.064348080302864,244.75854955709863,-28.391450442901345,1.0,1.0,26022.012520719443,26022.012520719443,275.62491742155294,2.4749174215529592,275.62491742155294,275.62491742155294,77060.7912633357,77060.72374688597,0.06751644973701332,0.0,8546.071908451686,8546.071908451686,0.8855115283434514,3943.2225611647846,275.62491742155294,2.4749174215529592,1.0,0.002,0.12913232704967648,0.004905543978904089,0.00019945081947773857,0.0018005491805885426,0.09972540973886929,0.09972540973886929,0.0,6.628118193185983e-14,0.9999997335918592,0.9999997335918592,0.0,0.09243265938339912,2.4624819493005534e-08,0.0,0.0,0.0,1600088.140255329,266.60782458962854,0.0,1.0,1284524.38755631,2598.0617418175048,,,,,,,,,,,,,,,,,,,2.0,15264.950771711687,1550.6999830153366,0.3713555585810236,6.173730061729009,2.9334577770367445
4115.0,-30.148920539609648,5.001105427519073,35.04808034569376,24.5442017558031,5.0015955417523115,-26.63386893147396,-40.12945642517877,1.4865439336166308,-6.542175886918471,-6.54217588689584,40.09619269153022,41057.767978293195,25750.418019159737,25750.418019159737,66808.18599745294,77070.01142847582,77060.7473547067,25750.418019159737,102811.16537386645,102811.16537386645,102811.16537386645,130272.32460015024,125762.53095411616,4509.793646034088,0.0,90932.29081934407,54920.04736916169,40013.60383353597,27461.15922628379,67474.76305981976,20835.95490335791,1550.700394399619,0.0,0.8784656215319312,2.7244709093242894,0.001494314320929203,1.0,1.0,-6.542175886918471,333835.013169881,1558684.9620118428,4.669027814702778,1558684.9620118428,4.669027814702778,0.7587427293824972,0.09243270531832387,3.9236028316089233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236028316089233,1.284791688948011,1.285086979939295,3.0538824817753714,6470.810523029381,15264.946022406746,6453.759124065921,0.000327303443813789,23175.71240564533,2363.2649687350245,19290.71790739362,1967.105781015293,0.8323678500038096,0.8323678500038096,35475.79696830379,35405.22815468563,1.002492089111645,0.8,4281.552862421435,4273.035954225843,1.002492089111645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.746646977999,4632.441516551485,6.179981698151877,5.001105427519073,-3.733398846953241,8.734504274472314,2.9334585777936493,3.5,0.838131022226757,0.6,0.00022982373054867777,0.9999294533173838,0.0002298399449943298,199.0452727065272,0.0,0.0,0.0,0.02912369497850916,7.77082410328538e-05,0.00015211548951582396,0.0005968407653958644,0.09243270531775849,0.09243270531775849,0.09243270531775849,0.09243268119406078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.5479052675,595.6284188871039,0.0,0.09243270531775849,0.09243270531832387,0.09243270531832387,0.37135562895287827,0.37135562895287827,0.5,10.007696484975488,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,27461.15922628379,20835.95490335791,0.7587427293824972,0.9901210907287534,0.6084907321852087,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523880445663409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5763112885899,260.5763112885899,-12.573688711410057,244.7585596857089,276.394062891471,124746.1099179309,124745.13603475748,0.9738831733898781,0.0,nan,276.394062891471,3.2440628914710032,270.06696225031806,-3.083037749681921,263.73986160916655,-9.410138390833424,257.4127609680139,-15.737239031986064,251.08566032686147,-22.064339673138505,244.7585596857089,-28.39144031429109,1.0,1.0,26022.012520719443,26022.012520719443,275.62491970745515,2.4749197074551716,275.62491970745515,275.62491970745515,77060.81158961459,77060.7473547067,0.06423490788438357,0.0,8546.071908451686,8546.071908451686,0.8855116362854755,3943.220845766968,275.62491970745515,2.4749197074551716,1.0,0.002,0.1291323513630671,0.0049055437900032165,0.00019945085683556306,0.0018005491432406826,0.09972542841778152,0.09972542841778152,0.0,7.624543357787061e-14,0.9999997369609979,0.9999997369609979,0.0,0.0924326810049173,2.431340657158903e-08,0.0,0.0,0.0,1600088.1396964458,266.6078241130815,0.0,1.0,1284524.3891827376,2598.061735236315,,,,,,,,,,,,,,,,,,,2.0,15264.946022406746,1550.700394399619,0.37135562895287827,6.173730061729009,2.9334585777936493
4116.0,-30.148909644559417,5.001101961405813,35.04808153337661,24.544221662823134,5.00159859977117,-26.633858820126346,-40.129447414632864,1.4865477753348928,-6.542175852424009,-6.542175852375921,40.09619496749124,41057.75102247389,25750.41593681295,25750.41593681295,66808.16695928684,77070.03397019746,77060.77061048275,25750.41593681295,102811.1865472957,102811.1865472957,102811.1865472957,130272.35339936381,125762.55904415366,4509.794355210149,0.0,90932.30237309325,54920.019425357015,40013.647719706925,27461.166852068116,67474.81457177504,20835.960448639835,1550.7007468437662,0.0,0.8784656130617425,2.724470912827721,0.001494314320929203,1.0,1.0,-6.542175852424009,333835.0136245878,1558685.060342679,4.669028102892434,1558685.060342679,4.669028102892434,0.7587427206164281,0.09243272617494641,3.9236005963422707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9236005963422707,1.2847916709758667,1.2850869619630199,3.0538807847050333,6470.806927140979,15264.941275966556,6453.75933545252,0.0003273042094768369,23175.728553478097,2363.2666153557125,19290.71853924231,1967.105845445928,0.8323672973097217,0.8323672973097217,35475.780799925116,35405.22815468563,1.0024915179944263,0.8,4281.550911069417,4273.035954225843,1.0024915179944263,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.747326515116,4632.441516551485,6.179980190531367,5.001101961405813,-3.7333992326158487,8.73450119402166,2.93345937513598,3.5,0.8381312500388515,0.6,0.00022982373054867777,0.9999283180498407,0.00022984020594286477,199.04526378225344,0.0,0.0,0.0,0.02912369497850916,7.770832035778714e-05,0.00015211541019089062,0.0005968401141378275,0.09243272617578413,0.09243272617578413,0.09243272617578413,0.0924327014298397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.56248931505,595.6284142565005,0.0,0.09243272617578413,0.09243272617494641,0.09243272617494641,0.3713556993578777,0.3713556993578777,0.5,10.007695742606527,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,27461.166852068116,20835.960448639835,0.7587427206164281,0.9901200526934525,0.6084900163571326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523879795445331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57631732295664,260.57631732295664,-12.573682677043337,244.75856988242646,276.3940647634863,124746.0285402256,124745.01965229806,1.0088879275851634,0.0,nan,276.3940647634863,3.2440647634863353,270.06696578727485,-3.0830342127251242,263.7398668110629,-9.410133188937095,257.4127678348506,-15.73723216514935,251.08566885863868,-22.064331141361293,244.75856988242646,-28.39143011757352,1.0,1.0,26022.012520719443,26022.012520719443,275.6249224631991,2.474922463199107,275.6249224631991,275.6249224631991,77060.83987807397,77060.77061048275,0.06926759121415671,0.0,8546.071908451686,8546.071908451686,0.8855117776436959,3943.218599323982,275.6249224631991,2.474922463199107,1.0,0.002,0.1291323762064104,0.004905543691653681,0.000199450895221388,0.0018005491048267526,0.099725447610694,0.099725447610694,0.0,4.8140311181832374e-14,0.9999997312279466,0.9999997312279466,0.0,0.0924327013316128,2.484333361458253e-08,0.0,0.0,0.0,1600088.139736901,266.60782414757597,0.0,1.0,1284524.3890650086,2598.0617357126876,,,,,,,,,,,,,,,,,,,2.0,15264.941275966556,1550.7007468437662,0.3713556993578777,6.173730061729009,2.93345937513598
4117.0,-30.148898633530276,5.001098499811693,35.0480827317364,24.544236610550456,5.001599060740149,-26.63384886410346,-40.12943836916236,1.4865492913107048,-6.542176506537487,-6.5421765065258315,40.096197650968065,41057.7415503809,25750.415396686472,25750.415396686472,66808.15694706737,77070.06016899424,77060.79750075805,25750.415396686472,102811.21289744452,102811.21289744452,102811.21289744452,130272.38966335844,125762.59450894482,4509.795154413619,0.0,90932.31885524205,54920.0002366184,40013.687354026275,27461.17676591392,67474.86411994019,20835.96760076526,1550.7012244089142,0.0,0.878465599310075,2.724470846392522,0.001494314320929203,1.0,1.0,-6.542176506537487,333835.00500203366,1558685.1762806813,4.669028570779107,1558685.1762806813,4.669028570779107,0.7587427071453043,0.09243274798376477,3.9235990237537597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235990237537597,1.2847916638839008,1.285086954869424,3.05387957755952,6470.804369344489,15264.93653021274,6453.758825682202,0.00032730470647954473,23175.742043142287,2363.267990918641,19290.717015504717,1967.1056900679353,0.8323667470752182,0.8323667470752182,35475.76942490237,35405.22815468563,1.0024911161934262,0.8,4281.54953822468,4273.035954225843,1.0024911161934262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.748005562993,4632.441516551485,6.17997905376262,5.001098499811693,-3.7334001385885944,8.734498638400288,2.9334601719043447,3.5,0.8381314776869556,0.6,0.00022982373054867777,0.9999271706986791,0.00022984046966949907,199.04525476298076,0.0,0.0,0.0,0.02912369497850916,7.770839999025595e-05,0.0001521153305584218,0.0005968395624770043,0.09243274798297539,0.09243274798297539,0.09243274798297539,0.0924327261951939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.57861585723,595.6284091443227,0.0,0.09243274798297539,0.09243274798376477,0.09243274798376477,0.3713557696811886,0.3713557696811886,0.5,10.007695089023798,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,27461.17676591392,20835.96760076526,0.7587427071453043,0.9901191772437258,0.6084894291509586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523879144261422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57632330307433,260.57632330307433,-12.573676696925645,244.75858013129087,276.39406647485737,124745.93656594171,124744.93674785443,0.9998180872545377,0.0,nan,276.39406647485737,3.244066474857391,270.06696920614445,-3.083030793855528,263.7398719374312,-9.410128062568788,257.41277466871765,-15.737225331282332,251.08567740000439,-22.06432259999559,244.75858013129087,-28.391419868709107,1.0,1.0,26022.012520719443,26022.012520719443,275.6249249555562,2.4749249555562187,275.6249249555562,275.6249249555562,77060.86113771745,77060.79750075805,0.06363695939944591,0.0,8546.071908451686,8546.071908451686,0.8855118770941552,3943.2170188725286,275.6249249555562,2.4749249555562187,1.0,0.002,0.12913239820503075,0.004905543480390499,0.00019945092893116297,0.00180054907118963,0.09972546446558149,0.09972546446558149,0.0,1.2079269876008603e-13,0.9999997620042684,0.9999997620042684,0.0,0.09243272598516529,2.1998599477125568e-08,0.0,0.0,0.0,1600088.138969773,266.6078234934625,0.0,1.0,1284524.3912974577,2598.061726679283,,,,,,,,,,,,,,,,,,,2.0,15264.93653021274,1550.7012244089142,0.3713557696811886,6.173730061729009,2.9334601719043447
4118.0,-30.148887603722052,5.0010950528638505,35.048083928341825,24.54425658741968,5.001601714930739,-26.63383867185675,-40.12942932369185,1.4865527830592782,-6.542176613655499,-6.542176613682993,40.09619999707593,41057.72407082016,25750.413637313195,25750.413637313195,66808.13770813335,77070.08269055528,77060.82125561612,25750.413637313195,102811.23489292931,102811.23489292931,102811.23489292931,130272.41966570208,125762.6237522073,4509.795913494768,0.0,90932.32983633902,54919.97121657944,40013.731799732865,27461.184772772776,67474.91657250564,20835.973412716143,1550.7015981945044,0.0,0.8784655898057375,2.724470835513036,0.001494314320929203,1.0,1.0,-6.542176613655499,333835.0035899952,1558685.2776419076,4.669028894154646,1558685.2776419076,4.669028894154646,0.7587426975610535,0.09243276909347212,3.923596692225277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923596692225277,1.2847916475489685,1.2850869385307373,3.053877801673468,6470.800606455045,15264.931787145539,6453.759154751522,0.00032730551548003286,23175.75861365265,2363.2696806404483,19290.717999114935,1967.105790368264,0.832366194379973,0.832366194379973,35475.752560228626,35405.22815468563,1.0024905204810262,0.8,4281.547502837224,4273.035954225843,1.0024905204810262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.748680849312,4632.441516551485,6.179977629959785,5.0010950528638505,-3.733400629491663,8.734495682355513,2.9334609642591283,3.5,0.8381317040740367,0.6,0.00022982373054867777,0.999926021392152,0.00022984073384619446,199.04524572832668,0.0,0.0,0.0,0.02912369497850916,7.770847962280113e-05,0.00015211525092587662,0.0005968388953697876,0.09243276909407165,0.09243276909407165,0.09243276909407165,0.09243274710629076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.59314023604,595.6284045365643,0.0,0.09243276909407165,0.09243276909347212,0.09243276909347212,0.37135584035341984,0.37135584035341984,0.5,10.007694429391865,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,2.751221472863108e-11,27461.184772772776,20835.973412716143,0.7587426975610535,0.990118122433604,0.6084886970805113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523878486145656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5763294398978,260.5763294398978,-12.573670560102187,244.75859044600298,276.39406843379226,124745.84581387302,124744.81979609291,1.0260177801050856,0.0,nan,276.39406843379226,3.244068433792279,270.06697283623447,-3.0830271637655073,263.7398772386769,-9.410122761323066,257.4127816411191,-15.737218358880853,251.08568604356108,-22.064313956438895,244.75859044600298,-28.391409553996994,1.0,1.0,26022.012520719443,26022.012520719443,275.624927628022,2.4749276280220442,275.624927628022,275.624927628022,77060.88859990083,77060.82125561612,0.06734428471827414,0.0,8546.071908451686,8546.071908451686,0.8855120245399477,3943.2146756864036,275.624927628022,2.4749276280220442,1.0,0.002,0.12913242030506406,0.004905543367723227,0.00019945096302177544,0.001800549037025857,0.09972548151088771,0.09972548151088771,0.0,4.7632470884240163e-14,0.9999997609067866,0.9999997609067866,0.0,0.09243274699342433,2.210004779063528e-08,0.0,0.0,0.0,1600088.138844146,266.6078233863445,0.0,1.0,1284524.3916630517,2598.0617251999593,,,,,,,,,,,,,,,,,,,2.0,15264.931787145539,1550.7015981945044,0.37135584035341984,6.173730061729009,2.9334609642591283
