time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4119.0,-30.148876460031744,5.001091611222109,35.048085133036736,24.544271535147004,5.001602142089366,-26.633828599819644,-40.12942031314594,1.4865542818742765,-6.542177223839872,-6.542177223832978,40.096202623733745,41057.71501817356,25750.413002132256,25750.413002132256,66808.12802030583,77070.10892930429,77060.84741175799,25750.413002132256,102811.26041389024,102811.26041389024,102811.26041389024,130272.4547993617,125762.65806078758,4509.796738574126,0.0,90932.34628094108,54919.95236979836,40013.77101238081,27461.194385471463,67474.96539785227,20835.98035102002,1550.7020602987793,0.0,0.8784655765083125,2.724470773539479,0.001494314320929203,1.0,1.0,-6.542177223839872,333834.9955465127,1558685.3911241386,4.669029346586192,1558685.3911241386,4.669029346586192,0.7587426846242145,0.09243279088120233,3.923595116283923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923595116283923,1.2847916405372837,1.285086931517441,3.053876591727453,6470.798042724629,15264.92704482158,6453.758650751808,0.00032730601413446945,23175.772113577314,2363.2710572496535,19290.716492626063,1967.1056367491512,0.8323656445225733,0.8323656445225733,35475.74116095146,35405.22815468563,1.002490117823365,0.8,4281.546127065234,4273.035954225843,1.002490117823365,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.74935498414,4632.441516551485,6.179976477666069,5.001091611222109,-3.7334015004369587,8.734493111659068,2.933461755262882,3.5,0.8381319300751091,0.6,0.00022982373054867777,0.999924860220559,0.00022984100075078067,199.0452366003912,0.0,0.0,0.0,0.02912369497850916,7.7708558947959e-05,0.00015211517160071877,0.000596838344405271,0.09243279088022809,0.09243279088022809,0.09243279088022809,0.09243277114922972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.60869491304,595.6283996075496,0.0,0.09243279088022809,0.09243279088120233,0.09243279088120233,0.371355910995172,0.371355910995172,0.5,10.00769383744251,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,27461.194385471463,20835.98035102002,0.7587426846242145,0.9901172624007353,0.6084881226108851,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452387782690754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5763355128304,260.5763355128304,-12.573664487169594,244.75860081401524,276.3940702116453,124745.75233623145,124744.7370003584,1.0153358730988182,0.0,nan,276.3940702116453,3.244070211645351,270.0669763321193,-3.0830236678806955,263.7398824525934,-9.410117547406571,257.4127885730675,-15.737211426932504,251.08569469354154,-22.064305306458436,244.75860081401524,-28.39139918598474,1.0,1.0,26022.012520719443,26022.012520719443,275.62493007847604,2.4749300784760635,275.62493007847604,275.62493007847604,77060.90995838096,77060.84741175799,0.06254662296851166,0.0,8546.071908451686,8546.071908451686,0.8855121242024242,3943.213091865343,275.62493007847604,2.4749300784760635,1.0,0.002,0.12913244023246,0.004905543173042933,0.00019945099355045452,0.0018005490065267733,0.09972549677522725,0.09972549677522725,0.0,7.722772074614248e-14,0.9999997844116651,0.9999997844116651,0.0,0.09243277095377087,1.9927431471701116e-08,0.0,0.0,0.0,1600088.1381285375,266.6078227761601,0.0,1.0,1284524.3937455718,2598.061716773213,,,,,,,,,,,,,,,,,,,2.0,15264.92704482158,1550.7020602987793,0.371355910995172,6.173730061729009,2.933461755262882
4120.0,-30.148865299448612,5.00108818387077,35.04808633536723,24.54429151201623,5.001604748810935,-26.63381829462245,-40.12940746089441,1.4865577439803423,-6.542177348344751,-6.542177348348411,40.09620496490218,41057.6826405036,25750.411285720882,25750.411285720882,66808.09392622448,77070.13148801605,77060.87098768918,25750.411285720882,102811.28227341006,102811.28227341006,102811.28227341006,130272.48464430764,125762.68711829248,4509.7975260151525,0.0,90932.35720467316,54919.90835714322,40013.83205281104,27461.202370897576,67475.03442370862,20835.98614677662,1550.7024334166997,0.0,0.8784655669285677,2.724470760894133,0.001494314320929203,1.0,1.0,-6.542177348344751,333834.9939052874,1558685.4922717893,4.6690296725273965,1558685.4922717893,4.6690296725273965,0.75874267504244,0.09243281205720884,3.9235927778999042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235927778999042,1.284791624341024,1.2850869153174589,3.0538748101758015,6470.79426783046,15264.922305146718,6453.758989788851,0.0003273068263563706,23175.78870999567,2363.272749613341,19290.717506030473,1967.1057400876418,0.8323650921839145,0.8323650921839145,35475.724246686106,35405.22815468563,1.0024895203593551,0.8,4281.544085692596,4273.035954225843,1.0024895203593551,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.750025586957,4632.441516551485,6.179975071121167,5.00108818387077,-3.7334020026815686,8.734490186552339,2.9334625421223963,3.5,0.8381321548921132,0.6,0.00022982373054867777,0.9999236972901884,0.0002298412680602573,199.04522745861945,0.0,0.0,0.0,0.02912369497850916,7.770867209405047e-05,0.0001521150584546273,0.0005968375447623974,0.09243281205776784,0.09243281205776784,0.09243281205776784,0.09243279195268238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.6229230587,595.6283950958732,0.0,0.09243281205776784,0.09243281205720884,0.09243281205720884,0.3713559819020169,0.3713559819020169,0.5,10.007693234305306,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,27461.202370897576,20835.98614677662,0.75874267504244,0.9901157442425875,0.6084870202908294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45238771608629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5763417331666,260.5763417331666,-12.573658266833377,244.75861124836905,276.3940722179641,124745.65995608506,124744.61997575381,1.0399803312314693,0.0,nan,276.3940722179641,3.244072217964117,270.0669800240453,-3.0830199759546986,263.73988783012584,-9.41011216987414,257.4127956362071,-15.737204363792898,251.08570344228832,-22.064296557711657,244.75861124836905,-28.391388751630927,1.0,1.0,26022.012520719443,26022.012520719443,275.6249327126469,2.4749327126469325,275.6249327126469,275.6249327126469,77060.93745724893,77060.87098768918,0.06646955975156743,0.0,8546.071908451686,8546.071908451686,0.8855122720817359,3943.210741789404,275.6249327126469,2.4749327126469325,1.0,0.002,0.1291324604444483,0.004905543065292892,0.00019945102471776834,0.0018005489753348438,0.09972551235888417,0.09972551235888417,0.0,5.261199462203159e-14,0.9999997813332153,0.9999997813332153,0.0,0.09243279184522303,2.021198581141589e-08,0.0,0.0,0.0,1600088.1379825221,266.6078226516552,0.0,1.0,1284524.3941704966,2598.0617150537896,,,,,,,,,,,,,,,,,,,2.0,15264.922305146718,1550.7024334166997,0.3713559819020169,6.173730061729009,2.9334625421223963
4121.0,-30.148851621973986,5.001084759323389,35.048087543831,24.544311977829807,5.001604623609631,-26.633805997415884,-40.12939810110254,1.4865589990527466,-6.5421780940109215,-6.542178093998766,40.096207546565225,41057.66784301321,25750.410950936803,25750.410950936803,66808.07879395002,77070.15473973437,77060.89605511566,25750.410950936803,102811.30700605246,102811.30700605246,102811.30700605246,130272.51889685677,125762.72052698609,4509.798369870677,0.0,90932.3645762448,54919.87767952846,40013.874329684826,27461.2118908043,67475.08622048913,20835.993010069746,1550.7028942964093,0.0,0.8784655530681408,2.724470685160321,0.001494314320929203,1.0,1.0,-6.5421780940109215,333834.9840758744,1558685.6038102522,4.669030144114532,1558685.6038102522,4.669030144114532,0.7587426619379065,0.09243283390255373,3.923589823849214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923589823849214,1.2847916184696044,1.2850869094446897,3.053872524886835,6470.789425577367,15264.917566181732,6453.760070975113,0.0003273079148575304,23175.80803771077,2363.2747204917855,19290.720737768563,1967.1060696332145,0.8323645374685299,0.8323645374685299,35475.70287910767,35405.22815468563,1.0024887655906962,0.8,4281.541506852247,4273.035954225843,1.0024887655906962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.750694975132,4632.441516551485,6.179973997962096,5.001084759323389,-3.7334029750123725,8.734487734335762,2.9334633275567796,3.5,0.8381323793019371,0.6,0.00022982373054867777,0.9999222721022561,0.00022984159565272194,199.04521625523188,0.0,0.0,0.0,0.02912369497850916,7.770875449401731e-05,0.00015211497605466045,0.0005968367721031326,0.09243283390118276,0.09243283390118276,0.09243283390118276,0.09243281539654324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.6380826569,595.6283902931189,0.0,0.09243283390118276,0.09243283390255373,0.09243283390255373,0.37135605275836625,0.37135605275836625,0.5,10.007692679177383,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,27461.2118908043,20835.993010069746,0.7587426619379065,0.9901147599225064,0.6084863338869785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523876493808656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57634805455757,260.57634805455757,-12.573651945442407,244.75862214690247,276.3940739622125,124745.52549971959,124744.46862403209,1.0568756875119203,0.0,nan,276.3940739622125,3.2440739622124966,270.0669835991508,-3.0830164008492034,263.73989323608845,-9.410106763911529,257.41280287302635,-15.737197126973626,251.08571250996482,-22.064287490035156,244.75862214690247,-28.39137785309751,1.0,1.0,26022.012520719443,26022.012520719443,275.6249349002069,2.474934900206904,275.6249349002069,275.6249349002069,77060.95951909146,77060.89605511566,0.0634639757918194,0.0,8546.071908451686,8546.071908451686,0.8855124588957622,3943.20777296846,275.6249349002069,2.474934900206904,1.0,0.002,0.12913247916441875,0.004905542851110204,0.0001994510533259918,0.0018005489467714127,0.0997255266629959,0.0997255266629959,0.0,9.740428949522872e-14,0.9999997974750199,0.9999997974750199,0.0,0.09243281518259588,1.871995784851611e-08,0.0,0.0,0.0,1600088.1371080219,266.60782190598906,0.0,1.0,1284524.3967154156,2598.0617047560136,,,,,,,,,,,,,,,,,,,2.0,15264.917566181732,1550.7028942964093,0.37135605275836625,6.173730061729009,2.9334633275567796
4122.0,-30.14884021029754,5.001081349576502,35.048088746301445,24.54432661123576,5.001605595673622,-26.63379562970013,-40.129389020707436,1.4865610150721766,-6.54217819354534,-6.542178193550099,40.09620979053977,41057.66142096618,25750.409172913154,25750.409172913154,66808.07059387933,77070.18095096402,77060.9183222637,25750.409172913154,102811.32749517684,102811.32749517684,102811.32749517684,130272.5469311144,125762.74777811169,4509.799153002709,0.0,90932.38169298587,54919.862162972335,40013.91058890393,27461.219435937553,67475.13002484148,20835.998490137423,1550.7032458713816,0.0,0.8784655439933874,2.7244706750510845,0.001494314320929203,1.0,1.0,-6.54217819354534,333834.9827638065,1558685.7007588544,4.669030452873925,1558685.7007588544,4.669030452873925,0.7587426530254541,0.09243285495353498,3.923588415016686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923588415016686,1.2847916090383589,1.2850869000112766,3.0538714507587845,6470.78714962892,15264.912878010491,6453.759393057404,0.0003273083409055142,23175.820721909018,2363.276013920046,19290.718711427166,1967.105863003897,0.8323639944794226,0.8323639944794226,35475.692688577416,35405.22815468563,1.0024884056298324,0.8,4281.540276963205,4273.035954225843,1.0024884056298324,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.751360215842,4632.441516551485,6.179972584584278,5.001081349576502,-3.733403457490001,8.734484807066503,2.9334641081247708,3.5,0.8381326023213631,0.6,0.00022982373054867777,0.9999210830113445,0.00022984186897684436,199.04520690778838,0.0,0.0,0.0,0.02912369497850916,7.770883443436104e-05,0.00015211489611431672,0.0005968362441455998,0.09243285495401747,0.09243285495401747,0.09243285495401747,0.09243283505506031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.6518111106,595.6283859391574,0.0,0.09243285495401747,0.09243285495353498,0.09243285495353498,0.37135612380146577,0.37135612380146577,0.5,10.00769208220501,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,27461.219435937553,20835.998490137423,0.7587426530254541,0.9901139956200667,0.6084858436856734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523875676323004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5763543523993,260.5763543523993,-12.5736456476007,244.75863304382887,276.39407566096975,124745.44169028495,124744.38875180237,1.052938482573096,0.0,nan,276.39407566096975,3.24407566096977,270.06698713754105,-3.0830128624589292,263.7398986141136,-9.410101385886378,257.4128100906854,-15.737189909314566,251.08572156725717,-22.06427843274281,244.75863304382887,-28.39136695617111,1.0,1.0,26022.012520719443,26022.012520719443,275.6249374061974,2.474937406197398,275.6249374061974,275.6249374061974,77060.98194840355,77060.9183222637,0.06362613986129873,0.0,8546.071908451686,8546.071908451686,0.8855125479902566,3943.2063570917694,275.6249374061974,2.474937406197398,1.0,0.002,0.12913249916556097,0.004905542748693459,0.00019945108417787876,0.0018005489158609807,0.09972554208893938,0.09972554208893938,0.0,3.8859540585356456e-14,0.9999997836141107,0.9999997836141107,0.0,0.09243283495236947,2.0001165521306396e-08,0.0,0.0,0.0,1600088.1369912892,266.60782180645464,0.0,1.0,1284524.3970551237,2598.061703381428,,,,,,,,,,,,,,,,,,,2.0,15264.912878010491,1550.7032458713816,0.37135612380146577,6.173730061729009,2.9334641081247708
4123.0,-30.148828787047705,5.001077952461378,35.04808994933668,24.54434655318039,5.001608226663923,-26.633785085677196,-40.12937994031233,1.486564525286954,-6.542178402282332,-6.542178402269817,40.09621221176336,41057.64538236615,25750.407657668737,25750.407657668737,66808.0530400349,77070.2036051128,77060.94274997595,25750.407657668737,102811.35040764468,102811.35040764468,102811.35040764468,130272.57825961163,125762.77830198371,4509.79995762792,0.0,90932.39267528737,54919.83445251528,40013.95358085787,27461.227851966953,67475.18143282483,20836.004590589593,1550.70364155298,0.0,0.8784655336525875,2.724470653850647,0.001494314320929203,1.0,1.0,-6.542178402282332,333834.9800122242,1558685.8053665843,4.669030804709289,1558685.8053665843,4.669030804709289,0.7587426426417849,0.09243287628750106,3.923586092804503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923586092804503,1.2847915926170403,1.285086883586184,3.0538696823291027,6470.78340253863,15264.908144903677,6453.759715917174,0.00032730914615375394,23175.83723778842,2363.2776980710455,19290.719676476623,1967.1059614115547,0.8323634429492336,0.8323634429492336,35475.675891282306,35405.22815468563,1.0024878122977745,0.8,4281.538249707635,4273.035954225843,1.0024878122977745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.752024397336,4632.441516551485,6.1799712358436265,5.001077952461378,-3.73340402017193,8.734481972633308,2.933464887449999,3.5,0.8381328249857141,0.6,0.00022982373054867777,0.9999198927160298,0.00022984214257846164,199.04519755086588,0.0,0.0,0.0,0.02912369497850916,7.770891437478094e-05,0.00015211481617389682,0.000596835577249415,0.09243287628776226,0.09243287628776226,0.09243287628776226,0.09243285683313776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.666332338,595.6283813361107,0.0,0.09243287628776226,0.09243287628750106,0.09243287628750106,0.37135619467150205,0.37135619467150205,0.5,10.007691498570997,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,27461.227851966953,20836.004590589593,0.7587426426417849,0.9901129811195232,0.6084851423962638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452387499426136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57636078283707,260.57636078283707,-12.573639217162906,244.75864395652093,276.3940776091532,124745.34774053663,124744.27263326953,1.075107267096148,0.0,nan,276.3940776091532,3.244077609153237,270.0669908786265,-3.083009121373493,263.73990414810044,-9.410095851899541,257.412817417574,-15.737182582425987,251.0857306870474,-22.064269312952575,244.75864395652093,-28.39135604347905,1.0,1.0,26022.012520719443,26022.012520719443,275.62494005583324,2.474940055833258,275.62494005583324,275.62494005583324,77061.00949975172,77060.94274997595,0.0667497757676756,0.0,8546.071908451686,8546.071908451686,0.8855126948468202,3943.2040232685254,275.62494005583324,2.474940055833258,1.0,0.002,0.12913251874013967,0.004905542628427717,0.00019945111432615926,0.0018005488857291395,0.09972555716307963,0.09972555716307963,0.0,5.529864760545067e-14,0.9999997882292401,0.9999997882292401,0.0,0.0924328567129206,1.9574580453740912e-08,0.0,0.0,0.0,1600088.1367464876,266.60782159771765,0.0,1.0,1284524.3977675315,2598.061700498735,,,,,,,,,,,,,,,,,,,2.0,15264.908144903677,1550.70364155298,0.37135619467150205,6.173730061729009,2.933464887449999
4124.0,-30.148817249871,5.001074558090054,35.04809115883874,24.544361570756905,5.001608066516066,-26.63377471823251,-40.12936705313621,1.4865655348784474,-6.54217914653691,-6.542179146546941,40.096214804467564,41057.621045788444,25750.40732980234,25750.40732980234,66808.02837559079,77070.22988309343,77060.96796575964,25750.40732980234,102811.37529556199,102811.37529556199,102811.37529556199,130272.61270556877,125762.8118926868,4509.800812881968,0.0,90932.40830448786,54919.799467186334,40014.009819223924,27461.237410006786,67475.2472292307,20836.011481631813,1550.704104176295,0.0,0.8784655197578092,2.7244705782602074,0.001494314320929203,1.0,1.0,-6.54217914653691,333834.97020142095,1558685.917382103,4.6690312774652165,1558685.917382103,4.6690312774652165,0.7587426294941552,0.09243289816639008,3.923584384442973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923584384442973,1.284791587894018,1.285086878862076,3.053868363875549,6470.78060889376,15264.903412409105,6453.75937642643,0.00032730970464857215,23175.85131214081,2363.2791332555776,19290.71866171607,1967.105857934776,0.8323628936819468,0.8323628936819468,35475.66353416183,35405.22815468563,1.002487375806368,0.8,4281.536758334106,4273.035954225843,1.002487375806368,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.752686983061,4632.441516551485,6.179970174435033,5.001074558090054,-3.733404988442403,8.734479546532457,2.9334656649028976,3.5,0.8381330471151136,0.6,0.00022982373054867777,0.9999186905511551,0.00022984241890908045,199.0451881006254,0.0,0.0,0.0,0.02912369497850916,7.770902782881495e-05,0.00015211470271986284,0.0005968348722358389,0.09243289816511237,0.09243289816511237,0.09243289816511237,0.09243288038217436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.6814408861,595.6283765504961,0.0,0.09243289816511237,0.09243289816639008,0.09243289816639008,0.3713562655893333,0.3713562655893333,0.5,10.007690965107523,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,1.000444171950221e-11,27461.237410006786,20836.011481631813,0.7587426294941552,0.9901116501081766,0.6084841883765937,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523874311508056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57636707837963,260.57636707837963,-12.573632921620344,244.75865487641636,276.39407928034313,124745.24063661428,124744.18808251618,1.0525540981168653,0.0,nan,276.39407928034313,3.2440792803431577,270.0669943995572,-3.083005600442789,263.73990951877204,-9.41009048122794,257.4128246379873,-15.737175362012692,251.08573975720188,-22.0642602427981,244.75865487641636,-28.39134512358362,1.0,1.0,26022.012520719443,26022.012520719443,275.6249422621262,2.4749422621262056,275.6249422621262,275.6249422621262,77061.03008243299,77060.96796575964,0.062116673347190954,0.0,8546.071908451686,8546.071908451686,0.8855128028834948,3943.2023063651877,275.6249422621262,2.4749422621262056,1.0,0.002,0.1291325367346451,0.004905542417559305,0.00019945114181444716,0.0018005488582874282,0.09972557090722357,0.09972557090722357,0.0,1.0187553925455894e-13,0.9999998053235477,0.9999998053235477,0.0,0.09243288017188139,1.7994508690099274e-08,0.0,0.0,0.0,1600088.1358736453,266.60782085346307,0.0,1.0,1284524.4003076253,2598.061690220457,,,,,,,,,,,,,,,,,,,2.0,15264.903412409105,1550.704104176295,0.3713562655893333,6.173730061729009,2.9334656649028976
4125.0,-30.148803182884006,5.001071180819069,35.04809236362896,24.54438133807855,5.001611300108364,-26.63376173458563,-40.12935758857054,1.4865698518045922,-6.542179115461352,-6.542179115444828,40.09621708749546,41057.6163603657,25750.40527566241,25750.40527566241,66808.0216360281,77070.2538301606,77060.99115687197,25750.40527566241,102811.39643253438,102811.39643253438,102811.39643253438,130272.64144065765,125762.83982776332,4509.8016128943345,0.0,90932.42057506052,54919.783105244234,40014.0416331292,27461.245008123264,67475.28664125246,20836.017008133564,1550.7044551184954,0.0,0.8784655112422497,2.7244705814164156,0.001494314320929203,1.0,1.0,-6.542179115461352,333834.97061106213,1558686.0160178696,4.669031567198611,1558686.0160178696,4.669031567198611,0.7587426208087105,0.09243291923284906,3.923582288745337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923582288745337,1.2847915676987818,1.2850868586621982,3.0538667807206665,6470.777254378537,15264.898682577643,6453.75942801702,0.00032731040839995625,23175.866818416704,2363.280714455671,19290.718815923796,1967.1058736595878,0.8323623434267591,0.8323623434267591,35475.64837531504,35405.22815468563,1.0024868403494442,0.8,4281.534928821891,4273.035954225843,1.0024868403494442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.753345448807,4632.441516551485,6.179968704840339,5.001071180819069,-3.733405368459725,8.734476549278794,2.9334664375216506,3.5,0.8381332678633288,0.6,0.00022982373054867777,0.999917224784123,0.00022984275583240956,199.045176578188,0.0,0.0,0.0,0.02912369497850916,7.770911115152186e-05,0.00015211461939715592,0.0005968342265259189,0.0924329192338346,0.0924329192338346,0.0924329192338346,0.09243290051186578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.6951878764,595.6283721924242,0.0,0.0924329192338346,0.09243291923284906,0.09243291923284906,0.3713563367027662,0.3713563367027662,0.5,10.007690403461696,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,27461.245008123264,20836.017008133564,0.7587426208087105,0.9901109719063215,0.6084837635245294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523873621945553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5763738020582,260.5763738020582,-12.573626197941792,244.7586662700247,276.3940813340919,124745.1713505976,124744.04721631783,1.1241342797642817,0.0,nan,276.3940813340919,3.244081334091902,270.0669983212776,-3.0830016787223826,263.73991530846473,-9.410084691535246,257.4128322956518,-15.737167704348167,251.08574928283832,-22.064250717161656,244.7586662700247,-28.391333729975287,1.0,1.0,26022.012520719443,26022.012520719443,275.6249450068858,2.4749450068858323,275.6249450068858,275.6249450068858,77061.05989402827,77060.99115687197,0.06873715629626531,0.0,8546.071908451686,8546.071908451686,0.8855129354152694,3943.2002001890637,275.6249450068858,2.4749450068858323,1.0,0.002,0.12913255552910946,0.004905542343943064,0.000199451170856099,0.0018005488291811676,0.0997255854280495,0.0997255854280495,0.0,3.726663075354075e-14,0.9999997966692229,0.9999997966692229,0.0,0.09243290043839177,1.8794457297636683e-08,0.0,0.0,0.0,1600088.1359100903,266.6078208845386,0.0,1.0,1284524.4002015665,2598.061690649619,,,,,,,,,,,,,,,,,,,2.0,15264.898682577643,1550.7044551184954,0.3713563367027662,6.173730061729009,2.9334664375216506
4126.0,-30.14879151222274,5.0010678067652545,35.04809357936701,24.5443960064091,5.001611760505638,-26.633751184949947,-40.12934850817544,1.4865714332289592,-6.542179831562009,-6.542179831538029,40.0962198130037,41057.60962407056,25750.404891939623,25750.404891939623,66808.01451601018,77070.28003336962,77061.01829411312,25750.404891939623,102811.42318605274,102811.42318605274,102811.42318605274,130272.67828864651,125762.87578125432,4509.802507392182,0.0,90932.43696525873,54919.76655594443,40014.078232571446,27461.25510259378,67475.33333516523,20836.024287729535,1550.704942528878,0.0,0.8784654969948292,2.724470508685439,0.001494314320929203,1.0,1.0,-6.542179831562009,333834.96117138513,1558686.1337716319,4.669032051952849,1558686.1337716319,4.669032051952849,0.7587426069889108,0.09243294132617227,3.923580762565925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923580762565925,1.2847915603006386,1.2850868512623546,3.053865610424632,6470.7747746616715,15264.894003811287,6453.758896238617,0.00032731088750821377,23175.880010633748,2363.2820596874312,19290.71722640256,1967.1057115735305,0.832361801042784,0.832361801042784,35475.63733597347,35405.22815468563,1.0024864504061057,0.8,4281.533596490315,4273.035954225843,1.0024864504061057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.754003489479,4632.441516551485,6.179967636768274,5.0010678067652545,-3.733406313347692,8.734474120112946,2.9334672096417203,3.5,0.8381334884690629,0.6,0.00022982373054867777,0.9999160087137704,0.00022984303536084864,199.04516701861075,0.0,0.0,0.0,0.02912369497850916,7.770919109220521e-05,0.00015211453945647256,0.000596833680717991,0.09243294132480044,0.09243294132480044,0.09243294132480044,0.09243292559829008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.71064133773,595.628367301173,0.0,0.09243294132480044,0.09243294132617227,0.09243294132617227,0.3713564076981206,0.3713564076981206,0.5,10.007689931658716,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,-2.3987922759260982e-11,27461.25510259378,20836.024287729535,0.7587426069889108,0.9901101812148104,0.6084832426114613,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452387278117956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57638040607304,260.57638040607304,-12.573619593926935,244.7586776120948,276.3940832000514,124745.07304077865,124743.96891307768,1.1041277009700385,0.0,nan,276.3940832000514,3.2440832000514206,270.0670020824597,-3.082997917540297,263.7399209648686,-9.410079035131389,257.41283984727767,-15.73716015272231,251.0857587296862,-22.064241270313772,244.7586776120948,-28.391322387905177,1.0,1.0,26022.012520719443,26022.012520719443,275.6249474661978,2.4749474661978184,275.6249474661978,275.6249474661978,77061.0809491903,77061.01829411312,0.06265507718489971,0.0,8546.071908451686,8546.071908451686,0.8855130319307432,3943.1986663787548,275.6249474661978,2.4749474661978184,1.0,0.002,0.12913257145434992,0.0049055421469063835,0.0001994511951598514,0.0018005488049265448,0.0997255975799257,0.0997255975799257,0.0,8.63961679975489e-14,0.9999998277101876,0.9999998277101876,0.0,0.09243292540091816,1.5925254122218622e-08,0.0,0.0,0.0,1600088.1350702643,266.60782016843797,0.0,1.0,1284524.4026455777,2598.06168076015,,,,,,,,,,,,,,,,,,,2.0,15264.894003811287,1550.704942528878,0.3713564076981206,6.173730061729009,2.9334672096417203
4127.0,-30.14877983506212,5.001064446666103,35.04809479275075,24.544415913429134,5.001614408857694,-26.63374041067015,-40.12933558607472,1.486574984461278,-6.542179969077381,-6.5421799691638345,40.096222176554605,41057.57932488961,25750.403215454873,25750.403215454873,66807.98254034448,77070.30277684033,77061.04205063355,25750.403215454873,102811.44526608843,102811.44526608843,102811.44526608843,130272.70842391769,125762.90506756229,4509.80335635541,0.0,90932.44799409765,54919.72454212953,40014.137168853464,27461.263157829264,67475.40032668272,20836.03013381858,1550.7053191137702,0.0,0.8784654872594719,2.724470494718679,0.001494314320929203,1.0,1.0,-6.542179969077381,333834.9593586535,1558686.2358860224,4.669032383188656,1558686.2358860224,4.669032383188656,0.7587425973112306,0.09243296266704007,3.9235784546444386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235784546444386,1.2847915436874349,1.2850868346453326,3.053863853573876,6470.771052105735,15264.889277507438,6453.759205305591,0.000327311686635811,23175.89645402875,2363.2837364470793,19290.71815022443,1967.1058057771443,0.8323612503399435,0.8323612503399435,35475.620642040994,35405.22815468563,1.002485860725363,0.8,4281.531581709521,4273.035954225843,1.002485860725363,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.754657560064,4632.441516551485,6.179966264328506,5.001064446666103,-3.7334068196508228,8.734471266316925,2.9334679771035184,3.5,0.8381337077438624,0.6,0.00022982373054867777,0.9999147919677844,0.0002298433150452707,199.04515745371074,0.0,0.0,0.0,0.02912369497850916,7.770930485407731e-05,0.00015211442569460046,0.0005968328832959467,0.09243296266755155,0.09243296266755155,0.09243296266755155,0.09243294654718669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.72440151783,595.6283629427626,0.0,0.09243296266755155,0.09243296266704007,0.09243296266704007,0.37135647904835306,0.37135647904835306,0.5,10.007689448044923,8.645884008728899e-11,8.645884008728899e-11,8.645884008728899e-11,8.645884008728899e-11,8.645884008728899e-11,8.645884008728899e-11,27461.263157829264,20836.03013381858,0.7587425973112306,0.9901087243186861,0.6084821894514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523872083639002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5763871116773,260.5763871116773,-12.573612888322657,244.75868893301043,276.3940852903443,124744.97611403654,124743.8550015758,1.121112460755625,0.0,nan,276.3940852903443,3.2440852903443442,270.06700601887684,-3.0829939811231384,263.7399267474109,-9.410073252589086,257.4128474759442,-15.737152524055773,251.08576820447732,-22.06423179552266,244.75868893301043,-28.391311066989545,1.0,1.0,26022.012520719443,26022.012520719443,275.6249501083895,2.474950108389521,275.6249501083895,275.6249501083895,77061.10860638582,77061.04205063355,0.06655575227341615,0.0,8546.071908451686,8546.071908451686,0.8855131778835164,3943.196346917661,275.6249501083895,2.474950108389521,1.0,0.002,0.1291325876678219,0.004905542053549602,0.0001994512201459399,0.0018005487798908714,0.09972561007296994,0.09972561007296994,0.0,3.681126584109684e-14,0.9999998245921751,0.9999998245921751,0.0,0.09243294645357514,1.6213464933412917e-08,0.0,0.0,0.0,1600088.1349089893,266.6078200309226,0.0,1.0,1284524.403114909,2598.061678861047,,,,,,,,,,,,,,,,,,,2.0,15264.889277507438,1550.7053191137702,0.37135647904835306,6.173730061729009,2.9334679771035184
4128.0,-30.148767981360393,5.001061091317535,35.04809601366297,24.544436309393518,5.001614852336207,-26.633729697991566,-40.12932643583042,1.4865765689637056,-6.542180603293048,-6.542180603253628,40.096224820578584,41057.55929190332,25750.402646910738,25750.402646910738,66807.96193881406,77070.32523336817,77061.06823142673,25750.402646910738,102811.47087833747,102811.47087833747,102811.47087833747,130272.74369562362,125762.93942703248,4509.804268591135,0.0,90932.45585829431,54919.68991681488,40014.18437942159,27461.27281728616,67475.45719670775,20836.037105402713,1550.7057838053763,0.0,0.8784654737657258,2.7244704303043967,0.001494314320929203,1.0,1.0,-6.542180603293048,333834.95099839143,1558686.350119066,4.669032842299896,1558686.350119066,4.669032842299896,0.7587425842944528,0.09243298467753852,3.9235755980317935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235755980317935,1.2847915362748925,1.2850868272310867,3.053861647787435,6470.766378308955,15264.884551722815,6453.760175715919,0.0003273127319811276,23175.91533190014,2363.285661454232,19290.72105084584,1967.1061015582122,0.8323606974993311,0.832360697499331,35475.599979247556,35405.22815468563,1.0024851308524116,0.8,4281.529087929255,4273.035954225843,1.0024851308524116,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.755310425695,4632.441516551485,6.1799651595763985,5.001061091317535,-3.7334077012249223,8.734468792542458,2.9334687431515496,3.5,0.8381339266147284,0.6,0.00022982373054867777,0.9999135568280747,0.00022984359895841845,199.04514774420466,0.0,0.0,0.0,0.02912369497850916,7.770938540987426e-05,0.0001521143451388035,0.0005968321326971956,0.09243298467616672,0.09243298467616672,0.09243298467616672,0.0924329706408707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.7392166788,595.6283582550685,0.0,0.09243298467616672,0.09243298467753852,0.09243298467753852,0.3713565503467364,0.3713565503467364,0.5,10.00768902691595,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,27461.27281728616,20836.037105402713,0.7587425842944528,0.9901075845110945,0.6084813797142614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523871385710052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57639371600624,260.57639371600624,-12.57360628399374,244.75870024706686,276.39408718494576,124744.83633266042,124743.7321524513,1.1041802091090724,0.0,nan,276.39408718494576,3.2440871849457835,270.0670097973697,-3.082990202630299,263.73993240979394,-9.41006759020604,257.4128550222185,-15.737144977781497,251.08577763464274,-22.06422236535724,244.75870024706686,-28.391299752933122,1.0,1.0,26022.012520719443,26022.012520719443,275.6249525377882,2.4749525377882264,275.6249525377882,275.6249525377882,77061.13095688753,77061.06823142673,0.06272546079708263,0.0,8546.071908451686,8546.071908451686,0.8855133585354553,3943.1934760219524,275.6249525377882,2.4749525377882264,1.0,0.002,0.12913260188161704,0.004905541878483288,0.00019945124183984916,0.0018005487582039945,0.09972562091992458,0.09972562091992458,0.0,4.384340113183782e-14,0.9999998462252402,0.9999998462252402,0.0,0.0924329704636785,1.4213860017734675e-08,0.0,0.0,0.0,1600088.1341651971,266.60781939670693,0.0,1.0,1284524.4052794483,2598.0616701024287,,,,,,,,,,,,,,,,,,,2.0,15264.884551722815,1550.7057838053763,0.3713565503467364,6.173730061729009,2.9334687431515496
4129.0,-30.14875602240724,5.001057745380797,35.04809722922848,24.54445125712084,5.001614741496448,-26.633718946016536,-40.12931732051072,1.4865776651070037,-6.542180989351664,-6.542180989340995,40.0962271081292,41057.55196580387,25750.4015161919,25750.4015161919,66807.95348199576,77070.35166552612,77061.0901262013,25750.4015161919,102811.4916423932,102811.4916423932,102811.4916423932,130272.77239051044,125762.96726187375,4509.805128636677,0.0,90932.47159590201,54919.671896184795,40014.221888574684,27461.280748117235,67475.50263669192,20836.042846508877,1550.7061604005914,0.0,0.8784654629725693,2.724470391094204,0.001494314320929203,1.0,1.0,-6.542180989351664,333834.94590934156,1558686.4489511237,4.669033209526276,1558686.4489511237,4.669033209526276,0.7587425742310803,0.09243300607852423,3.9235739182816656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235739182816656,1.2847915311469678,1.2850868221019833,3.053860352565514,6470.763633889126,15264.879829864138,6453.759807120781,0.00032731327809675946,23175.929264950868,2363.287082230004,19290.719949090308,1967.1059892104142,0.8323601495567131,0.8323601495567131,35475.58782907592,35405.22815468563,1.0024847016713025,0.8,4281.527621532258,4273.035954225843,1.0024847016713025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.755959739863,4632.441516551485,6.179963925172986,5.001057745380797,-3.733408395107902,8.7344661404887,2.9334695050325084,3.5,0.8381341442950024,0.6,0.00022982373054867777,0.9999123107229662,0.00022984388539281852,199.0451379484869,0.0,0.0,0.0,0.02912369497850916,7.770946565828329e-05,0.00015211426489039446,0.0005968315623225402,0.09243300607841215,0.09243300607841215,0.09243300607841215,0.0924329906226451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.75251311663,595.6283540437236,0.0,0.09243300607841215,0.09243300607852423,0.09243300607852423,0.3713566218910483,0.3713566218910483,0.5,10.00768856326759,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,27461.280748117235,20836.042846508877,0.7587425742310803,0.9901067924119004,0.6084808613708279,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452387067722953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57640019664933,260.57640019664933,-12.573599803350646,244.75871156865196,276.39408882464676,124744.72975378927,124743.64625266449,1.0835011247986495,0.0,nan,276.39408882464676,3.2440888246467807,270.06701337344697,-3.0829866265530086,263.7399379222491,-9.410062077750865,257.41286247105006,-15.737137528949916,251.08578701985107,-22.06421298014891,244.75871156865196,-28.391288431348016,1.0,1.0,26022.012520719443,26022.012520719443,275.62495471367026,2.474954713670286,275.62495471367026,275.62495471367026,77061.15180611843,77061.0901262013,0.061679917125729844,0.0,8546.071908451686,8546.071908451686,0.8855134647626993,3943.1917878730737,275.62495471367026,2.474954713670286,1.0,0.002,0.12913261747263619,0.004905541742751088,0.00019945126576265812,0.0018005487342975766,0.09972563288132906,0.09972563288132906,0.0,6.023480325634267e-14,0.9999998313263777,0.9999998313263777,0.0,0.09243299048751427,1.5591009954572697e-08,0.0,0.0,0.0,1600088.133712436,266.6078190106483,0.0,1.0,1284524.4065970501,2598.061664770885,,,,,,,,,,,,,,,,,,,2.0,15264.879829864138,1550.7061604005914,0.3713566218910483,6.173730061729009,2.9334695050325084
4130.0,-30.148744067483754,5.001054415711506,35.048098439810595,24.544471059367083,5.001617797190909,-26.63370788101699,-40.12930813534183,1.486581610716424,-6.5421809995380045,-6.542180999549269,40.09622939542824,41057.53904744362,25750.399563483115,25750.399563483115,66807.93861092674,77070.37457306926,77061.11317795856,25750.399563483115,102811.51274144166,102811.51274144166,102811.51274144166,130272.80113965356,125762.9951757654,4509.805963888153,0.0,90932.48323910007,54919.64771344395,40014.26169517347,27461.288398211895,67475.55009338536,20836.04840791798,1550.706514798445,0.0,0.8784654542171744,2.7244703900596456,0.001494314320929203,1.0,1.0,-6.5421809995380045,333834.9457750677,1558686.5477714825,4.669033507419858,1558686.5477714825,4.669033507419858,0.7587425653806794,0.09243302724544411,3.9235717233344998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235717233344998,1.2847915126888092,1.2850868036395824,3.0538586880320033,6470.760106942355,15264.87511050912,6453.759983572363,0.0003273140268324013,23175.94519766288,2363.2887069144795,19290.720476515893,1967.1060429928564,0.832359600093515,0.832359600093515,35475.571952317245,35405.22815468563,1.0024841408558316,0.8,4281.525705375685,4273.035954225843,1.0024841408558316,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.756606707707,4632.441516551485,6.179962496976602,5.001054415711506,-3.733408802105275,8.734463217816781,2.933470264160455,3.5,0.8381343611887014,0.6,0.00022982373054867777,0.9999110650394194,0.00022984417173103035,199.0451281560709,0.0,0.0,0.0,0.02912369497850916,7.77095465216999e-05,0.00015211418402697786,0.0005968309111663507,0.09243302724620941,0.09243302724620941,0.09243302724620941,0.09243301079089822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.7659529981,595.6283497857225,0.0,0.09243302724620941,0.09243302724544411,0.09243302724544411,0.37135669326086695,0.37135669326086695,0.5,10.00768806961141,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,27461.288398211895,20836.04840791798,0.7587425653806794,0.9901058756611149,0.6084802419635034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523869962458336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5764068635951,260.5764068635951,-12.573593136404895,244.75872292448722,276.3940908027029,124744.64396052972,124743.52931134844,1.1146491812434125,0.0,nan,276.3940908027029,3.2440908027029423,270.06701722705935,-3.0829827729406247,263.7399436514168,-9.410056348583169,257.4128700757737,-15.73712992422628,251.08579650013047,-22.064203499869507,244.75872292448722,-28.39127707551276,1.0,1.0,26022.012520719443,26022.012520719443,275.6249574008132,2.474957400813196,275.6249574008132,275.6249574008132,77061.18053745346,77061.11317795856,0.06735949490393978,0.0,8546.071908451686,8546.071908451686,0.8855136035709451,3943.1895819511724,275.6249574008132,2.474957400813196,1.0,0.002,0.1291326339987065,0.004905541671281097,0.0001994512912837586,0.0018005487087486747,0.0997256456418793,0.0997256456418793,0.0,3.2433257468600374e-14,0.9999998212101506,0.9999998212101506,0.0,0.0924330107193571,1.6526087018018687e-08,0.0,0.0,0.0,1600088.1337004905,266.607819000462,0.0,1.0,1284524.406631812,2598.061664630216,,,,,,,,,,,,,,,,,,,2.0,15264.87511050912,1550.706514798445,0.37135669326086695,6.173730061729009,2.933470264160455
4131.0,-30.14873201620366,5.001051089396002,35.04809966022685,24.544485902320616,5.001618240883908,-26.63369699049449,-40.12929521324111,1.4865832151719829,-6.54218170446029,-6.5421817044730455,40.096232100380874,41057.51822519166,25750.399163202517,25750.399163202517,66807.91738839418,77070.40112695674,77061.140007916,25750.399163202517,102811.53917111851,102811.53917111851,102811.53917111851,130272.83755150878,125763.0306656886,4509.806885820186,0.0,90932.49978611837,54919.61688434263,40014.31433530637,27461.29838039028,67475.61271569665,20836.05560761831,1550.7069965367102,0.0,0.8784654401084919,2.724470318464014,0.001494314320929203,1.0,1.0,-6.54218170446029,333834.9364827459,1558686.664637393,4.669033987453716,1558686.664637393,4.669033987453716,0.7587425517541093,0.09243304937105376,3.9235701866329187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235701866329187,1.2847915051829233,1.2850867961319714,3.0538575098021816,6470.757610414747,15264.870391472006,6453.759444049366,0.0003273145088830105,23175.958492067577,2363.2900625664806,19290.71886384555,1967.1058785462467,0.8323590530440488,0.8323590530440488,35475.56083685949,35405.22815468563,1.0024837482240478,0.8,4281.524363857692,4273.035954225843,1.0024837482240478,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.757253105145,4632.441516551485,6.179961442201329,5.001051089396002,-3.733409734322118,8.73446082371812,2.933471022619187,3.5,0.8381345778911963,0.6,0.00022982373054867777,0.9999098093173691,0.00022984446037745815,199.045118284729,0.0,0.0,0.0,0.02912369497850916,7.770966028405319e-05,0.0001521140702646246,0.000596830231057666,0.09243304936982422,0.09243304936982422,0.09243304936982422,0.0924330355923325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.78102511406,595.6283450174639,0.0,0.09243304936982422,0.09243304937105376,0.09243304937105376,0.37135676450595284,0.37135676450595284,0.5,10.007687656294753,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,27461.29838039028,20836.05560761831,0.7587425517541093,0.9901046422488113,0.6084793686599688,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523869247928063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5764134542758,260.5764134542758,-12.573586545724197,244.75873430124366,276.39409260730775,124744.54753417712,124743.44563583288,1.1018983442317751,0.0,nan,276.39409260730775,3.2440926073077776,270.06702094609443,-3.0829790539055466,263.73994928488264,-9.410050715117336,257.4128776236697,-15.737122376330262,251.08580596245653,-22.064194037543444,244.75873430124366,-28.391265698756314,1.0,1.0,26022.012520719443,26022.012520719443,275.6249598353385,2.4749598353384954,275.6249598353385,275.6249598353385,77061.20213994273,77061.140007916,0.06213202673825435,0.0,8546.071908451686,8546.071908451686,0.8855137007517964,3943.1880375660835,275.6249598353385,2.4749598353384954,1.0,0.002,0.12913264796403992,0.004905541484537854,0.00019945131256492594,0.0018005486875218636,0.09972565628246297,0.09972565628246297,0.0,8.678951654572664e-14,0.9999998489140719,0.9999998489140719,0.0,0.0924330354057207,1.3965333051501216e-08,0.0,0.0,0.0,1600088.132873775,266.6078182955397,0.0,1.0,1284524.409037672,2598.061654895125,,,,,,,,,,,,,,,,,,,2.0,15264.870391472006,1550.7069965367102,0.37135676450595284,6.173730061729009,2.933471022619187
