time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4132.0,-30.14871989065936,5.001047776744633,35.04810087808042,24.544505739491456,5.0016208968638844,-26.63368581190731,-40.129286028072215,1.4865868181089712,-6.5421818538845855,-6.542181853936276,40.09623446727229,41057.50492325953,25750.397521699688,25750.397521699688,66807.90244495921,77070.42403479753,77061.16372921049,25750.397521699688,102811.56125091018,102811.56125091018,102811.56125091018,130272.86769796287,125763.05993462195,4509.80776334091,0.0,90932.51087067605,54919.59175912673,40014.35456838814,27461.306447052684,67475.66101544083,20836.061461491572,1550.7073738935155,0.0,0.8784654302959215,2.7244703032877062,0.001494314320929203,1.0,1.0,-6.5421818538845855,333834.93451302795,1558686.7668958236,4.66903432131665,1558686.7668958236,4.66903432131665,0.7587425420442014,0.09243307078275194,3.923567897151706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923567897151706,1.284791488327839,1.2850867792730132,3.053855767878914,6470.753919488368,15264.865674763734,6453.759735729867,0.0003273153001485552,23175.97484082996,2363.291729676287,19290.719735698087,1967.1059674504636,0.8323585035013467,0.8323585035013467,35475.54427630247,35405.22815468563,1.0024831632548494,0.8,4281.5223651739025,4273.035954225843,1.0024831632548494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.757895635235,4632.441516551485,6.179960095275456,5.001047776744633,-3.7334102453683267,8.73445802211296,2.9334717765401956,3.5,0.8381347932971988,0.6,0.00022982373054867777,0.9999085458588343,0.0002298447508029639,199.04510835255746,0.0,0.0,0.0,0.02912369497850916,7.770974114765716e-05,0.0001521139894010206,0.0005968295655215194,0.09243307078322463,0.09243307078322463,0.09243307078322463,0.0924330565380749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.7945302314,595.6283407421563,0.0,0.09243307078322463,0.09243307078275194,0.09243307078275194,0.3713568360684604,0.3713568360684604,0.5,10.0076872289409,5.1670667744474486e-11,5.1670667744474486e-11,5.1670667744474486e-11,5.1670667744474486e-11,5.1670667744474486e-11,5.1670667744474486e-11,27461.306447052684,20836.061461491572,0.7587425420442014,0.9901037120580588,0.6084787359676863,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523868527638746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5764201904258,260.5764201904258,-12.573579809574198,244.7587457280564,276.394094652795,124744.45329788819,124743.32707846552,1.1262194226818631,0.0,nan,276.394094652795,3.244094652795013,270.0670248678464,-3.0829751321535923,263.73995508290034,-9.41004491709964,257.41288529795213,-15.737114702047847,251.08581551300432,-22.064184486995657,244.7587457280564,-28.39125427194358,1.0,1.0,26022.012520719443,26022.012520719443,275.6249624615709,2.4749624615708967,275.6249624615709,275.6249624615709,77061.22986935629,77061.16372921049,0.06614014580554795,0.0,8546.071908451686,8546.071908451686,0.8855138455383428,3943.1857366374647,275.6249624615709,2.4749624615708967,1.0,0.002,0.12913266229644407,0.004905541396929917,0.00019945133464073744,0.0018005486653956363,0.09972566732036872,0.09972566732036872,0.0,3.637368184428169e-14,0.9999998449428007,0.9999998449428007,0.0,0.09243305645033886,1.43324130785063e-08,0.0,0.0,0.0,1600088.1326985324,266.6078181461154,0.0,1.0,1284524.4095476496,2598.0616528315513,,,,,,,,,,,,,,,,,,,2.0,15264.865674763734,1550.7073738935155,0.3713568360684604,6.173730061729009,2.9334717765401956
4133.0,-30.148707672248822,5.0010444685683995,35.04810210345774,24.544520547520392,5.001621364174973,-26.63367476860645,-40.12927684290332,1.486588460530191,-6.542182499249179,-6.542182499301487,40.096237120099254,41057.50007429761,25750.396986212578,25750.396986212578,66807.8970605102,77070.45065034318,77061.18995728104,25750.396986212578,102811.58694349362,102811.58694349362,102811.58694349362,130272.90308247853,125763.09437828377,4509.80870419476,0.0,90932.527466463,54919.576890407894,40014.389528950116,27461.31613898492,67475.70566793504,20836.06845611098,1550.7078403320177,0.0,0.8784654167083682,2.7244702377410768,0.001494314320929203,1.0,1.0,-6.542182499249179,333834.92600580043,1558686.8815081653,4.669034783619623,1558686.8815081653,4.669034783619623,0.7587425289690127,0.09243309286939827,3.9235663728146863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235663728146863,1.2847914806443443,1.2850867715877525,3.0538545996950046,6470.751444246843,15264.860959944932,6453.759183440328,0.000327315776833249,23175.988074653076,2363.2930791506865,19290.718084867698,1967.1057991126122,0.8323579569824431,0.8323579569824431,35475.53325027943,35405.22815468563,1.0024827737822475,0.8,4281.521034449732,4273.035954225843,1.0024827737822475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.75853695349,4632.441516551485,6.179959015585262,5.0010444685683995,-3.733411131331542,8.734455599899942,2.933472529039359,3.5,0.8381350082969597,0.6,0.00022982373054867777,0.9999072727255582,0.00022984504345310112,199.04509834431914,0.0,0.0,0.0,0.02912369497850916,7.770982201133922e-05,0.00015211390853733857,0.0005968290163745105,0.09243309286819032,0.09243309286819032,0.09243309286819032,0.09243308068759029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.8091194749,595.6283361283532,0.0,0.09243309286819032,0.09243309286939827,0.09243309286939827,0.37135690757074924,0.37135690757074924,0.5,10.007686863504853,5.2295945351943374e-11,5.2295945351943374e-11,5.2295945351943374e-11,5.2295945351943374e-11,5.2295945351943374e-11,5.2295945351943374e-11,27461.31613898492,20836.06845611098,0.7587425289690127,0.9901029770520475,0.6084782614405239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523867802910833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5764268550686,260.5764268550686,-12.573573144931402,244.75875719196767,276.3940965181694,124744.3571531801,124743.24288905751,1.1142641225544612,0.0,nan,276.3940965181694,3.2440965181694423,270.06702865292795,-3.082971347072032,263.7399607876894,-9.41003921231055,257.4128929224489,-15.737107077551059,251.0858250572081,-22.06417494279188,244.75875719196767,-28.391242808032302,1.0,1.0,26022.012520719443,26022.012520719443,275.62496488522623,2.4749648852262567,275.62496488522623,275.62496488522623,77061.25156257578,77061.18995728104,0.06160529474436771,0.0,8546.071908451686,8546.071908451686,0.8855139419372446,3943.1842046787597,275.62496488522623,2.4749648852262567,1.0,0.002,0.1291326746479601,0.004905541227735095,0.00019945135345370105,0.0018005486466121925,0.09972567672685052,0.09972567672685052,0.0,6.589347123497902e-14,0.9999998663734153,0.9999998663734153,0.0,0.09243308051787975,1.235151851212902e-08,0.0,0.0,0.0,1600088.1319416652,266.6078175007508,0.0,1.0,1284524.4117502396,2598.061643918964,,,,,,,,,,,,,,,,,,,2.0,15264.860959944932,1550.7078403320177,0.37135690757074924,6.173730061729009,2.933472529039359
4134.0,-30.148695457490025,5.001041173795877,35.04810332615125,24.544540419615828,5.001624004348931,-26.633663511306978,-40.12926385095341,1.486592058160455,-6.542182663028711,-6.542182663034917,40.09623949341359,41057.471805135145,25750.395376250824,25750.395376250824,66807.86718138597,77070.47357818417,77061.21368308266,25750.395376250824,102811.60905933348,102811.60905933348,102811.60905933348,130272.93329328668,125763.12368722766,4509.809606059013,0.0,90932.53853053182,54919.536757461494,40014.44641452259,27461.324233953208,67475.7706484758,20836.074329746018,1550.7082193276112,0.0,0.8784654067933686,2.7244702211067184,0.001494314320929203,1.0,1.0,-6.542182663028711,333834.923846844,1558686.9840464655,4.66903512096762,1558686.9840464655,4.66903512096762,0.7587425191966626,0.09243311434980706,3.923564083590569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923564083590569,1.2847914638140863,1.2850867547536262,3.0538528579127626,6470.74775361928,15264.856247390733,6453.759476905281,0.00032731656816235166,23176.00441670798,2363.29474557652,19290.71896205408,1967.10588856073,0.8323574079122573,0.8323574079122573,35475.51669157884,35405.22815468563,1.0024821888787376,0.8,4281.519035989994,4273.035954225843,1.0024821888787376,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.759174716868,4632.441516551485,6.1799576832996514,5.001041173795877,-3.733411651853341,8.734452825649218,2.933473277367437,3.5,0.8381352221049819,0.6,0.00022982373054867777,0.9999059999745284,0.0002298453360161178,199.04508833907298,0.0,0.0,0.0,0.02912369497850916,7.770993638899878e-05,0.000152113794159679,0.0005968282193836053,0.0924331143500391,0.0924331143500391,0.0924331143500391,0.09243310167076893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.8224292401,595.628331916885,0.0,0.0924331143500391,0.09243311434980706,0.09243311434980706,0.3713569793172289,0.3713569793172289,0.5,10.00768648311621,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,27461.324233953208,20836.074329746018,0.7587425191966626,0.9901015807500835,0.6084772565107797,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523867072632497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5764336584068,260.5764336584068,-12.573566341593164,244.75876870535512,276.39409861145856,124744.26198614326,124743.12453353214,1.1374526111178545,0.0,nan,276.39409861145856,3.2440986114585826,270.06703263023724,-3.0829673697627413,263.7399666490181,-9.410033350981905,257.4129006677964,-15.73709933220357,251.08583468657565,-22.064165313424326,244.75876870535512,-28.391231294644854,1.0,1.0,26022.012520719443,26022.012520719443,275.62496749771583,2.474967497715852,275.62496749771583,275.62496749771583,77061.27946544606,77061.21368308266,0.06578236339555588,0.0,8546.071908451686,8546.071908451686,0.885514086707509,3943.181904008522,275.62496749771583,2.474967497715852,1.0,0.002,0.12913268741083597,0.0049055411441685254,0.00019945137309941978,0.0018005486269329237,0.09972568654970988,0.09972568654970988,0.0,3.2343485528718574e-14,0.9999998619231072,0.9999998619231072,0.0,0.09243310158692983,1.2762877222016963e-08,0.0,0.0,0.0,1600088.1317495878,266.60781733697127,0.0,1.0,1284524.4123092145,2598.0616416571293,,,,,,,,,,,,,,,,,,,2.0,15264.856247390733,1550.7082193276112,0.3713569793172289,6.173730061729009,2.933473277367437
4135.0,-30.148683076396793,5.001037883353441,35.04810455607476,24.544560710806422,5.001624459120685,-26.633652322845172,-40.129254665784515,1.4865937055664527,-6.542183316614455,-6.5421833166236425,40.09624214744335,41057.45381341094,25750.39485814581,25750.39485814581,66807.84867155674,77070.49621890689,77061.23986577237,25750.39485814581,102811.63472391818,102811.63472391818,102811.63472391818,130272.9686481674,125763.1580787201,4509.810569447303,0.0,90932.54645744919,54919.50405194292,40014.49156167364,27461.333924249226,67475.82548592286,20836.08132298308,1550.7086858244247,0.0,0.8784653931566291,2.7244701547251546,0.001494314320929203,1.0,1.0,-6.542241451264545,333834.9152312501,1558687.0987115102,4.669035584944119,1558687.0987115102,4.669035584944119,0.7587425061163602,0.09243313649254738,3.9235612501934387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235612501934387,1.284791456107272,1.2850867470450407,3.053850670895064,6470.743119591211,15264.85153517066,6453.760426163299,0.00032731760367252303,23176.023173581412,2363.2966582453146,19290.721799449817,1967.1061778945734,0.8323568566948755,0.8323568566948755,35475.496196695654,35405.22815468563,1.0024814649374187,0.8,4281.516562474717,4273.035954225843,1.0024814649374187,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.759811227223,4632.441516551485,6.179956614912637,5.001037883353441,-3.7334125427781943,8.734450426131636,2.93347402422534,3.5,0.8381354354929542,0.6,0.00022982373054867777,0.999904709893604,0.00022984563256345938,199.0450781975815,0.0,0.0,0.0,0.02912369497850916,7.771001725286885e-05,0.00015211371329580892,0.0005968274711104704,0.09243313649133546,0.09243313649133546,0.09243313649133546,0.09243312579025435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.83681024186,595.6283273708552,0.0,0.09243313649133546,0.09243313649254738,0.09243313649254738,0.37135705100027544,0.37135705100027544,0.5,10.007686162083395,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,-5.813464088078035e-05,9.208633855450898e-12,27461.333924249226,20836.08132298308,0.7587425061163602,0.9901005017788855,0.608476495363166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523866342572493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5764403916709,260.5764403916709,-12.573559608329049,244.75878026808596,276.39410051525584,124744.12371995304,124742.99798298566,1.125736967371757,0.0,nan,276.39410051525584,3.244100515255866,270.0670364658209,-3.0829635341791004,263.7399724163891,-9.410027583610884,257.41290836695396,-15.73709163304602,251.0858443175199,-22.064155682480077,244.75878026808596,-28.39121973191402,1.0,1.0,26022.012520719443,26022.012520719443,275.6249699078375,2.474969907837533,275.6249699078375,275.6249699078375,77061.30184513223,77061.23986577237,0.061979359859833494,0.0,8546.071908451686,8546.071908451686,0.8855142658911911,3943.179056444406,275.6249699078375,2.474969907837533,1.0,0.002,0.12913269827747276,0.004905540979757002,0.00019945138961554958,0.0018005486104569538,0.09972569480777478,0.09972569480777478,0.0,7.250320135931965e-14,0.99999988243781,0.99999988243781,0.0,0.09243312562590543,1.0866641953055304e-08,0.0,0.0,0.0,1600088.1309830786,266.6078166833855,0.0,1.0,1284524.414539862,2598.061632631018,,,,,,,,,,,,,,,,,,,2.0,15264.85153517066,1550.7086858244247,0.37135705100027544,6.173730061729009,2.93347402422534
4136.0,-30.148670607979174,5.00103460425766,35.04810578189818,24.54457551883536,5.001624986694927,-26.63364104851219,-40.12924548061562,1.4865954272235848,-6.542183593570201,-6.542183593593059,40.09624448898348,41057.45007290544,25750.393495136523,25750.393495136523,66807.84356804196,77070.52293079828,77061.2627693507,25750.393495136523,102811.65626448722,102811.65626448722,102811.65626448722,130272.99823156682,125763.18674461012,4509.811486956691,0.0,90932.5631622891,54919.490304379,40014.525397677884,27461.341967079603,67475.86736475749,20836.087152233387,1550.7090650062105,0.0,0.8784653827493184,2.724470126596059,0.001494314320929203,1.0,1.0,-6.542183593570201,333834.9115804044,1558687.1998759909,4.669035939042523,1558687.1998759909,4.669035939042523,0.7587424961683042,0.09243315802748431,3.9235597506272843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235597506272843,1.2847914480531002,1.2850867389890177,3.053849522872232,6470.74068706859,15264.846826689976,6453.759847229476,0.00032731806951616984,23176.036288921336,2363.2979956377903,19290.72006897788,1967.1060014355444,0.8323563109969445,0.8323563109969445,35475.48534984464,35405.22815468563,1.002481081793846,0.8,4281.5152533747105,4273.035954225843,1.002481081793846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.7604441708045,4632.441516551485,6.17995534904357,5.00103460425766,-3.7334131482299076,8.734447752487567,2.933474766898198,3.5,0.8381356476851994,0.6,0.00022982373054867777,0.9999034107154995,0.000229845931202718,199.0450679845626,0.0,0.0,0.0,0.02912369497850916,7.771009811681643e-05,0.00015211363243186133,0.0005968269257313642,0.09243315802757324,0.09243315802757324,0.09243315802757324,0.09243314634274555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.8498225055,595.6283232545653,0.0,0.09243315802757324,0.09243315802748431,0.09243315802748431,0.37135712291768785,0.37135712291768785,0.5,10.007685811536481,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,2.2851054382044822e-11,27461.341967079603,20836.087152233387,0.7587424961683042,0.9900998116392582,0.608476062278077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523865602570978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57644708215935,260.57644708215935,-12.57355291784063,244.75879188693415,276.39410227738426,124744.03009131158,124742.91150609628,1.1185852152946643,0.0,nan,276.39410227738426,3.244102277384286,270.0670401992936,-3.0829598007063623,263.73997812120547,-9.41002187879451,257.4129160431143,-15.73708395688567,251.0858539650241,-22.064146034975863,244.75879188693415,-28.39120811306583,1.0,1.0,26022.012520719443,26022.012520719443,275.6249723108805,2.474972310880503,275.6249723108805,275.6249723108805,77061.32396038694,77061.2627693507,0.061191036249510944,0.0,8546.071908451686,8546.071908451686,0.8855143607235594,3943.1775493804207,275.6249723108805,2.474972310880503,1.0,0.002,0.1291327100623772,0.004905540879730327,0.00019945140770435792,0.0018005485923327416,0.09972570385217895,0.09972570385217895,0.0,3.7099663618977985e-14,0.9999998725033258,0.9999998725033258,0.0,0.09243314624256407,1.1784920235988271e-08,0.0,0.0,0.0,1600088.130658271,266.6078164064298,0.0,1.0,1284524.4154850976,2598.061628806212,,,,,,,,,,,,,,,,,,,2.0,15264.846826689976,1550.7090650062105,0.37135712291768785,6.173730061729009,2.933474766898198
4137.0,-30.148658147905213,5.001031338199042,35.048107005249115,24.544595356006198,5.001627627854171,-26.633629570329173,-40.12923245374111,1.4865990502735535,-6.542183773822728,-6.542183773822092,40.096246869267226,41057.42274202213,25750.391930596696,25750.391930596696,66807.81467261883,77070.5459437332,77061.28651488795,25750.391930596696,102811.67844548465,102811.67844548465,102811.67844548465,130273.02856552199,125763.2161671276,4509.812398394401,0.0,90932.57424937877,54919.45104764955,40014.58133525469,27461.35012003735,67475.93145529204,20836.093066308465,1550.7094472173346,0.0,0.878465372718679,2.7244701082886444,0.001494314320929203,1.0,1.0,-6.542183773822728,333834.9092043043,1558687.3027139213,4.669036280325067,1558687.3027139213,4.669036280325067,0.7587424862663718,0.09243317954221099,3.923557471104018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923557471104018,1.284791431103926,1.2850867220359479,3.05384778892306,6470.737013038362,15264.842120371397,6453.760132146663,0.0003273188567607241,23176.052579597363,2363.299656824437,19290.720920614418,1967.1060882783029,0.8323557626718827,0.8323557626718827,35475.46886130788,35405.22815468563,1.0024804993689322,0.8,4281.513263383005,4273.035954225843,1.0024804993689322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.7610753576955,4632.441516551485,6.179954037414094,5.001031338199042,-3.733413678424468,8.73444501662351,2.9334755075098933,3.5,0.838135859288541,0.6,0.00022982373054867777,0.9999021124086,0.00022984622964248983,199.0450577783792,0.0,0.0,0.0,0.02912369497850916,7.77102128023198e-05,0.00015211351774635796,0.0005968261290096365,0.09243317954256874,0.09243317954256874,0.09243317954256874,0.09243316744865977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.86308125,595.6283190600271,0.0,0.09243317954256874,0.09243317954221099,0.09243317954221099,0.3713571947137053,0.3713571947137053,0.5,10.007685448721839,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,27461.35012003735,20836.093066308465,0.7587424862663718,0.990098442981615,0.608475079284023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523864857350273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5764539290347,260.5764539290347,-12.573546070965278,244.75880356946953,276.39410428859935,124743.93584468395,124742.7911130782,1.1447316057456018,0.0,nan,276.39410428859935,3.244104288599374,270.06704414477355,-3.0829558552264302,263.73998400094854,-9.410015999051438,257.4129238571214,-15.73707614287855,251.08586371329548,-22.064136286704496,244.75880356946953,-28.391196430530442,1.0,1.0,26022.012520719443,26022.012520719443,275.6249749091838,2.4749749091838,275.6249749091838,275.6249749091838,77061.35192779911,77061.28651488795,0.06541291116445791,0.0,8546.071908451686,8546.071908451686,0.8855145048803023,3943.1752584595383,275.6249749091838,2.4749749091838,1.0,0.002,0.12913272223992986,0.0049055407957219604,0.00019945142643926632,0.0018005485735969981,0.09972571321963315,0.09972571321963315,0.0,3.626439426529515e-14,0.9999998682556415,0.9999998682556415,0.0,0.09243316736466105,1.21775499460079e-08,0.0,0.0,0.0,1600088.1304468757,266.60781622617725,0.0,1.0,1284524.4161002873,2598.0616263168904,,,,,,,,,,,,,,,,,,,2.0,15264.842120371397,1550.7094472173346,0.3713571947137053,6.173730061729009,2.9334755075098933
4138.0,-30.148645526056452,5.001028076219117,35.048108235849476,24.54461009418594,5.0016280800959825,-26.633618165441806,-40.129223198723025,1.4866007194777076,-6.542184437544563,-6.54218443750891,40.09624952517289,41057.41938670737,25750.39144263604,25750.39144263604,66807.8108293434,77070.572702702,77061.31268162924,25750.39144263604,102811.70412426528,102811.70412426528,102811.70412426528,130273.06394759464,125763.25057696008,4509.813370634549,0.0,90932.59086291562,54919.43754690663,40014.61479556554,27461.35982332936,67475.97461889489,20836.100068360425,1550.709914558783,0.0,0.8784653590198093,2.7244700408776183,0.001494314320929203,1.0,1.0,-6.542239524942431,333834.90045509784,1558687.4174608153,4.669036746415509,1558687.4174608153,4.669036746415509,0.7587424731480139,0.09243320170986805,3.9235559579066055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235559579066055,1.2847914232951367,1.2850867142253641,3.0538466297072278,6470.734556799116,15264.83741430128,6453.759570850935,0.0003273193288232466,23176.065752209193,2363.301000057022,19290.71924286393,1967.1059171953652,0.8323552171931983,0.8323552171931983,35475.45791585541,35405.22815468563,1.002480112742533,0.8,4281.511942382847,4273.035954225843,1.002480112742533,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.761705238633,4632.441516551485,6.179952986095061,5.001028076219117,-3.7334145742759826,8.7344426504951,2.9334762465893065,3.5,0.8381360704540876,0.6,0.00022982373054867777,0.9999007972470481,0.0002298465319574044,199.0450474396853,0.0,0.0,0.0,0.02912369497850916,7.77102942813924e-05,0.00015211343626728537,0.0005968255791441542,0.09243320170890168,0.09243320170890168,0.09243320170890168,0.09243319157702237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.8773889105,595.6283145379381,0.0,0.09243320170890168,0.09243320170986805,0.09243320170986805,0.37135726645719647,0.37135726645719647,0.5,10.007685144784487,-3.5640823625726625e-11,-3.5640823625726625e-11,-3.5640823625726625e-11,-3.5640823625726625e-11,-5.508743350901568e-05,-3.5640823625726625e-11,27461.35982332936,20836.100068360425,0.7587424731480139,0.9900977526693718,0.6084746403234657,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523864112628335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57646071957714,260.57646071957714,-12.573539280422835,244.75881531215632,276.3941061269973,124743.83983761312,124742.7045242921,1.13531332102983,0.0,nan,276.3941061269973,3.2441061269973375,270.0670479640295,-3.082952035970493,263.7399898010621,-9.410010198937869,257.4129316380929,-15.737068361907063,251.0858734751245,-22.06412652487549,244.75881531215632,-28.391184687843662,1.0,1.0,26022.012520719443,26022.012520719443,275.6249773073412,2.4749773073412484,275.6249773073412,275.6249773073412,77061.3736234328,77061.31268162924,0.06094180356012657,0.0,8546.071908451686,8546.071908451686,0.8855146005746941,3943.1737376961387,275.6249773073412,2.4749773073412484,1.0,0.002,0.12913273253618923,0.004905540631870024,0.00019945144207026723,0.001800548558006767,0.09972572103513361,0.09972572103513361,0.0,7.703429907857107e-14,0.9999998886086465,0.9999998886086465,0.0,0.0924331914136086,1.0296259444442573e-08,0.0,0.0,0.0,1600088.1296684786,266.6078155624554,0.0,1.0,1284524.418365531,2598.0616171508013,,,,,,,,,,,,,,,,,,,2.0,15264.83741430128,1550.709914558783,0.37135726645719647,6.173730061729009,2.9334762465893065
4139.0,-30.148632736814832,5.001024823609031,35.04810946129868,24.544630769547098,5.001626705811931,-26.633606792551,-40.12921397862954,1.4866007615495889,-6.542184819522959,-6.542184819515212,40.096251837740354,41057.39824971611,25750.390316947705,25750.390316947705,66807.78856666382,77070.59518459262,77061.33485047078,25750.390316947705,102811.72516741848,102811.72516741848,102811.72516741848,130273.09299559753,125763.2787041861,4509.814291411434,0.0,90932.59618023809,54919.39924536742,40014.66326096741,27461.36782817905,67476.03108914646,20836.10586373475,1550.7102944440323,0.0,0.8784653481536987,2.724470002081838,0.001494314320929203,1.0,1.0,-6.542184819522959,333834.8954198346,1558687.5173726291,4.669037116124143,1558687.5173726291,4.669037116124143,0.7587424630157755,0.09243322326886394,3.9235526805532857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235526805532857,1.2847914230983184,1.2850867140285005,3.0538440792914887,6470.729152774206,15264.832711887388,6453.761059927383,0.0003273205639569552,23176.086466466175,2363.3031123233905,19290.723693813077,1967.1063710658664,0.8323546653023198,0.8323546653023198,35475.4342096826,35405.22815468563,1.002479275369099,0.8,4281.509081298934,4273.035954225843,1.002479275369099,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.762331528956,4632.441516551485,6.1799517870506495,5.001024823609031,-3.73341525698821,8.734440080597242,2.9334769814556942,3.5,0.8381362804159126,0.6,0.00022982373054867777,0.9998994646455247,0.00022984683828203948,199.0450369638792,0.0,0.0,0.0,0.02912369497850916,7.771037545307487e-05,0.0001521133550956029,0.0005968247621333066,0.09243322326879717,0.09243322326879717,0.09243322326879717,0.09243321176127697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.89023534267,595.6283104741483,0.0,0.09243322326879717,0.09243322326886394,0.09243322326886394,0.37135733843330215,0.37135733843330215,0.5,10.007684799575857,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,27461.36782817905,20836.10586373475,0.7587424630157755,0.9900965941283685,0.6084738178431512,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452386335823741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5764673131989,260.5764673131989,-12.573532686801059,244.758827116367,276.39410751003044,124743.66891343865,124742.56652335664,1.102390081989383,0.0,nan,276.39410751003044,3.24410751003046,270.067051431298,-3.0829485687019655,263.73999535256604,-9.410004647433936,257.4129392738325,-15.737060726167499,251.08588319509957,-22.064116804900408,244.758827116367,-28.391172883632976,1.0,1.0,26022.012520719443,26022.012520719443,275.62497951937365,2.474979519373676,275.62497951937365,275.62497951937365,77061.3917595997,77061.33485047078,0.056909128921688534,0.0,8546.071908451686,8546.071908451686,0.8855148078340367,3943.170443956052,275.62497951937365,2.474979519373676,1.0,0.002,0.12913274416185816,0.004905540513444371,0.0001994514598700825,0.0018005485401787254,0.09972572993504125,0.09972572993504125,0.0,4.880774603921445e-14,0.9999998742262123,0.9999998742262123,0.0,0.09243321164318734,1.1625676601513503e-08,0.0,0.0,0.0,1600088.1292205034,266.607815180477,0.0,1.0,1284524.4196692046,2598.0616118756066,,,,,,,,,,,,,,,,,,,2.0,15264.832711887388,1550.7102944440323,0.37135733843330215,6.173730061729009,2.9334769814556942
4140.0,-30.148620047347997,5.001021591783481,35.048110675708905,24.544644634611927,5.001631316842302,-26.63359491092926,-40.12920091683043,1.4866061804142188,-6.542184575097792,-6.5421845751044945,40.09625397005868,41057.390587937974,25750.387821475597,25750.387821475597,66807.77840941357,77070.62262960718,77061.35639430679,25750.387821475597,102811.74421578238,102811.74421578238,102811.74421578238,130273.11881539259,125763.30366975497,4509.815145637619,0.0,90932.6188017658,54919.386760059824,40014.70226856219,27461.374599610208,67476.0768681724,20836.11080780184,1550.7106009628505,0.0,0.8784653413674615,2.724470026906946,0.001494314320929203,1.0,1.0,-6.542184575097792,333834.898641859,1558687.6094971863,4.669037347019132,1558687.6094971863,4.669037347019132,0.7587424559620403,0.09243324419234773,3.923552217018573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923552217018573,1.284791397748053,1.2850866886724086,3.0538437787610246,6470.728515986216,15264.82801324766,6453.759237750353,0.00032732056536453365,23176.094970099224,2363.3039794526394,19290.718247203997,1967.1058156663078,0.8323541248899796,0.8323541248899795,35475.430856783474,35405.22815468563,1.0024791569346134,0.8,4281.50867663953,4273.035954225843,1.0024791569346134,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.762955594785,4632.441516551485,6.179950262565359,5.001021591783481,-3.7334154620630353,8.734437053846516,2.933477713712017,3.5,0.8381364896320048,0.6,0.00022982373054867777,0.9998981424421327,0.0002298471422172668,199.04502656980083,0.0,0.0,0.0,0.02912369497850916,7.771049044642605e-05,0.00015211324010225172,0.0005968242404410682,0.09243324419347189,0.09243324419347189,0.09243324419347189,0.09243323016013501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.9025755558,595.6283065661208,0.0,0.09243324419347189,0.09243324419234773,0.09243324419234773,0.371357410241035,0.371357410241035,0.5,10.007684378578116,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,27461.374599610208,20836.11080780184,0.7587424559620403,0.9900957718679395,0.6084732914770897,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523862593841719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5764742807524,260.5764742807524,-12.573525719247584,244.7588390080923,276.394109553412,124743.6567658404,124742.49185789019,1.1649079502142894,0.0,nan,276.394109553412,3.244109553412045,270.0670554443482,-3.08294455565175,263.7400013352854,-9.409998664714578,257.4129472262202,-15.737052773779794,251.08589311715625,-22.06410688284373,244.7588390080923,-28.391160991907668,1.0,1.0,26022.012520719443,26022.012520719443,275.62498228468945,2.4749822846894745,275.62498228468945,275.62498228468945,77061.42396385419,77061.35639430679,0.06756954740558285,0.0,8546.071908451686,8546.071908451686,0.8855148371479015,3943.1699781036655,275.62498228468945,2.4749822846894745,1.0,0.002,0.12913275820888562,0.004905540498665597,0.00019945148166654686,0.0018005485183478448,0.09972574083327343,0.09972574083327343,0.0,1.4391699637572586e-14,0.999999848030562,0.999999848030562,0.0,0.09243323014531955,1.4047028175537204e-08,0.0,0.0,0.0,1600088.1295071596,266.6078154249022,0.0,1.0,1284524.418834993,2598.061615251158,,,,,,,,,,,,,,,,,,,2.0,15264.82801324766,1550.7106009628505,0.371357410241035,6.173730061729009,2.933477713712017
4141.0,-30.148607120821794,5.001018355727022,35.048111906742875,24.544665275048487,5.00162992574311,-26.633583416164846,-40.12919169673694,1.4866062210865654,-6.542185680302396,-6.542185680303465,40.096256878599895,41057.369925695675,25750.3883333463,25750.3883333463,66807.75825904198,77070.6451622114,77061.38480805098,25750.3883333463,102811.77314139728,102811.77314139728,102811.77314139728,130273.15889645596,125763.34274429512,4509.816152160844,0.0,90932.62411086602,54919.34887435197,40014.750262793386,27461.385755058687,67476.13601785207,20836.118828887717,1550.7111479189193,0.0,0.8784653243154895,2.724469914656555,0.001494314320929203,1.0,1.0,-6.542239127990513,333834.8840729987,1558687.7351577708,4.66903792719558,1558687.7351577708,4.66903792719558,0.758742439829333,0.09243326690554678,3.923548940187468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923548940187468,1.2847913975577818,1.2850866884820937,3.0538412287361316,6470.723112789462,15264.823313035418,6453.760727297418,0.0003273218003566377,23176.115679220056,2363.306091195266,19290.722699559854,1967.1062696802533,0.8323535732459307,0.8323535732459307,35475.407154383494,35405.22815468563,1.002478319694607,0.8,4281.505816010956,4273.035954225843,1.002478319694607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.763580384099,4632.441516551485,6.1799494587529695,5.001018355727022,-3.7334166889218188,8.73443504464884,2.933478446817324,3.5,0.838136699090664,0.6,0.00022982373054867777,0.99989679553983,0.00022984745183086543,199.04501598154562,0.0,0.0,0.0,0.02912369497850916,7.771057161829827e-05,0.0001521131589303795,0.0005968234235098584,0.09243326690228688,0.09243326690228688,0.09243326690228688,0.09243325715999716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.918048753,595.6283016774315,0.0,0.09243326690228688,0.09243326690554678,0.09243326690554678,0.37135748174160194,0.37135748174160194,0.5,10.007684086270672,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,-5.344768703707814e-05,1.0800249583553523e-12,27461.385755058687,20836.118828887717,0.758742439829333,0.9900946053189343,0.6084724518729582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523861835409515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57648103015373,260.57648103015373,-12.573518969846248,244.7588509578033,276.3941111025034,124743.48353659885,124742.35510170183,1.1284348970194487,0.0,nan,276.3941111025034,3.244111102503439,270.0670590735642,-3.0829409264357537,263.74000704462446,-9.409992955375515,257.4129550156833,-15.737044984316697,251.08590298674346,-22.064097013256514,244.7588509578033,-28.391149042196673,1.0,1.0,26022.012520719443,26022.012520719443,275.6249845042629,2.4749845042629204,275.6249845042629,275.6249845042629,77061.4419589816,77061.38480805098,0.05715093061735388,0.0,8546.071908451686,8546.071908451686,0.8855150443741862,3943.1666848884056,275.6249845042629,2.4749845042629204,1.0,0.002,0.12913276819821687,0.0049055402559775385,0.00019945149664252863,0.0018005485034547505,0.09972574832126431,0.09972574832126431,0.0,9.72789557240894e-14,0.9999998919291411,0.9999998919291411,0.0,0.09243325691620423,9.989342548049692e-09,0.0,0.0,0.0,1600088.1282110023,266.6078143196976,0.0,1.0,1284524.4226069904,2598.0615999881056,,,,,,,,,,,,,,,,,,,2.0,15264.823313035418,1550.7111479189193,0.37135748174160194,6.173730061729009,2.933478446817324
4142.0,-30.148594265259398,5.001015132551235,35.04811312203374,24.544685112219327,5.001632386140333,-26.63357160011952,-40.12917863493783,1.4866097210024283,-6.542185869996956,-6.542185870018468,40.09625888638424,41057.343644325876,25750.38678384862,25750.38678384862,66807.73042817449,77070.66827672915,77061.40328897213,25750.38678384862,102811.79007282075,102811.79007282075,102811.79007282075,130273.18238548216,125763.36537664499,4509.817008837172,0.0,90932.63496754329,54919.31033514773,40014.80514710617,27461.392312661403,67476.19745976757,20836.123592795244,1550.7114544806723,0.0,0.8784653156504736,2.7244698953901842,0.001494314320929203,1.0,1.0,-6.542185869996956,333834.88157243654,1558687.8219032786,4.669038222014166,1558687.8219032786,4.669038222014166,0.7587424321230974,0.09243328790553945,3.923546631013683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923546631013683,1.2847913811846485,1.2850866721051972,3.053839470339501,6470.719386958003,15264.818617995248,6453.761053620351,0.0003273226013912379,23176.13208640521,2363.307764262537,19290.723674960936,1967.106369143483,0.8323530260805081,0.8323530260805081,35475.39045136564,35405.22815468563,1.0024777296938983,0.8,4281.5038001336525,4273.035954225843,1.0024777296938983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.764199495064,4632.441516551485,6.179948168645852,5.001015132551235,-3.7334172235308767,8.734432356082111,2.9334791732599315,3.5,0.8381369066456947,0.6,0.00022982373054867777,0.9998954560336624,0.00022984775974513536,199.0450054514188,0.0,0.0,0.0,0.02912369497850916,7.771068661191796e-05,0.00015211304393675983,0.0005968226210713104,0.0924332879056087,0.0924332879056087,0.0924332879056087,0.09243327386783126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.9297874203,595.6282979588979,0.0,0.0924332879056087,0.09243328790553945,0.09243328790553945,0.37135755375414614,0.37135755375414614,0.5,10.007683665142466,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,2.148681232938543e-11,27461.392312661403,20836.123592795244,0.7587424321230974,0.9900932913122193,0.6084715083241933,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452386106280867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57648794475125,260.57648794475125,-12.573512055248727,244.75886297771316,276.39411291178845,124743.38703887115,124742.2309847861,1.1560540850506176,0.0,nan,276.39411291178845,3.244112911788477,270.0670629249748,-3.0829370750251996,263.7400129381595,-9.409987061840468,257.41296295134333,-15.737037048656646,251.0859129645284,-22.064087035471573,244.75886297771316,-28.391137022286813,1.0,1.0,26022.012520719443,26022.012520719443,275.6249864770527,2.4749864770527097,275.6249864770527,275.6249864770527,77061.4716910319,77061.40328897213,0.06840205976914149,0.0,8546.071908451686,8546.071908451686,0.8855151904059564,3943.1643641687515,275.6249864770527,2.4749864770527097,1.0,0.002,0.1291327823298531,0.004905540161859147,0.0001994515183917387,0.0018005484816419363,0.09972575919586935,0.09972575919586935,0.0,3.3674885796530774e-14,0.9999998471153827,0.9999998471153827,0.0,0.0924332737739116,1.4131627847158347e-08,0.0,0.0,0.0,1600088.1279885331,266.607814130003,0.0,1.0,1284524.4232544072,2598.0615973683957,,,,,,,,,,,,,,,,,,,2.0,15264.818617995248,1550.7114544806723,0.37135755375414614,6.173730061729009,2.9334791732599315
4143.0,-30.148581272026,5.001011916338111,35.048114345572486,24.544699571002297,5.00163416220742,-26.63355972860192,-40.12916931007055,1.4866126187807025,-6.542186378583551,-6.542186378576758,40.096261554935886,41057.34510980864,25750.38595032157,25750.38595032157,66807.7310601302,77070.69538011252,77061.43017326691,25750.38595032157,102811.81612358848,102811.81612358848,102811.81612358848,130273.2180858372,125763.40013179759,4509.817954039602,0.0,90932.65352749772,54919.303257183536,40014.83363368243,27461.40196224872,67476.23559593115,20836.130565309853,1550.7119156490369,0.0,0.8784653027441737,2.7244698437354637,0.001494314320929203,1.0,1.0,-6.542186378583551,333834.8748682246,1558687.9371959881,4.669038661138242,1558687.9371959881,4.669038661138242,0.7587424194130129,0.09243330994643122,3.923545464925966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923545464925966,1.2847913676284057,1.285086658545839,3.053838594952916,6470.717532118873,15264.813921964322,6453.760079197588,0.00032732291814075327,23176.14370481458,2363.3089490105776,19290.720762346093,1967.1060721394251,0.8323524831414755,0.8323524831414755,35475.38201666669,35405.22815468563,1.002477431755049,0.8,4281.502782154847,4273.035954225843,1.002477431755049,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.764817320979,4632.441516551485,6.179947052273946,5.001011916338111,-3.733417998522379,8.73442991486049,2.933479898194781,3.5,0.8381371137699374,0.6,0.00022982373054867777,0.9998941021846164,0.00022984807095726228,199.04499480852536,0.0,0.0,0.0,0.02912369497850916,7.771076870638945e-05,0.0001521129618422883,0.0005968221215927668,0.09243330994587357,0.09243330994587357,0.09243330994587357,0.09243329824618687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.9443831702,595.6282933437524,0.0,0.09243330994587357,0.09243330994643122,0.09243330994643122,0.37135762524739657,0.37135762524739657,0.5,10.007683314129633,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,27461.40196224872,20836.130565309853,0.7587424194130129,0.9900927410977078,0.6084711861472666,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523860294449322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.576494944813,260.576494944813,-12.573505055186956,244.75887507261686,276.394114817008,124743.31730138349,124742.14695852323,1.170342860273354,0.0,nan,276.394114817008,3.2441148170080396,270.06706686813163,-3.0829331318683444,263.74001891925246,-9.409981080747514,257.4129709703739,-15.737029029626058,251.0859230214953,-22.064076978504687,244.75887507261686,-28.391124927383117,1.0,1.0,26022.012520719443,26022.012520719443,275.6249891143016,2.47498911430165,275.6249891143016,275.6249891143016,77061.49648325049,77061.43017326691,0.0663099835801404,0.0,8546.071908451686,8546.071908451686,0.8855152641491464,3943.163192250596,275.6249891143016,2.47498911430165,1.0,0.002,0.1291327941731641,0.004905540019627509,0.00019945153647581815,0.0018005484635742722,0.09972576823790907,0.09972576823790907,0.0,5.0090140368830305e-14,0.9999998718715369,0.9999998718715369,0.0,0.09243329810309328,1.184333793913733e-08,0.0,0.0,0.0,1600088.1273920755,266.6078136214164,0.0,1.0,1284524.4249901827,2598.0615903447356,,,,,,,,,,,,,,,,,,,2.0,15264.813921964322,1550.7119156490369,0.37135762524739657,6.173730061729009,2.933479898194781
4144.0,-30.1485682985847,5.001008709893251,35.04811557404154,24.544719303399347,5.001636931577424,-26.633547775568537,-40.129156213346846,1.4866164085549454,-6.54218673588548,-6.5421867358727654,40.096264144304456,41057.32006843302,25750.38477765191,25750.38477765191,66807.70484608493,77070.71859006799,77061.45635253374,25750.38477765191,102811.84113018565,102811.84113018565,102811.84113018565,130273.25225292098,125763.4333404686,4509.818912452382,0.0,90932.66484406349,54919.266322403615,40014.887246288745,27461.411122735328,67476.29836902407,20836.137195285995,1550.7123498388776,0.0,0.8784652909589135,2.724469807445982,0.001494314320929203,1.0,1.0,-6.542241941535394,333834.87015825143,1558688.0490666546,4.669039062120061,1558688.0490666546,4.669039062120061,0.7587424077430507,0.09243333186565296,3.9235432375694934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235432375694934,1.2847913498992725,1.2850866408126307,3.053836903460705,6470.713948049852,15264.809229119923,6453.760308051168,0.0003273236825574728,23176.159745952817,2363.310584751451,19290.721446404757,1967.1061418939962,0.8323519365529675,0.8323519365529675,35475.36590545769,35405.22815468563,1.002476862658905,0.8,4281.500837702604,4273.035954225843,1.002476862658905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.76543235865,4632.441516551485,6.179945858645463,5.001008709893251,-3.7334186584520546,8.734427368345306,2.933480619858074,3.5,0.8381373199594497,0.6,0.00022982373054867777,0.9998927503997999,0.00022984838169572128,199.0449841818449,0.0,0.0,0.0,0.02912369497850916,7.771088400774941e-05,0.00015211284654092838,0.0005968213303931057,0.09243333186554484,0.09243333186554484,0.09243333186554484,0.09243332165568675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.95838047034,595.6282889193175,0.0,0.09243333186554484,0.09243333186565296,0.09243333186565296,0.3713576970177655,0.3713576970177655,0.5,10.007683007832593,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-5.5205662647495046e-05,-1.2732925824820995e-11,27461.411122735328,20836.137195285995,0.7587424077430507,0.9900914315233679,0.6084702489738376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452385951786165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5765021033006,260.5765021033006,-12.573497896699394,244.75888723449012,276.3941169721096,124743.22351721938,124742.02668701897,1.1968302004082092,0.0,nan,276.3941169721096,3.244116972109623,270.067071024588,-3.08292897541196,263.74002507706297,-9.40997492293701,257.4129791295386,-15.737020870461379,251.08593318201434,-22.064066817985633,244.75888723449012,-28.39111276550986,1.0,1.0,26022.012520719443,26022.012520719443,275.62499182031553,2.4749918203155516,275.62499182031553,275.62499182031553,77061.52444581334,77061.45635253374,0.06809327959490474,0.0,8546.071908451686,8546.071908451686,0.8855154050067826,3943.160953757341,275.62499182031553,2.4749918203155516,1.0,0.002,0.12913280449158382,0.004905539911256218,0.00019945155226664126,0.001800548447780255,0.09972577613332062,0.09972577613332062,0.0,4.689608076868801e-14,0.9999998883691823,0.9999998883691823,0.0,0.09243332154724454,1.0318408418964318e-08,0.0,0.0,0.0,1600088.1269730404,266.6078132641145,0.0,1.0,1284524.4262096367,2598.0615854103353,,,,,,,,,,,,,,,,,,,2.0,15264.809229119923,1550.7123498388776,0.3713576970177655,6.173730061729009,2.933480619858074
