time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4145.0,-30.14855517494104,5.0010055078436135,35.04811681101814,24.54473952474075,5.0016375388318846,-26.633535903564866,-40.129146923404164,1.4866182674502515,-6.542187386186981,-6.542187386142716,40.09626684676797,41057.30530302527,25750.384251011055,25750.384251011055,66807.68955403633,77070.74151131052,77061.48319047269,25750.384251011055,102811.86744148374,102811.86744148374,102811.86744148374,130273.28842820298,125763.46850734485,4509.819920858141,0.0,90932.67305601675,54919.236847709995,40014.929120340836,27461.420986719237,67476.35010706008,20836.144314602698,1550.7128243762504,0.0,0.8784652771556852,2.724469741397946,0.001494314320929203,1.0,1.0,-6.542230518108283,333834.86158594576,1558688.1658248282,4.669039531761257,1558688.1658248282,4.669039531761257,0.7587423944550931,0.09243335415529329,3.923540471298837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923540471298837,1.2847913412030811,1.2850866321144407,3.053834771041363,6470.709429709149,15264.80453631213,6453.761186192639,0.00032732468878074336,23176.178179172617,2363.31246441676,19290.72407122838,1967.1064095515164,0.8323513877954252,0.8323513877954252,35475.34589610091,35405.22815468563,1.002476155868598,0.8,4281.49842278522,4273.035954225843,1.002476155868598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.766045339274,4632.441516551485,6.17994482311146,5.0010055078436135,-3.733419540304559,8.734425048148172,2.9334813391077716,3.5,0.8381375254593634,0.6,0.00022982373054867777,0.9998913829664672,0.00022984869603220217,199.04497343213336,0.0,0.0,0.0,0.02912369497850916,7.771096579494273e-05,0.00015211276475373504,0.0005968205887124387,0.09243335415420643,0.09243335415420643,0.09243335415420643,0.09243334624822612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.97259133204,595.6282844309887,0.0,0.09243335415420643,0.09243335415529329,0.09243335415529329,0.3713577689640805,0.3713577689640805,0.5,10.007682770674025,-5.9307075446213275e-05,-5.9307075446213275e-05,-4.4281023292569444e-11,-4.4281023292569444e-11,-4.313196558314303e-05,-4.4281023292569444e-11,27461.420986719237,20836.144314602698,0.7587423944550931,0.9900904457345007,0.6084695636009131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523858742457003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5765092085083,260.5765092085083,-12.573490791491679,244.75889945744504,276.3941189595704,124743.08669556065,124741.89877321188,1.1879223487565467,0.0,nan,276.3941189595704,3.2441189595704145,270.0670750591474,-3.0829249408525925,263.740031158721,-9.409968841278953,257.41298725829546,-15.737012741704518,251.08594335787043,-22.064056642129543,244.75889945744504,-28.391100542554938,1.0,1.0,26022.012520719443,26022.012520719443,275.6249943104286,2.474994310428599,275.6249943104286,275.6249943104286,77061.5472505923,77061.48319047269,0.06406011960643809,0.0,8546.071908451686,8546.071908451686,0.8855155799452397,3943.158173655331,275.6249943104286,2.474994310428599,1.0,0.002,0.12913281254999995,0.004905539759231188,0.00019945156444669063,0.0018005484356302449,0.09972578222334531,0.09972578222334531,0.0,7.693541984044039e-14,0.9999999128190756,0.9999999128190756,0.0,0.09243334609686803,8.058425257743669e-09,0.0,0.0,0.0,1600088.1262103824,266.607812613813,0.0,1.0,1284524.4284290774,2598.0615764295667,,,,,,,,,,,,,,,,,,,2.0,15264.80453631213,1550.7128243762504,0.3713577689640805,6.173730061729009,2.9334813391077716
4146.0,-30.14854197956305,5.00100231704344,35.04811804510248,24.5447541930713,5.001638199717416,-26.633523961634282,-40.129133861605055,1.4866201817848548,-6.542187668430643,-6.542187668421631,40.096269237272644,41057.2894058687,25750.382899694017,25750.382899694017,66807.67230556272,77070.76849332156,77061.5067103629,25750.382899694017,102811.88961005691,102811.88961005691,102811.88961005691,130273.3188287206,125763.49794007161,4509.820888648994,0.0,90932.69001519773,54919.210927729844,40014.97676385321,27461.429218663696,67476.40598251691,20836.15028038011,1550.713212563947,0.0,0.8784652665334636,2.7244697127317843,0.001494314320929203,1.0,1.0,-6.542233931825763,333834.8578653954,1558688.2691048868,4.669039893171854,1558688.2691048868,4.669039893171854,0.7587423842535905,0.09243337585389014,3.9235390335205023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235390335205023,1.2847913322475362,1.2850866231568374,3.053833673252528,6470.707103626339,15264.799846945838,6453.760542468019,0.0003273251277241647,23176.190994487417,2363.3137712151874,19290.72214709241,1967.1062133442522,0.8323508445231924,0.8323508445231924,35475.33549617034,35405.22815468563,1.0024757885119953,0.8,4281.4971676237765,4273.035954225843,1.0024757885119953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.766654895339,4632.441516551485,6.179943594739364,5.00100231704344,-3.7334201431461285,8.734422460189569,2.933482054339286,3.5,0.8381377298112246,0.6,0.00022982373054867777,0.999890008060716,0.00022984901208725976,199.04496262366465,0.0,0.0,0.0,0.02912369497850916,7.771108078910215e-05,0.0001521126497595756,0.0005968199188239279,0.09243337585400725,0.09243337585400725,0.09243337585400725,0.09243336729668672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.9853879748,595.6282803872143,0.0,0.09243337585400725,0.09243337585389014,0.09243337585389014,0.37135784118469073,0.37135784118469073,0.5,10.00768251396758,-5.659651230871532e-05,-5.659651230871532e-05,-9.038103598868474e-12,-9.038103598868474e-12,-4.626340415825325e-05,-9.038103598868474e-12,27461.429218663696,20836.15028038011,0.7587423842535905,0.9900893702440605,0.6084688241473118,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523857958075057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57651628152047,260.57651628152047,-12.573483718479508,244.75891174325466,276.3941208197853,124742.99380944988,124741.81126990254,1.1825395473303102,0.0,nan,276.3941208197853,3.244120819785337,270.06707900448123,-3.082920995518748,263.7400371891738,-9.409962810826187,257.41299537386675,-15.737004626133228,251.085953558561,-22.06404644143899,244.75891174325466,-28.39108825674532,1.0,1.0,26022.012520719443,26022.012520719443,275.6249967802784,2.4749967802784454,275.6249967802784,275.6249967802784,77061.569517899,77061.5067103629,0.06280753610190004,0.0,8546.071908451686,8546.071908451686,0.8855156708700738,3943.156728688105,275.6249967802784,2.4749967802784454,1.0,0.002,0.12913282119461125,0.004905539671456171,0.0001994515776830045,0.0018005484223578584,0.09972578884150225,0.09972578884150225,0.0,4.0862712519240674e-14,0.9999999064776869,0.9999999064776869,0.0,0.09243336720930702,8.644583118975515e-09,0.0,0.0,0.0,1600088.1258793743,266.60781233156933,0.0,1.0,1284524.4293923583,2598.061572531735,,,,,,,,,,,,,,,,,,,2.0,15264.799846945838,1550.713212563947,0.37135784118469073,6.173730061729009,2.933482054339286
4147.0,-30.148525953728704,5.000999139713813,35.04811927806167,24.544773785769962,5.00164121132862,-26.633509237223947,-40.12912038071079,1.4866244948161782,-6.542187824578207,-6.542187824573691,40.09627167296027,41057.276314267074,25750.38128310569,25750.38128310569,66807.65759737276,77070.7931136413,77061.53124087809,25750.38128310569,102811.91252398377,102811.91252398377,102811.91252398377,130273.35008434179,125763.52822828775,4509.821856054037,0.0,90932.70215780396,54919.185358399365,40015.018666005104,27461.437560358016,67476.45622636312,20836.156332617335,1550.71360304375,0.0,0.8784652564226718,2.7244696968726196,0.001494314320929203,1.0,1.0,-6.542234028492089,333834.8558070507,1558688.374336823,4.669040237181557,1558688.374336823,4.669040237181557,0.7587423741681822,0.09243339753883041,3.923536954446263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923536954446263,1.2847913120705288,1.2850866029751926,3.053832102992054,6470.703776432821,15264.79515945408,6453.760595368312,0.0003273258258373604,23176.20637031504,2363.315339113259,19290.722305214927,1967.1062294682617,0.8323502991379647,0.8323502991379647,35475.320457531096,35405.22815468563,1.0024752573023985,0.8,4281.495352619339,4273.035954225843,1.0024752573023985,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.767262795289,4632.441516551485,6.179942305160322,5.000999139713813,-3.733420648325263,8.734419788039077,2.9334827676276403,3.5,0.8381379336078972,0.6,0.00022982373054867777,0.9998883382354499,0.00022984939593780898,199.04494949674176,0.0,0.0,0.0,0.02912369497850916,7.77111994730782e-05,0.00015211253107559958,0.0005968191369094705,0.09243339753928333,0.09243339753928333,0.09243339753928333,0.0924333889700897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.99840486556,595.6282762740378,0.0,0.09243339753928333,0.09243339753883041,0.09243339753883041,0.37135791332466467,0.37135791332466467,0.5,10.007682256894741,-5.446166994715895e-05,-5.446166994715895e-05,-4.490630090003833e-12,-4.490630090003833e-12,-4.62039183730667e-05,-4.490630090003833e-12,27461.437560358016,20836.156332617335,0.7587423741681822,0.9900884150355089,0.6084681770561915,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523857169405734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5765237992072,260.5765237992072,-12.573476200792754,244.75892459075752,276.3941230076559,124742.91869601439,124741.66181114789,1.2568848664809102,0.0,nan,276.3941230076559,3.244123007655901,270.0670833242782,-3.0829166757217763,263.7400436408974,-9.40995635910258,257.413003957517,-15.736996042482986,251.0859642741374,-22.064035725862567,244.75892459075752,-28.39107540924246,1.0,1.0,26022.012520719443,26022.012520719443,275.62499949451114,2.4749994945111666,275.62499949451114,275.62499949451114,77061.59906012529,77061.53124087809,0.06781924719689414,0.0,8546.071908451686,8546.071908451686,0.8855158023503318,3943.154639218494,275.62499949451114,2.4749994945111666,1.0,0.002,0.12913282982804888,0.004905539606714929,0.00019945159095374426,0.0018005484090759928,0.09972579547687213,0.09972579547687213,0.0,2.973706350606342e-14,0.9999999065981404,0.9999999065981404,0.0,0.0924333889053792,8.633451217420063e-09,0.0,0.0,0.0,1600088.125696248,266.60781217542177,0.0,1.0,1284524.4299252816,2598.061570375313,,,,,,,,,,,,,,,,,,,2.0,15264.79515945408,1550.71360304375,0.37135791332466467,6.173730061729009,2.9334827676276403
4148.0,-30.14851261619558,5.000995965565464,35.0481205204352,24.544793797563784,5.001641783347696,-26.63349717624071,-40.12911102091891,1.4866263433917168,-6.542188535870821,-6.542188535871417,40.09627441056127,41057.26252505413,25750.38090301329,25750.38090301329,66807.64342806741,77070.81584979262,77061.55833162836,25750.38090301329,102811.93923464164,102811.93923464164,102811.93923464164,130273.3868527856,125763.56395613503,4509.822896650566,0.0,90932.71016898433,54919.156844241465,40015.059249714286,27461.44761814396,67476.50686785825,20836.163587978324,1550.7140882218268,0.0,0.8784652421554046,2.72446962463005,0.001494314320929203,1.0,1.0,-6.542221656616448,333834.8464307625,1558688.4926119016,4.669040722611246,1558688.4926119016,4.669040722611246,0.7587423604796323,0.09243341996680819,3.923534211543078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923534211543078,1.2847913034226153,1.2850865943252916,3.053829988645621,6470.699296386443,15264.790529105643,6453.761476979959,0.0003273268243157312,23176.224614394687,2363.3171994916397,19290.72494041114,1967.1064981834918,0.8323497576231517,0.8323497576231517,35475.30061719267,35405.22815468563,1.0024745564825495,0.8,4281.492958100681,4273.035954225843,1.0024745564825495,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.767869626128,4632.441516551485,6.179941313919127,5.000995965565464,-3.733421573473399,8.734417539038862,2.9334834796616085,3.5,0.8381381370461739,0.6,0.00022982373054867777,0.9998869485222794,0.00022984971539865724,199.04493857183496,0.0,0.0,0.0,0.02912369497850916,7.771128187552294e-05,0.00015211244867315482,0.0005968183963707134,0.09243341996544761,0.09243341996544761,0.09243341996544761,0.09243341393789481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.01251412847,595.6282718204685,0.0,0.09243341996544761,0.09243341996680819,0.09243341996680819,0.3713579854607247,0.3713579854607247,0.5,10.007682076055591,-4.993692920152171e-05,-4.993692920152171e-05,5.684341886080801e-13,5.684341886080801e-13,-3.312074505856799e-05,5.684341886080801e-13,27461.44761814396,20836.163587978324,0.7587423604796323,0.9900874619799053,0.6084675160416662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523856211564095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5765312145467,260.5765312145467,-12.573468785453258,244.7589374113068,276.3941250177858,124742.7776315229,124741.53785815857,1.2397733643193996,0.0,nan,276.3941250177858,3.244125017785848,270.06708749649164,-3.0829125035083393,263.74004997519467,-9.409950024805312,257.4130124538987,-15.736987546101261,251.08597493260285,-22.064025067397125,244.7589374113068,-28.391062588693188,1.0,1.0,26022.012520719443,26022.012520719443,275.62500195317864,2.475001953178662,275.62500195317864,275.62500195317864,77061.6215731708,77061.55833162836,0.06324154244794045,0.0,8546.071908451686,8546.071908451686,0.8855159758109877,3943.151882600793,275.62500195317864,2.475001953178662,1.0,0.002,0.12913283601256215,0.0049055394514893914,0.00019945160021446552,0.0018005483998450994,0.09972580010723275,0.09972580010723275,0.0,5.956476631374663e-14,0.9999999330921968,0.9999999330921968,0.0,0.09243341378229113,6.184517071016881e-09,0.0,0.0,0.0,1600088.12486206,266.60781146412916,0.0,1.0,1284524.432352881,2598.0615605522585,,,,,,,,,,,,,,,,,,,2.0,15264.790529105643,1550.7140882218268,0.3713579854607247,6.173730061729009,2.9334834796616085
4149.0,-30.148499210783683,5.000992802405693,35.04812175950024,24.544808430969738,5.001642431961655,-26.633485046509197,-40.12909792419521,1.4866282676828968,-6.542188828791609,-6.542188828723047,40.09627679984943,41057.2473991534,25750.37958282624,25750.37958282624,66807.62698197964,77070.84290066217,77061.58175414674,25750.37958282624,102811.96133697298,102811.96133697298,102811.96133697298,130273.41717348852,125763.59328262118,4509.82389086733,0.0,90932.72712763138,54919.131626105576,40015.106112806454,27461.455836515543,67476.561949322,20836.16954370167,1550.7144759433338,0.0,0.8784652314798816,2.724469594879443,0.001494314320929203,1.0,1.0,-6.542225747441364,333834.8425694631,1558688.5958402103,4.669041085835384,1558688.5958402103,4.669041085835384,0.7587423502870443,0.0924334417295072,3.9235327789312664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235327789312664,1.284791294420493,1.2850865853211002,3.0538288949887242,6470.6969790587145,15264.785845435765,6453.760829907304,0.0003273272611864866,23176.237399092308,2363.318503167984,19290.723006267668,1967.1063009557463,0.8323492150206911,0.8323492150206911,35475.29025462998,35405.22815468563,1.0024741904460088,0.8,4281.491707449146,4273.035954225843,1.0024741904460088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.76847276167,4632.441516551485,6.179940102541692,5.000992802405693,-3.73342218166808,8.734414984073773,2.9334841873597126,3.5,0.8381383392456322,0.6,0.00022982373054867777,0.9998855517385403,0.00022985003648575,199.04492759132916,0.0,0.0,0.0,0.02912369497850916,7.771139717758641e-05,0.00015211233337109135,0.0005968177260611972,0.09243344172954351,0.09243344172954351,0.09243344172954351,0.09243343491616318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.0250527017,595.6282678605496,0.0,0.09243344172954351,0.0924334417295072,0.0924334417295072,0.3713580578999972,0.3713580578999972,0.5,10.007681871661722,-4.722769051568321e-05,-4.722769051568321e-05,-6.855316314613447e-11,-6.855316314613447e-11,-3.6918718308243115e-05,-6.855316314613447e-11,27461.455836515543,20836.16954370167,0.7587423502870443,0.9900864100360544,0.6084667951812553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523855414398552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5765385592815,260.5765385592815,-12.57346144071846,244.7589502222237,276.3941268963388,124742.68091004314,124741.45294113035,1.2279689128075972,0.0,nan,276.3941268963388,3.2441268963387984,270.06709156151715,-3.082908438482832,263.7400562266928,-9.409943773307191,257.41302089186996,-15.736979108130015,251.08598555704685,-22.064014442953123,244.7589502222237,-28.39104977777629,1.0,1.0,26022.012520719443,26022.012520719443,275.625004401062,2.4750044010619945,275.625004401062,275.625004401062,77061.64386815378,77061.58175414674,0.062114007043419406,0.0,8546.071908451686,8546.071908451686,0.8855160664090678,3943.1504428259227,275.625004401062,2.4750044010619945,1.0,0.002,0.12913284290798133,0.004905539369168192,0.00019945161074469542,0.0018005483892911949,0.09972580537234771,0.09972580537234771,0.0,3.5890127675353156e-14,0.9999999254012549,0.9999999254012549,0.0,0.09243343483408845,6.895418755531266e-09,0.0,0.0,0.0,1600088.1245185302,266.60781117120837,0.0,1.0,1284524.433352603,2598.061556506968,,,,,,,,,,,,,,,,,,,2.0,15264.785845435765,1550.7144759433338,0.3713580578999972,6.173730061729009,2.9334841873597126
4150.0,-30.14848573915513,5.0009896463339185,35.048122993494935,24.544822924677305,5.001643714747058,-26.63347279376561,-40.12908856440333,1.4866307693572294,-6.542189331535781,-6.542189331472287,40.09627913166493,41057.24943095792,25750.37873249761,25750.37873249761,66807.62816345553,77070.87007853886,77061.60373625917,25750.37873249761,102811.98246875679,102811.98246875679,102811.98246875679,130273.44648261223,125763.62161730352,4509.824865308699,0.0,90932.74500927381,54919.124361691756,40015.134052868954,27461.464013855446,67476.5980667244,20836.175456112713,1550.7148668727725,0.0,0.8784652198860994,2.724469543818096,0.001494314320929203,1.0,1.0,-6.542233973321856,333834.83594226453,1558688.696584378,4.669041480302395,1558688.696584378,4.669041480302395,0.7587423396509377,0.09243346348233801,3.9235315082305897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235315082305897,1.2847912827172854,1.2850865736152028,3.053827933773389,6470.694942358762,15264.781163570311,6453.759988680612,0.0003273276254867097,23176.249462638345,2363.3197333073317,19290.720491784792,1967.1060445498506,0.8323486732779053,0.8323486732779053,35475.281063224305,35405.22815468563,1.0024738657782402,0.8,4281.490598143855,4273.035954225843,1.0024738657782402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.769074213655,4632.441516551485,6.179939006424824,5.0009896463339185,-3.7334229480314667,8.734412594365384,2.9334848930824577,3.5,0.8381385408807022,0.6,0.00022982373054867777,0.9998841480574333,0.00022985035915928603,199.04491655658586,0.0,0.0,0.0,0.02912369497850916,7.771147958022508e-05,0.0001521122509684527,0.0005968172094626032,0.09243346348201663,0.09243346348201663,0.09243346348201663,0.09243345526601258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.0375159887,595.6282639222919,0.0,0.09243346348201663,0.09243346348233801,0.09243346348233801,0.3713581302431042,0.3713581302431042,0.5,10.007681625237996,-4.6529186704447056e-05,-4.6529186704447056e-05,-6.349409886752255e-11,-6.349409886752255e-11,-4.464184956987083e-05,-6.349409886752255e-11,27461.464013855446,20836.175456112713,0.7587423396509377,0.990085897593602,0.6084664996056611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523854613176075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57654590992024,260.57654590992024,-12.573454090079736,244.75896304246228,276.39412877737766,124742.59774763798,124741.36879162348,1.228956014501611,0.0,nan,276.39412877737766,3.244128777377682,270.0670956303957,-3.0829043696042504,263.7400624834117,-9.409937516588286,257.41302933642845,-15.736970663571526,251.08599618944544,-22.06400381055454,244.75896304246228,-28.391036957537693,1.0,1.0,26022.012520719443,26022.012520719443,275.6250064705018,2.4750064705017962,275.6250064705018,275.6250064705018,77061.66928575494,77061.60373625917,0.0655494957609335,0.0,8546.071908451686,8546.071908451686,0.8855161467679159,3943.1491657717424,275.6250064705018,2.4750064705017962,1.0,0.002,0.12913285124908022,0.0049055392427860235,0.0001994516234218417,0.0018005483766488294,0.09972581171092085,0.09972581171092085,0.0,7.067089968781914e-14,0.9999999097615264,0.9999999097615264,0.0,0.09243345514128336,8.34105465257702e-09,0.0,0.0,0.0,1600088.123928924,266.6078106684642,0.0,1.0,1284524.4350684402,2598.061549563989,,,,,,,,,,,,,,,,,,,2.0,15264.781163570311,1550.7148668727725,0.3713581302431042,6.173730061729009,2.9334848930824577
4151.0,-30.148472307394673,5.000986502425898,35.04812423026617,24.544847930688434,5.0016473643743335,-26.633460340217443,-40.129075397830434,1.486635397192962,-6.542189559006829,-6.542189559001162,40.09628167974836,41057.21467944319,25750.377272835718,25750.377272835718,66807.5919522789,77070.88955420829,77061.62964425523,25750.377272835718,102812.00691709094,102812.00691709094,102812.00691709094,130273.47978813527,125763.65392565855,4509.82586247672,0.0,90932.74896936529,54919.074094583935,40015.194305312616,27461.472871044327,67476.66717635695,20836.181875994644,1550.7152834541325,0.0,0.8784652089613308,2.7244695207149427,0.001494314320929203,1.0,1.0,-6.542228602317266,333834.8329437309,1558688.8066720054,4.669041852006883,1558688.8066720054,4.669041852006883,0.7587423287104363,0.09243348538535455,3.923528208523014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923528208523014,1.2847912610675774,1.285086551960519,3.0538254169496915,6470.689609511357,15264.776483478243,6453.761438946812,0.00032732884294987727,23176.269963303337,2363.321823793379,19290.724826727514,1967.1064865909882,0.8323481240627553,0.8323481240627553,35475.25719532606,35405.22815468563,1.0024730226932281,0.8,4281.487717541395,4273.035954225843,1.0024730226932281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.769672994869,4632.441516551485,6.179937768033052,5.000986502425898,-3.7334235048798035,8.734410007305701,2.933485595671482,3.5,0.8381387416204235,0.6,0.00022982373054867777,0.9998827485325191,0.00022985068087831223,199.04490555450013,0.0,0.0,0.0,0.02912369497850916,7.771159549750596e-05,0.0001521121350511718,0.0005968162527319349,0.09243348538575501,0.09243348538575501,0.09243348538575501,0.09243347816383089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.05088143307,595.6282597012902,0.0,0.09243348538575501,0.09243348538535455,0.09243348538535455,0.3713582024157449,0.3713582024157449,0.5,10.00768140859975,-4.494992134596032e-05,-4.494992134596032e-05,-5.6843418860808015e-12,-5.6843418860808015e-12,-3.904331612147871e-05,-5.6843418860808015e-12,27461.472871044327,20836.181875994644,0.7587423287104363,0.9900843468998054,0.6084653613987202,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523853807996012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.576553476933,260.576553476933,-12.573446523066991,244.75897588495843,276.3941310689066,124742.47621172034,124741.21108012779,1.265131592559474,0.0,nan,276.3941310689066,3.244131068906597,270.06710003211896,-3.082899967881019,263.7400689953271,-9.409931004672899,257.4130379585382,-15.736962041461766,251.08600692174846,-22.063993078251514,244.75897588495843,-28.391024115041546,1.0,1.0,26022.012520719443,26022.012520719443,275.6250092745407,2.475009274540696,275.6250092745407,275.6250092745407,77061.70015926717,77061.62964425523,0.0705150119465543,0.0,8546.071908451686,8546.071908451686,0.8855163554407206,3943.1458495656293,275.6250092745407,2.475009274540696,1.0,0.002,0.12913285854221107,0.004905539170670045,0.00019945163459318197,0.001800548365447515,0.09972581729659098,0.09972581729659098,0.0,4.069704642728489e-14,0.999999921098713,0.999999921098713,0.0,0.0924334780922336,7.29312095403333e-09,0.0,0.0,0.0,1600088.1236621519,266.60781044099315,0.0,1.0,1284524.4358447841,2598.061546422578,,,,,,,,,,,,,,,,,,,2.0,15264.776483478243,1550.7152834541325,0.3713582024157449,6.173730061729009,2.933485595671482
4152.0,-30.148458640049427,5.000983357992307,35.04812547877835,24.544863018114143,5.00164586274508,-26.633448189771258,-40.129066072963155,1.4866354124640735,-6.542190475619918,-6.542190475624412,40.0962844921326,41057.21028762813,25750.377337797283,25750.377337797283,66807.58762542541,77070.91635566312,77061.65714664958,25750.377337797283,102812.03448444686,102812.03448444686,102812.03448444686,130273.51787795738,125763.69093687939,4509.826941077994,0.0,90932.76284958204,54919.05678153584,40015.22896449578,27461.48339351051,67476.71235800629,20836.189454074374,1550.7157955201956,0.0,0.8784651932969765,2.724469427618912,0.001494314320929203,1.0,1.0,-6.5422139495429406,333834.82086089446,1558688.928178757,4.669042384971119,1558688.928178757,4.669042384971119,0.7587423139348046,0.09243350807409888,3.9235262444271686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235262444271686,1.2847912609961367,1.285086551889062,3.0538238883919107,6470.686370680842,15264.771803036538,6453.761433811668,0.00032732951842942326,23176.285102907,2363.32336760331,19290.724811378226,1967.1064850257965,0.8323475796799976,0.8323475796799976,35475.24298835619,35405.22815468563,1.00247252086095,0.8,4281.48600291064,4273.035954225843,1.00247252086095,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.770270420336,4632.441516551485,6.179936897552942,5.000983357992307,-3.7334245841364613,8.734407942128769,2.933486296669786,3.5,0.8381389419056531,0.6,0.00022982373054867777,0.9998813244629702,0.00022985100824051755,199.04489435944586,0.0,0.0,0.0,0.02912369497850916,7.771167759286539e-05,0.00015211205295581238,0.0005968156318658252,0.09243350807209683,0.09243350807209683,0.09243350807209683,0.0924335038798381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.06508674624,595.6282552201606,0.0,0.09243350807209683,0.09243350807409888,0.09243350807409888,0.3713582747054643,0.3713582747054643,0.5,10.007681282846672,-4.0324105214040173e-05,-4.0324105214040173e-05,4.490630090003833e-12,4.490630090003833e-12,-2.3473918531635718e-05,4.490630090003833e-12,27461.48339351051,20836.189454074374,0.7587423139348046,0.9900836198267818,0.6084648888907609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45238530051989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57656077409894,260.57656077409894,-12.57343922590104,244.75898873952687,276.39413280866984,124742.33737671774,124741.11736081123,1.2200159065076737,0.0,nan,276.39413280866984,3.2441328086698604,270.06710399484365,-3.0828960051563286,263.74007518101286,-9.409924818987122,257.4130463671846,-15.736953632815357,251.0860175533557,-22.063982446644275,244.75898873952687,-28.391011260473107,1.0,1.0,26022.012520719443,26022.012520719443,275.6250115760502,2.4750115760502354,275.6250115760502,275.6250115760502,77061.7170366757,77061.65714664958,0.05989002612477634,0.0,8546.071908451686,8546.071908451686,0.8855164796497098,3943.1438756493044,275.6250115760502,2.4750115760502354,1.0,0.002,0.12913286292101497,0.0049055389857619825,0.00019945164098074544,0.0018005483591034702,0.09972582049037272,0.09972582049037272,0.0,8.421562058824605e-14,0.9999999526274834,0.9999999526274834,0.0,0.09243350369529098,4.3788078934329336e-09,0.0,0.0,0.0,1600088.1225871695,266.60780952438006,0.0,1.0,1284524.438973131,2598.0615337640056,,,,,,,,,,,,,,,,,,,2.0,15264.771803036538,1550.7157955201956,0.3713582747054643,6.173730061729009,2.933486296669786
4153.0,-30.148445006904506,5.000980233497111,35.04812671433541,24.544877162575744,5.001648772737263,-26.633435628941196,-40.12905290639026,1.4866393947656147,-6.5421902865295465,-6.542190286522373,40.09628661531235,41057.20185256594,25750.37494182288,25750.37494182288,66807.57679438882,77070.94384681054,77061.67845725248,25750.37494182288,102812.05339907536,102812.05339907536,102812.05339907536,130273.5435230207,125763.71562390943,4509.827899111255,0.0,90932.783092394,54919.04109811658,40015.26888253047,27461.490123945336,67476.75900647581,20836.194366237116,1550.716101202302,0.0,0.8784651862455567,2.7244694468239286,0.001494314320929203,1.0,1.0,-6.542228769728297,333834.82335349376,1558689.0199096645,4.669042624888737,1558689.0199096645,4.669042624888737,0.7587423068520516,0.09243352924473121,3.923525389755412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923525389755412,1.2847912423663348,1.2850865332549781,3.0538232674508614,6470.685054981269,15264.767127762107,6453.760094701189,0.0003273296963464479,23176.29531080023,2363.324408518733,19290.72080868739,1967.1060768649224,0.8323470403700738,0.8323470403700738,35475.23680622573,35405.22815468563,1.0024723024897968,0.8,4281.485256792987,4273.035954225843,1.0024723024897968,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.770863244967,4632.441516551485,6.179935443286937,5.000980233497111,-3.7334248247915287,8.73440505828864,2.9334869922696956,3.5,0.8381391406484845,0.6,0.00022982373054867777,0.9998799039591045,0.00022985133478397985,199.04488319240664,0.0,0.0,0.0,0.02912369497850916,7.771179351041933e-05,0.00015211193703825842,0.0005968150470544836,0.09243352924576445,0.09243352924576445,0.09243352924576445,0.09243352201023897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.076389201,595.6282516491312,0.0,0.09243352924576445,0.09243352924473121,0.09243352924473121,0.3713583473575267,0.3713583473575267,0.5,10.007681067950749,-4.002413635362245e-05,-4.002413635362245e-05,-7.16227077646181e-12,-7.16227077646181e-12,-3.848320591259835e-05,-7.16227077646181e-12,27461.490123945336,20836.194366237116,0.7587423068520516,0.9900827748407008,0.6084643432359523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452385218832131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5765682484287,260.5765682484287,-12.573431751571263,244.75900163817164,276.394134858685,124742.2869593459,124741.0373232994,1.2496360465393115,0.0,nan,276.394134858685,3.2441348586850154,270.06710821458387,-3.082891785416109,263.74008157047996,-9.409918429520019,257.4130549263776,-15.736945073622394,251.08602828227444,-22.063971717725536,244.75900163817164,-28.390998361828338,1.0,1.0,26022.012520719443,26022.012520719443,275.62501425876604,2.475014258766066,275.62501425876604,275.62501425876604,77061.74497492607,77061.67845725248,0.06651767359289806,0.0,8546.071908451686,8546.071908451686,0.8855165336989606,3943.143016704189,275.62501425876604,2.475014258766066,1.0,0.002,0.1291328700792418,0.004905538989801595,0.00019945165211446002,0.0018005483478939655,0.09972582605723,0.09972582605723,0.0,8.425551922819352e-15,0.9999999222329675,0.9999999222329675,0.0,0.09243352205644993,7.188281271044011e-09,0.0,0.0,0.0,1600088.1228089307,266.60780971347043,0.0,1.0,1284524.4383277767,2598.061536375376,,,,,,,,,,,,,,,,,,,2.0,15264.767127762107,1550.716101202302,0.3713583473575267,6.173730061729009,2.9334869922696956
4154.0,-30.148431329847583,5.000977114480216,35.04812796036985,24.544902378134452,5.0016514846808375,-26.633423048394256,-40.12903970489276,1.4866432032230246,-6.542190869946694,-6.542190869944889,40.09628938875135,41057.165620005915,25750.374286964892,25750.374286964892,66807.53990697081,77070.96326025607,77061.70619393847,25750.374286964892,102812.08048090336,102812.08048090336,102812.08048090336,130273.58067967035,125763.75171572428,4509.8289639460645,0.0,90932.78572246419,54918.98808219632,40015.330711408744,27461.500198766993,67476.83091017573,20836.201642506385,1550.7165839959312,0.0,0.8784651725348808,2.724469387569049,0.001494314320929203,1.0,1.0,-6.542214974189676,333834.81566286477,1558689.1397331487,4.669043091381001,1558689.1397331487,4.669043091381001,0.7587422934542345,0.09243355170832687,3.923521863253656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923521863253656,1.284791224549802,1.2850865154343507,3.0538205649937247,6470.679328798882,15264.762452258108,6453.761820496022,0.0003273310157649641,23176.31681222656,2363.326601054036,19290.725967203638,1967.1066028871876,0.8323464907515807,0.8323464907515806,35475.21129784056,35405.22815468563,1.0024714014582032,0.8,4281.482178201133,4273.035954225843,1.0024714014582032,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.771456729205,4632.441516551485,6.179934405900484,5.000977114480216,-3.733425648243304,8.73440276272352,2.9334876886436323,3.5,0.8381393396124663,0.6,0.00022982373054867777,0.9998784788820212,0.00022985166237965944,199.04487198939998,0.0,0.0,0.0,0.02912369497850916,7.771190973560796e-05,0.00015211182081306982,0.000596814054619402,0.09243355170774194,0.09243355170774194,0.09243355170774194,0.09243354733510442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.09043214377,595.6282472188864,0.0,0.09243355170774194,0.09243355170832687,0.09243355170832687,0.3713584196509711,0.3713584196509711,0.5,10.007680936815767,-3.6629724434078526e-05,-3.6629724434078526e-05,-1.8189894035458565e-12,-1.8189894035458565e-12,-2.4104244801037567e-05,-1.8189894035458565e-12,27461.500198766993,20836.201642506385,0.7587422934542345,0.9900811731348813,0.608463157889864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523851373487913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5765758536989,260.5765758536989,-12.573424146301079,244.75901457866308,276.3941371287341,124742.14687303979,124740.87534508413,1.2715279556621317,0.0,nan,276.3941371287341,3.24413712873411,270.0671126187207,-3.0828873812792494,263.74008810870606,-9.409911891293916,257.41306359869213,-15.736936401307844,251.08603908867747,-22.06396091132251,244.75901457866308,-28.390985421336893,1.0,1.0,26022.012520719443,26022.012520719443,275.6250169208915,2.4750169208915054,275.6250169208915,275.6250169208915,77061.77386907944,77061.70619393847,0.06767514096281957,0.0,8546.071908451686,8546.071908451686,0.8855167567141217,3943.1394725699242,275.6250169208915,2.4750169208915054,1.0,0.002,0.12913287457603298,0.0049055388650141715,0.0001994516588208303,0.0018005483412518847,0.09972582941041515,0.09972582941041515,0.0,7.271483762338882e-14,0.9999999513510542,0.9999999513510542,0.0,0.09243354721153203,4.496794843530208e-09,0.0,0.0,0.0,1600088.122124713,266.6078091300533,0.0,1.0,1284524.4403189474,2598.061528318298,,,,,,,,,,,,,,,,,,,2.0,15264.762452258108,1550.7165839959312,0.3713584196509711,6.173730061729009,2.9334876886436323
4155.0,-30.148414604412316,5.000973998307223,35.04812921474868,24.544917290937178,5.00165023594657,-26.633408120378093,-40.129026223998494,1.4866437519090745,-6.542191602653304,-6.5421916026071285,40.096292121652766,41057.15795546711,25750.373945839085,25750.373945839085,66807.5319013062,77070.99147213003,77061.73229305273,25750.373945839085,102812.1062388918,102812.1062388918,102812.1062388918,130273.6162986202,125763.78624575998,4509.830052860216,0.0,90932.80044213994,54918.96692546425,40015.370574084096,27461.51005972839,67476.88063381249,20836.208759082216,1550.71705947027,0.0,0.8784651581693749,2.7244693131515105,0.001494314320929203,1.0,1.0,-6.542207388958616,333834.80600429064,1558689.2578060294,4.669043580153222,1558689.2578060294,4.669043580153222,0.7587422801500632,0.09243357427259184,3.9235200506674115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235200506674115,1.2847912219829667,1.2850865128669253,3.053819160292666,6470.676352405899,15264.757778088251,6453.761635991855,0.00032733162353401103,23176.3312708627,2363.3280754246052,19290.725415708333,1967.1065466503173,0.8323459476936561,0.8323459476936561,35475.198186786714,35405.22815468563,1.0024709383370747,0.8,4281.480595835834,4273.035954225843,1.0024709383370747,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.772047183751,4632.441516551485,6.179933448301622,5.000973998307223,-3.733426585853237,8.73440058416046,2.9334883814626975,3.5,0.8381395375607708,0.6,0.00022982373054867777,0.9998767361829957,0.0002298520629913084,199.04485828943947,0.0,0.0,0.0,0.02912369497850916,7.771202842075462e-05,0.00015211170212792315,0.0005968133132400553,0.09243357427113763,0.09243357427113763,0.09243357427113763,0.09243357164035831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.10406739195,595.6282429192222,0.0,0.09243357427113763,0.09243357427259184,0.09243357427259184,0.3713584922782104,0.3713584922782104,0.5,10.007680849590452,-3.219681002519792e-05,-3.219681002519792e-05,-4.615685611497611e-11,-4.615685611497611e-11,-1.5786351468705107e-05,-4.615685611497611e-11,27461.51005972839,20836.208759082216,0.7587422801500632,0.9900803249021135,0.6084625959264258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523850556030056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5765834831656,260.5765834831656,-12.573416516834357,244.75902804392473,276.39413892240555,124742.02748057252,124740.75190721189,1.2755733606090984,0.0,nan,276.39413892240555,3.2441389224055683,270.0671167467107,-3.0828832532892534,263.7400945710134,-9.409905428986576,257.41307239531807,-15.73692760468191,251.0860502196212,-22.063949780378778,244.75902804392473,-28.390971956075248,1.0,1.0,26022.012520719443,26022.012520719443,275.62501924216025,2.475019242160272,275.62501924216025,275.62501924216025,77061.79220958894,77061.73229305273,0.059916536207310855,0.0,8546.071908451686,8546.071908451686,0.8855168713416464,3943.1376509207485,275.62501924216025,2.475019242160272,1.0,0.002,0.12913287763101625,0.0049055387189250645,0.0001994516632390712,0.0018005483368118535,0.0997258316195356,0.0997258316195356,0.0,5.092454236077515e-14,0.9999999681952829,0.9999999681952829,0.0,0.09243357133276817,2.9398236786358945e-09,0.0,0.0,0.0,1600088.121265412,266.6078083973467,0.0,1.0,1284524.4428196312,2598.0615181994995,,,,,,,,,,,,,,,,,,,2.0,15264.757778088251,1550.71705947027,0.3713584922782104,6.173730061729009,2.9334883814626975
4156.0,-30.148400715416933,5.000970900625838,35.04813045562927,24.544931260775797,5.001653122216723,-26.63339533165398,-40.129016794357426,1.4866477384500112,-6.5421914878261305,-6.542191487826043,40.09629424088686,41057.165957534424,25750.371724319586,25750.371724319586,66807.53768185401,77071.01879784495,77061.75402520006,25750.371724319586,102812.12574951965,102812.12574951965,102812.12574951965,130273.64272268326,125763.81168388105,4509.831038802203,0.0,90932.82050648688,54918.967666161436,40015.39204480605,27461.51697316361,67476.90901796967,20836.213795390016,1550.7173762399984,0.0,0.8784651507306316,2.7244693248139535,0.001494314320929203,1.0,1.0,-6.5422202291997,333834.8075179471,1558689.3493655894,4.669043833249154,1558689.3493655894,4.669043833249154,0.758742272531846,0.09243359551885005,3.9235192235150596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235192235150596,1.2847912033333333,1.2850864942130056,3.053818560818026,6470.675082191072,15264.753165443477,6453.760295455817,0.0003273317918528229,23176.341270738227,2363.329095128125,19290.72140875641,1967.1061380549331,0.832345415672331,0.832345415672331,35475.19220371155,35405.22815468563,1.0024707269972106,0.8,4281.479873742046,4273.035954225843,1.0024707269972106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.772633939096,4632.441516551485,6.179932044906478,5.000970900625838,-3.7334268800760175,8.734397780701855,2.9334890699413116,3.5,0.8381397342689462,0.6,0.00022982373054867777,0.9998752890279993,0.00022985239566435776,199.04484691283486,0.0,0.0,0.0,0.02912369497850916,7.771211143896132e-05,0.00015211161910971645,0.0005968128616969732,0.09243359551970143,0.09243359551970143,0.09243359551970143,0.09243359013500416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.1150883327,595.6282394395378,0.0,0.09243359551970143,0.09243359551885005,0.09243359551885005,0.3713585650802576,0.3713585650802576,0.5,10.007680689132291,-3.154710231001445e-05,-3.154710231001445e-05,-1.1368683772161603e-13,-1.1368683772161603e-13,-2.8741373682805715e-05,-1.1368683772161603e-13,27461.51697316361,20836.213795390016,0.758742272531846,0.9900799940919435,0.6084624585663898,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523849556375168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5765912504805,260.5765912504805,-12.573408749519501,244.75904148620393,276.3941410147565,124741.9736594624,124740.67503917447,1.2986202879322235,0.0,nan,276.3941410147565,3.244141014756508,270.0671211090462,-3.0828788909537934,263.7401012033358,-9.409898796664152,257.4130812976259,-15.736918702374055,251.08606139191468,-22.063938608085294,244.75904148620393,-28.39095851379605,1.0,1.0,26022.012520719443,26022.012520719443,275.6250218998813,2.4750218998813125,275.6250218998813,275.6250218998813,77061.8200143508,77061.75402520006,0.06598915073846001,0.0,8546.071908451686,8546.071908451686,0.8855169236505622,3943.136819632635,275.6250218998813,2.4750218998813125,1.0,0.002,0.12913288298057646,0.004905538717142487,0.00019945167154877816,0.0018005483284500889,0.09972583577438908,0.09972583577438908,0.0,-1.1332081106818492e-15,0.9999999419606391,0.9999999419606391,0.0,0.09243359015406324,5.36478680709792e-09,0.0,0.0,0.0,1600088.1214000788,266.60780851217385,0.0,1.0,1284524.4424277325,2598.061519785281,,,,,,,,,,,,,,,,,,,2.0,15264.753165443477,1550.7173762399984,0.3713585650802576,6.173730061729009,2.9334890699413116
4157.0,-30.14838686219296,5.000967808147649,35.04813170667366,24.544956406485312,5.001655826494474,-26.63338259332413,-40.12900359285993,1.4866515576210821,-6.542192083622012,-6.542192083618318,40.09629701592559,41057.130386393364,25750.371102307407,25750.371102307407,66807.50148870077,77071.03826209565,77061.78171609472,25750.371102307407,102812.15281840213,102812.15281840213,102812.15281840213,130273.67986249256,125763.8477323451,4509.832130147466,0.0,90932.82313517609,54918.91525945577,40015.4531952448,27461.52704409043,67476.98023933523,20836.221068558272,1550.7178590512972,0.0,0.8784651369467129,2.724469264301785,0.001494314320929203,1.0,1.0,-6.542206903448744,333834.79966413643,1558689.469259084,4.669044302233457,1558689.469259084,4.669044302233457,0.7587422591287439,0.09243361805070695,3.923515702751908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923515702751908,1.2847911854666816,1.2850864763422474,3.0538158629464354,6470.669365724907,15264.748496532871,6453.76201764801,0.00032733310897955955,23176.362737989522,2363.3312841785446,19290.726556504123,1967.1066629791137,0.8323448668191468,0.8323448668191467,35475.16673682763,35405.22815468563,1.002469827431847,0.8,4281.476800158954,4273.035954225843,1.002469827431847,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.773221022228,4632.441516551485,6.179931024897512,5.000967808147649,-3.733427710496329,8.734395518643979,2.9334897588046056,3.5,0.8381399310870302,0.6,0.00022982373054867777,0.9998738456024413,0.00022985272748104037,199.0448355655322,0.0,0.0,0.0,0.02912369497850916,7.771222766458958e-05,0.00015211150288408818,0.0005968118701349121,0.09243361804991768,0.09243361804991768,0.09243361804991768,0.09243361541055467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.12888840627,595.628235088346,0.0,0.09243361804991768,0.09243361805070695,0.09243361805070695,0.37135863758784526,0.37135863758784526,0.5,10.007680609981682,-2.7986756947484537e-05,-2.7986756947484537e-05,-3.694822225952521e-12,-3.694822225952521e-12,-1.4819830425949476e-05,-3.694822225952521e-12,27461.52704409043,20836.221068558272,0.7587422591287439,0.9900784126933382,0.608461289179912,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523848726250264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5765991107838,260.5765991107838,-12.573400889216202,244.75905490184627,276.39414331972057,124741.82993082727,124740.51576378282,1.3141670444882227,0.0,nan,276.39414331972057,3.2441433197205924,270.06712563614593,-3.082874363854046,263.7401079525714,-9.40989204742857,257.4130902689969,-15.736909731003095,251.0860725854215,-22.063927414578473,244.75905490184627,-28.390945098153708,1.0,1.0,26022.012520719443,26022.012520719443,275.62502454427874,2.4750245442787673,275.62502454427874,275.62502454427874,77061.84880738198,77061.78171609472,0.06709128725924529,0.0,8546.071908451686,8546.071908451686,0.8855171463027569,3943.1332812656674,275.62502454427874,2.4750245442787673,1.0,0.002,0.12913288573951265,0.004905538597422519,0.00019945167556587767,0.0018005483244989038,0.09972583778293884,0.09972583778293884,0.0,6.478151348687788e-14,0.9999999701524493,0.9999999701524493,0.0,0.09243361529178985,2.758917096833718e-09,0.0,0.0,0.0,1600088.120701344,266.60780791637796,0.0,1.0,1284524.4444611508,2598.0615115572405,,,,,,,,,,,,,,,,,,,2.0,15264.748496532871,1550.7178590512972,0.37135863758784526,6.173730061729009,2.9334897588046056
