time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4158.0,-30.148372781040493,5.000964717273028,35.04813296353435,24.544971458986424,5.00165430537832,-26.633370072397913,-40.12899416321886,1.4866515967359601,-6.542192882045697,-6.542192882038981,40.096299685893904,41057.12752624298,25750.370910084628,25750.370910084628,66807.4984363276,77071.06520012363,77061.80767501204,25750.370910084628,102812.17858509667,102812.17858509667,102812.17858509667,130273.71545426371,125763.88221139302,4509.833242870696,0.0,90932.8370213007,54918.89934742083,40015.486304310965,27461.53686916705,67477.02317347801,20836.228151138766,1550.7183351838505,0.0,0.8784651224645648,2.7244691832096675,0.001494314320929203,1.0,1.0,-6.542199515221171,333834.78913927585,1558689.5846120922,4.66904479497434,1558689.5846120922,4.66904479497434,0.7587422455781427,0.0924336406101203,3.9235137500286403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235137500286403,1.2847911852836964,1.2850864761592202,3.0538143435053877,6470.666146211654,15264.74382736861,6453.762004495031,0.0003273337798412224,23176.377812015293,2363.332821301392,19290.72651718899,1967.1066589700856,0.8323443237617626,0.8323443237617626,35475.152612110476,35405.22815468563,1.0024693285052961,0.8,4281.475095455231,4273.035954225843,1.0024693285052961,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.773805043029,4632.441516551485,6.179930112577522,5.000964717273028,-3.7334286957950664,8.734393413068094,2.9334904440747285,3.5,0.8381401268784938,0.6,0.00022982373054867777,0.9998723784303555,0.00022985306475758975,199.0448240315326,0.0,0.0,0.0,0.02912369497850916,7.77123106829937e-05,0.00015211141986568407,0.0005968112473793911,0.09243364060853031,0.09243364060853031,0.09243364060853031,0.092433639516314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.1419525092,595.6282309713117,0.0,0.09243364060853031,0.0924336406101203,0.0924336406101203,0.3713587104199093,0.3713587104199093,0.5,10.007680578107669,-2.342806607202874e-05,-2.342806607202874e-05,-6.707523425575346e-12,-6.707523425575346e-12,-6.6331821813037095e-06,-6.707523425575346e-12,27461.53686916705,20836.228151138766,0.7587422455781427,0.9900777374925223,0.6084608596423763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523847898263458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57660668376235,260.57660668376235,-12.573393316237627,244.75906829665163,276.3941450708727,124741.6884589168,124740.42232976854,1.2661291482925376,0.0,nan,276.3941450708727,3.244145070872719,270.0671297160282,-3.082870283971772,263.7401143611845,-9.409885638815467,257.4130990063411,-15.736900993658878,251.08608365149632,-22.063916348503653,244.75906829665163,-28.390931703348343,1.0,1.0,26022.012520719443,26022.012520719443,275.62502678338427,2.475026783384294,275.62502678338427,275.62502678338427,77061.86594122741,77061.80767501204,0.0582662153756246,0.0,8546.071908451686,8546.071908451686,0.8855172697924809,3943.1313187787837,275.62502678338427,2.475026783384294,1.0,0.002,0.12913288695376762,0.00490553844718847,0.00019945167711409313,0.001800548322948595,0.09972583855704656,0.09972583855704656,0.0,6.268813593224287e-14,0.9999999867308155,0.9999999867308155,0.0,0.09243363938360126,1.2265190339364943e-09,0.0,0.0,0.0,1600088.1197649718,266.6078071179543,0.0,1.0,1284524.4471861233,2598.0615005308764,,,,,,,,,,,,,,,,,,,2.0,15264.74382736861,1550.7183351838505,0.3713587104199093,6.173730061729009,2.9334904440747285
4159.0,-30.148358741192197,5.000961645714591,35.04813420727936,24.544985533598833,5.00165716312648,-26.633357150760176,-40.12898096172137,1.4866555726894792,-6.5421927220435805,-6.542192722048566,40.09630182112663,41057.1205120207,25750.368589391113,25750.368589391113,66807.48910141182,77071.09281907891,77061.82876834093,25750.368589391113,102812.19735773205,102812.19735773205,102812.19735773205,130273.74097149217,125763.90672530119,4509.834246190974,0.0,90932.85722121385,54918.88491413603,40015.524785642025,27461.54361376012,67477.06839940214,20836.233073089134,1550.7186419626219,0.0,0.8784651152096538,2.7244691994603554,0.001494314320929203,1.0,1.0,-6.542215707274011,333834.79124843515,1558689.676864043,4.669045041815573,1558689.676864043,4.669045041815573,0.7587422384606505,0.09243366191638556,3.9235128982634047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235128982634047,1.2847911666835936,1.2850864575548424,3.0538137247558232,6470.664835155575,15264.73916323229,6453.76066751918,0.0003273339569352565,23176.387991858486,2363.3338593565068,19290.7225208787,1967.1062514598461,0.8323437857381071,0.8323437857381071,35475.14645099995,35405.22815468563,1.0024691108767678,0.8,4281.474351874461,4273.035954225843,1.0024691108767678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.774385083443,4632.441516551485,6.179928695341502,5.000961645714591,-3.733428953718393,8.734390599432984,2.9334911246744637,3.5,0.838140321335561,0.6,0.00022982373054867777,0.9998709155642294,0.00022985340104526167,199.04481253136692,0.0,0.0,0.0,0.02912369497850916,7.771242690889681e-05,0.00015211130363978096,0.0005968106618023418,0.09243366191722999,0.09243366191722999,0.09243366191722999,0.09243365759043666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.15289617603,595.6282275175414,0.0,0.09243366191722999,0.09243366191638556,0.09243366191638556,0.37135878344077616,0.37135878344077616,0.5,10.007680449726482,-2.3397198503971595e-05,-2.3397198503971595e-05,5.002220859751105e-12,5.002220859751105e-12,-2.2985225427873957e-05,5.002220859751105e-12,27461.54361376012,20836.233073089134,0.7587422384606505,0.9900769355593959,0.6084603478770052,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45238470566538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57661441598094,260.57661441598094,-12.573385584019036,244.7590817070821,276.39414712487934,124741.63500703331,124740.3422545042,1.2927525290902717,0.0,nan,276.39414712487934,3.244147124879362,270.0671340413196,-3.0828659586803724,263.7401209577606,-9.409879042239368,257.4131078742022,-15.736892125797795,251.086094790642,-22.063905209357983,244.7590817070821,-28.39091829291789,1.0,1.0,26022.012520719443,26022.012520719443,275.62502941156464,2.4750294115646625,275.62502941156464,275.62502941156464,77061.89386692258,77061.82876834093,0.06509858164645266,0.0,8546.071908451686,8546.071908451686,0.8855173236578952,3943.1304627547215,275.62502941156464,2.4750294115646625,1.0,0.002,0.12913289122130564,0.004905538458148983,0.0001994516837710833,0.0018005483162318247,0.09972584188554165,0.09972584188554165,0.0,2.907830226606123e-15,0.9999999536171098,0.9999999536171098,0.0,0.09243365762904518,4.2873403910188426e-09,0.0,0.0,0.0,1600088.1199526181,266.6078072779564,0.0,1.0,1284524.446640045,2598.0615027405393,,,,,,,,,,,,,,,,,,,2.0,15264.73916323229,1550.7186419626219,0.37135878344077616,6.173730061729009,2.9334911246744637
4160.0,-30.148344664907977,5.000958579452101,35.04813546208752,24.545010714232944,5.00165986276194,-26.633344212140415,-40.128967725299276,1.486659409990591,-6.542193311149617,-6.542193311133368,40.096304627846,41057.085774157036,25750.36795639177,25750.36795639177,66807.4537305488,77071.11236576198,77061.85626412128,25750.36795639177,102812.22422051305,102812.22422051305,102812.22422051305,130273.77791467553,125763.9425629137,4509.835351761843,0.0,90932.85986690063,54918.83327528076,40015.58510179986,27461.55369416248,67477.13879596234,20836.240356228933,1550.719124531021,0.0,0.878465101341448,2.7244691396276592,0.001494314320929203,1.0,1.0,-6.542203582311174,333834.7834828124,1558689.7981266493,4.6690455136676885,1558689.7981266493,4.6690455136676885,0.7587422251588811,0.09243368452698826,3.9235093843922906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235093843922906,1.284791148732128,1.285086439599251,3.053811032450007,6470.659130482619,15264.734498737884,6453.762383614869,0.0003273352711567732,23176.40942280686,2363.3360447050586,19290.727650403554,1967.1067745258122,0.8323432374050321,0.8323432374050321,35475.121033960306,35405.22815468563,1.0024682130723401,0.8,4281.471284307046,4273.035954225843,1.0024682130723401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.774965699575,4632.441516551485,6.179927682288082,5.000958579452101,-3.7334297767924474,8.734388356244548,2.93349180594979,3.5,0.8381405159856543,0.6,0.00022982373054867777,0.9998694489040251,0.0002298537382061145,199.0448010013576,0.0,0.0,0.0,0.02912369497850916,7.771254344243747e-05,0.0001521111871062403,0.0005968096700823854,0.0924336845261568,0.0924336845261568,0.0924336845261568,0.09243368286568723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.1667404754,595.6282231535228,0.0,0.0924336845261568,0.09243368452698826,0.09243368452698826,0.3713588560743917,0.3713588560743917,0.5,10.00768039317895,-2.0559530355512834e-05,-2.0559530355512834e-05,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.0271177814047405e-05,-1.6257217794191092e-11,27461.55369416248,20836.240356228933,0.7587422251588811,0.9900753784561238,0.6084591982820379,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523846217512928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57662226742553,260.57662226742553,-12.573377732574443,244.7590951351529,276.3941493996979,124741.49288293792,124740.1801970335,1.3126859044440344,0.0,nan,276.3941493996979,3.2441493996979034,270.0671385467882,-3.0828614532117626,263.7401276938795,-9.409872306120462,257.41311684097195,-15.736883159028025,251.08610598806254,-22.063894011937435,244.7590951351529,-28.390904864847073,1.0,1.0,26022.012520719443,26022.012520719443,275.62503203983874,2.4750320398387657,275.62503203983874,275.62503203983874,77061.92293537098,77061.85626412128,0.06667124970408622,0.0,8546.071908451686,8546.071908451686,0.8855175458741791,3943.126931314252,275.62503203983874,2.4750320398387657,1.0,0.002,0.12913289322246874,0.004905538342780854,0.00019945168662050954,0.0018005483134289045,0.09972584331025476,0.09972584331025476,0.0,4.9414031894068344e-14,0.9999999793637174,0.9999999793637174,0.0,0.09243368261950063,1.9074876330377807e-09,0.0,0.0,0.0,1600088.1192617288,266.60780668885036,0.0,1.0,1284524.4486506297,2598.0614946048922,,,,,,,,,,,,,,,,,,,2.0,15264.734498737884,1550.719124531021,0.3713588560743917,6.173730061729009,2.93349180594979
4161.0,-30.148330364584023,5.000955514242663,35.04813672132158,24.54502573180946,5.0016583185679275,-26.633331496267758,-40.12895829565821,1.4866594502542265,-6.542194137744275,-6.54219413773961,40.09630726521962,41057.08369201555,25750.367830306877,25750.367830306877,66807.45152232243,77071.13937446696,77061.88227454378,25750.367830306877,102812.25010485065,102812.25010485065,102812.25010485065,130273.81361493102,125763.97713873928,4509.836476191732,0.0,90932.87373798557,54918.81805554427,40015.61742493478,27461.563510080367,67477.18093501515,20836.247428038154,1550.7196013748307,0.0,0.8784650868305937,2.7244690556744184,0.001494314320929203,1.0,1.0,-6.542195786923742,333834.7725866093,1558689.912071886,4.669046007385295,1558689.912071886,4.669046007385295,0.7587422114691231,0.09243370707646296,3.923507434444607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923507434444607,1.2847911485437684,1.285086439410848,3.0538095151820284,6470.655915573839,15264.729835441403,6453.762370075587,0.000327335941025572,23176.424476651362,2363.337579769989,19290.727609933732,1967.1067703990389,0.8323426950247568,0.8323426950247568,35475.10692931536,35405.22815468563,1.0024677148549592,0.8,4281.469582025826,4273.035954225843,1.0024677148549592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.7755433143275,4632.441516551485,6.1799267953427055,5.000955514242663,-3.7334307812427614,8.734386295485425,2.9334924837034633,3.5,0.8381407096295609,0.6,0.00022982373054867777,0.9998679589026668,0.00022985408073372438,199.04478928783666,0.0,0.0,0.0,0.02912369497850916,7.771262646115356e-05,0.0001521111040875242,0.0005968090477489786,0.09243370707492476,0.09243370707492476,0.09243370707492476,0.09243370691374614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.1795116073,595.6282191301548,0.0,0.09243370707492476,0.09243370707646296,0.09243370707646296,0.3713589289948033,0.3713589289948033,0.5,10.00768038938372,-1.6479312137107627e-05,-1.6479312137107627e-05,-4.661160346586257e-12,-4.661160346586257e-12,-1.6491841279275832e-06,-4.661160346586257e-12,27461.563510080367,20836.247428038154,0.7587422114691231,0.9900747274350761,0.6084587874463243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452384537619443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57662985098256,260.57662985098256,-12.573370149017421,244.759108577774,276.3941511241905,124741.35226460567,124740.08436684812,1.2678977575151826,0.0,nan,276.3941511241905,3.244151124190523,270.0671426149077,-3.082857385092268,263.74013410562367,-9.40986589437631,257.41312559634173,-15.736874403658248,251.08611708705794,-22.063882912942034,244.759108577774,-28.39089142222599,1.0,1.0,26022.012520719443,26022.012520719443,275.62503425678545,2.4750342567854773,275.62503425678545,275.62503425678545,77061.94006373463,77061.88227454378,0.05778919084696099,0.0,8546.071908451686,8546.071908451686,0.8855176691883427,3943.12497161683,275.62503425678545,2.4750342567854773,1.0,0.002,0.12913289350199986,0.004905538191415887,0.00019945168671345445,0.0018005483133543573,0.09972584335672723,0.09972584335672723,0.0,6.781164171854037e-14,0.999999996823649,0.999999996823649,0.0,0.09243370678286107,2.936018942116802e-10,0.0,0.0,0.0,1600088.1182923182,266.6078058622557,0.0,1.0,1284524.4514717478,2598.061483189497,,,,,,,,,,,,,,,,,,,2.0,15264.729835441403,1550.7196013748307,0.3713589289948033,6.173730061729009,2.9334924837034633
4162.0,-30.148316109798223,5.0009524682276965,35.04813796727678,24.54503980642187,5.00166118618797,-26.633318380199633,-40.128945059236116,1.4866634565849197,-6.5421939833302645,-6.542193983325299,40.09630940048669,41057.077524605214,25750.365524162633,25750.365524162633,66807.44304876785,77071.16706752965,77061.90333234408,25750.365524162633,102812.26885650671,102812.26885650671,102812.26885650671,130273.83910840016,125764.00161551204,4509.837492888118,0.0,90932.89396971185,54918.80442676986,40015.65504771332,27461.570251893452,67477.22529960677,20836.252347807946,1550.7199081223075,0.0,0.878465079545359,2.7244690713574626,0.001494314320929203,1.0,1.0,-6.542212273020539,333834.7746220958,1558690.004324286,4.669046255258273,1558690.004324286,4.669046255258273,0.7587422043490504,0.09243372841622786,3.923506593593539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923506593593539,1.2847911298015582,1.2850864206643302,3.0538089052650466,6470.654623232943,15264.725177102397,6453.761022884957,0.0003273361134732024,23176.43460015864,2363.3386120804394,19290.72358309079,1967.106359775335,0.8323421577087076,0.8323421577087076,35475.100847148795,35405.22815468563,1.0024675000150327,0.8,4281.468847972756,4273.035954225843,1.0024675000150327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.776116844398,4632.441516551485,6.179925391255248,5.0009524682276965,-3.733431041305632,8.734383509533329,2.93349315666437,3.5,0.8381409019041056,0.6,0.00022982373054867777,0.9998664736484725,0.00022985442217105274,199.0447776116179,0.0,0.0,0.0,0.02912369497850916,7.771274299497086e-05,0.0001521109875537069,0.0005968084626249938,0.09243372841713426,0.09243372841713426,0.09243372841713426,0.09243372496355234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.1903284161,595.6282157176349,0.0,0.09243372841713426,0.09243372841622786,0.09243372841622786,0.37135900212618794,0.37135900212618794,0.5,10.007680287351675,-1.6897083639833e-05,-1.6897083639833e-05,-4.945377440890297e-12,-4.945377440890297e-12,-1.828969521966428e-05,-4.945377440890297e-12,27461.570251893452,20836.252347807946,0.7587422043490504,0.99007395090914,0.6084582959999761,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523844521485512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5766376122936,260.5766376122936,-12.573362387706368,244.75912206454169,276.39415316004454,124741.29997974001,124740.00236326632,1.2976164736792497,0.0,nan,276.39415316004454,3.2441531600445614,270.0671469409451,-3.0828530590548553,263.74014072184343,-9.409859278156546,257.4131345027438,-15.73686549725619,251.0861282836429,-22.063871716357085,244.75912206454169,-28.390877935458292,1.0,1.0,26022.012520719443,26022.012520719443,275.6250368752324,2.4750368752324334,275.6250368752324,275.6250368752324,77061.96817762878,77061.90333234408,0.0648452846944565,0.0,8546.071908451686,8546.071908451686,0.8855177223635335,3943.1241265615067,275.6250368752324,2.4750368752324334,1.0,0.002,0.12913289688856203,0.0049055382050512235,0.00019945169200744656,0.0018005483079945078,0.09972584600372328,0.09972584600372328,0.0,1.954165995687873e-15,0.9999999631258079,0.9999999631258079,0.0,0.0924337250078088,3.4084190622205333e-09,0.0,0.0,0.0,1600088.1184734113,266.6078060166697,0.0,1.0,1284524.4509447436,2598.061485321968,,,,,,,,,,,,,,,,,,,2.0,15264.725177102397,1550.7199081223075,0.37135900212618794,6.173730061729009,2.93349315666437
4163.0,-30.14830182251727,5.000949426974414,35.04813922265472,24.54505943404513,5.001663878670969,-26.633305252397854,-40.12893178788943,1.4866673085502962,-6.542194600731648,-6.542194600727197,40.09631216428774,41057.05730013328,25750.364955295714,25750.364955295714,66807.422255429,77071.19071668782,77061.93095212035,25750.364955295714,102812.29590741606,102812.29590741606,102812.29590741606,130273.87623785382,125764.03762582829,4509.838612025531,0.0,90932.90528874326,54918.77187218377,40015.703796177215,27461.58033043776,67477.28412661498,20836.25962426763,1550.7203919795954,0.0,0.8784650656871236,2.7244690086509604,0.001494314320929203,1.0,1.0,-6.54219942683045,333834.76648348424,1558690.123732133,4.669046726771179,1558690.123732133,4.669046726771179,0.75874219085539,0.0924337510059636,3.923504397835596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923504397835596,1.2847911117814919,1.2850864026401223,3.0538072390579223,6470.651092739986,15264.720518327787,6453.7612308257885,0.00032733686517443926,23176.450455594357,2363.3402288849256,19290.72420463985,1967.1064231557004,0.8323416151062698,0.8323416151062698,35475.084964470996,35405.22815468563,1.002466938992406,0.8,4281.466931101807,4273.035954225843,1.002466938992406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.77669095535,4632.441516551485,6.17992440324219,5.000949426974414,-3.7334318838533633,8.734381310827779,2.933493830306926,3.5,0.8381410943734073,0.6,0.00022982373054867777,0.9998649850108918,0.00022985476438718797,199.04476590878338,0.0,0.0,0.0,0.02912369497850916,7.771285983642735e-05,0.0001521108707122504,0.0005968076701981162,0.09243375100517243,0.09243375100517243,0.09243375100517243,0.09243375021917319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.2038028376,595.6282114717836,0.0,0.09243375100517243,0.0924337510059636,0.0924337510059636,0.3713590748636536,0.3713590748636536,0.5,10.007680264480888,-1.4260200487115071e-05,-1.4260200487115071e-05,-4.433786671143025e-12,-4.433786671143025e-12,-4.826103236155177e-06,-4.433786671143025e-12,27461.58033043776,20836.25962426763,0.75874219085539,0.9900727796049255,0.6084574658205486,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523843669498444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5766455060721,260.5766455060721,-12.573354493927866,244.75913559145,276.3941554206933,124741.20009557474,124739.88033182512,1.319763749632935,0.0,nan,276.3941554206933,3.244155420693346,270.067151454846,-3.082848545153979,263.7401474889962,-9.409852511003805,257.41314352314816,-15.736856476851813,251.08613955729928,-22.0638604427007,244.75913559145,-28.390864408549987,1.0,1.0,26022.012520719443,26022.012520719443,275.6250394896985,2.4750394896985313,275.6250394896985,275.6250394896985,77061.99653963625,77061.93095212035,0.06558751589909662,0.0,8546.071908451686,8546.071908451686,0.8855178612226541,3943.121919824774,275.6250394896985,2.4750394896985313,1.0,0.002,0.12913289776760037,0.004905538089312466,0.00019945169311210155,0.0018005483069547942,0.09972584655605077,0.09972584655605077,0.0,6.689570772322462e-14,0.9999999903902336,0.9999999903902336,0.0,0.09243375011769685,8.88266757143821e-10,0.0,0.0,0.0,1600088.117749338,266.60780539926833,0.0,1.0,1284524.4530518986,2598.0614767955603,,,,,,,,,,,,,,,,,,,2.0,15264.720518327787,1550.7203919795954,0.3713590748636536,6.173730061729009,2.933493830306926
4164.0,-30.148287409521313,5.000946388956862,35.048140485333356,24.545079480763548,5.0016644739605995,-26.633292221173736,-40.12891851654274,1.4866692856086283,-6.542195301259767,-6.542195307590809,40.096314885750324,41057.03215712892,25750.36456707028,25750.36456707028,66807.39672419919,77071.21407289556,77061.95767162759,25750.36456707028,102812.32223869787,102812.32223869787,102812.32223869787,130273.91259697088,125764.07283775594,4509.839759214939,0.0,90932.91359095709,54918.731675173054,40015.75768420449,27461.59035827301,67477.3480424775,20836.26686480361,1550.720869429731,0.0,0.8784650515052289,2.7244689357082876,0.001494314320929203,1.0,1.0,-6.542190106847556,333834.75716573943,1558690.2413107979,4.6690472092962825,1558690.2413107979,4.6690472092962825,0.7587421774546472,0.0924337736605928,3.9235016792159576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235016792159576,1.2847911025325192,1.2850863933890238,3.0538051450404176,6470.646655768169,15264.715860679324,6453.762069233114,0.0003273378515242527,23176.46863072795,2363.3420822327657,19290.72671069545,1967.1066787022532,0.8323410705080114,0.8323410705080114,35475.065299750975,35405.22815468563,1.0024662443770744,0.8,4281.464557778429,4273.035954225843,1.0024662443770744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.777261963853,4632.441516551485,6.179923463183588,5.000946388956862,-3.7334327952776722,8.734379184234534,2.933494500309232,3.5,0.8381412858026377,0.6,0.00022982373054867777,0.99986348327708,0.00022985510961498883,199.044754102976,0.0,0.0,0.0,0.02912369497850916,7.771297667804655e-05,0.00015211075387063124,0.0005968067982382269,0.09243377365935564,0.09243377365935564,0.09243377365935564,0.09243377471153966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.2167987988,595.6282073794341,0.0,0.09243377365935564,0.0924337736605928,0.0924337736605928,0.3713591479175465,0.3713591479175465,0.5,10.007680298392547,-1.0113051871485368e-05,-1.0113051871485368e-05,7.844391802791506e-12,6.331049462460214e-09,5.200743260047602e-06,7.844391802791506e-12,27461.59035827301,20836.26686480361,0.7587421774546472,0.9900714634212273,0.6084565168637511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452384281556929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57665332900757,260.57665332900757,-12.573346670992407,244.75914915384936,276.39415750416475,124741.05870361668,124739.75078409865,1.307919518038633,0.0,nan,276.39415750416475,3.244157504164775,270.0671558341031,-3.0828441658968586,263.7401541640388,-9.409845835961164,257.413152493976,-15.736847506023992,251.08615082391307,-22.063849176086904,244.75914915384936,-28.390850846150613,1.0,1.0,26022.012520719443,26022.012520719443,275.6250419093599,2.475041909359902,275.6250419093599,275.6250419093599,77062.01965307024,77061.95767162759,0.0619814426463563,0.0,8546.071908451686,8546.071908451686,0.8855180331473848,3943.1191876120374,275.6250419093599,2.475041909359902,1.0,0.002,0.12913289676272693,0.00490553796501253,0.00019945169127030517,0.0018005483087768553,0.09972584563515258,0.09972584563515258,0.0,4.716062609877447e-14,1.0,1.0000000106950586,5.2007354156557994e-06,0.0924337736605928,0.0,9.723049311101596e-10,0.0012489494621795718,0.0,1600088.1171465933,266.6078046987402,6.323205070657423e-09,1.0,1284524.4554643414,2598.0614670338314,,,,,,,,,,,,,,,,,,,2.0,15264.715860679324,1550.720869429731,0.3713591479175465,6.173730061729009,2.933494500309232
4165.0,-30.148272874169944,5.0009433610676295,35.04814174436531,24.54509400939571,5.0016651492831805,-26.63327907182446,-40.128909051977075,1.4866713469347588,-6.542195645408356,-6.54219564610923,40.09631730588466,41057.03668649108,25750.363350340423,25750.363350340423,66807.4000368315,77071.24151663887,77061.98121895801,25750.363350340423,102812.34456929844,102812.34456929844,102812.34456929844,130273.94325432953,125764.10239174869,4509.840862580833,0.0,90932.93068556771,54918.72585540851,40015.78314462133,27461.59868503108,67477.38182965241,20836.272897192055,1550.7212631244188,0.0,0.8784650404649879,2.7244689013927084,0.001494314320929203,1.0,1.0,-6.542195016228902,333834.75270240975,1558690.34587079,4.6690475849297,1558690.34587079,4.6690475849297,0.7587421670592545,0.0924337957279533,3.9235002970149755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9235002970149755,1.2847910928893298,1.285086383743618,3.053804092143516,6470.644424805978,15264.711206025591,6453.761376080322,0.00032733826702586197,23176.48115249286,2363.343359097435,19290.724638815373,1967.1064674292825,0.8323405314158515,0.8323405314158515,35475.05530181019,35405.22815468563,1.0024658912206492,0.8,4281.463351132895,4273.035954225843,1.0024658912206492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.777829484354,4632.441516551485,6.179922329462685,5.0009433610676295,-3.733433427736344,8.734376788803974,2.9334951662188944,3.5,0.8381414760625413,0.6,0.00022982373054867777,0.9998619687971447,0.00022985545777399718,199.0447421969477,0.0,0.0,0.0,0.02912369497850916,7.77130600046689e-05,0.0001521106705440089,0.000596806261058566,0.09243379572804136,0.09243379572804136,0.09243379572804136,0.09243379585257812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.22846978164,595.6282037031411,0.0,0.09243379572804136,0.0924337957279533,0.0924337957279533,0.3713592211988921,0.3713592211988921,0.5,10.00768030490765,-7.842399099899922e-06,-7.842399099899922e-06,-6.52562448522076e-11,7.008793545537628e-10,6.298803327808855e-07,-6.52562448522076e-11,27461.59868503108,20836.272897192055,0.7587421670592545,0.9900710167665917,0.6084562793224572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523841954126437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5766611123797,260.5766611123797,-12.573338887620253,244.75916276714915,276.39415945760965,124740.96226525614,124739.66096035672,1.3013048994157557,0.0,nan,276.39415945760965,3.244159457609669,270.0671601195189,-3.0828398804810604,263.74016078142563,-9.409839218574348,257.4131614433336,-15.736838556666385,251.08616210524156,-22.06383789475842,244.75916276714915,-28.390837232850828,1.0,1.0,26022.012520719443,26022.012520719443,275.62504432618107,2.4750443261810915,275.62504432618107,275.62504432618107,77062.04240274728,77061.98121895801,0.06118378926475998,0.0,8546.071908451686,8546.071908451686,0.885518120557373,3943.1177985000504,275.62504432618107,2.4750443261810915,1.0,0.002,0.12913289660655355,0.0049055379040690685,0.00019945169089030662,0.0018005483091350324,0.09972584544515331,0.09972584544515331,0.0,2.533910581359322e-14,1.0,1.0000000014389878,6.299455890257377e-07,0.0924337957279533,0.0,1.177716799954525e-10,0.00015128060325137553,0.0,1600088.1167350453,266.6078043545916,7.661355994059704e-10,1.0,1284524.456619935,2598.061462357828,,,,,,,,,,,,,,,,,,,2.0,15264.711206025591,1550.7212631244188,0.3713592211988921,6.173730061729009,2.9334951662188944
4166.0,-30.148258387816902,5.000940345034075,35.04814300137812,24.545113602094375,5.001667941208216,-26.633265754914706,-40.12889578063039,1.486675308300968,-6.542195886865272,-6.5421958868770504,40.09631976566839,41057.0174856244,25750.361927572383,25750.361927572383,66807.37941319679,77071.2652422398,77062.00562685936,25750.361927572383,102812.36755443175,102812.36755443175,102812.36755443175,130273.97456043458,125764.13259946165,4509.841960972927,0.0,90932.94216009814,54918.6944034628,40015.83084070593,27461.60700600283,67477.43784670875,20836.27892616831,1550.721660170496,0.0,0.8784650298044219,2.7244688780244832,0.001494314320929203,1.0,1.0,-6.54219698245339,333834.7495296113,1558690.4521438305,4.669047947645049,1558690.4521438305,4.669047947645049,0.7587421566994863,0.09243381777922491,3.9234981347452247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234981347452247,1.2847910743574713,1.2850863652075002,3.053802453217836,6470.640952119128,15264.70655430348,6453.761547233447,0.0003273390040058932,23176.496849794716,2363.3449597767553,19290.725150403516,1967.1065195967549,0.8323399897501931,0.8323399897501931,35475.039661359086,35405.22815468563,1.0024653387543543,0.8,4281.461463496142,4273.035954225843,1.0024653387543543,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.778395293501,4632.441516551485,6.1799211488324355,5.000940345034075,-3.7334339844321676,8.734374329466242,2.9334958301205707,3.5,0.8381416657487345,0.6,0.00022982373054867777,0.9998604594249559,0.00022985580475985118,199.04473033105575,0.0,0.0,0.0,0.02912369497850916,7.771317684656588e-05,0.0001521105537021119,0.0005968054737252993,0.0924338177794736,0.0924338177794736,0.0924338177794736,0.09243381760474574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.24038201966,595.6281999503454,0.0,0.0924338177794736,0.09243381777922491,0.09243381777922491,0.3713592943707135,0.3713592943707135,0.5,10.007680301147605,-6.4061596845021995e-06,-6.4061596845021995e-06,1.1766587704187259e-11,1.1766587704187259e-11,-1.0955763514175487e-06,1.1766587704187259e-11,27461.60700600283,20836.27892616831,0.7587421566994863,0.9900698892119443,0.6084554896541167,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523841085370695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.576669051346,260.576669051346,-12.573330948653961,244.759176432873,276.3941616698182,124740.86502562794,124739.53770691906,1.3273187088923601,0.0,nan,276.3941616698182,3.2441616698181974,270.06716462243037,-3.0828353775696087,263.7401675750409,-9.409832424959063,257.4131705276514,-15.736829472348575,251.08617348026223,-22.063826519737745,244.759176432873,-28.390823567126972,1.0,1.0,26022.012520719443,26022.012520719443,275.6250469414507,2.475046941450728,275.6250469414507,275.6250469414507,77062.07111327379,77062.00562685936,0.0654864144307794,0.0,8546.071908451686,8546.071908451686,0.8855182572986731,3943.115625418951,275.6250469414507,2.475046941450728,1.0,0.002,0.12913289677614218,0.004905537859600325,0.00019945169105358985,0.0018005483089688183,0.09972584552679492,0.09972584552679492,0.0,2.2408290500930406e-14,0.9999999979446988,0.9999999979446988,0.0,0.09243381758924557,1.899793321185756e-10,0.0,0.0,0.0,1600088.116240991,266.6078041131347,0.0,1.0,1284524.457441398,2598.0614590338464,,,,,,,,,,,,,,,,,,,2.0,15264.70655430348,1550.721660170496,0.3713592943707135,6.173730061729009,2.9334958301205707
4167.0,-30.14824377939777,5.000937331866003,35.04814426604614,24.545133613888197,5.0016685296568735,-26.6332525484923,-40.1288825092837,1.4866772987480097,-6.542196602500837,-6.5421966138084775,40.09632250060937,41056.99307242846,25750.36158516728,25750.36158516728,66807.35465759574,77071.28866314245,77062.03244833203,25750.36158516728,102812.39403349931,102812.39403349931,102812.39403349931,130274.01115834824,125764.16803718501,4509.8431211632205,0.0,90932.95046845252,54918.65487772529,40015.883989696915,27461.61712484893,67477.50111454584,20836.28623067094,1550.7221425010994,0.0,0.8784650154624722,2.7244688029766753,0.001494314320929203,1.0,1.0,-6.542187323946678,333834.7399471836,1558690.5703046354,4.669048435615892,1558690.5703046354,4.669048435615892,0.7587421431135244,0.09243384048735284,3.923495422127241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923495422127241,1.284791065045865,1.2850863558937538,3.0538003640204168,6470.636525360494,15264.701902084282,6453.7623811386065,0.0003273399878954012,23176.514991102114,2363.346809675283,19290.72764300184,1967.1067737710473,0.8323394457884588,0.8323394457884588,35475.02004004486,35405.22815468563,1.0024646456724633,0.8,4281.459095411383,4273.035954225843,1.0024646456724633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.778959849774,4632.441516551485,6.179920229340811,5.000937331866003,-3.733434909093343,8.734372240959345,2.9334964925522278,3.5,0.8381418550149222,0.6,0.00022982373054867777,0.9998589373368533,0.00022985615466999617,199.0447183651799,0.0,0.0,0.0,0.02912369497850916,7.771329368862615e-05,0.0001521104368600516,0.0005968046026781872,0.09243384048593495,0.09243384048593495,0.09243384048593495,0.09243384229975363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.2533321767,595.6281958735509,0.0,0.09243384048593495,0.09243384048735284,0.09243384048735284,0.3713593675013986,0.3713593675013986,0.5,10.007680358080453,-3.00476216352763e-06,-3.00476216352763e-06,1.2789769243681803e-11,1.1307633940305095e-08,9.28986179360436e-06,1.2789769243681803e-11,27461.61712484893,20836.28623067094,0.7587421431135244,0.9900685940368109,0.6084545573602751,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452384021954361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5766769283974,260.5766769283974,-12.573323071602601,244.7591901425415,276.3941637142524,124740.72385318113,124739.4068860633,1.316967117841165,0.0,nan,276.3941637142524,3.2441637142524087,270.0671689999119,-3.0828310000880492,263.7401742855682,-9.409825714431804,257.4131795712266,-15.736820428773399,251.0861848568838,-22.063815143116187,244.7591901425415,-28.390809857458464,1.0,1.0,26022.012520719443,26022.012520719443,275.6250493529755,2.4750493529755317,275.6250493529755,275.6250493529755,77062.09421781832,77062.03244833203,0.061769486288540065,0.0,8546.071908451686,8546.071908451686,0.8855184288438149,3943.112899237877,275.6250493529755,2.4750493529755317,1.0,0.002,0.12913289500427005,0.0049055377349921745,0.0001994516880188985,0.0018005483120255067,0.09972584400944925,0.09972584400944925,0.0,4.4405017857185314e-14,1.0,1.0000000189757106,9.289849003835116e-06,0.09243384048735284,0.0,1.7367875329149002e-09,0.002230946067717415,0.0,1600088.1156276304,266.60780339749914,1.1294844171061413e-08,1.0,1284524.4599223686,2598.061448994825,,,,,,,,,,,,,,,,,,,2.0,15264.701902084282,1550.7221425010994,0.3713593675013986,6.173730061729009,2.9334964925522278
4168.0,-30.14822905245105,5.0009343287368235,35.04814552704555,24.54514814252036,5.001669217689198,-26.63323922543798,-40.128869203012414,1.4866793906709714,-6.542196951292965,-6.542196956958533,40.096324924090375,41056.98309255472,25750.360379122652,25750.360379122652,66807.34347167738,77071.3161728997,77062.05601299537,25750.360379122652,102812.41639211802,102812.41639211802,102812.41639211802,130274.04185525264,125764.19761902234,4509.844236230305,0.0,90932.96759666683,54918.63451630156,40015.9256448503,27461.62546313462,67477.55110798492,20836.29227123131,1550.7225368234137,0.0,0.8784650043847845,2.7244687681993525,0.001494314320929203,1.0,1.0,-6.542192308474114,333834.73542377737,1558690.6750094567,4.669048812523417,1558690.6750094567,4.669048812523417,0.7587421326972297,0.09243386258791951,3.9234940507144365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234940507144365,1.2847910552595394,1.285086346105179,3.053799319860501,6470.634312910927,15264.697252793352,6453.761677697162,0.0003273403987874828,23176.527457741056,2363.348080918668,19290.725540368287,1967.106559362095,0.8323389073510711,0.832338907351071,35475.01012013556,35405.22815468563,1.0024642952724492,0.8,4281.457898183422,4273.035954225843,1.0024642952724492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.779520858682,4632.441516551485,6.179919107842803,5.0009343287368235,-3.7334355431682393,8.734369871905063,2.933497150821583,3.5,0.8381420430918808,0.6,0.00022982373054867777,0.9998574029015934,0.00022985650741968569,199.04470630221863,0.0,0.0,0.0,0.02912369497850916,7.771341083832757e-05,0.0001521103197103502,0.00059680393443583,0.09243386258776545,0.09243386258776545,0.09243386258776545,0.09243386345859317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.2649106373,595.6281922275075,0.0,0.09243386258776545,0.09243386258791951,0.09243386258791951,0.3713594408753974,0.3713594408753974,0.5,10.007680387144681,-1.3503434956874116e-06,-1.3503434956874116e-06,1.3869794202037156e-11,5.665583557856735e-09,4.648484434710554e-06,1.3869794202037156e-11,27461.62546313462,20836.29227123131,0.7587421326972297,0.9900676947325043,0.6084539586632429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523839346420928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57668477461914,260.57668477461914,-12.573315225380838,244.75920390954323,276.3941656396942,124740.6278532307,124739.31604048755,1.311812743151963,0.0,nan,276.3941656396942,3.244165639694245,270.0671732936652,-3.0828267063347994,263.74018094763414,-9.409819052365833,257.4131886016044,-15.73681139839556,251.08619625557355,-22.063803744426423,244.75920390954323,-28.390796090456746,1.0,1.0,26022.012520719443,26022.012520719443,275.6250517671932,2.4750517671932357,275.6250517671932,275.6250517671932,77062.11712899058,77062.05601299537,0.06111599520954769,0.0,8546.071908451686,8546.071908451686,0.8855185155715388,3943.111520968009,275.6250517671932,2.4750517671932357,1.0,0.002,0.12913289409415118,0.004905537676361729,0.00019945168647252865,0.0018005483135385698,0.09972584323626432,0.09972584323626432,0.0,1.1098327118430618e-14,1.0,1.000000009576695,4.648470564916352e-06,0.09243386258791951,0.0,8.690569275311316e-10,0.0011163248814965152,0.0,1600088.1152105147,266.607803048707,5.651713763654698e-09,1.0,1284524.461093518,2598.0614442558795,,,,,,,,,,,,,,,,,,,2.0,15264.697252793352,1550.7225368234137,0.3713594408753974,6.173730061729009,2.933497150821583
4169.0,-30.148214303095546,5.0009313372715525,35.048146786072884,24.545167700294428,5.001672008162986,-26.63322567196958,-40.128859668597556,1.4866833770328538,-6.542197204475997,-6.54219720803495,40.09632738916714,41056.98015996499,25750.358979379853,25750.358979379853,66807.33913934484,77071.33999534228,77062.08044842776,25750.358979379853,102812.4394278076,102812.4394278076,102812.4394278076,130274.07335988969,125764.22801326607,4509.845346623631,0.0,90932.97909622386,54918.619260830295,40015.95537265952,27461.633932082084,67477.5893047416,20836.29841102558,1550.7229352819709,0.0,0.878464993647726,2.724468742724874,0.001494314320929203,1.0,1.0,-6.54219427997657,333834.73211387877,1558690.781511198,4.669049177841365,1558690.781511198,4.669049177841365,0.7587421222844118,0.09243388467762154,3.9234918976337196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234918976337196,1.2847910366107487,1.285086327452102,3.0537976883648,6470.630855967312,15264.692606363873,6453.761840445097,0.0003273411318716947,23176.54310719134,2363.349676718486,19290.726026832755,1967.1066089676656,0.8323383663220736,0.8323383663220736,35474.994546146976,35405.22815468563,1.0024637451539795,0.8,4281.456018567992,4273.035954225843,1.0024637451539795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.780080168544,4632.441516551485,6.179917942378726,5.0009313372715525,-3.733436105814736,8.734367443086288,2.9334978070973907,3.5,0.8381422305992545,0.6,0.00022982373054867777,0.9998558661340607,0.00022985686070662407,199.04469422090355,0.0,0.0,0.0,0.02912369497850916,7.771349478034024e-05,0.00015211023576833753,0.0005968032775842271,0.09243388467777401,0.09243388467777401,0.09243388467777401,0.09243388521544259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.2767394826,595.6281885020884,0.0,0.09243388467777401,0.09243388467762154,0.09243388467762154,0.37135951413819857,0.37135951413819857,0.5,10.007680405992604,-4.0411066493106773e-07,-4.0411066493106773e-07,-1.0800249583553523e-12,3.55896645487519e-09,2.928058393081301e-06,-1.0800249583553523e-12,27461.633932082084,20836.29841102558,0.7587421222844118,0.9900670700850057,0.608453570778053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523838466214143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57669278878524,260.57669278878524,-12.57330721121474,244.75921774643763,276.394167831132,124740.53099981496,124739.19110843453,1.339891380391577,0.0,nan,276.394167831132,3.2441678311320175,270.06717781419474,-3.0828221858052416,263.7401877972543,-9.409812202745684,257.4131977803162,-15.736802219683796,251.08620776337656,-22.063792236623414,244.75921774643763,-28.39078225356235,1.0,1.0,26022.012520719443,26022.012520719443,275.6250543753757,2.4750543753757484,275.6250543753757,275.6250543753757,77062.14587205583,77062.08044842776,0.06542362806794699,0.0,8546.071908451686,8546.071908451686,0.885518651731691,3943.109357121888,275.6250543753757,2.4750543753757484,1.0,0.002,0.12913289350886545,0.0049055376331877945,0.00019945168546561064,0.0018005483145457153,0.09972584273280531,0.09972584273280531,0.0,1.1326009574652574e-14,1.0,1.0000000060927796,2.9280594731062592e-06,0.09243388467762154,0.0,5.474168195350501e-10,0.0007031702955759014,0.0,1600088.1149106002,266.607802795524,3.560046479833545e-09,1.0,1284524.4619504765,2598.061440788267,,,,,,,,,,,,,,,,,,,2.0,15264.692606363873,1550.7229352819709,0.37135951413819857,6.173730061729009,2.9334978070973907
4170.0,-30.148199511771207,5.000928348578832,35.0481480527639,24.545187677163653,5.0016726113244605,-26.633212299461878,-40.12884636232627,1.4866853990132562,-6.542197923939284,-6.542197940091804,40.09633012838197,41056.95649132259,25750.35864811164,25750.35864811164,66807.31513943423,77071.36347297467,77062.1072992741,25750.35864811164,102812.46594738573,102812.46594738573,102812.46594738573,130274.10989123074,125764.26337269657,4509.8465185341665,0.0,90932.98743602472,54918.580454365125,40016.00775739955,27461.643943845007,67477.65170124455,20836.305633509906,1550.723418458292,0.0,0.8784649792616787,2.7244686682058408,0.001494314320929203,1.0,1.0,-6.542184647779038,333834.7224637781,1558690.899856903,4.669049667312617,1558690.899856903,4.669049667312617,0.7587421086704447,0.09243390741996764,3.923489196629123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923489196629123,1.2847910271516252,1.2850863179908045,3.0537956085570412,6470.62644910424,15264.687960874213,6453.762663746688,0.00032734211084021976,23176.561187972697,2363.3515204450755,19290.72848773631,1967.1068599099906,0.8323378231688267,0.8323378231688267,35474.97500883024,35405.22815468563,1.0024630550393434,0.8,4281.45366062084,4273.035954225843,1.0024630550393434,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.7806382114,4632.441516551485,6.179917035220993,5.000928348578832,-3.7334370325361608,8.734365381114992,2.9334984618865954,3.5,0.8381424176818844,0.6,0.00022982373054867777,0.9998543249962575,0.00022985721499933304,199.04468210521296,0.0,0.0,0.0,0.02912369497850916,7.771361193032277e-05,0.000152110118618355,0.0005968024070970903,0.09243390741875429,0.09243390741875429,0.09243390741875429,0.09243390997415524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.28960202937,595.628184453992,0.0,0.09243390741875429,0.09243390741996764,0.09243390741996764,0.371359587360314,0.371359587360314,0.5,10.007680485385729,2.5992121663875878e-06,2.5992121663875878e-06,-8.469669410260394e-12,1.6152512216649484e-08,1.329231275803977e-05,-8.469669410260394e-12,27461.643943845007,20836.305633509906,0.7587421086704447,0.9900657988991937,0.608452657379085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523837584668122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57670074532865,260.57670074532865,-12.573299254671326,244.7592316278816,276.39416986277456,124740.38995873663,124739.05970125392,1.3302574827043456,0.0,nan,276.39416986277456,3.2441698627745836,270.06718221579786,-3.0828177842021205,263.7401945688182,-9.40980543118178,257.4132069218393,-15.736793078160701,251.0862192748604,-22.063780725139566,244.7592316278816,-28.390768372118373,1.0,1.0,26022.012520719443,26022.012520719443,275.6250567852122,2.475056785212246,275.6250567852122,275.6250567852122,77062.1690245343,77062.1072992741,0.06172526020964142,0.0,8546.071908451686,8546.071908451686,0.8855188225423603,3943.106642612269,275.6250567852122,2.475056785212246,1.0,0.002,0.12913289098605749,0.004905537510850318,0.0001994516812689605,0.0018005483187804308,0.09972584063448024,0.09972584063448024,0.0,4.939104680801165e-14,1.0,1.0000000270809088,1.329232122770918e-05,0.09243390741996764,0.0,2.485073143275931e-09,0.0031921372484830365,0.0,1600088.11408483,266.6078020760607,1.6160981886059744e-08,1.0,1284524.4644489712,2598.061430678348,,,,,,,,,,,,,,,,,,,2.0,15264.687960874213,1550.723418458292,0.371359587360314,6.173730061729009,2.9334984618865954
