time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4171.0,-30.14818460541481,5.000925369767299,35.048149315865466,24.54520217087122,5.001673304150855,-26.633198814457533,-40.12883309097958,1.4866875131899302,-6.542198281397816,-6.5421982919813395,40.09633255819315,41056.94721066111,25750.357461006664,25750.357461006664,66807.30467166778,77071.39104288768,77062.13091107344,25750.357461006664,102812.48837208012,102812.48837208012,102812.48837208012,130274.14068189051,125764.29303612949,4509.847645761023,0.0,90933.00458510288,54918.56075286173,40016.04870249017,27461.65230981039,67477.70101230056,20836.31169362609,1550.7238142761564,0.0,0.8784649681125157,2.724468632538996,0.001494314320929203,1.0,1.0,-6.54218957449217,333834.71782506123,1558691.0048351716,4.669050046652036,1558691.0048351716,4.669050046652036,0.7587420982015176,0.09243392955979507,3.9234878335795442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234878335795442,1.2847910172611943,1.2850863080981005,3.05379457115391,6470.62425097149,15264.683316716973,6453.761952822096,0.00032734251820077217,23176.57361056255,2363.3527871967035,19290.726362735128,1967.1066432201749,0.8323372853502177,0.8323372853502177,35474.965149411946,35405.22815468563,1.002462706776158,0.8,4281.4524706935035,4273.035954225843,1.002462706776158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.781192717898,4632.441516551485,6.179915927913239,5.000925369767299,-3.733437671437371,8.73436304120467,2.9334991125264103,3.5,0.8381426035789744,0.6,0.00022982373054867777,0.9998527718756256,0.00022985757204788362,199.04466989530016,0.0,0.0,0.0,0.02912369497850916,7.7713728772987e-05,0.00015211000177569077,0.0005968017413326856,0.09243392955995272,0.09243392955995272,0.09243392955995272,0.09243393118443617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.30110094306,595.6281808341263,0.0,0.09243392955995272,0.09243392955979507,0.09243392955979507,0.37135966082536637,0.37135966082536637,0.5,10.007680537300189,3.94978565054771e-06,3.94978565054771e-06,-1.5688783605583012e-11,1.0583505627437262e-08,8.71748915187709e-06,-1.5688783605583012e-11,27461.65230981039,20836.31169362609,0.7587420982015176,0.9900649202540174,0.6084520752000251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523836700613797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57670867333553,260.57670867333553,-12.573291326664446,244.75924556645938,276.3941717802105,124740.29379678387,124738.96831037338,1.3254864104607336,0.0,nan,276.3941717802105,3.244171780210536,270.06718653746213,-3.0828134625378425,263.74020129471097,-9.409798705289006,257.4132160519602,-15.736783948039772,251.0862308092098,-22.06376919079017,244.75924556645938,-28.390754433540593,1.0,1.0,26022.012520719443,26022.012520719443,275.625059196206,2.4750591962060184,275.625059196206,275.625059196206,77062.19194313999,77062.13091107344,0.06103206654370297,0.0,8546.071908451686,8546.071908451686,0.8855189087411736,3943.105272747442,275.625059196206,2.4750591962060184,1.0,0.002,0.12913288931261385,0.004905537453886514,0.00019945167854001485,0.0018005483214923795,0.09972583927000743,0.09972583927000743,0.0,3.2394226190390896e-14,1.0,1.0000000178166861,8.717504840660695e-06,0.09243392955979507,0.0,1.629786243718987e-09,0.002093500303836808,0.0,1600088.1136576666,266.60780171860216,1.0599194411042845e-08,1.0,1284524.4656499727,2598.0614258186024,,,,,,,,,,,,,,,,,,,2.0,15264.683316716973,1550.7238142761564,0.37135966082536637,6.173730061729009,2.9334991125264103
4172.0,-30.148169680226253,5.0009224025380155,35.04815057704211,24.54522169372069,5.0016761109289885,-26.633185101110676,-40.1288197497837,1.4866915318076805,-6.542198539247522,-6.542198547799242,40.09633502883487,41056.92971837085,25750.356071053906,25750.356071053906,66807.28578942476,77071.41492627269,77062.15539440794,25750.356071053906,102812.51146546184,102812.51146546184,102812.51146546184,130274.17226558471,125764.32349730252,4509.848768282185,0.0,90933.01612200645,54918.5309140821,40016.0946754715,27461.660800122874,67477.75547559437,20836.317848668597,1550.724213834579,0.0,0.878464957328711,2.724468606585187,0.001494314320929203,1.0,1.0,-6.542191511861176,333834.71445303096,1558691.1115777758,4.669050413560501,1558691.1115777758,4.669050413560501,0.758742087753679,0.09243395168643101,3.923485691620907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923485691620907,1.2847909984615065,1.2850862892940917,3.053792948673479,6470.620813130149,15264.678675357254,6453.7621047234825,0.00032734324651208116,23176.58920388196,2363.354377272765,19290.726816778537,1967.1066895197175,0.83233674494034,0.83233674494034,35474.94965586837,35405.22815468563,1.0024621594994123,0.8,4281.450600786933,4273.035954225843,1.0024621594994123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.78174551957,4632.441516551485,6.179914774452149,5.0009224025380155,-3.7334382359085514,8.734360638446567,2.933499761165896,3.5,0.8381427889045417,0.6,0.00022982373054867777,0.9998512167954443,0.00022985792954802845,199.04465766996333,0.0,0.0,0.0,0.02912369497850916,7.771384623077655e-05,0.00015210988431790123,0.0005968009546753969,0.09243395168665013,0.09243395168665013,0.09243395168665013,0.09243395298566036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.31284558104,595.6281771363614,0.0,0.09243395168665013,0.09243395168643101,0.09243395168643101,0.3713597341809985,0.3713597341809985,0.5,10.007680579197203,4.6592915055043704e-06,4.6592915055043704e-06,-2.6147972675971687e-12,8.55169446367654e-09,7.035938040189649e-06,-2.6147972675971687e-12,27461.660800122874,20836.317848668597,0.758742087753679,0.990063841314163,0.6084513248698749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523835809684298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5767167718834,260.5767167718834,-12.573283228116566,244.7592595742538,276.3941739695117,124740.19694808815,124738.84294883265,1.3539992555083114,0.0,nan,276.3941739695117,3.244173969511735,270.0671910904622,-3.082808909537789,263.74020821140965,-9.409791788590326,257.41322533235774,-15.736774667642237,251.0862424533055,-22.06375754669449,244.7592595742538,-28.390740425746174,1.0,1.0,26022.012520719443,26022.012520719443,275.6250618052522,2.47506180525221,275.6250618052522,275.6250618052522,77062.22071831339,77062.15539440794,0.06532390545180533,0.0,8546.071908451686,8546.071908451686,0.8855190441979328,3943.1031200790117,275.6250618052522,2.47506180525221,1.0,0.002,0.12913288795668165,0.004905537413059554,0.0001994516763408663,0.001800548323677341,0.09972583817043315,0.09972583817043315,0.0,1.8207223922983573e-14,1.0,1.0000000144114372,7.035940654986916e-06,0.09243395168643101,0.0,1.3154087347579274e-09,0.0016896747032746475,0.0,1600088.113352346,266.60780146075246,8.554309260944137e-09,1.0,1284524.46652302,2598.0614222858976,,,,,,,,,,,,,,,,,,,2.0,15264.678675357254,1550.724213834579,0.3713597341809985,6.173730061729009,2.933499761165896
4173.0,-30.148154641559444,5.00091943795889,35.048151845982616,24.545241670589917,5.001676727809072,-26.633171504622837,-40.12880640858782,1.4866935908695076,-6.542199265568968,-6.542199286865397,40.09633777523969,41056.90702277036,25750.355754476557,25750.355754476557,66807.26277724691,77071.43849754179,77062.18230879337,25750.355754476557,102812.53806326992,102812.53806326992,102812.53806326992,130274.20890514711,125764.35895234474,4509.849952802374,0.0,90933.02450726953,54918.49303248631,40016.14608309246,27461.670841877185,67477.81692496965,20836.325092481136,1550.7246985747995,0.0,0.8784649428774494,2.724468531354253,0.001494314320929203,1.0,1.0,-6.542181777152678,333834.7047107635,1558691.2302338667,4.6690509052506295,1558691.2302338667,4.6690509052506295,0.7587420740877556,0.09243397446952337,3.923483003052997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923483003052997,1.2847909888289115,1.285086279659283,3.0537908789578734,6470.61642765114,15264.674034871685,6453.762915555879,0.00032734422011440915,23176.60722284547,2363.3562146956883,19290.72924041083,1967.106936661432,0.8323362024013472,0.8323362024013472,35474.93020850441,35405.22815468563,1.0024614725623862,0.8,4281.448253696129,4273.035954225843,1.0024614725623862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.782297067786,4632.441516551485,6.179913880453363,5.00091943795889,-3.733439166191781,8.734358604150671,2.933500408334674,3.5,0.8381429738099069,0.6,0.00022982373054867777,0.9998496498944159,0.0002298582897668136,199.04464535167708,0.0,0.0,0.0,0.02912369497850916,7.771396368873037e-05,0.00015210976685994739,0.0005968000848733577,0.0924339744682131,0.0924339744682131,0.0924339744682131,0.09243397780657162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.3256287485,595.6281731144287,0.0,0.0924339744682131,0.09243397446952337,0.09243397446952337,0.37135980749695985,0.37135980749695985,0.5,10.007680682268267,7.4959495464099746e-06,7.4959495464099746e-06,7.901235221652314e-12,2.1296443719620584e-08,1.7509712733954075e-05,7.901235221652314e-12,27461.670841877185,20836.325092481136,0.7587420740877556,0.9900625986690064,0.6084504344356992,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523834917629337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5767248211998,260.5767248211998,-12.573275178800202,244.7592736383722,276.3941760040263,124740.05617491803,124738.71040673659,1.345768181449325,0.0,nan,276.3941760040263,3.244176004026315,270.0671955308971,-3.082804469102882,263.74021505776506,-9.409784942234921,257.4132345846346,-15.736765415365369,251.0862541115032,-22.063745888496783,244.7592736383722,-28.39072636162777,1.0,1.0,26022.012520719443,26022.012520719443,275.6250642155142,2.4750642155142373,275.6250642155142,275.6250642155142,77062.24404493271,77062.18230879337,0.06173613933788147,0.0,8546.071908451686,8546.071908451686,0.8855192142220651,3943.100418068262,275.6250642155142,2.4750642155142373,1.0,0.002,0.12913288464260236,0.004905537292746399,0.0001994516709191952,0.0018005483291243837,0.09972583545959761,0.09972583545959761,0.0,4.357885580175136e-14,1.0,1.0000000356213146,1.7509704832718853e-05,0.09243397446952337,0.0,3.2735387278998345e-09,0.004204940596355003,0.0,1600088.1125187238,266.607800734431,2.128854248439893e-08,1.0,1284524.4690453736,2598.061412079414,,,,,,,,,,,,,,,,,,,2.0,15264.674034871685,1550.7246985747995,0.37135980749695985,6.173730061729009,2.933500408334674
4174.0,-30.14813949271592,5.000916483285445,35.04815311200874,24.545256129372888,5.001677438116147,-26.633157799632876,-40.12879306739194,1.4866957450294123,-6.542199622376131,-6.542199637823659,40.09634022903058,41056.89871329261,25750.35456442783,25750.35456442783,66807.25327772045,77071.46615267743,77062.20593345881,25750.35456442783,102812.56049788665,102812.56049788665,102812.56049788665,130274.23974299688,125764.38865037632,4509.8510926205645,0.0,90933.04170182082,54918.474262421565,40016.18604377696,27461.679245110234,67477.86528888719,20836.33118097469,1550.7250958561826,0.0,0.8784649316422334,2.724468495787425,0.001494314320929203,1.0,1.0,-6.542186945009291,333834.70008452155,1558691.3362478006,4.66905128751794,1558691.3362478006,4.66905128751794,0.7587420636225208,0.09243399667178001,3.9234816538661414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234816538661414,1.2847909787514336,1.285086269579489,3.053789852789129,6470.6142533227085,15264.66939715697,6453.762191186297,0.00032734462153348313,23176.619575171644,2363.357474282415,19290.727075221675,1967.1067158735834,0.832335665374048,0.832335665374048,35474.920449357014,35405.22815468563,1.0024611278411677,0.8,4281.447075870427,4273.035954225843,1.0024611278411677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.782845082604,4632.441516551485,6.179912782068044,5.000916483285445,-3.7334398026385682,8.734356285924013,2.933501051357535,3.5,0.8381431575307242,0.6,0.00022982373054867777,0.9998480715165909,0.00022985865262516956,199.0446329431458,0.0,0.0,0.0,0.02912369497850916,7.771408114684823e-05,0.00015210964940182956,0.0005967994188040891,0.09243399667177123,0.09243399667177123,0.09243399667177123,0.09243399909842302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.3371428983,595.6281694907861,0.0,0.09243399667177123,0.09243399667178001,0.09243399667178001,0.3713598810585991,0.3713598810585991,0.5,10.007680755074873,8.661911351737217e-06,8.661911351737217e-06,1.5688783605583012e-11,1.5447540135937743e-08,1.2692814379988704e-05,1.5688783605583012e-11,27461.679245110234,20836.33118097469,0.7587420636225208,0.9900617482741088,0.6084498751926908,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452383401879207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5767328487448,260.5767328487448,-12.573267151255152,244.7592877684538,276.3941779290352,124739.96022091167,124738.61809264375,1.3421282679098225,0.0,nan,276.3941779290352,3.2441779290352315,270.06719989692016,-3.082800103079819,263.7402218648029,-9.409778135197087,257.4132438326868,-15.73675616731316,251.0862658005703,-22.06373419942969,244.7592877684538,-28.39071223154619,1.0,1.0,26022.012520719443,26022.012520719443,275.62506662894475,2.4750666289447736,275.62506662894475,275.62506662894475,77062.2670289593,77062.20593345881,0.06109550048131496,0.0,8546.071908451686,8546.071908451686,0.8855192995441817,3943.099062135472,275.62506662894475,2.4750666289447736,1.0,0.002,0.1291328822696184,0.00490553723887708,0.00019945166711016538,0.0018005483329086222,0.09972583355508269,0.09972583355508269,0.0,1.8787488925697815e-14,1.0,1.000000025866847,1.2692798691205098e-05,0.09243399667178001,0.0,2.3729913406320845e-09,0.0030481654447170057,0.0,1600088.112091903,266.60780037762385,1.543185135233216e-08,1.0,1284524.4702431478,2598.0614072327367,,,,,,,,,,,,,,,,,,,2.0,15264.66939715697,1550.7250958561826,0.3713598810585991,6.173730061729009,2.933501051357535
4175.0,-30.1481211565302,5.0009135406515135,35.04815437602062,24.545275477599375,5.001680554033284,-26.633140985475336,-40.128779237251706,1.4867003829709384,-6.542199853883403,-6.542199868815361,40.09634270294277,41056.89467507657,25750.35311958831,25750.35311958831,66807.24779466487,77071.49161611586,77062.23082375292,25750.35311958831,102812.58394334123,102812.58394334123,102812.58394334123,130274.27172072498,125764.41949154554,4509.852229179442,0.0,90933.05421570908,54918.45727464033,40016.21882340973,27461.687777383748,67477.90660079347,20836.337366699685,1550.7254970324914,0.0,0.8784649209801292,2.7244684723241432,0.001494314320929203,1.0,1.0,-6.542187533204924,333834.6970385011,1558691.4431302338,4.669051650285681,1558691.4431302338,4.669051650285681,0.7587420531326405,0.09243401881571628,3.923479687439158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923479687439158,1.2847909570544591,1.2850862478775276,3.053788373817805,6470.611119559944,15264.664762150749,6453.7621348305065,0.00032734527136063035,23176.634380656316,2363.358984021691,19290.726906770447,1967.1066986963385,0.8323351264008753,0.8323351264008753,35474.90622549148,35405.22815468563,1.0024606254132769,0.8,4281.445359200545,4273.035954225843,1.0024606254132769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.783391433146,4632.441516551485,6.179911625003286,5.0009135406515135,-3.7334403464376815,8.734353887089195,2.9335016924276434,3.5,0.8381433406936124,0.6,0.00022982373054867777,0.9998461610490063,0.0002298590918302413,199.04461792384075,0.0,0.0,0.0,0.02912369497850916,7.771420290988701e-05,0.00015210952763879078,0.0005967986419567608,0.09243401881597045,0.09243401881597045,0.09243401881597045,0.09243402109338333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.34876096237,595.6281658343365,0.0,0.09243401881597045,0.09243401881571628,0.09243401881571628,0.37135995449987386,0.37135995449987386,0.5,10.007680826508816,9.479930156430783e-06,9.479930156430783e-06,-6.605205271625891e-11,1.4931970326870214e-08,1.2335610449554224e-05,-6.605205271625891e-11,27461.687777383748,20836.337366699685,0.7587420531326405,0.9900610608729122,0.6084494428372468,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452383311336983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57674136692725,260.57674136692725,-12.573258633072726,244.75930252491528,276.3941802089385,124739.88470371965,124738.46054557849,1.4241581412052828,0.0,nan,276.3941802089385,3.2441802089385305,270.06720467213455,-3.0827953278654263,263.74022913532957,-9.409770864670406,257.4132535985253,-15.736746401474704,251.08627806172026,-22.063721938279713,244.75930252491528,-28.390697475084693,1.0,1.0,26022.012520719443,26022.012520719443,275.62506931043663,2.475069310436652,275.62506931043663,275.62506931043663,77062.2974229213,77062.23082375292,0.06659916837816127,0.0,8546.071908451686,8546.071908451686,0.8855194239003448,3943.097085876354,275.62506931043663,2.475069310436652,1.0,0.002,0.1291328799203277,0.004905537206756884,0.00019945166338686582,0.0018005483366293211,0.09972583169343291,0.09972583169343291,0.0,1.6186704754339587e-14,1.0,1.000000025143657,1.233567650160694e-05,0.09243401881571628,0.0,2.3062258521565406e-09,0.002962403542821215,0.0,1600088.1118197765,266.6078001461166,1.4998022379586473e-08,1.0,1284524.471031788,2598.061404041576,,,,,,,,,,,,,,,,,,,2.0,15264.664762150749,1550.7254970324914,0.37135995449987386,6.173730061729009,2.9335016924276434
4176.0,-30.148105947732933,5.000910599751523,35.04815564946165,24.54529524492102,5.001681202027927,-26.6331272327572,-40.128765896055825,1.486702487049338,-6.542200626883641,-6.542200657378227,40.09634550307663,41056.87299661645,25750.352913160015,25750.352913160015,66807.22590977646,77071.51496029244,77062.25832131514,25750.352913160015,102812.61123447516,102812.61123447516,102812.61123447516,130274.30931091719,125764.45587077732,4509.85344013987,0.0,90933.06246717855,54918.420503491245,40016.26884854145,27461.69807644203,67477.96692498348,20836.344793188095,1550.7259951256287,0.0,0.8784649060564894,2.72446839203514,0.001494314320929203,1.0,1.0,-6.542175574862426,333834.68664449797,1558691.5641087866,4.669052158048046,1558691.5641087866,4.669052158048046,0.7587420390096895,0.09243404174008528,3.9234770407911133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234770407911133,1.2847909472112704,1.2850862380320767,3.0537863372304246,6470.606804275669,15264.660191502579,6453.762930525364,0.0003273462292193812,23176.652117949743,2363.3607927222592,19290.729285155623,1967.106941224131,0.8323345920274409,0.8323345920274409,35474.887081342924,35405.22815468563,1.0024599491869,0.8,4281.4430487046275,4273.035954225843,1.0024599491869,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.78393668208,4632.441516551485,6.179910766782995,5.000910599751523,-3.7334413124133765,8.7343519121649,2.933502332205217,3.5,0.8381435234872049,0.6,0.00022982373054867777,0.9998445764304893,0.00022985945612583465,199.04460546620433,0.0,0.0,0.0,0.02912369497850916,7.771432036833911e-05,0.00015210941018033866,0.0005967977785308367,0.092434041738597,0.092434041738597,0.092434041738597,0.09243404648890374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.36159817915,595.6281617974677,0.0,0.092434041738597,0.09243404174008528,0.09243404174008528,0.37136002793633827,0.37136002793633827,0.5,10.00768097225997,1.2884898183074256e-05,1.2884898183074256e-05,-4.547473508864641e-13,3.049456154258223e-08,2.5082515776375658e-05,-4.547473508864641e-13,27461.69807644203,20836.344793188095,0.7587420390096895,0.9900598514482113,0.6084485776262367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452383201744538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5767497778761,260.5767497778761,-12.573250222123875,244.75931723124893,276.3941823245024,124739.73992144843,124738.33369179517,1.4062296532521104,0.0,nan,276.3941823245024,3.2441823245024466,270.06720930585254,-3.082790694147434,263.74023628720136,-9.409763712798622,257.41326326855125,-15.73673673144873,251.0862902499001,-22.06370975009989,244.75931723124893,-28.39068276875105,1.0,1.0,26022.012520719443,26022.012520719443,275.6250717394412,2.475071739441205,275.6250717394412,275.6250717394412,77062.32054488576,77062.25832131514,0.062223570625064895,0.0,8546.071908451686,8546.071908451686,0.8855195912734362,3943.094425995069,275.6250717394412,2.475071739441205,1.0,0.002,0.12913287518669422,0.004905537083512188,0.00019945165575236312,0.0018005483443189708,0.09972582787618156,0.09972582787618156,0.0,7.133399773651128e-14,1.0,1.0000000509566211,2.508251623112301e-05,0.09243404174008528,0.0,4.689322174137074e-09,0.006023549097850466,0.0,1600088.1109353572,266.60779937311634,3.049501628993312e-08,1.0,1284524.473722882,2598.0613931523058,,,,,,,,,,,,,,,,,,,2.0,15264.660191502579,1550.7259951256287,0.37136002793633827,6.173730061729009,2.933502332205217
4177.0,-30.148090632468648,5.000907668764775,35.04815692017606,24.545309668779396,5.001681952709244,-26.63311337395104,-40.12875255485994,1.4867046941858426,-6.542200983632313,-6.54220100871974,40.09634797129002,41056.865429207304,25750.351722023945,25750.351722023945,66807.21715123125,77071.54267594176,77062.28211157306,25750.351722023945,102812.633833597,102812.633833597,102812.633833597,130274.34036149876,125764.48575834966,4509.854603149095,0.0,90933.07973224665,54918.40248548933,40016.30805195258,27461.706527901748,67478.01457985432,20836.350916729007,1550.726394645865,0.0,0.878464894764731,2.7244683564319208,0.001494314320929203,1.0,1.0,-6.54218044015073,333834.6820141658,1558691.6707458484,4.669052542239178,1558691.6707458484,4.669052542239178,0.7587420284882433,0.0924340640129709,3.9234757084984193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234757084984193,1.2847909368859607,1.2850862277043937,3.053785324800023,6470.604659057136,15264.6555588136,6453.762188341585,0.00032734662327456624,23176.664388486373,2363.362043968774,19290.727066718642,1967.1067150065153,0.8323340556418388,0.8323340556418388,35474.877444394064,35405.22815468563,1.0024596087821893,0.8,4281.441885626995,4273.035954225843,1.0024596087821893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.784478196999,4632.441516551485,6.179909677777797,5.000907668764775,-3.733441947515445,8.73434961628022,2.9335029676014726,3.5,0.8381437050289922,0.6,0.00022982373054867777,0.9998429807218112,0.00022985982297216547,199.04459292136156,0.0,0.0,0.0,0.02912369497850916,7.7714437826955e-05,0.00015210929272172277,0.0005967971150305547,0.09243406401265275,0.09243406401265275,0.09243406401265275,0.0924340679070181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.3729699914,595.6281582208144,0.0,0.09243406401265275,0.0924340640129709,0.0924340640129709,0.37136010167145966,0.37136010167145966,0.5,10.007681089058654,1.454839150483167e-05,1.454839150483167e-05,8.043343768804334e-11,2.5087445010285592e-08,2.056856902754589e-05,8.043343768804334e-11,27461.706527901748,20836.350916729007,0.7587420284882433,0.9900590224416096,0.6084480357764542,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523831108440048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57675812010183,260.57675812010183,-12.573241879898148,244.75933191589175,276.3941843243109,124739.64013243445,124738.24539258055,1.3947398538842095,0.0,nan,276.3941843243109,3.244184324310936,270.06721384262795,-3.082786157372027,263.7402433609436,-9.409756639056354,257.4132728792603,-15.736727120739658,251.08630239757613,-22.063697602423844,244.75933191589175,-28.390668084108228,1.0,1.0,26022.012520719443,26022.012520719443,275.62507417186487,2.4750741718648896,275.62507417186487,275.62507417186487,77062.3435793864,77062.28211157306,0.06146781334246043,0.0,8546.071908451686,8546.071908451686,0.8855196755271504,3943.0930870409115,275.62507417186487,2.4750741718648896,1.0,0.002,0.12913287134128165,0.004905537035656123,0.00019945164966897274,0.0018005483503311691,0.09972582483448637,0.09972582483448637,0.0,1.4181364416110398e-16,1.0,1.0000000418154977,2.0568488594108203e-05,0.0924340640129709,0.0,3.845399390359612e-09,0.004939509632765963,0.0,1600088.1105091318,266.60779901636766,2.500701157259755e-08,1.0,1284524.474921715,2598.061388301343,,,,,,,,,,,,,,,,,,,2.0,15264.6555588136,1550.726394645865,0.37136010167145966,6.173730061729009,2.9335029676014726
4178.0,-30.148075306594563,5.000904749166418,35.048158189240084,24.545329121779673,5.001684802654657,-26.633099295668778,-40.12873914381487,1.4867087917246546,-6.542201252667496,-6.5422012761430075,40.096350465081095,41056.849581156115,25750.350355360853,25750.350355360853,66807.19993651696,77071.56670007756,77062.30682724874,25750.350355360853,102812.6571826096,102812.6571826096,102812.6571826096,130274.37228620292,125764.51652460148,4509.8557616014505,0.0,90933.0913634803,54918.374244542174,40016.3523543757,27461.71510359332,67478.06745796901,20836.357133106398,1550.7267984403863,0.0,0.8784648838292799,2.7244683292782144,0.001494314320929203,1.0,1.0,-6.5421819325648585,333834.6784873572,1558691.7784882372,4.669052914307304,1558691.7784882372,4.669052914307304,0.7587420179149698,0.0924340862540801,3.9234735933000047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234735933000047,1.2847909177170713,1.2850862085310988,3.053783724025365,6470.601267207724,15264.65092876447,6453.76231370456,0.00032734734006552486,23176.67984786847,2363.36362038703,19290.727441436964,1967.10675321715,0.8323335166236552,0.8323335166236552,35474.862144407176,35405.22815468563,1.0024590683427594,0.8,4281.440039080667,4273.035954225843,1.0024590683427594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.785018083221,4632.441516551485,6.179908549063175,5.000904749166418,-3.7334425173824375,8.734347266548856,2.9335036010867226,3.5,0.8381438860247779,0.6,0.00022982373054867777,0.9998413839104382,0.0002298601900731731,199.04458036782987,0.0,0.0,0.0,0.02912369497850916,7.771455590070335e-05,0.0001521091746479744,0.0005967963300299861,0.09243408625431644,0.09243408625431644,0.09243408625431644,0.09243408990406966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.3845007315,595.6281545937386,0.0,0.09243408625431644,0.0924340862540801,0.0924340862540801,0.37136017529188353,0.37136017529188353,0.5,10.00768119854612,1.5603830149757414e-05,1.5603830149757414e-05,-4.2518877307884395e-11,2.347553618164966e-08,1.9343578173902642e-05,-4.2518877307884395e-11,27461.71510359332,20836.357133106398,0.7587420179149698,0.9900579914819001,0.6084473241135686,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452383019307147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5767665979065,260.5767665979065,-12.573233402093479,244.75934660370487,276.39418659210725,124739.5399433895,124738.12253605032,1.4174073391884545,0.0,nan,276.39418659210725,3.244186592107269,270.0672185944278,-3.0827814055721774,263.7402505967468,-9.409749403253159,257.41328259906635,-15.736717400933628,251.08631460138582,-22.063685398614155,244.75934660370487,-28.390653396295107,1.0,1.0,26022.012520719443,26022.012520719443,275.6250767964926,2.4750767964926013,275.6250767964926,275.6250767964926,77062.37243425952,77062.30682724874,0.06560701077978592,0.0,8546.071908451686,8546.071908451686,0.8855198092915328,3943.0909612665046,275.6250767964926,2.4750767964926013,1.0,0.002,0.12913286772486618,0.0049055370022607885,0.00019945164397359159,0.0018005483560319937,0.09972582198679579,0.09972582198679579,0.0,5.585375911776325e-15,1.0,1.0000000393350816,1.934362069277995e-05,0.0924340862540801,0.0,3.616404025912304e-09,0.004645359485791989,0.0,1600088.110191487,266.6077987473325,2.3518055058957543e-08,1.0,1284524.4758348349,2598.0613846064807,,,,,,,,,,,,,,,,,,,2.0,15264.65092876447,1550.7267984403863,0.37136017529188353,6.173730061729009,2.9335036010867226
4179.0,-30.148059875383936,5.000901832080831,35.048159466273596,24.5453490986489,5.001685468542692,-26.633085340991087,-40.12872576769439,1.486710934147702,-6.542201987167061,-6.54220202382653,40.096353233195316,41056.82851387982,25750.350055254818,25750.350055254818,66807.17856913463,77071.59041035858,77062.33395099666,25750.350055254818,102812.68400625148,102812.68400625148,102812.68400625148,130274.40922658179,125764.55224373586,4509.856982845924,0.0,90933.09985098768,54918.33795450042,40016.402107208065,27461.725220330303,67478.12732753837,20836.364430991358,1550.727286838793,0.0,0.8784648692489563,2.724468253171534,0.001494314320929203,1.0,1.0,-6.5421718815521785,333834.6686321036,1558691.8980827034,4.669053410388695,1558691.8980827034,4.669053410388695,0.7587420041464075,0.0924341091517399,3.9234709326593142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234709326593142,1.2847909076945012,1.2850861985062252,3.0537816769732626,6470.596929749958,15264.646299438398,6453.76309650544,0.0003273483016162309,23176.697728037852,2363.3654436568913,19290.72978128118,1967.1069918148585,0.8323329754585509,0.8323329754585509,35474.84289903884,35405.22815468563,1.0024583885412204,0.8,4281.437716368594,4273.035954225843,1.0024583885412204,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.785556734082,4632.441516551485,6.179907678147442,5.000901832080831,-3.733443450822385,8.734345282903217,2.933504233122493,3.5,0.8381440666064266,0.6,0.00022982373054867777,0.9998397761267831,0.00022986055969785235,199.04456772801782,0.0,0.0,0.0,0.02912369497850916,7.771467366713303e-05,0.00015210905688154474,0.000596795463268963,0.09243410915019615,0.09243410915019615,0.09243410915019615,0.09243411489973043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.3970543563,595.6281506475124,0.0,0.09243410915019615,0.0924341091517399,0.0924341091517399,0.37136024888410524,0.37136024888410524,0.5,10.007681371007253,1.8781221399422066e-05,1.8781221399422066e-05,1.3301360013429075e-11,3.6659457691712305e-08,3.0142274340505537e-05,1.3301360013429075e-11,27461.725220330303,20836.364430991358,0.7587420041464075,0.9900567964023814,0.6084464720633139,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452382927706888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57677499766487,260.57677499766487,-12.573225002335107,244.75936129245076,276.39418870287807,124739.3964305698,124737.99207184742,1.404358722394358,0.0,nan,276.39418870287807,3.244188702878091,270.067223220794,-3.0827767792059717,263.74025773870727,-9.409742261292706,257.4132922566226,-15.736707743377394,251.0863267745367,-22.063673225463276,244.75936129245076,-28.390638707549215,1.0,1.0,26022.012520719443,26022.012520719443,275.6250792226354,2.4750792226354292,275.6250792226354,275.6250792226354,77062.39609986768,77062.33395099666,0.062148871016688645,0.0,8546.071908451686,8546.071908451686,0.8855199775494705,3943.088287322611,275.6250792226354,2.4750792226354292,1.0,0.002,0.12913286208959118,0.004905536890146566,0.00019945163496321364,0.001800548365063724,0.09972581748160682,0.09972581748160682,0.0,2.693765349670585e-14,1.0,1.0000000612028463,3.0142261039145524e-05,0.0924341091517399,0.0,5.63527491861966e-09,0.007238648575404129,0.0,1600088.1093488357,266.6077980128329,3.6646156331698876e-08,1.0,1284524.478386444,2598.061374281638,,,,,,,,,,,,,,,,,,,2.0,15264.646299438398,1550.727286838793,0.37136024888410524,6.173730061729009,2.933504233122493
4180.0,-30.148041139987207,5.000898925228659,35.04816074034479,24.54536334788429,5.001686496203206,-26.63306837636998,-40.12871193755416,1.4867137325790818,-6.542202325416099,-6.542202357930948,40.09635570178759,41056.83435017615,25750.34882585907,25750.34882585907,66807.18317603522,77071.61970624,77062.35808737509,25750.34882585907,102812.70691323416,102812.70691323416,102812.70691323416,130274.4406238728,125764.58246158222,4509.8581622905795,0.0,90933.11804876912,54918.33269267802,40016.42817343455,27461.733710638633,67478.16188407318,20836.3705824338,1550.7276880228792,0.0,0.8784648580487979,2.72446821929348,0.001494314320929203,1.0,1.0,-6.542175628207588,333834.6642279797,1558692.0047355068,4.6690537914632415,1558692.0047355068,4.6690537914632415,0.7587419935676465,0.09243413144803929,3.923469767927796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923469767927796,1.2847908946030282,1.2850861854117432,3.0537808015366275,6470.595074804778,15264.64167273343,6453.762155489626,0.00032734862074822624,23176.7092465188,2363.3666182150687,19290.726968521936,1967.106704993238,0.8323324404399409,0.8323324404399409,35474.83447411722,35405.22815468563,1.002458090948884,0.8,4281.436699569808,4273.035954225843,1.002458090948884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.786091883882,4632.441516551485,6.179906589401344,5.000898925228659,-3.7334440710523045,8.734342996280963,2.933504861050285,3.5,0.8381442460143671,0.6,0.00022982373054867777,0.9998378240824746,0.00022986100846862948,199.04455238172613,0.0,0.0,0.0,0.02912369497850916,7.771479543103042e-05,0.00015210893511764735,0.00059679480836578,0.09243413144798153,0.09243413144798153,0.09243413144798153,0.09243413648518646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.40826259414,595.6281471240659,0.0,0.09243413144798153,0.09243413144803929,0.09243413144803929,0.37136032272986413,0.37136032272986413,0.5,10.007681522117398,2.049142977966767e-05,2.049142977966767e-05,1.7564616427989677e-11,3.251483349231421e-08,2.6729723344942613e-05,1.7564616427989677e-11,27461.733710638633,20836.3705824338,0.7587419935676465,0.9900563576525588,0.608446246960778,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523828354770612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.576783666836,260.576783666836,-12.573216333163998,244.7593765559717,276.3941907776991,124739.31908110449,124737.86967915946,1.4494019450601259,0.0,nan,276.3941907776991,3.2441907776991457,270.0672279333554,-3.0827720666445657,263.74026508900795,-9.409734910992029,257.413302244664,-15.736697755335967,251.08633940031757,-22.063660599682407,244.7593765559717,-28.39062344402828,1.0,1.0,26022.012520719443,26022.012520719443,275.62508171279677,2.4750817127967935,275.62508171279677,275.62508171279677,77062.42069190159,77062.35808737509,0.06260452649439685,0.0,8546.071908451686,8546.071908451686,0.8855200512066569,3943.087116767435,275.62508171279677,2.4750817127967935,1.0,0.002,0.1291328570922892,0.004905536850397869,0.000199451627107711,0.0018005483728998413,0.09972581355385549,0.09972581355385549,0.0,7.55211865266503e-15,1.0,1.0000000542922578,2.6729705780326185e-05,0.09243413144803929,0.0,4.997278614992737e-09,0.0064191267119735,0.0,1600088.1089462193,266.6077976745839,3.249726887588622e-08,1.0,1284524.4795267093,2598.061369667658,,,,,,,,,,,,,,,,,,,2.0,15264.64167273343,1550.7276880228792,0.37136032272986413,6.173730061729009,2.933504861050285
4181.0,-30.14802566339429,5.000896028889534,35.048162014205325,24.545388074498646,5.001689372972782,-26.633054159757688,-40.12869852650908,1.4867178693314043,-6.542202639496281,-6.5422026728624685,40.096358243840875,41056.80571114003,25750.347564396263,25750.347564396263,66807.15327553629,77071.63946326615,77062.3833097106,25750.347564396263,102812.73087410686,102812.73087410686,102812.73087410686,130274.47339221658,125764.61404401084,4509.859348205733,0.0,90933.12087256361,54918.28712041867,40016.48194682771,27461.742518109713,67478.22446493743,20836.376963227205,1550.7281039062339,0.0,0.8784648466728714,2.7244681872948506,0.001494314320929203,1.0,1.0,-6.542175234085107,333834.66007639293,1558692.1145638654,4.66905417851814,1558692.1145638654,4.66905417851814,0.7587419825776389,0.09243415382698157,3.9234663814219988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234663814219988,1.2847908752506934,1.2850861660549604,3.0537782116925736,6470.589587236001,15264.6371127367,6453.763770890202,0.0003273498823710688,23176.729971012603,2363.3687315253023,19290.731797062363,1967.1071973673338,0.8323319045089406,0.8323319045089406,35474.809978301,35405.22815468563,1.0024572256866704,0.8,4281.4337431843,4273.035954225843,1.0024572256866704,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.786625521129,4632.441516551485,6.179905495202969,5.000896028889534,-3.7334446751773784,8.734340704066913,2.933505487203348,3.5,0.8381444249152423,0.6,0.00022982373054867777,0.9998362115766092,0.00022986137918157236,199.04453970474472,0.0,0.0,0.0,0.02912369497850916,7.771491350528075e-05,0.00015210881704339702,0.0005967938299876377,0.09243415382694768,0.09243415382694768,0.09243415382694768,0.09243415899208898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.4198074853,595.6281434947572,0.0,0.09243415382694768,0.09243415382698157,0.09243415382698157,0.3713603964916582,0.3713603964916582,0.5,10.007681677078077,2.1994485337017977e-05,2.1994485337017977e-05,6.650680006714538e-12,3.336617737659253e-08,2.743877735156275e-05,6.650680006714538e-12,27461.742518109713,20836.376963227205,0.7587419825776389,0.9900549963381172,0.6084452582547378,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452382723498669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57679242828164,260.57679242828164,-12.573207571718342,244.75939174368915,276.39419311287304,124739.17441393335,124737.70958457181,1.4648293615446193,0.0,nan,276.39419311287304,3.244193112873063,270.06723283903773,-3.0827671609622485,263.74027256520003,-9.409727434799947,257.41331229136387,-15.736687708636111,251.0863520175263,-22.063647982473668,244.75939174368915,-28.390608256310827,1.0,1.0,26022.012520719443,26022.012520719443,275.6250843492019,2.47508434920195,275.6250843492019,275.6250843492019,77062.44994553988,77062.3833097106,0.06663582928013057,0.0,8546.071908451686,8546.071908451686,0.8855202653679983,3943.083713329109,275.6250843492019,2.47508434920195,1.0,0.002,0.12913285196244784,0.004905536814762189,0.00019945161905534695,0.0018005483809597066,0.09972580952767347,0.09972580952767347,0.0,1.5053496643657738e-14,1.0,1.0000000557281485,2.7438770700882742e-05,0.09243415382698157,0.0,5.1298437785029756e-09,0.006589409915148831,0.0,1600088.1085791055,266.6077973605037,3.335952669658582e-08,1.0,1284524.4806015897,2598.0613653182495,,,,,,,,,,,,,,,,,,,2.0,15264.6371127367,1550.7281039062339,0.3713603964916582,6.173730061729009,2.933505487203348
4182.0,-30.148009990438325,5.0008931329957695,35.048163294945425,24.545402952376776,5.001687939589078,-26.633040197436156,-40.128685150388606,1.4867181465849428,-6.542203491109717,-6.5422035348957115,40.09636099010628,41056.79389103648,25750.34751238152,25750.34751238152,66807.141403418,77071.66694827845,77062.40974828861,25750.34751238152,102812.75726067013,102812.75726067013,102812.75726067013,130274.50988313058,125764.64929534392,4509.860587786662,0.0,90933.13501330983,54918.26195606013,40016.525619166336,27461.75262246045,67478.27824162679,20836.38424538687,1550.7285943932332,0.0,0.878464831555628,2.724468099602287,0.001494314320929203,1.0,1.0,-6.542167510410877,333834.6487127978,1558692.2332143388,4.66905469286773,1558692.2332143388,4.66905469286773,0.7587419685786982,0.09243417679900572,3.923464513791713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923464513791713,1.2847908739536602,1.2850861647576293,3.053776761130095,6470.5865136681705,15264.632488079778,6453.763677659411,0.00032735051696694865,23176.744607645316,2363.3702240464704,19290.731518389286,1967.1071689505884,0.8323313668488995,0.8323313668488994,35474.79646905663,35405.22815468563,1.0024567485016271,0.8,4281.432112761622,4273.035954225843,1.0024567485016271,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.78715773225,4632.441516551485,6.179904693379154,5.0008931329957695,-3.7334456940766487,8.734338827072419,2.9335061116830934,3.5,0.8381446033380267,0.6,0.00022982373054867777,0.9998345786145364,0.00022986175459858857,199.04452686692267,0.0,0.0,0.0,0.02912369497850916,7.771503127221124e-05,0.0001521086992764665,0.0005967930838502315,0.09243417679719075,0.09243417679719075,0.09243417679719075,0.09243418366266319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.43209401873,595.6281396343085,0.0,0.09243417679719075,0.09243417679900572,0.09243417679900572,0.37136047027033026,0.37136047027033026,0.5,10.007681883028559,2.5111399281740887e-05,2.5111399281740887e-05,-1.1311840353300795e-11,4.3785973957710667e-08,3.60244848138791e-05,-1.1311840353300795e-11,27461.75262246045,20836.38424538687,0.7587419685786982,0.9900540313757625,0.6084445981863966,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523826309976255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57680089124347,260.57680089124347,-12.573199108756512,244.75940686411934,276.39419491836657,124739.02937821,124737.61445240962,1.4149258004053642,0.0,nan,276.39419491836657,3.2441949183665884,270.0672373075183,-3.0827626924816514,263.7402796966679,-9.409720303332051,257.4133220858193,-15.736677914180689,251.08636447496946,-22.06363552503052,244.75940686411934,-28.390593135880636,1.0,1.0,26022.012520719443,26022.012520719443,275.62508658082135,2.475086580821369,275.62508658082135,275.62508658082135,77062.4676976791,77062.40974828861,0.05794939048064407,0.0,8546.071908451686,8546.071908451686,0.8855203834762155,3943.0818363606713,275.62508658082135,2.475086580821369,1.0,0.002,0.12913284522744914,0.004905536686472978,0.000199451608299496,0.0018005483917349293,0.09972580414974799,0.09972580414974799,0.0,3.442515369989074e-14,1.0,1.000000073114654,3.602449612571945e-05,0.09243417679900572,0.0,6.734998589979895e-09,0.008651270585461604,0.0,1600088.1075952633,266.60779650889026,4.379728579806397e-08,1.0,1284524.4835437196,2598.0613534131858,,,,,,,,,,,,,,,,,,,2.0,15264.632488079778,1550.7285943932332,0.37136047027033026,6.173730061729009,2.9335061116830934
4183.0,-30.147994315057844,5.000890255501676,35.04816456282178,24.545416852366202,5.001690906065638,-26.633025792944824,-40.128671704418934,1.486722383947143,-6.542203401733445,-6.542203425968724,40.09636318036769,41056.79340604238,25750.345301686786,25750.345301686786,66807.13870772917,77071.69513726457,77062.43128942365,25750.345301686786,102812.77659111044,102812.77659111044,102812.77659111044,130274.53616970374,125764.67445311655,4509.861716587204,0.0,90933.15550422287,54918.25377297917,40016.55747915967,27461.759578593304,67478.31705775297,20836.389318119793,1550.7289121555714,0.0,0.8784648238147723,2.7244681109261086,0.001494314320929203,1.0,1.0,-6.542183496567702,333834.6501488912,1558692.3278432852,4.669054956242871,1558692.3278432852,4.669054956242871,0.7587419611073265,0.092434198482562,3.923463753447737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923463753447737,1.2847908541306583,1.2850861449300712,3.053776216443035,6470.585359541651,15264.627867872548,6453.762252780851,0.00032735065493947344,23176.754321819724,2363.3712146165844,19290.727259331918,1967.1067346476034,0.8323308342260283,0.8323308342260283,35474.79096921368,35405.22815468563,1.0024565542315,0.8,4281.431448988843,4273.035954225843,1.0024565542315,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.787685943831,4632.441516551485,6.179903379419246,5.000890255501676,-3.733445976340728,8.734336231842404,2.933506731469957,3.5,0.8381447804199877,0.6,0.00022982373054867777,0.9998329454027436,0.00022986213007424183,199.04451402711635,0.0,0.0,0.0,0.02912369497850916,7.771514965427904e-05,0.00015210858089439875,0.0005967925037275464,0.09243419848345961,0.09243419848345961,0.09243419848345961,0.09243420217317982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.44215126865,595.6281364714721,0.0,0.09243419848345961,0.092434198482562,0.092434198482562,0.37136054425492293,0.37136054425492293,0.5,10.00768199371743,2.4035718411141715e-05,2.4035718411141715e-05,5.059064278611913e-12,2.423530531814322e-08,1.9929401048557338e-05,5.059064278611913e-12,27461.759578593304,20836.389318119793,0.7587419611073265,0.9900534219095988,0.6084442409982294,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523825373229646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5768095101997,260.5768095101997,-12.573190489800254,244.7594219699147,276.3941970504834,124738.97314398739,124737.53213752004,1.4410064673335592,0.0,nan,276.3941970504834,3.2441970504834217,270.06724203437165,-3.082757965628332,263.740287018256,-9.40971298174395,257.41333200214365,-15.73666799785633,251.08637698602888,-22.063623013971096,244.7594219699147,-28.390578030085265,1.0,1.0,26022.012520719443,26022.012520719443,275.6250892103373,2.4750892103373303,275.6250892103373,275.6250892103373,77062.496300807,77062.43128942365,0.06501138335443102,0.0,8546.071908451686,8546.071908451686,0.885520431560072,3943.081072214976,275.6250892103373,2.4750892103373303,1.0,0.002,0.129132841501528,0.004905536721833649,0.00019945160258929293,0.001800548397401317,0.09972580129464646,0.09972580129464646,0.0,-9.390058175462457e-15,1.0,1.0000000405213043,1.992939598949306e-05,0.092434198482562,0.0,3.725922633960602e-09,0.004786038845726738,0.0,1600088.1076721316,266.60779659826653,2.4230246253864607e-08,1.0,1284524.483171903,2598.0613549177074,,,,,,,,,,,,,,,,,,,2.0,15264.627867872548,1550.7289121555714,0.37136054425492293,6.173730061729009,2.933506731469957
