time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4184.0,-30.147978635166467,5.000887382006404,35.048165840563954,24.545441788528137,5.001693702737497,-26.633011401376244,-40.12865825844926,1.486726468944061,-6.542204046508971,-6.5422040877032615,40.09636600079882,41056.76505130056,25750.34482430336,25750.34482430336,66807.10987560391,77071.71524009375,77062.45938930899,25750.34482430336,102812.80421361235,102812.80421361235,102812.80421361235,130274.57407731481,125764.71112782732,4509.862949487493,0.0,90933.15842233451,54918.20823352865,40016.611320895405,27461.769863702462,67478.38118459786,20836.39674233401,1550.729406571537,0.0,0.8784648095009471,2.7244680434929602,0.001494314320929203,1.0,1.0,-6.542170212034023,333834.6414259394,1558692.4496975157,4.669055443256954,1558692.4496975157,4.669055443256954,0.7587419472870347,0.09243422142250637,3.92346032738911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92346032738911,1.284790835020444,1.2850861258154647,3.0537735952379195,6470.579805522548,15264.623248236323,6453.763885584986,0.00032735193167968417,23176.775304071067,2363.373354210772,19290.73213989275,1967.107232326304,0.8323302912853574,0.8323302912853574,35474.76618728997,35405.22815468563,1.0024556788634218,0.8,4281.428458073192,4273.035954225843,1.0024556788634218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.78821477246,4632.441516551485,6.179902480527087,5.000887382006404,-3.7334468403780785,8.734334222384483,2.9335073519808983,3.5,0.8381449577088281,0.6,0.00022982373054867777,0.9998313117238331,0.0002298625056585127,199.04450118361677,0.0,0.0,0.0,0.02912369497850916,7.771526803651395e-05,0.00015210846251216382,0.0005967915181266285,0.09243422142126415,0.09243422142126415,0.09243422142126415,0.09243422784983156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.4548596569,595.6281324774878,0.0,0.09243422142126415,0.09243422142250637,0.09243422142250637,0.37136061785952335,0.37136061785952335,0.5,10.007682186551339,2.624238800308376e-05,2.624238800308376e-05,9.43600753089413e-12,4.119431196158985e-08,3.387566925994179e-05,9.43600753089413e-12,27461.769863702462,20836.39674233401,0.7587419472870347,0.9900520537509995,0.6084432425695459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523824436338248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5768182417605,260.5768182417605,-12.573181758239457,244.75943706297073,276.39419942054855,124738.82791330501,124737.36808042803,1.4598328769878925,0.0,nan,276.39419942054855,3.2441994205485685,270.0672469490352,-3.0827530509647545,263.7402944775177,-9.409705522482284,257.4133420060036,-15.736657993996403,251.08638953448704,-22.063610465512937,244.75943706297073,-28.390562937029244,1.0,1.0,26022.012520719443,26022.012520719443,275.6250918366497,2.4750918366497103,275.6250918366497,275.6250918366497,77062.52576191224,77062.45938930899,0.06637260325078387,0.0,8546.071908451686,8546.071908451686,0.8855206482226635,3943.0776290260555,275.6250918366497,2.4750918366497103,1.0,0.002,0.12913283516827143,0.004905536628294817,0.0001994515925360584,0.0018005484074854006,0.0997257962680292,0.0997257962680292,0.0,2.1458963078702098e-14,1.0,1.0000000687631572,3.3875659823934257e-05,0.09243422142250637,0.0,6.333263607351604e-09,0.008135232176328062,0.0,1600088.1069401726,266.607795953491,4.118487595405895e-08,1.0,1284524.485430347,2598.0613457791137,,,,,,,,,,,,,,,,,,,2.0,15264.623248236323,1550.729406571537,0.37136061785952335,6.173730061729009,2.9335073519808983
4185.0,-30.1479627627467,5.000884508991319,35.04816712477546,24.545456596557074,5.001692270840293,-26.632997259387142,-40.12864484740419,1.4867267674796032,-6.542204897849956,-6.542204948777751,40.09636874300789,41056.75399832557,25750.344766896626,25750.344766896626,66807.0987652222,77071.74279178033,77062.48576134912,25750.344766896626,102812.83052824574,102812.83052824574,102812.83052824574,130274.61045203009,125764.74624658724,4509.864205442846,0.0,90933.17258102768,54918.183787568436,40016.65421495472,27461.779923784343,67478.43413873906,20836.40399323723,1550.7298948167977,0.0,0.8784647944041337,2.7244679559022202,0.001494314320929203,1.0,1.0,-6.542163018592646,333834.6300744509,1558692.5681724502,4.669055956911464,1558692.5681724502,4.669055956911464,0.7587419333730459,0.09243424442974887,3.9234584680573765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234584680573765,1.2847908336238514,1.2850861244185512,3.053772151371099,6470.576746142015,15264.618629212977,6453.76378519781,0.00032735256279464866,23176.789896300714,2363.3748422040876,19290.731839828757,1967.1072017282925,0.8323297542990534,0.8323297542990534,35474.75273806788,35405.22815468563,1.0024552037986831,0.8,4281.426834894567,4273.035954225843,1.0024552037986831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.788740541894,4632.441516551485,6.1799016869638015,5.000884508991319,-3.7334478570767207,8.73433236606804,2.9335079689023273,3.5,0.8381451339720936,0.6,0.00022982373054867777,0.9998296579884386,0.00022986288585503763,199.04448818241764,0.0,0.0,0.0,0.02912369497850916,7.771538611142828e-05,0.00015210834443724948,0.0005967907720445146,0.09243424442783742,0.09243424442783742,0.09243424442783742,0.09243425239238051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.46696758835,595.6281286749148,0.0,0.09243424442783742,0.09243424442974887,0.09243424442974887,0.3713606917945404,0.3713606917945404,0.5,10.007682425481308,2.9690497854062414e-05,2.9690497854062414e-05,-4.905587047687732e-11,5.0927781103382586e-08,4.1930185091132444e-05,-4.905587047687732e-11,27461.779923784343,20836.40399323723,0.7587419333730459,0.9900511121503418,0.608442601289633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523823499177364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57682669853926,260.57682669853926,-12.573173301460713,244.7594521404175,276.39420125665936,124738.6844203635,124737.2705283345,1.4138920289947312,0.0,nan,276.39420125665936,3.2442012566593803,270.0672514334137,-3.0827485665863037,263.74030161016276,-9.409698389837217,257.41335178691554,-15.736648213084436,251.0864019636667,-22.063598036333275,244.7594521404175,-28.390547859582483,1.0,1.0,26022.012520719443,26022.012520719443,275.6250940614421,2.475094061442121,275.6250940614421,275.6250940614421,77062.54341118499,77062.48576134912,0.057649835871416144,0.0,8546.071908451686,8546.071908451686,0.8855207658060532,3943.0757603976635,275.6250940614421,2.475094061442121,1.0,0.002,0.1291328273291375,0.004905536504810184,0.00019945158007519606,0.0018005484199624684,0.09972579003759803,0.09972579003759803,0.0,3.7664316110408436e-14,1.0,1.0000000850740554,4.193023414700292e-05,0.09243424442974887,0.0,7.839117868869363e-09,0.01006953886977641,0.0,1600088.1059557272,266.60779510215,5.097683697385946e-08,1.0,1284524.4883693452,2598.061333886735,,,,,,,,,,,,,,,,,,,2.0,15264.618629212977,1550.7298948167977,0.3713606917945404,6.173730061729009,2.9335079689023273
4186.0,-30.14794689166607,5.000881654243583,35.048168396046485,24.5454704965465,5.001695238692354,-26.63298267863057,-40.12863136650992,1.4867310256510324,-6.542204817192783,-6.542204848422514,40.09637093799682,41056.75426604484,25750.34257212327,25750.34257212327,66807.0968381681,77071.77104566514,77062.50731786808,25750.34257212327,102812.84988999134,102812.84988999134,102812.84988999134,130274.6367879775,125764.77143692046,4509.8653510570375,0.0,90933.19308899353,54918.17630935003,40016.685310715,27461.786897986163,67478.47220870116,20836.409078670466,1550.7302136010962,0.0,0.8784647865989543,2.7244679663607814,0.001494314320929203,1.0,1.0,-6.542179158590216,333834.63139793905,1558692.6630062507,4.669056222475166,1558692.6630062507,4.669056222475166,0.7587419258649352,0.09243426616268706,3.9234577158597554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234577158597554,1.284790813703502,1.2850861044936235,3.05377161325594,6470.575605940565,15264.61401456928,6453.762353321821,0.0003273526973525393,23176.79956672278,2363.3758283127045,19290.727559855608,1967.1067652924912,0.8323292223466958,0.8323292223466958,35474.74729714878,35405.22815468563,1.0024550116099737,0.8,4281.426178233273,4273.035954225843,1.0024550116099737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.789262353192,4632.441516551485,6.179900386318261,5.000881654243583,-3.733448144357614,8.734329798601198,2.933508581179454,3.5,0.8381453089084154,0.6,0.00022982373054867777,0.9998280043955131,0.0002298632660200662,199.04447518231714,0.0,0.0,0.0,0.02912369497850916,7.771550480148366e-05,0.0001521082257471941,0.0005967901919535663,0.09243426616357034,0.09243426616357034,0.09243426616357034,0.09243427092768655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.47689237026,595.6281255553862,0.0,0.09243426616357034,0.09243426616268706,0.09243426616268706,0.37136076591621725,0.37136076591621725,0.5,10.007682568390823,2.8854188258264912e-05,2.8854188258264912e-05,-3.637978807091713e-12,3.122971747870906e-08,2.5689832284570002e-05,-3.637978807091713e-12,27461.786897986163,20836.409078670466,0.7587419258649352,0.9900505250258691,0.6084422619863448,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523822550509502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57683533035214,260.57683533035214,-12.573164669647838,244.75946724485922,276.3942034158436,124738.6293472972,124737.18619125243,1.4431560447943883,0.0,nan,276.3942034158436,3.2442034158436286,270.0672561816494,-3.0827438183505933,263.74030894745005,-9.409691052549931,257.41336171325395,-15.736638286746029,251.08641447905677,-22.063585520943207,244.75946724485922,-28.390532755140754,1.0,1.0,26022.012520719443,26022.012520719443,275.6250966841865,2.4750966841864965,275.6250966841865,275.6250966841865,77062.5721530507,77062.50731786808,0.06483518262393773,0.0,8546.071908451686,8546.071908451686,0.8855208133747251,3943.0750044390543,275.6250966841865,2.4750966841864965,1.0,0.002,0.12913282252625194,0.004905536543119937,0.00019945157269807097,0.001800548427284682,0.09972578634903548,0.09972578634903548,0.0,-1.724705447903041e-14,1.0,1.0000000521864707,2.568983592254881e-05,0.09243426616268706,0.0,4.802875620329061e-09,0.006169411347259024,0.0,1600088.106022117,266.6077951828072,3.1233355457516154e-08,1.0,1284524.4880266828,2598.0613352732908,,,,,,,,,,,,,,,,,,,2.0,15264.61401456928,1550.7302136010962,0.37136076591621725,6.173730061729009,2.933508581179454
4187.0,-30.147931019925768,5.000878803407726,35.04816967714339,24.545495432708435,5.001698049236067,-26.632968113008527,-40.12861792054025,1.486735142315341,-6.542205468291115,-6.5422055163565656,40.09637376406469,41056.72668131703,25750.34210516338,25750.34210516338,66807.0687864804,77071.79121481653,77062.53545465096,25750.34210516338,102812.87755981434,102812.87755981434,102812.87755981434,130274.67476211698,125764.80816155796,4509.866600559017,0.0,90933.19604258564,54918.13150907256,40016.738370570085,27461.79720230264,67478.53557287273,20836.416516567966,1550.7307090348882,0.0,0.878464772229959,2.724467898295826,0.001494314320929203,1.0,1.0,-6.542165954795223,333834.6225928314,1558692.785103525,4.669056711366389,1558692.785103525,4.669056711366389,0.7587419120122574,0.0924342891514174,3.923454300928743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923454300928743,1.2847907944451442,1.2850860852308392,3.0537690010638223,6470.570071018921,15264.609400427837,6453.763975477303,0.0003273539693351289,23176.820492355506,2363.3779621334,19290.732408586897,1967.107259725482,0.8323286800685034,0.8323286800685032,35474.72259570755,35405.22815468563,1.002454139085034,0.8,4281.423197031005,4273.035954225843,1.002454139085034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.789784780017,4632.441516551485,6.179899499423117,5.000878803407726,-3.7334490116388253,8.734327815046552,2.933509194178873,3.5,0.8381454840511066,0.6,0.00022982373054867777,0.9998263507368116,0.00022986364620147446,199.04446218167794,0.0,0.0,0.0,0.02912369497850916,7.771562318421876e-05,0.000152108107364459,0.0005967892080452177,0.09243428915029245,0.09243428915029245,0.09243428915029245,0.09243429663776123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.4894747614,595.6281216026479,0.0,0.09243428915029245,0.0924342891514174,0.0924342891514174,0.3713608396551733,0.3713608396551733,0.5,10.00768279301491,3.123656364323324e-05,3.123656364323324e-05,-3.1661784305470064e-11,4.80654307466466e-08,3.956156132289834e-05,-3.1661784305470064e-11,27461.79720230264,20836.416516567966,0.7587419120122574,0.9900491796288735,0.6084412818499633,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523821601921802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.576844091134,260.576844091134,-12.573155908866,244.7594823700714,276.39420581219497,124738.48520697579,124737.02048856662,1.4647184091675087,0.0,nan,276.39420581219497,3.2442058121949913,270.0672611237732,-3.082738876226756,263.74031643534596,-9.409683564654017,257.4133717469215,-15.736628253078493,251.08642705849653,-22.063572941503452,244.7594823700714,-28.39051762992858,1.0,1.0,26022.012520719443,26022.012520719443,275.6250993086168,2.475099308616848,275.6250993086168,275.6250993086168,77062.60177780011,77062.53545465096,0.06632314914895687,0.0,8546.071908451686,8546.071908451686,0.8855210293335551,3943.0715724333863,275.6250993086168,2.475099308616848,1.0,0.002,0.12913281512995434,0.00490553645296401,0.00019945156100036648,0.0018005484390287785,0.09972578050018324,0.09972578050018324,0.0,2.9145089119886336e-14,1.0,1.0000000802774434,3.956159298468265e-05,0.0924342891514174,0.0,7.396289227557266e-09,0.009500714650186712,0.0,1600088.1052826145,266.60779453170886,4.809709253095207e-08,1.0,1284524.4903063998,2598.0613260486207,,,,,,,,,,,,,,,,,,,2.0,15264.609400427837,1550.7307090348882,0.3713608396551733,6.173730061729009,2.933509194178873
4188.0,-30.14791495949323,5.000875952960471,35.04817096475677,24.545510205812775,5.001696635821759,-26.63295379996296,-40.12860447457058,1.4867354762876999,-6.542206325989696,-6.542206383941424,40.09637651434341,41056.716395832154,25750.34205875354,25750.34205875354,66807.0584545857,77071.81883167787,77062.56189731641,25750.34205875354,102812.90395606995,102812.90395606995,102812.90395606995,130274.71124816817,125764.84337471983,4509.867873448334,0.0,90933.21024258106,54918.107806720436,40016.78048428958,27461.80729209822,67478.5877763878,20836.423788714594,1550.7311988009114,0.0,0.8784647570675813,2.7244678100516015,0.001494314320929203,1.0,1.0,-6.542158711613524,333834.6111566441,1558692.903927686,4.669057227251687,1558692.903927686,4.669057227251687,0.758741898050898,0.09243431221090936,3.923452453758917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923452453758917,1.2847907928827726,1.2850860836681086,3.0537675670570454,6470.567032530637,15264.604786828646,6453.76386317393,0.00032735459522660067,23176.835023312506,2363.3794438786445,19290.7320729046,1967.107225495414,0.8323281437478821,0.8323281437478821,35474.70923445285,35405.22815468563,1.0024536671276982,0.8,4281.421584469112,4273.035954225843,1.0024536671276982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.790304157604,4632.441516551485,6.179898717979633,5.000875952960471,-3.73345003183248,8.734325984792951,2.9335098036004617,3.5,0.8381456581715605,0.6,0.00022982373054867777,0.999824677421475,0.0002298640309032859,199.04444902648152,0.0,0.0,0.0,0.02912369497850916,7.771574156711984e-05,0.00015210798898155793,0.0005967884626060277,0.09243431220928316,0.09243431220928316,0.09243431220928316,0.09243432124188185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.5014669551,595.6281178381065,0.0,0.09243431220928316,0.09243431221090936,0.09243431221090936,0.3713609137231269,0.3713609137231269,0.5,10.007683064047479,3.4836652730518836e-05,3.4836652730518836e-05,-5.115907697472721e-12,5.795175184175605e-08,4.7672327923464763e-05,-5.115907697472721e-12,27461.80729209822,20836.423788714594,0.758741898050898,0.9900482605826395,0.6084406587151306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523820653294797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57685259059343,260.57685259059343,-12.573147409406545,244.75949750647064,276.39420767471495,124738.34262437813,124736.92159654316,1.4210278349664005,0.0,nan,276.39420767471495,3.2442076747149713,270.0672656410685,-3.082734358931475,263.74032360741785,-9.409676392582128,257.413381573769,-15.736618426230962,251.08643954012004,-22.063560459879938,244.75949750647064,-28.39050249352934,1.0,1.0,26022.012520719443,26022.012520719443,275.62510153516286,2.475101535162878,275.62510153516286,275.62510153516286,77062.61947081312,77062.56189731641,0.05757349671330303,0.0,8546.071908451686,8546.071908451686,0.8855211461478008,3943.0697160277114,275.62510153516286,2.475101535162878,1.0,0.002,0.12913280621735382,0.004905536332878626,0.00019945154687885236,0.0018005484531848062,0.09972577343942618,0.09972577343942618,0.0,6.36587137170519e-14,1.0,1.0000000967020783,4.767233303937246e-05,0.09243431221090936,0.0,8.912645377341756e-09,0.011448511287001297,0.0,1600088.10429081,266.6077936740103,5.795686774945352e-08,1.0,1284524.4932673264,2598.0613140675073,,,,,,,,,,,,,,,,,,,2.0,15264.604786828646,1550.7311988009114,0.3713609137231269,6.173730061729009,2.9335098036004617
4189.0,-30.147898903887906,5.000873120610927,35.0481722394522,24.545524070877605,5.001699600090016,-26.63293905349006,-40.12859099367631,1.4867397496869954,-6.542206256238899,-6.542206294434585,40.096378716786184,41056.71736120529,25750.339884347748,25750.339884347748,66807.05724555303,77071.84714547021,77062.583501821,25750.339884347748,102812.92338616875,102812.92338616875,102812.92338616875,130274.73768382423,125764.86864774066,4509.869036083575,0.0,90933.23075924595,54918.10097496053,40016.81087142825,27461.814297655474,67478.62516908372,20836.428896285488,1550.7315192945218,0.0,0.8784647491750587,2.7244678194033614,0.001494314320929203,1.0,1.0,-6.542174870004942,333834.61233646754,1558692.9990827895,4.669057495787175,1558692.9990827895,4.669057495787175,0.7587418904826102,0.0924343339981259,3.9234517080614926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234517080614926,1.2847907728911865,1.2850860636719277,3.053767034170461,6470.565903407909,15264.600177538647,6453.762426177345,0.0003273547270992408,23176.844657576898,2363.3804263002044,19290.727777625645,1967.106787498855,0.8323276124353357,0.8323276124353357,35474.70384055039,35405.22815468563,1.0024534765998083,0.8,4281.420933482228,4273.035954225843,1.0024534765998083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.790819585696,4632.441516551485,6.179897431690152,5.000873120610927,-3.733450325926714,8.73432344653764,2.9335104083878862,3.5,0.8381458309679675,0.6,0.00022982373054867777,0.9998230046121024,0.00022986441549006128,199.04443587524088,0.0,0.0,0.0,0.02912369497850916,7.771586025767728e-05,0.0001521078702910005,0.0005967878835028219,0.0924343339990626,0.0924343339990626,0.0924343339990626,0.09243433983233103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.5112730809,595.628114757526,0.0,0.0924343339990626,0.0924343339981259,0.0924343339981259,0.37136098797929573,0.37136098797929573,0.5,10.007683239046456,3.412192234009126e-05,3.412192234009126e-05,-9.265477274311706e-12,3.81957079298445e-08,3.142442966463932e-05,-9.265477274311706e-12,27461.814297655474,20836.428896285488,0.7587418904826102,0.9900476940386986,0.6084403358593619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523819693390105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57686127377633,260.57686127377633,-12.573138726223647,244.75951269098599,276.3942098565652,124738.2878168774,124736.8360723098,1.4517445676156229,0.0,nan,276.3942098565652,3.2442098565652486,270.0672704234518,-3.082729576548161,263.74033099033403,-9.409669009665947,257.4133915572186,-15.736608442781403,251.08645212410235,-22.063547875897626,244.75951269098599,-28.39048730901399,1.0,1.0,26022.012520719443,26022.012520719443,275.62510415267377,2.4751041526737936,275.62510415267377,275.62510415267377,77062.64820082832,77062.583501821,0.06469900731462985,0.0,8546.071908451686,8546.071908451686,0.8855211933053907,3943.0689666018,275.62510415267377,2.4751041526737936,1.0,0.002,0.12913280034235466,0.0049055363736633115,0.00019945153784133157,0.0018005484621469686,0.09972576892066579,0.09972576892066579,0.0,-1.1699842483725575e-14,1.0,1.000000063799316,3.1424438930116594e-05,0.0924343339981259,0.0,5.8749997897021246e-09,0.0075465811260181336,0.0,1600088.1043443976,266.6077937437611,3.8204973407118814e-08,1.0,1284524.4929618563,2598.0613153035442,,,,,,,,,,,,,,,,,,,2.0,15264.600177538647,1550.7315192945218,0.37136098797929573,6.173730061729009,2.9335104083878862
4190.0,-30.14788283118711,5.000870286124619,35.0481735203146,24.545543803274654,5.001700832867325,-26.63292446478118,-40.128577512782044,1.4867424664615807,-6.54220724951125,-6.542207295736658,40.096381444139276,41056.70021568896,25750.34014364359,25750.34014364359,66807.04035933255,77071.87115299342,77062.60922600559,25750.34014364359,102812.94936964917,102812.94936964917,102812.94936964917,130274.77382157161,125764.90353749102,4509.870284080598,0.0,90933.2401112723,54918.06917396862,40016.85659700409,27461.82445192243,67478.68104892652,20836.436205417096,1550.732015554161,0.0,0.8784647333751803,2.7244677175997,0.001494314320929203,1.0,1.0,-6.542169266656401,333834.59913727106,1558693.11691634,4.669058033362844,1558693.11691634,4.669058033362844,0.7587418760867677,0.09243435703718672,3.923449216296127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923449216296127,1.2847907601817186,1.2850860509595388,3.0537651249462607,6470.56185799093,15264.59556868729,6453.7630158436405,0.0003273556137582072,23176.8617607128,2363.3821703347016,19290.72954017766,1967.1069672291417,0.8323270742753215,0.8323270742753215,35474.68581669782,35405.22815468563,1.0024528399464125,0.8,4281.418758194168,4273.035954225843,1.0024528399464125,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.79133561776,4632.441516551485,6.1798967285761375,5.000870286124619,-3.7334514455418564,8.734321731666476,2.9335110138840412,3.5,0.8381460039668689,0.6,0.00022982373054867777,0.999821330024603,0.0002298648004869254,199.0444227099989,0.0,0.0,0.0,0.02912369497850916,7.771597894840138e-05,0.0001521077516002764,0.0005967870388086704,0.09243435703509881,0.09243435703509881,0.09243435703509881,0.09243436429639498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.52341049304,595.6281109446393,0.0,0.09243435703509881,0.09243435703718672,0.09243435703718672,0.37136106185299683,0.37136106185299683,0.5,10.00768345696042,3.526450842628037e-05,3.526450842628037e-05,-8.924416761146858e-12,4.622540927812224e-08,3.802908025818397e-05,-8.924416761146858e-12,27461.82445192243,20836.436205417096,0.7587418760867677,0.990046623923977,0.6084395779152845,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523818733774054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57686995142376,260.57686995142376,-12.573130048576218,244.7595279020811,276.3942120007651,124738.15547060968,124736.70465147405,1.4508191356003197,0.0,nan,276.3942120007651,3.244212000765117,270.0672751810303,-3.082724818969666,263.74033836129246,-9.409661638707519,257.41340154155523,-15.736598458444746,251.08646472181843,-22.063535278181547,244.7595279020811,-28.390472097918888,1.0,1.0,26022.012520719443,26022.012520719443,275.6251061614312,2.4751061614311993,275.6251061614312,275.6251061614312,77062.67485706432,77062.60922600559,0.06563105873647146,0.0,8546.071908451686,8546.071908451686,0.8855213508835684,3943.0664623776074,275.6251061614312,2.4751061614311993,1.0,0.002,0.12913279323260896,0.004905536221860269,0.0001994515264495909,0.0018005484736383984,0.09972576322479546,0.09972576322479546,0.0,8.79890778293646e-14,1.0,1.0000000771740485,3.802908918260073e-05,0.09243435703718672,0.0,7.10978310068894e-09,0.009132690556778117,0.0,1600088.1031909804,266.6077927504887,4.623433369488339e-08,1.0,1284524.4963792437,2598.0613014754163,,,,,,,,,,,,,,,,,,,2.0,15264.59556868729,1550.732015554161,0.37136106185299683,6.173730061729009,2.9335110138840412
4191.0,-30.14786668115021,5.000867460977069,35.04817480210726,24.545563430897914,5.001702605762421,-26.632909752459003,-40.12856403188778,1.4867456770664695,-6.542207636797514,-6.542207685740113,40.09638403269678,41056.68474832886,25750.3390215498,25750.3390215498,66807.02376987867,77071.89528070946,77062.63487747841,25750.3390215498,102812.9738990282,102812.9738990282,102812.9738990282,130274.80736533047,125764.93585380475,4509.871511525727,0.0,90933.25025433223,54918.03972193302,40016.90059155468,27461.833466302272,67478.73405785696,20836.442731894604,1550.7324428281127,0.0,0.8784647214159238,2.7244676779575188,0.001494314320929203,1.0,1.0,-6.542167453670288,333834.5939967544,1558693.2287530033,4.6690584402650535,1558693.2287530033,4.6690584402650535,0.7587418646851267,0.09243437960152162,3.9234468627428285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234468627428285,1.2847907451620402,1.2850860359364082,3.0537633287886083,6470.558052148397,15264.590960713598,6453.763439451853,0.00032735643844095233,23176.87824903076,2363.3838516752166,19290.730806370957,1967.107096344925,0.8323265367792869,0.8323265367792869,35474.66879258169,35405.22815468563,1.002452238606607,0.8,4281.416703563705,4273.035954225843,1.002452238606607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.79184707733,4632.441516551485,6.17989570072035,5.000867460977069,-3.7334521032364867,8.734319564213557,2.933511614015023,3.5,0.8381461754328637,0.6,0.00022982373054867777,0.9998196473826338,0.00022986518733685533,199.04440948141232,0.0,0.0,0.0,0.02912369497850916,7.771609763929353e-05,0.00015210763290938426,0.0005967862151375615,0.09243437960151639,0.09243437960151639,0.09243437960151639,0.09243438716153571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.5348337691,595.6281073571568,0.0,0.09243437960151639,0.09243437960152162,0.09243437960152162,0.37136113590043324,0.37136113590043324,0.5,10.00768368379378,3.639870641336529e-05,3.639870641336529e-05,3.0524915928253904e-11,4.8942581543087726e-08,4.0232069807188964e-05,3.0524915928253904e-11,27461.833466302272,20836.442731894604,0.7587418646851267,0.9900456003308782,0.608438870728168,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452381777313636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5768786806745,260.5768786806745,-12.57312131932548,244.75954315319152,276.39421420815626,124738.03393736634,124736.5744906415,1.459446724848695,0.0,nan,276.39421420815626,3.2442142081562793,270.06727999716475,-3.082720002835231,263.7403457861716,-9.40965421382839,257.41341157517803,-15.736588424821946,251.086477364185,-22.06352263581499,244.75954315319152,-28.390456846808462,1.0,1.0,26022.012520719443,26022.012520719443,275.625108772979,2.475108772979013,275.625108772979,275.625108772979,77062.70099670807,77062.63487747841,0.0661192296538502,0.0,8546.071908451686,8546.071908451686,0.8855214997212586,3943.064097056543,275.625108772979,2.475108772979013,1.0,0.002,0.12913278571097067,0.004905536182459988,0.00019945151467223738,0.001800548485352086,0.09972575733611869,0.09972575733611869,0.0,2.43234252184088e-14,1.0,1.0000000816351275,4.0232039282273035e-05,0.09243437960152162,0.0,7.521640619859613e-09,0.009661731639181553,0.0,1600088.1027406056,266.60779236320246,4.891205662715947e-08,1.0,1284524.4977101663,2598.0612960899607,,,,,,,,,,,,,,,,,,,2.0,15264.590960713598,1550.7324428281127,0.37136113590043324,6.173730061729009,2.933511614015023
4192.0,-30.147850443878944,5.00086464250297,35.04817608681064,24.545577715057902,5.001703479118213,-26.632895051579617,-40.12855055099351,1.4867480868141496,-6.54220816522519,-6.542208219389825,40.09638668028401,41056.681028097155,25750.33822109181,25750.33822109181,66807.01924918896,77071.92331948149,77062.660883608,25750.33822109181,102812.9991046998,102812.9991046998,102812.9991046998,130274.84197422586,125764.96921495767,4509.87275926818,0.0,90933.26776687909,54918.025475476155,40016.93587933659,27461.842869526045,67478.77874886263,20836.449529298483,1550.7328921007527,0.0,0.878464708453368,2.7244676236833647,0.001494314320929203,1.0,1.0,-6.542163657629544,333834.5869616109,1558693.3431394163,4.669058881303564,1558693.3431394163,4.669058881303564,0.758741852405701,0.09243440234185406,3.9234455982449132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234455982449132,1.2847907338888895,1.2850860246606666,3.05376237137792,6470.556023510035,15264.586354824965,6453.762629136942,0.00032735680323299975,23176.89018233273,2363.3850685333655,19290.728384285463,1967.1068493609403,0.8323260037272124,0.8323260037272124,35474.65964600263,35405.22815468563,1.0024519155236624,0.8,4281.415599668511,4273.035954225843,1.0024519155236624,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.7923569116665,4632.441516551485,6.179894752465512,5.00086464250297,-3.7334528690327633,8.734317511535734,2.9335122122390533,3.5,0.8381463463540152,0.6,0.00022982373054867777,0.9998179556549555,0.0002298655762769594,199.04439618137326,0.0,0.0,0.0,0.02912369497850916,7.771621633035342e-05,0.00015210751421832435,0.0005967855571198602,0.09243440234111258,0.09243440234111258,0.09243440234111258,0.09243441073595281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.54642207036,595.6281037189077,0.0,0.09243440234111258,0.09243440234185406,0.09243440234185406,0.3713612099857076,0.3713612099857076,0.5,10.007683935604163,3.8223777892198996e-05,3.8223777892198996e-05,-1.1141310096718371e-11,5.4164615903573576e-08,4.456176026224057e-05,-1.1141310096718371e-11,27461.842869526045,20836.449529298483,0.758741852405701,0.9900448776322142,0.6084384126289359,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523816807876553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57688737830046,260.57688737830046,-12.573112621699522,244.759558443932,276.3942163126672,124737.93656896439,124736.48240963028,1.4541593341281815,0.0,nan,276.3942163126672,3.24421631266722,270.06728473892235,-3.082715261077624,263.7403531651739,-9.409646834826106,257.4134215914272,-15.736578408572768,251.08649001767978,-22.0635099823202,244.759558443932,-28.39044155606797,1.0,1.0,26022.012520719443,26022.012520719443,275.6251112823799,2.4751112823799417,275.6251112823799,275.6251112823799,77062.72423259143,77062.660883608,0.06334898342902306,0.0,8546.071908451686,8546.071908451686,0.8855215796875524,3943.062826236138,275.6251112823799,2.4751112823799417,1.0,0.002,0.1291327773798282,0.004905536120444715,0.0001994515015856568,0.0018005484984124492,0.0997257507928284,0.0997257507928284,0.0,-1.893884354897679e-15,1.0,1.0000000904030413,4.4561771403550665e-05,0.09243440234185406,0.0,8.331114129291417e-09,0.010701520207468897,0.0,1600088.1021283967,266.6077918347748,5.4175757213670295e-08,1.0,1284524.499531624,2598.0612887195934,,,,,,,,,,,,,,,,,,,2.0,15264.586354824965,1550.7328921007527,0.3713612099857076,6.173730061729009,2.9335122122390533
4193.0,-30.147834215087755,5.000861835324966,35.048177370841,24.545602581370645,5.001706468400305,-26.632880146738938,-40.12853700025005,1.4867524000464323,-6.54220844682294,-6.542208501313329,40.09638923026869,41056.65527076917,25750.33686492031,25750.33686492031,66806.99213568948,77071.94363586819,77062.686261948,25750.33686492031,102813.0231268683,102813.0231268683,102813.0231268683,130274.87477347793,125765.00077953274,4509.873993945193,0.0,90933.27100679495,54917.9826416761,40016.98707235428,27461.85164660964,67478.83871896392,20836.455891076897,1550.7333055858994,0.0,0.8784646972262643,2.7244675950460935,0.001494314320929203,1.0,1.0,-6.542163676296525,333834.58324535954,1558693.4533099688,4.669059263294991,1558693.4533099688,4.669059263294991,0.7587418415629416,0.09243442483342097,3.923442242571301,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923442242571301,1.2847907137109604,1.2850860044781,3.053759807493408,6470.550590946412,15264.581751222262,6453.76418519341,0.0003273580490785563,23176.910831036,2363.3871741151156,19290.733035442376,1967.1073236469515,0.832325462874471,0.8323254628744708,35474.63537317681,35405.22815468563,1.0024510581391628,0.8,4281.412670195582,4273.035954225843,1.0024510581391628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.792864448797,4632.441516551485,6.179893674250756,5.000861835324966,-3.733453443065471,8.734315278390437,2.933512807767662,3.5,0.8381465165050462,0.6,0.00022982373054867777,0.999816264813884,0.00022986596501454147,199.0443828882821,0.0,0.0,0.0,0.02912369497850916,7.77163356365617e-05,0.00015210739491211607,0.0005967845786056711,0.09243442483341349,0.09243442483341349,0.09243442483341349,0.09243443322959079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.55753808125,595.6281002294452,0.0,0.09243442483341349,0.09243442483342097,0.09243442483342097,0.37136128417328823,0.37136128417328823,0.5,10.007684187485195,3.9645713684421935e-05,3.9645713684421935e-05,-5.4001247917767614e-12,5.449038553706487e-08,4.4825016800587036e-05,-5.4001247917767614e-12,27461.85164660964,20836.455891076897,0.7587418415629416,0.9900435959475747,0.6084374901850648,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523815837403022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57689624163737,260.57689624163737,-12.573103758362606,244.75957378486788,276.39421869840544,124737.79675169,124736.31488706722,1.4818646227865253,0.0,nan,276.39421869840544,3.2442186984054615,270.06728971569987,-3.0827102843001057,263.74036073299123,-9.409639267008743,257.4134317502837,-15.7365682497163,251.08650276757615,-22.063497232423828,244.75957378486788,-28.390426215132095,1.0,1.0,26022.012520719443,26022.012520719443,275.6251139700476,2.47511397004763,275.6251139700476,275.6251139700476,77062.75422993753,77062.686261948,0.06796798954019323,0.0,8546.071908451686,8546.071908451686,0.8855217918988595,3943.0594537841575,275.6251139700476,2.47511397004763,1.0,0.002,0.12913276899951565,0.004905536104479138,0.00019945148852632753,0.001800548511475403,0.09972574426316376,0.09972574426316376,0.0,1.730386667286865e-15,1.0,1.0000000909361366,4.482502220071183e-05,0.09243442483342097,0.0,8.38033260501794e-09,0.010764742553432509,0.0,1600088.1017986028,266.60779155317704,5.4495785661856644e-08,1.0,1284524.5004937921,2598.061284826264,,,,,,,,,,,,,,,,,,,2.0,15264.581751222262,1550.7333055858994,0.37136128417328823,6.173730061729009,2.933512807767662
4194.0,-30.147817805356375,5.000859028454554,35.04817866255131,24.54561728462579,5.001705137478534,-26.632865511073152,-40.12852351935578,1.4867528431956152,-6.5422093128145775,-6.542209379169344,40.09639201997054,41056.646536168424,25750.336829578686,25750.336829578686,66806.98336574712,77071.97138046613,77062.71319771589,25750.336829578686,102813.05002729458,102813.05002729458,102813.05002729458,130274.9119476754,125765.03665831365,4509.875289361745,0.0,90933.28535233215,54917.960508035576,40017.027604773975,27461.861920380812,67478.88952515478,20836.463295024103,1550.7338043723832,0.0,0.8784646818581753,2.7244675057315138,0.001494314320929203,1.0,1.0,-6.54215480902468,333834.57167366554,1558693.5738379625,4.669059786179478,1558693.5738379625,4.669059786179478,0.7587418273179914,0.09243444799427226,3.923440430215975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923440430215975,1.2847907116378439,1.285086002404507,3.053758401797905,6470.547612446319,15264.577147990916,6453.764036177641,0.0003273586597950992,23176.92519351607,2363.3886386804943,19290.732590024272,1967.1072782269453,0.8323249278735649,0.8323249278735649,35474.62226374008,35405.22815468563,1.0024505950770348,0.8,4281.41108802545,4273.035954225843,1.0024505950770348,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.793370886659,4632.441516551485,6.179892914656152,5.000859028454554,-3.7334544686469706,8.734313497101525,2.9335134020064695,3.5,0.8381466862875627,0.6,0.00022982373054867777,0.9998145551242057,0.00022986635808690248,199.0443694469836,0.0,0.0,0.0,0.02912369497850916,7.771645432795723e-05,0.00015210727622072054,0.000596783837254404,0.09243444799229346,0.09243444799229346,0.09243444799229346,0.0924344583134202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.56953489286,595.6280964653375,0.0,0.09243444799229346,0.09243444799427226,0.09243444799427226,0.37136135836355033,0.37136135836355033,0.5,10.007684497102861,4.294723714792781e-05,4.294723714792781e-05,1.3017142919125035e-11,6.635474392169272e-08,5.4570144641274965e-05,1.3017142919125035e-11,27461.861920380812,20836.463295024103,0.7587418273179914,0.9900427205584468,0.6084369026384663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523814867436464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5769048642596,260.5769048642596,-12.573095135740402,244.75958915885184,276.39422056966555,124737.65605212648,124736.21443272459,1.441619401898565,0.0,nan,276.39422056966555,3.244220569665572,270.067294287505,-3.082705712494999,263.74036800534105,-9.409631994658923,257.41344172317815,-15.736558276821825,251.08651544101548,-22.0634845589845,244.75958915885184,-28.39041084114814,1.0,1.0,26022.012520719443,26022.012520719443,275.62511624402185,2.4751162440218764,275.62511624402185,275.62511624402185,77062.7720053973,77062.71319771589,0.058807681416510604,0.0,8546.071908451686,8546.071908451686,0.8855219065113917,3943.057632367055,275.62511624402185,2.4751162440218764,1.0,0.002,0.12913275879726122,0.004905535987928426,0.00019945147240867052,0.0018005485276188144,0.09972573620433525,0.09972573620433525,0.0,2.7484958753376532e-14,1.0,1.0000001106704473,5.4570131624132046e-05,0.09243444799427226,0.0,1.0202247366415103e-08,0.013105036732824496,0.0,1600088.100799911,266.6077906871854,6.634172677877359e-08,1.0,1284524.5034898017,2598.0612727031817,,,,,,,,,,,,,,,,,,,2.0,15264.577147990916,1550.7338043723832,0.37136135836355033,6.173730061729009,2.9335134020064695
4195.0,-30.147801408194393,5.000856239781208,35.04817994207822,24.545636597927682,5.001708194613924,-26.632850447914258,-40.12850996861232,1.4867572343266857,-6.542209241404464,-6.542209289359341,40.09639425180735,41056.635323220966,25750.334643218615,25750.334643218615,66806.96996643959,77071.99579268186,77062.73519525694,25750.334643218615,102813.06983847555,102813.06983847555,102813.06983847555,130274.9388750977,125765.06239837648,4509.876476721206,0.0,90933.2973663296,54917.93689684069,40017.06718832101,27461.869036622138,67478.93622494314,20836.46848271918,1550.7341300549522,0.0,0.8784646738554022,2.7244675150934388,0.001494314320929203,1.0,1.0,-6.5421698323903,333834.5728571785,1558693.6702625644,4.669060058466163,1558693.6702625644,4.669060058466163,0.7587418196093075,0.09243446987262395,3.9234384099287394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234384099287394,1.2847906910954943,1.285085981857436,3.0537568781599487,6470.544384040321,15264.572548925365,6453.764062815693,0.00032735933533337505,23176.940190066907,2363.3901679030973,19290.73266964719,1967.1072863462234,0.8323243927563287,0.8323243927563287,35474.60765025347,35405.22815468563,1.0024500788876909,0.8,4281.409324332433,4273.035954225843,1.0024500788876909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.793873416215,4632.441516551485,6.179891644629585,5.000856239781208,-3.733454760077573,8.734310999858781,2.933513991659437,3.5,0.8381468547598391,0.6,0.00022982373054867777,0.9998128467472442,0.0002298667508588014,199.0443560159827,0.0,0.0,0.0,0.02912369497850916,7.771657363450303e-05,0.00015210715691417475,0.000596783061862131,0.09243446987363843,0.09243446987363843,0.09243446987363843,0.09243447720190666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.5792669057,595.6280934102978,0.0,0.09243446987363843,0.09243446987262395,0.09243446987262395,0.37136143278770767,0.37136143278770767,0.5,10.007684716959117,4.221677795612777e-05,4.221677795612777e-05,-1.5234036254696548e-11,4.7954870296962326e-08,3.945696903429052e-05,-1.5234036254696548e-11,27461.869036622138,20836.46848271918,0.7587418196093075,0.9900418368146241,0.608436315391182,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523813886655557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57691368770446,260.57691368770446,-12.573086312295516,244.75960459759514,276.3942227778124,124737.56126907075,124736.08607399256,1.4751950782200947,0.0,nan,276.3942227778124,3.2442227778124106,270.06729914177043,-3.0827008582295434,263.7403755057262,-9.409624494273771,257.4134518696833,-15.736548130316692,251.08652823363954,-22.063471766360436,244.75960459759514,-28.390395402404835,1.0,1.0,26022.012520719443,26022.012520719443,275.6251189078262,2.4751189078262428,275.6251189078262,275.6251189078262,77062.80157660639,77062.73519525694,0.06638134944660123,0.0,8546.071908451686,8546.071908451686,0.8855220342734337,3943.055601978383,275.6251189078262,2.4751189078262428,1.0,0.002,0.12913275142051478,0.004905536035182966,0.0001994514610517468,0.0018005485389369065,0.09972573052587339,0.09972573052587339,0.0,-1.1346826256364295e-14,1.0,1.0000000800656026,3.945698426832678e-05,0.09243446987262395,0.0,7.376746169108902e-09,0.009475611207984522,0.0,1600088.1008574145,266.6077907585955,4.797010433321702e-08,1.0,1284524.5031833812,2598.061273943096,,,,,,,,,,,,,,,,,,,2.0,15264.572548925365,1550.7341300549522,0.37136143278770767,6.173730061729009,2.933513991659437
4196.0,-30.147784926851607,5.000853452851503,35.04818123081158,24.545656400173925,5.001708941825212,-26.632835539984292,-40.12849648771805,1.4867595549559134,-6.542210019686479,-6.5422100826401985,40.09639707652147,41056.61848707643,25750.33443657734,25750.33443657734,66806.95292365376,77072.01986370381,77062.76288396992,25750.33443657734,102813.09732054725,102813.09732054725,102813.09732054725,130274.97673629149,125765.09897200887,4509.8777642826135,0.0,90933.3060534273,54917.9046767923,40017.11264070555,27461.879415744224,67478.99205644977,20836.47596726818,1550.7346319391709,0.0,0.8784646588125598,2.724467434327898,0.001494314320929203,1.0,1.0,-6.542158306619456,333834.5624004298,1558693.7923020155,4.669060570284465,1558693.7923020155,4.669060570284465,0.7587418053886865,0.09243449301226685,3.923435811782756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923435811782756,1.2847906802392528,1.2850859709986993,3.053754881730724,6470.54015384636,15264.567950154998,6453.764785691977,0.00032736027015383426,23176.95775226878,2363.3919587492956,19290.734830372774,1967.1075066789144,0.8323238552947879,0.8323238552947879,35474.58885689808,35405.22815468563,1.0024494150537335,0.8,4281.407056173534,4273.035954225843,1.0024494150537335,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.794376637184,4632.441516551485,6.1798908486958215,5.000853452851503,-3.733455718854778,8.73430917170628,2.9335145821237347,3.5,0.8381470234639242,0.6,0.00022982373054867777,0.9998111296028868,0.00022986714564775956,199.04434251603055,0.0,0.0,0.0,0.02912369497850916,7.771669232623477e-05,0.00015210703822244302,0.0005967822009861415,0.09243449301075907,0.09243449301075907,0.09243449301075907,0.09243450279464978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.5915105266,595.6280895676515,0.0,0.09243449301075907,0.09243449301226685,0.09243449301226685,0.37136150685491326,0.37136150685491326,0.5,10.00768501049844,4.441476119154686e-05,4.441476119154686e-05,8.242295734817162e-12,6.295374532783171e-08,5.177602076855692e-05,8.242295734817162e-12,27461.879415744224,20836.47596726818,0.7587418053886865,0.9900407650986575,0.6084355624744717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523812906626035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5769224731188,260.5769224731188,-12.57307752688115,244.75962008286436,276.3942248633719,124737.41965128404,124735.95081453874,1.4688367452923565,0.0,nan,276.3942248633719,3.244224863371926,270.06730390727154,-3.0826960927284404,263.7403829511697,-9.409617048830285,257.41346199506836,-15.736538004931617,251.0865410389669,-22.063458961033064,244.75962008286436,-28.39037991713562,1.0,1.0,26022.012520719443,26022.012520719443,275.6251213544798,2.4751213544798247,275.6251213544798,275.6251213544798,77062.82544330595,77062.76288396992,0.06255933603097219,0.0,8546.071908451686,8546.071908451686,0.8855221985789826,3943.0529908416697,275.6251213544798,2.4751213544798247,1.0,0.002,0.12913274174064515,0.004905535931883289,0.0001994514457756049,0.0018005485542667685,0.09972572288780245,0.09972572288780245,0.0,4.237322298594748e-14,1.0,1.0000001050122218,5.1776012526261184e-05,0.09243449301226685,0.0,9.679872963802876e-09,0.01243403403591386,0.0,1600088.0999660557,266.6077899803135,6.29455030320969e-08,1.0,1284524.5058907233,2598.0612629880907,,,,,,,,,,,,,,,,,,,2.0,15264.567950154998,1550.7346319391709,0.37136150685491326,6.173730061729009,2.9335145821237347
