time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4197.0,-30.147768364135025,5.0008506750608746,35.04818251684859,24.545670649409317,5.00170978641985,-26.632820549080165,-40.12848293697459,1.4867619713597613,-6.542210421587811,-6.542210480450346,40.096399576192724,41056.61593912182,25750.333338500055,25750.333338500055,66806.94927762187,77072.04800521815,77062.78718144388,25750.333338500055,102813.12051994394,102813.12051994394,102813.12051994394,130275.00857549647,125765.12956647392,4509.879009022556,0.0,90933.32354949403,54917.89148337718,40017.146740129836,27461.888055552525,67479.03479568235,20836.482223317355,1550.7350415924725,0.0,0.8784646471488601,2.7244673939783786,0.001494314320929203,1.0,1.0,-6.542162070298275,333834.5571564799,1558693.9002986758,4.669060967130678,1558693.9002986758,4.669060967130678,0.7587417944886867,0.09243451553142537,3.9234345530646864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234345530646864,1.2847906689349646,1.285085959691813,3.0537539288925895,6470.53813489669,15264.563353617625,6453.763973138817,0.0003273606327562644,23176.969647286172,2363.393171703505,19290.732401597008,1967.1072590127117,0.8323233233321247,0.8323233233321247,35474.57975212164,35405.22815468563,1.0024490934475565,0.8,4281.4059573234745,4273.035954225843,1.0024490934475565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.794876345332,4632.441516551485,6.179889844034151,5.0008506750608746,-3.7334563783979777,8.734307053458853,2.9335151684662426,3.5,0.8381471909903551,0.6,0.00022982373054867777,0.9998094039836262,0.00022986754238655028,199.04432894942664,0.0,0.0,0.0,0.02912369497850916,7.771681163311919e-05,0.00015210691891555858,0.0005967815414335111,0.09243451553123871,0.09243451553123871,0.09243451553123871,0.09243452461657009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.60228359996,595.6280861872326,0.0,0.09243451553123871,0.09243451553142537,0.09243451553142537,0.37136158121964674,0.37136158121964674,0.5,10.007685283050472,4.535732352906052e-05,4.535732352906052e-05,8.58335624798201e-12,5.8862553942162776e-08,4.841015208967292e-05,8.58335624798201e-12,27461.888055552525,20836.482223317355,0.7587417944886867,0.9900400840039358,0.6084351393501085,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523811921565304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57693124366807,260.57693124366807,-12.573068756331907,244.75963562114129,276.3942268661937,124737.32261092057,124735.85625950478,1.46635141577615,0.0,nan,276.3942268661937,3.244226866193742,270.0673086171845,-3.082691382815483,263.74039036817334,-9.40960963182664,257.4134721191632,-15.736527880836775,251.08655387015256,-22.06344612984742,244.75963562114129,-28.390364378858692,1.0,1.0,26022.012520719443,26022.012520719443,275.6251237997857,2.475123799785706,275.6251237997857,275.6251237997857,77062.84886256843,77062.78718144388,0.06168112454179209,0.0,8546.071908451686,8546.071908451686,0.885522278179724,3943.0517258300097,275.6251237997857,2.475123799785706,1.0,0.002,0.12913273269001793,0.004905535897549942,0.00019945143163344224,0.0018005485683669329,0.09972571581672111,0.09972571581672111,0.0,3.7513395167998453e-16,1.0,1.0000000981961765,4.841014350631667e-05,0.09243451553142537,0.0,9.05060334144888e-09,0.011625721797475582,0.0,1600088.099488871,266.60778957841217,5.8853970585914794e-08,1.0,1284524.5072484263,2598.0612574942616,,,,,,,,,,,,,,,,,,,2.0,15264.563353617625,1550.7350415924725,0.37136158121964674,6.173730061729009,2.9335151684662426
4198.0,-30.147751815534185,5.0008479080345065,35.04818380186932,24.545689962711208,5.001712737649603,-26.632805360216288,-40.128465614374704,1.4867662823258148,-6.5422107284330195,-6.542210786738895,40.096402118928054,41056.58976072943,25750.33204670743,25750.33204670743,66806.92180743685,77072.07244875624,77062.81235703446,25750.33204670743,102813.1444037419,102813.1444037419,102813.1444037419,130275.04122908229,125765.16097630537,4509.88025277692,0.0,90933.3354212159,54917.85273316579,40017.20298672235,27461.89682534039,67479.09981206273,20836.488578243734,1550.7354553287958,0.0,0.8784646358173609,2.724467362879914,0.001494314320929203,1.0,1.0,-6.542162851360274,333834.553119251,1558694.010156323,4.669061352674098,1558694.010156323,4.669061352674098,0.7587417835980259,0.09243453805058152,3.923432512367716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923432512367716,1.2847906487676397,1.2850859395198528,3.0537523884774838,6470.534870941926,15264.558759259819,6453.764026733598,0.00032736131765369824,23176.984728186235,2363.3947095273347,19290.732561795394,1967.107275348401,0.8323227886643662,0.8323227886643662,35474.56499099942,35405.22815468563,1.002448572043465,0.8,4281.404175812402,4273.035954225843,1.002448572043465,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.79537444446,4632.441516551485,6.17988879526886,5.0008479080345065,-3.733456967092239,8.734304875126746,2.933515752920822,3.5,0.8381473579773777,0.6,0.00022982373054867777,0.9998076798382496,0.0002298679387878467,199.0443153943868,0.0,0.0,0.0,0.02912369497850916,7.771696414938152e-05,0.00015210676639929624,0.0005967806326421201,0.09243453805068291,0.09243453805068291,0.09243453805068291,0.09243454703068624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.61328015156,595.6280827362592,0.0,0.09243453805068291,0.09243453805058152,0.09243453805058152,0.3713616555030268,0.3713616555030268,0.5,10.007685552439929,4.5983417294337414e-05,4.5983417294337414e-05,2.9388047551037744e-11,5.8305886341258883e-08,4.7935378631791536e-05,2.9388047551037744e-11,27461.89682534039,20836.488578243734,0.7587417835980259,0.9900387230046344,0.6084341651722813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523810931641143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.576940192284,260.576940192284,-12.573059807715993,244.75965121950068,276.39422916506624,124737.22436355437,124735.72824112813,1.4961224262466344,0.0,nan,276.39422916506624,3.2442291650662582,270.06731357595385,-3.0826864240461305,263.74039798684055,-9.409602013159429,257.4134823977278,-15.736517602272158,251.08656680861452,-22.063433191385457,244.75965121950068,-28.390348780499295,1.0,1.0,26022.012520719443,26022.012520719443,275.62512643936407,2.4751264393640895,275.62512643936407,275.62512643936407,77062.87822965032,77062.81235703446,0.06587261585809756,0.0,8546.071908451686,8546.071908451686,0.8855224072324358,3943.0496749295544,275.62512643936407,2.4751264393640895,1.0,0.002,0.12913272372816606,0.004905535879578678,0.00019945141766591803,0.0018005485823281164,0.09972570883295902,0.09972570883295902,0.0,-5.9657140338842396e-15,1.0,1.0000000972346952,4.7935349243743985e-05,0.09243453805058152,0.0,8.961839508227537e-09,0.011511702487713013,0.0,1600088.0991281858,266.60778927156696,5.8276498293707846e-08,1.0,1284524.508293698,2598.0612532646655,,,,,,,,,,,,,,,,,,,2.0,15264.558759259819,1550.7354553287958,0.3713616555030268,6.173730061729009,2.933515752920822
4199.0,-30.147735110777198,5.000845142849728,35.04818509548731,24.545709730032854,5.001713497247265,-26.6327902499737,-40.128452063631244,1.4867686364438268,-6.542211503963188,-6.54221157627753,40.09640493707369,41056.57380418088,25750.331827129892,25750.331827129892,66806.90563131077,77072.09660360166,77062.83994259959,25750.331827129892,102813.17176972948,102813.17176972948,102813.17176972948,130275.07891113617,125765.19734957085,4509.88156156532,0.0,90933.3441488674,54917.821349446844,40017.24755491173,27461.90714140668,67479.15469631841,20836.496018298887,1550.7359539863523,0.0,0.8784646208195691,2.7244672825025806,0.001494314320929203,1.0,1.0,-6.542152101016029,333834.5427112603,1558694.1319117108,4.669061862959623,1558694.1319117108,4.669061862959623,0.7587417694993918,0.09243456123406305,3.9234299255230356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234299255230356,1.284790637754734,1.285085928504416,3.0537504012167442,6470.530660174883,15264.554165171317,6453.7647383487765,0.0003273622476037278,23177.002234019765,2363.396494625562,19290.734688860783,1967.107492248707,0.8323222517770386,0.8323222517770386,35474.54627938494,35405.22815468563,1.002447911097024,0.8,4281.401917518766,4273.035954225843,1.002447911097024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.795871365378,4632.441516551485,6.179888005574894,5.000845142849728,-3.7334579217484904,8.734303064598219,2.933516335992969,3.5,0.8381475245694198,0.6,0.00022982373054867777,0.999805939426724,0.00022986833893030858,199.04430171144062,0.0,0.0,0.0,0.02912369497850916,7.771708345665153e-05,0.00015210664709202623,0.0005967797710718271,0.09243456123255143,0.09243456123255143,0.09243456123255143,0.09243457244900284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.6252848099,595.6280789709948,0.0,0.09243456123255143,0.09243456123406305,0.09243456123406305,0.37136172977632215,0.37136172977632215,0.5,10.00768588895998,4.896655184438714e-05,4.896655184438714e-05,9.549694368615746e-12,7.231432164189755e-08,5.947526148020188e-05,9.549694368615746e-12,27461.90714140668,20836.496018298887,0.7587417694993918,0.9900376780350464,0.6084334338352475,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523809942560788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57694910154714,260.57694910154714,-12.573050898452834,244.75966687406765,276.39423132902607,124737.08224586643,124735.5927027856,1.4895430808538668,0.0,nan,276.39423132902607,3.2442313290260927,270.06731843803453,-3.082681561965444,263.740405547043,-9.40959445295698,257.4134926560518,-15.736507343948176,251.0865797650599,-22.063420234940082,244.75966687406765,-28.39033312593233,1.0,1.0,26022.012520719443,26022.012520719443,275.6251288776903,2.475128877690338,275.6251288776903,275.6251288776903,77062.90216307394,77062.83994259959,0.062220474355854094,0.0,8546.071908451686,8546.071908451686,0.8855225708232545,3943.047075150651,275.6251288776903,2.475128877690338,1.0,0.002,0.12913271260886627,0.004905535782989339,0.00019945140016802636,0.0018005485998726987,0.09972570008401317,0.09972570008401317,0.0,4.072523568376951e-14,1.0,1.0000001206035471,5.947525193050751e-05,0.09243456123406305,0.0,1.1119305507313314e-08,0.01428302046931242,0.0,1600088.0982387005,266.6077884960368,7.230477194752893e-08,1.0,1284524.5109884145,2598.0612423607386,,,,,,,,,,,,,,,,,,,2.0,15264.554165171317,1550.7359539863523,0.37136172977632215,6.173730061729009,2.933516335992969
4200.0,-30.147718328856485,5.000842386624541,35.04818638631925,24.545723979268246,5.001714343186815,-26.632775061652318,-40.12843851288778,1.486771075978525,-6.5422119177779905,-6.5422119857944745,40.09640744392444,41056.572098336124,25750.330750650686,25750.330750650686,66806.9028489868,77072.12481835236,77062.86427020795,25750.330750650686,102813.19502085863,102813.19502085863,102813.19502085863,130275.11082912477,125765.22800068605,4509.882828438712,0.0,90933.36166416913,54917.808944136756,40017.28080003597,27461.915808266127,67479.1966083021,20836.50229341753,1550.736365147425,0.0,0.8784646090651071,2.724467240964495,0.001494314320929203,1.0,1.0,-6.542156029402975,333834.5373127276,1558694.240217521,4.6690622628939575,1558694.240217521,4.6690622628939575,0.7587417585464185,0.0924345838199216,3.9234286758334247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234286758334247,1.2847906263422368,1.2850859170892959,3.0537494556629174,6470.528656659788,15264.549574762765,6453.763918017497,0.0003273626064202093,23177.01408063773,2363.3977026444027,19290.732236835694,1967.1072422117334,0.832321720551196,0.8323217205511961,35474.53723991199,35405.22815468563,1.0024475917976448,0.8,4281.400826550145,4273.035954225843,1.0024475917976448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.796364829405,4632.441516551485,6.179887015358127,5.000842386624541,-3.733458588868747,8.734300975493287,2.9335169150089513,3.5,0.8381476900025575,0.6,0.00022982373054867777,0.999804190979054,0.00022986874092178374,199.04428796529112,0.0,0.0,0.0,0.02912369497850916,7.771720276409009e-05,0.00015210652778458768,0.0005967791128915048,0.0924345838196938,0.0924345838196938,0.0924345838196938,0.09243459431091677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.63588912075,595.6280756458032,0.0,0.0924345838196938,0.0924345838199216,0.0924345838199216,0.3713618043213448,0.3713618043213448,0.5,10.007686203720775,5.051221734220235e-05,5.051221734220235e-05,-1.0686562745831907e-11,6.801650442866958e-08,5.595639152033982e-05,-1.0686562745831907e-11,27461.915808266127,20836.50229341753,0.7587417585464185,0.9900370218807173,0.6084330306517736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523808944147396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.576957993477,260.576957993477,-12.573042006522996,244.75968258873513,276.3942333982183,124736.98451323815,124735.49786811232,1.4866451258405171,0.0,nan,276.3942333982183,3.2442333982183413,270.0673232363216,-3.0826767636783643,263.74041307442525,-9.409586925574729,257.41350291252934,-15.736497087470639,251.0865927506323,-22.063407249367685,244.75968258873513,-28.390317411264846,1.0,1.0,26022.012520719443,26022.012520719443,275.62513131481546,2.475131314815485,275.62513131481546,275.62513131481546,77062.9257384438,77062.86427020795,0.06146823584276717,0.0,8546.071908451686,8546.071908451686,0.8855226498530205,3943.0458192125916,275.62513131481546,2.475131314815485,1.0,0.002,0.12913270214745265,0.004905535752509088,0.0001994513838420326,0.0018005486161742437,0.0997256919210163,0.0997256919210163,0.0,1.6276043013352393e-14,1.0,1.000000113477709,5.595640220690257e-05,0.0924345838199216,0.0,1.0461434983987487e-08,0.013437969671665833,0.0,1600088.0977472782,266.607788082222,6.802719099141541e-08,1.0,1284524.51238614,2598.0612367049707,,,,,,,,,,,,,,,,,,,2.0,15264.549574762765,1550.736365147425,0.3713618043213448,6.173730061729009,2.9335169150089513
4201.0,-30.14770156519041,5.00083964102755,35.04818767599803,24.54574325764554,5.001717296260709,-26.632759679045503,-40.12842489229513,1.486775410110671,-6.542212234440171,-6.54221230161798,40.096409992299485,41056.56202228607,25750.329475179056,25750.329475179056,66806.89149746513,77072.14933389708,77062.88946239206,25750.329475179056,102813.21893757112,102813.21893757112,102813.21893757112,130275.1435344697,125765.25944089476,4509.884093574926,0.0,90933.37355562953,54917.78624399823,40017.31923514589,27461.924596898574,67479.24383204446,20836.508661629792,1550.7367799501594,0.0,0.8784645976604336,2.724467208898763,0.001494314320929203,1.0,1.0,-6.542157033909746,333834.53314951184,1558694.3503180658,4.669062650927086,1558694.3503180658,4.669062650927086,0.7587417476189187,0.09243460640167726,3.923426644136903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923426644136903,1.2847906060665388,1.2850858968089378,3.0537479225106585,6470.525408094124,15264.544986456884,6453.763963822307,0.000327363287540309,23177.029113445693,2363.399235564203,19290.732373749335,1967.1072561730393,0.832321186607916,0.832321186607916,35474.522543888976,35405.22815468563,1.0024470726931947,0.8,4281.3990528958575,4273.035954225843,1.0024470726931947,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.796856669157,4632.441516551485,6.179885979793909,5.00083964102755,-3.733459183539493,8.734298824567043,2.933517492119103,3.5,0.8381478548911723,0.6,0.00022982373054867777,0.9998024444365708,0.00022986914247663472,199.04427423409598,0.0,0.0,0.0,0.02912369497850916,7.771732268668673e-05,0.00015210640786199103,0.0005967783333496905,0.09243460640158899,0.09243460640158899,0.09243460640158899,0.09243461674807743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.6467152665,595.6280722505165,0.0,0.09243460640158899,0.09243460640167726,0.09243460640167726,0.3713618787823282,0.3713618787823282,0.5,10.00768651411549,5.1577227793586644e-05,5.1577227793586644e-05,-1.2050804798491299e-11,6.717777978337836e-08,5.526770820551974e-05,-1.2050804798491299e-11,27461.924596898574,20836.508661629792,0.7587417476189187,0.9900361608044569,0.60843245553367,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523807941122204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5769670611235,260.5769670611235,-12.573032938876452,244.75969836857894,276.39423575366743,124736.88559904344,124735.36957584102,1.5160232024219598,0.0,nan,276.39423575366743,3.2442357536674535,270.0673282766502,-3.0826717233497902,263.74042079963226,-9.409579200367716,257.4135133226153,-15.736486677384676,251.08660584559706,-22.063394154402914,244.75969836857894,-28.39030163142104,1.0,1.0,26022.012520719443,26022.012520719443,275.6251339468006,2.475133946800611,275.6251339468006,275.6251339468006,77062.95513718584,77062.88946239206,0.06567479377554264,0.0,8546.071908451686,8546.071908451686,0.8855227783365159,3943.0437773575877,275.6251339468006,2.475133946800611,1.0,0.002,0.12913269181476986,0.004905535738544916,0.00019945136775328023,0.0018005486322477322,0.09972568387664012,0.09972568387664012,0.0,1.012211148232467e-15,1.0,1.0000001120830941,5.526772025632454e-05,0.09243460640167726,0.0,1.0332683645926413e-08,0.013272585433061406,0.0,1600088.0973747082,266.6077877655598,6.718983058817685e-08,1.0,1284524.5134640338,2598.061232343379,,,,,,,,,,,,,,,,,,,2.0,15264.544986456884,1550.7367799501594,0.3713618787823282,6.173730061729009,2.933517492119103
4202.0,-30.14768472433216,5.00083689712562,35.048188974138476,24.545763024967187,5.001718051203701,-26.632744446777853,-40.12841134155167,1.486777773647723,-6.542213020457439,-6.542213101419855,40.09641281584823,41056.546583880816,25750.32927318421,25750.32927318421,66806.87585706502,77072.17352415515,77062.91706046042,25750.32927318421,102813.24633364462,102813.24633364462,102813.24633364462,130275.18126552903,125765.29584238559,4509.885423143442,0.0,90933.38228132811,54917.75534104715,40017.36326697885,27461.9349318844,67479.29819886325,20836.516114971684,1550.7372796945065,0.0,0.878464582586552,2.724467127486758,0.001494314320929203,1.0,1.0,-6.542146511708552,333834.5226067767,1558694.472308568,4.669063163801524,1558694.472308568,4.669063163801524,0.758741733481411,0.0924346296465412,3.923424062419094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923424062419094,1.2847905950095704,1.285085885749428,3.0537459393449784,6470.521206004021,15264.540398344698,6453.764672270196,0.0003273642154471896,23177.04658855068,2363.401017528991,19290.734491347484,1967.1074721079558,0.8323206504178574,0.8323206504178574,35474.50386935348,35405.22815468563,1.0024464130566844,0.8,4281.396799077262,4273.035954225843,1.0024464130566844,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.797347326348,4632.441516551485,6.179885203610171,5.00083689712562,-3.733460144761672,8.734297041887292,2.9335180678417183,3.5,0.838148019383348,0.6,0.00022982373054867777,0.9998006898550399,0.00022986954588118927,199.0442604396743,0.0,0.0,0.0,0.02912369497850916,7.771744199446523e-05,0.00015210628855421253,0.0005967774725588595,0.09243462964472494,0.09243462964472494,0.09243462964472494,0.09243464218805748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.65855422313,595.6280685393983,0.0,0.09243462964472494,0.0924346296465412,0.0924346296465412,0.3713619532288034,0.3713619532288034,0.5,10.007686890427784,5.4868209929281875e-05,5.4868209929281875e-05,9.947598300641403e-12,8.096242254396202e-08,6.658971130946156e-05,9.947598300641403e-12,27461.9349318844,20836.516114971684,0.758741733481411,0.9900351313699709,0.6084317365436449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523806939188197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5769760797252,260.5769760797252,-12.57302392027475,244.7597141950988,276.39423796435096,124736.74233481058,124735.23451140811,1.5078234024831616,0.0,nan,276.39423796435096,3.2442379643509867,270.0673332105009,-3.082666789499058,263.7404284566503,-9.40957154334967,257.4135237028007,-15.73647629719926,251.08661894894973,-22.063381051050243,244.7597141950988,-28.39028580490117,1.0,1.0,26022.012520719443,26022.012520719443,275.62513637632657,2.4751363763265886,275.62513637632657,275.62513637632657,77062.97917363499,77062.91706046042,0.06211317457200494,0.0,8546.071908451686,8546.071908451686,0.8855229416030729,3943.0411827311896,275.62513637632657,2.4751363763265886,1.0,0.002,0.12913267936538692,0.004905535645661444,0.0001994513481968247,0.0018005486518386513,0.09972567409841235,0.09972567409841235,0.0,3.5475962445463693e-14,1.0,1.0000001350106433,6.658970136186326e-05,0.0924346296465412,0.0,1.2449409595638384e-08,0.015991571837733812,0.0,1600088.0964725455,266.60778697954254,8.095247494566138e-08,1.0,1284524.5161936367,2598.061221298281,,,,,,,,,,,,,,,,,,,2.0,15264.540398344698,1550.7372796945065,0.3713619532288034,6.173730061729009,2.9335180678417183
4203.0,-30.147667808777516,5.000834162047916,35.04819026932259,24.545777204353385,5.00171888913573,-26.63272913898562,-40.12839775588361,1.4867802193396078,-6.542213444404808,-6.5422135207628,40.09641532682939,41056.545371614826,25750.328212949047,25750.328212949047,66806.87358456387,77072.20177923836,77062.9413856204,25750.328212949047,102813.26959856946,102813.26959856946,102813.26959856946,130275.21321090413,125765.32650097838,4509.886709925755,0.0,90933.39979370973,54917.74338606973,40017.39600848889,27461.943612334675,67479.33962082356,20836.522399552363,1550.7376916813826,0.0,0.8784645707631047,2.7244670849568497,0.001494314320929203,1.0,1.0,-6.542150717023333,333834.5170789582,1558694.5807942909,4.669063566083042,1558694.5807942909,4.669063566083042,0.7587417224975121,0.09243465228982013,3.9234228162933382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234228162933382,1.2847905835682698,1.2850858743054978,3.053744996633422,6470.519208511356,15264.53581233772,6453.763849868475,0.0003273645728536088,23177.058413403236,2363.402223328378,19290.732033133703,1967.1072214399112,0.8323201197084579,0.8323201197084579,35474.49485565654,35405.22815468563,1.0024460946678804,0.8,4281.395711219532,4273.035954225843,1.0024460946678804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.79783451942,4632.441516551485,6.179884226593147,5.000834162047916,-3.7334608181545663,8.734294980202481,2.933518639499682,3.5,0.8381481827141949,0.6,0.00022982373054867777,0.9997989274945349,0.0002298699510756717,199.0442465840704,0.0,0.0,0.0,0.02912369497850916,7.771756160990774e-05,0.00015210616893877003,0.0005967768137133394,0.09243465228970134,0.09243465228970134,0.09243465228970134,0.09243466405828138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.6689938748,595.6280652679545,0.0,0.09243465228970134,0.09243465228982013,0.09243465228982013,0.3713620279425328,0.3713620279425328,0.5,10.007687243487633,5.66065658063053e-05,5.66065658063053e-05,7.503331289626658e-12,7.635799192939885e-08,6.280373946765394e-05,7.503331289626658e-12,27461.943612334675,20836.522399552363,0.7587417224975121,0.9900344899633224,0.6084313450949232,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523805932640692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5769850725346,260.5769850725346,-12.573014927465351,244.75973007346505,276.3942400716034,124736.64350582722,124735.1399946752,1.5035111520296578,0.0,nan,276.3942400716034,3.2442400716034285,270.0673380719757,-3.0826619280242653,263.74043607234876,-9.40956392765122,257.41353407272146,-15.736465927278516,251.0866320730933,-22.063367926906665,244.75973007346505,-28.390269926534927,1.0,1.0,26022.012520719443,26022.012520719443,275.62513880333927,2.4751388033392914,275.62513880333927,275.62513880333927,77063.00259070858,77062.9413856204,0.06120508817548398,0.0,8546.071908451686,8546.071908451686,0.8855230204074427,3943.039930374805,275.62513880333927,2.4751388033392914,1.0,0.002,0.12913266762379036,0.004905535618751533,0.00019945132988951,0.0018005486701089893,0.099725664944755,0.099725664944755,0.0,-1.5009694875889323e-15,1.0,1.0000001273438754,6.280373196432265e-05,0.09243465228982013,0.0,1.1741599020343954e-08,0.015082371817751596,0.0,1600088.0959687757,266.60778655559517,7.635048859810922e-08,1.0,1284524.5176248387,2598.061215507075,,,,,,,,,,,,,,,,,,,2.0,15264.53581233772,1550.7376916813826,0.3713620279425328,6.173730061729009,2.933518639499682
4204.0,-30.14765091404331,5.000831437513716,35.048191563198756,24.54579648273068,5.001721845564744,-26.632713638083153,-40.12838039835913,1.4867845695995707,-6.542213768542467,-6.542213843786358,40.0964178794415,41056.52053395015,25750.326947635982,25750.326947635982,66806.84748158613,77072.2263362447,77062.9665865351,25750.326947635982,102813.29353417108,102813.29353417108,102813.29353417108,130275.24594715508,125765.35795288924,4509.887994265839,0.0,90933.41169861812,54917.70589630387,40017.45089146027,27461.952412984003,67479.40330444428,20836.52877625083,1550.7381071740272,0.0,0.8784645593033619,2.724467052164451,0.001494314320929203,1.0,1.0,-6.542151962006017,333834.51282094186,1558694.691077699,4.6690639559898734,1558694.691077699,4.6690639559898734,0.7587417115470394,0.09243467492657713,3.923420790919654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923420790919654,1.2847905632171246,1.2850858539496752,3.053743468581666,6470.515970753046,15264.53122838852,6453.763890250048,0.00032736525132322133,23177.073412332924,2363.403752793556,19290.73215383693,1967.1072337482146,0.8323195862844355,0.8323195862844355,35474.4802053646,35405.22815468563,1.0024455771789338,0.8,4281.393943084501,4273.035954225843,1.0024455771789338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.798320083645,4632.441516551485,6.179883202774994,5.000831437513716,-3.733461417134484,8.7342928546482,2.933519209246451,3.5,0.838148345498986,0.6,0.00022982373054867777,0.9997971673065706,0.0002298703557720786,199.04423274552252,0.0,0.0,0.0,0.02912369497850916,7.771771443502708e-05,0.0001521060161136507,0.000596775906044257,0.09243467492667146,0.09243467492667146,0.09243467492667146,0.0924346865061125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.67966223723,595.6280619241817,0.0,0.09243467492667146,0.09243467492657713,0.09243467492657713,0.37136210256661495,0.37136210256661495,0.5,10.007687590862252,5.7778121515639214e-05,5.7778121515639214e-05,1.432454155292362e-11,7.524391776314587e-08,6.188178036836689e-05,1.432454155292362e-11,27461.952412984003,20836.52877625083,0.7587417115470394,0.9900331687904262,0.6084304028107212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523804921628864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.576994234939,260.576994234939,-12.573005765060998,244.75974600991321,276.3942424599638,124736.54382787317,124735.01196207844,1.5318657947315402,0.0,nan,276.3942424599638,3.2442424599638002,270.06734316995386,-3.082656830046119,263.74044387994445,-9.409556120055527,257.4135445899346,-15.736455410065389,251.086645299924,-22.06335470007599,244.75974600991321,-28.390253990086762,1.0,1.0,26022.012520719443,26022.012520719443,275.62514142914586,2.4751414291458786,275.62514142914586,275.62514142914586,77063.03210026042,77062.9665865351,0.06551372531976085,0.0,8546.071908451686,8546.071908451686,0.8855231484910531,3943.0378948742523,275.62514142914586,2.4751414291458786,1.0,0.002,0.12913265605454416,0.004905535608700954,0.00019945131188788088,0.0018005486881016595,0.09972565594394044,0.09972565594394044,0.0,-1.0459515198402158e-14,1.0,1.00000012547685,6.188176604382534e-05,0.09243467492657713,0.0,1.1569233816187785e-08,0.014860964499781906,0.0,1600088.0955870338,266.6077862314575,7.522959322159295e-08,1.0,1284524.518727273,2598.061211046167,,,,,,,,,,,,,,,,,,,2.0,15264.53122838852,1550.7381071740272,0.37136210256661495,6.173730061729009,2.933519209246451
4205.0,-30.147633752199642,5.000828712143094,35.04819286399317,24.545816773921274,5.0017199694498204,-26.632698380033922,-40.12836681269107,1.4867845972860183,-6.542214699737428,-6.542214784992701,40.096420666855536,41056.499541327415,25750.327049607105,25750.327049607105,66806.82659093452,77072.2502239917,77062.99322342584,25750.327049607105,102813.32027303295,102813.32027303295,102813.32027303295,130275.28297469224,125765.39363913507,4509.889335557158,0.0,90933.41666031326,54917.665977656616,40017.50075850738,27461.962701659293,67479.46346016668,20836.536187627826,1550.7386080635354,0.0,0.8784645436004062,2.724466956432382,0.001494314320929203,1.0,1.0,-6.542144626014192,333834.5004132623,1558694.8115059168,4.669064490267988,1558694.8115059168,4.669064490267988,0.7587416971609553,0.092434698229722,3.9234175589311517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234175589311517,1.2847905630876035,1.2850858538201244,3.0537409533133637,6470.510641201337,15264.526644586069,6453.765384163816,0.0003273664711724239,23177.0937695161,2363.4058286485297,19290.73661924515,1967.107689093131,0.8323190478962242,0.8323190478962242,35474.456827169364,35405.22815468563,1.0024447513963446,0.8,4281.391121584005,4273.035954225843,1.0024447513963446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.798804473576,4632.441516551485,6.179882508836504,5.000828712143094,-3.7334624848251683,8.734291196968263,2.9335197776153805,3.5,0.8381485078901088,0.6,0.00022982373054867777,0.9997953792930683,0.00022987076686749712,199.04421868818616,0.0,0.0,0.0,0.02912369497850916,7.771783405085692e-05,0.00015210589649782084,0.0005967749451365146,0.09243469822739456,0.09243469822739456,0.09243469822739456,0.09243471146230657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.6912265634,595.6280583005905,0.0,0.09243469822739456,0.092434698229722,0.092434698229722,0.3713621771712645,0.3713621771712645,0.5,10.007687987897661,6.059374942424256e-05,6.059374942424256e-05,-3.558398020686582e-11,8.52552943797491e-08,7.015897853079878e-05,-3.558398020686582e-11,27461.962701659293,20836.536187627826,0.7587416971609553,0.990031976623092,0.6084295493185595,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452380391186157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5770031210636,260.5770031210636,-12.572996878936351,244.75976199608877,276.3942442460379,124736.35041825108,124734.8647438211,1.4856744299480549,0.0,nan,276.3942442460379,3.2442442460379084,270.06734779604767,-3.082652203952307,263.7404513460588,-9.409548653941158,257.4135548960695,-15.736445103930464,251.08665844607913,-22.06334155392085,244.75976199608877,-28.390238003911207,1.0,1.0,26022.012520719443,26022.012520719443,275.6251436047973,2.4751436047973243,275.6251436047973,275.6251436047973,77063.0496583613,77062.99322342584,0.05643493545358069,0.0,8546.071908451686,8546.071908451686,0.8855233528803531,3943.0346467258073,275.6251436047973,2.4751436047973243,1.0,0.002,0.1291326429378268,0.004905535492922609,0.0001994512912427086,0.0018005487087853853,0.09972564562135429,0.09972564562135429,0.0,2.809384669344439e-14,1.0,1.000000142238669,7.015901411477898e-05,0.092434698229722,0.0,1.3116727091635328e-08,0.01684875759679673,0.0,1600088.094509323,266.60778530026255,8.529087835995597e-08,1.0,1284524.5219397265,2598.0611980472627,,,,,,,,,,,,,,,,,,,2.0,15264.526644586069,1550.7386080635354,0.3713621771712645,6.173730061729009,2.9335197776153805
4206.0,-30.147616640608888,5.000826006554049,35.04819414988815,24.54583035958933,5.001723559874867,-26.632682620561166,-40.12835315717382,1.4867895398209117,-6.542214548169397,-6.5422146107047245,40.0964228384763,41056.50616442684,25750.324672824896,25750.324672824896,66806.83083725173,77072.27898298568,77063.01456305943,25750.324672824896,102813.33923588433,102813.33923588433,102813.33923588433,130275.30870856358,125765.41815823066,4509.890550332909,0.0,90933.43815930704,54917.66534072366,40017.52535398154,27461.969472679248,67479.49482666078,20836.541132166556,1550.7389152343717,0.0,0.8784645362851624,2.724466974446325,0.001494314320929203,1.0,1.0,-6.542163226047876,333834.5027120683,1558694.9053286635,4.6690647391621924,1558694.9053286635,4.6690647391621924,0.7587416901360972,0.0924347200779088,3.923417013223317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923417013223317,1.2847905399657116,1.2850858306929183,3.053740583525798,6470.509857665858,15264.52206669787,6453.763722160038,0.00032736651467314785,23177.102472877308,2363.4067161443827,19290.73165140464,1967.1071825143797,0.8323185210049168,0.8323185210049168,35474.4528798578,35405.22815468563,1.0024446119663841,0.8,4281.390645185318,4273.035954225843,1.0024446119663841,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.799284778475,4632.441516551485,6.179881226074918,5.000826006554049,-3.733462706234453,8.734288712788501,2.933520341191099,3.5,0.8381486689117426,0.6,0.00022982373054867777,0.9997935965186148,0.00022987117675983112,199.0442046720141,0.0,0.0,0.0,0.02912369497850916,7.771795428185051e-05,0.00015210577626682727,0.0005967743904148095,0.09243472007897044,0.09243472007897044,0.09243472007897044,0.09243472961324414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.7003484877,595.6280554409767,0.0,0.09243472007897044,0.0924347200779088,0.0924347200779088,0.3713622519783385,0.3713622519783385,0.5,10.007688273908697,5.8689112563570234e-05,5.8689112563570234e-05,6.576783562195487e-11,6.25353209215973e-08,5.1384656842401455e-05,6.576783562195487e-11,27461.969472679248,20836.541132166556,0.7587416901360972,0.9900315793540398,0.6084293646520549,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523802886129782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57701227352993,260.57701227352993,-12.572987726470046,244.7597780639648,276.3942464830946,124736.3073507657,124734.77714642345,1.5302043422250597,0.0,nan,276.3942464830946,3.244246483094628,270.0673527992681,-3.0826472007318557,263.7404591154432,-9.409540884556804,257.41356543161754,-15.736434568382435,251.0866717477913,-22.063328252208663,244.7597780639648,-28.390221936035175,1.0,1.0,26022.012520719443,26022.012520719443,275.6251462760961,2.4751462760960976,275.6251462760961,275.6251462760961,77063.08005208525,77063.01456305943,0.06548902581562288,0.0,8546.071908451686,8546.071908451686,0.8855233873906346,3943.0340982894336,275.6251462760961,2.4751462760960976,1.0,0.002,0.12913263333109645,0.004905535564884756,0.00019945127647615118,0.0018005487234932331,0.09972563823807559,0.09972563823807559,0.0,-3.0615700946645674e-14,1.0,1.0000001042195712,5.138459107456583e-05,0.0924347200779088,0.0,9.60671734900974e-09,0.012340064004429082,0.0,1600088.0946544788,266.6077854518306,6.246955308597535e-08,1.0,1284524.521344546,2598.061200455604,,,,,,,,,,,,,,,,,,,2.0,15264.52206669787,1550.7389152343717,0.3713622519783385,6.173730061729009,2.933520341191099
4207.0,-30.14759955221702,5.000823302375655,35.048195448812834,24.54585515605288,5.001726412750292,-26.6326669557199,-40.128339536581166,1.4867938162516956,-6.542215336975346,-6.542215421333141,40.09642578624553,41056.48334981247,25750.32450658422,25750.32450658422,66806.80785639668,77072.29956117025,77063.04387204815,25750.32450658422,102813.36837863237,102813.36837863237,102813.36837863237,130275.34874477111,125765.45684812596,4509.891896645151,0.0,90933.44126922564,54917.625057861915,40017.57356818192,27461.98036613874,67479.55393432066,20836.54898692427,1550.739441864679,0.0,0.8784645206798338,2.7244668918222037,0.001494314320929203,1.0,1.0,-6.5421460579930795,333834.49202591466,1558695.0326859006,4.6690652701186535,1558695.0326859006,4.6690652701186535,0.7587416751858223,0.09243474349887779,3.923413657800977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923413657800977,1.2847905199599514,1.28508581068256,3.053738019426914,6470.504424648007,15264.517488374997,6453.765290591579,0.00032736776148721715,23177.123087294516,2363.4088182299274,19290.736339551477,1967.1076605723135,0.8323179829910158,0.8323179829910158,35474.42860881419,35405.22815468563,1.0024437546460856,0.8,4281.387715927482,4273.035954225843,1.0024437546460856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.799766297923,4632.441516551485,6.179880472025325,5.000823302375655,-3.7334636717873018,8.734286974162956,2.9335209061919754,3.5,0.8381488303405644,0.6,0.00022982373054867777,0.9997918161645724,0.0002298715860971273,199.04419067484636,0.0,0.0,0.0,0.02912369497850916,7.771807420551884e-05,0.00015210565634315895,0.0005967734095255316,0.09243474349713099,0.09243474349713099,0.09243474349713099,0.09243475655875767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.71271313546,595.6280515650158,0.0,0.09243474349713099,0.09243474349887779,0.09243474349887779,0.37136232634403893,0.37136232634403893,0.5,10.007688665771658,6.11163252415281e-05,6.11163252415281e-05,3.416289473534562e-11,8.43577936393558e-08,6.936334006013567e-05,3.416289473534562e-11,27461.98036613874,20836.54898692427,0.7587416751858223,0.990030371591093,0.6084284936111708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452380186340166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5770215747544,260.5770215747544,-12.572978425245594,244.7597941879758,276.3942489615325,124736.1625906852,124734.60751550847,1.5550751767655377,0.0,nan,276.3942489615325,3.2442489615325485,270.06735800682117,-3.082641993178811,263.7404670521103,-9.409532947889659,257.41357609739936,-15.73642390260062,251.08668514268743,-22.063314857312548,244.7597941879758,-28.390205812024163,1.0,1.0,26022.012520719443,26022.012520719443,275.62514889499516,2.4751488949951863,275.62514889499516,275.62514889499516,77063.1100480451,77063.04387204815,0.06617599695164245,0.0,8546.071908451686,8546.071908451686,0.8855235995857926,3943.0307260899817,275.62514889499516,2.4751488949951863,1.0,0.002,0.1291326203631537,0.00490553547228775,0.000199451256114297,0.001800548743919585,0.09972562805714849,0.09972562805714849,0.0,3.388175157104101e-14,1.0,1.0000001406273211,6.936330589724093e-05,0.09243474349887779,0.0,1.2967970061564829e-08,0.01665767557202091,0.0,1600088.093760604,266.60778466302463,8.432363074462046e-08,1.0,1284524.5241112816,2598.0611892602565,,,,,,,,,,,,,,,,,,,2.0,15264.517488374997,1550.739441864679,0.37136232634403893,6.173730061729009,2.9335209061919754
4208.0,-30.147582298979316,5.000820598021574,35.04819675444199,24.545869789458834,5.001725076715876,-26.632651561411354,-40.128322144132085,1.4867943391451401,-6.542216234805949,-6.5422163291950834,40.096428577610546,41056.4625605719,25750.324527529483,25750.324527529483,66806.78708810138,77072.32758065144,77063.07065328544,25750.324527529483,102813.39518081493,102813.39518081493,102813.39518081493,130275.38578989328,125765.49253147095,4509.893258422326,0.0,90933.45567073573,54917.590650645194,40017.62780010059,27461.990609078355,67479.61840917895,20836.55636820279,1550.7399396269739,0.0,0.8784645051426782,2.724466799479289,0.001494314320929203,1.0,1.0,-6.542138691534831,333834.4800581021,1558695.153284646,4.669065798755609,1558695.153284646,4.669065798755609,0.7587416609673832,0.09243476684125237,3.9234118781756875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234118781756875,1.2847905175137804,1.2850858082358267,3.0537366400928514,6470.501502004644,15264.51291015776,6453.765114760569,0.0003273683585946846,23177.13727089445,2363.4102645546086,19290.73581398082,1967.1076069790215,0.832317450965175,0.832317450965175,35474.41573610716,35405.22815468563,1.0024432999465782,0.8,4281.386162328117,4273.035954225843,1.0024432999465782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8002443369605,4632.441516551485,6.17987976806097,5.000820598021574,-3.733464713167382,8.734285311188955,2.9335214671090832,3.5,0.8381489906025952,0.6,0.00022982373054867777,0.9997900186395325,0.00022987199938384178,199.04417654265472,0.0,0.0,0.0,0.02912369497850916,7.771822733906733e-05,0.00015210550320961044,0.0005967725380284757,0.09243476683912939,0.09243476683912939,0.09243476683912939,0.09243478146097332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.72409607423,595.6280480005994,0.0,0.09243476683912939,0.09243476684125237,0.09243476684125237,0.3713624011368791,0.3713624011368791,0.5,10.007689104396517,6.474803268474716e-05,6.474803268474716e-05,7.787548383930698e-12,9.438912229597918e-08,7.763766024027063e-05,7.787548383930698e-12,27461.990609078355,20836.55636820279,0.7587416609673832,0.9900291178738194,0.6084276041932563,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452380084206024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5770306318654,260.5770306318654,-12.57296936813458,244.75981034830727,276.394250915423,124736.01963691298,124734.50537510579,1.5142618071902347,0.0,nan,276.394250915423,3.244250915423038,270.0673628019998,-3.082637198000157,263.7404746885767,-9.409525311423295,257.4135865751546,-15.736413424845352,251.0866984617309,-22.063301538269087,244.75981034830727,-28.390189651692708,1.0,1.0,26022.012520719443,26022.012520719443,275.6251511208814,2.475151120881435,275.6251511208814,275.6251511208814,77063.12820963572,77063.07065328544,0.057556350278900936,0.0,8546.071908451686,8546.071908451686,0.885523712128355,3943.028937566566,275.6251511208814,2.475151120881435,1.0,0.002,0.12913260584819888,0.0049055353682881785,0.00019945123332315999,0.0018005487666868515,0.09972561666157999,0.09972561666157999,0.0,1.0011522860731148e-14,1.0,1.0000001573832638,7.763765245272225e-05,0.09243476684125237,0.0,1.4514922358332341e-08,0.01864477377982453,0.0,1600088.092722016,266.60778376519403,9.438133474759525e-08,1.0,1284524.52720985,2598.061176722187,,,,,,,,,,,,,,,,,,,2.0,15264.51291015776,1550.7399396269739,0.3713624011368791,6.173730061729009,2.9335214671090832
4209.0,-30.147561382503245,5.000817911946358,35.04819804799589,24.545888823363953,5.0017284616945235,-26.632632398086137,-40.12830426273865,1.4867994772665314,-6.542216163331204,-6.542216239616506,40.09643084040042,41056.45375978789,25750.322331398926,25750.322331398926,66806.77609118681,77072.35400113881,77063.09298415961,25750.322331398926,102813.41531555854,102813.41531555854,102813.41531555854,130275.4131334257,125765.51861950183,4509.894513923869,0.0,90933.46881343011,54917.56857203614,40017.66693488218,27461.997817867155,67479.66475274933,20836.561623489524,1550.7402695359785,0.0,0.8784644970209822,2.7244668088158304,0.001494314320929203,1.0,1.0,-6.542153487826511,333834.4812387987,1558695.2510468771,4.669066075088601,1558695.2510468771,4.669066075088601,0.7587416531630837,0.09243478892172301,3.9234100767576816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234100767576816,1.2847904934769083,1.2850857841934302,3.053735295114244,6470.498652156368,15264.508335812548,6453.76489021157,0.00032736893699525165,23177.151262398198,2363.41169129093,19290.735142788835,1967.1075385364866,0.8323169195554008,0.8323169195554008,35474.402705763954,35405.22815468563,1.0024428396789677,0.8,4281.384589703736,4273.035954225843,1.0024428396789677,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.800718489755,4632.441516551485,6.179878537779473,5.000817911946358,-3.733464997833468,8.734282909779825,2.933522023466228,3.5,0.8381491495617794,0.6,0.00022982373054867777,0.9997878394654286,0.00022987250042125041,199.0441594098935,0.0,0.0,0.0,0.02912369497850916,7.771838477786611e-05,0.00015210534577081165,0.0005967716463259139,0.09243478892260319,0.09243478892260319,0.09243478892260319,0.09243480058799894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.7333505584,595.6280451023558,0.0,0.09243478892260319,0.09243478892172301,0.09243478892172301,0.3713624761209442,0.3713624761209442,0.5,10.007689454356653,6.431647017279829e-05,6.431647017279829e-05,-2.2168933355715126e-12,7.628528919667588e-08,6.275178998293995e-05,-2.2168933355715126e-12,27461.997817867155,20836.561623489524,0.7587416531630837,0.9900282749769425,0.6084270559170957,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452379981086643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57704025145165,260.57704025145165,-12.572959748548328,244.7598272140147,276.39425328888825,124735.947171057,124734.33886871715,1.6083023398536902,0.0,nan,276.39425328888825,3.244253288888274,270.06736807391326,-3.0826319260867194,263.7404828589388,-9.409517141061201,257.41359764396515,-15.73640235603483,251.08671242898978,-22.063287571010193,244.7598272140147,-28.39017278598527,1.0,1.0,26022.012520719443,26022.012520719443,275.6251538234586,2.4751538234586405,275.6251538234586,275.6251538234586,77063.15976361695,77063.09298415961,0.06677945733827073,0.0,8546.071908451686,8546.071908451686,0.8855238260490687,3943.02712714147,275.6251538234586,2.4751538234586405,1.0,0.002,0.12913259411629957,0.00490553543385166,0.00019945121523941533,0.0018005487847394819,0.09972560761970767,0.09972560761970767,0.0,-2.1102911085257858e-14,1.0,1.0000001272386922,6.275179219983329e-05,0.09243478892172301,0.0,1.17319056035251e-08,0.015069920495052309,0.0,1600088.0927799935,266.6077838366688,7.628750609001145e-08,1.0,1284524.5269041571,2598.061177959144,,,,,,,,,,,,,,,,,,,2.0,15264.508335812548,1550.7402695359785,0.3713624761209442,6.173730061729009,2.933522023466228
