time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4210.0,-30.1475404330088,5.0008152269350115,35.048199352741825,24.545908136665844,5.001729584246422,-26.63261343128525,-40.12829015320165,1.4868025825175941,-6.542216979409545,-6.542217074186566,40.09643375046749,41056.45486698629,25750.32220647184,25750.32220647184,66806.77707345813,77072.37973799532,77063.12164337342,25750.32220647184,102813.44384984527,102813.44384984527,102813.44384984527,130275.45240092592,125765.55651836563,4509.8958825602895,0.0,90933.47847221856,54917.55360118869,40017.6943011443,27462.008551080653,67479.70285222496,20836.56936169406,1550.7407890377233,0.0,0.8784644814298248,2.724466723813268,0.001494314320929203,1.0,1.0,-6.542139147861576,333834.4702380916,1558695.3767744652,4.6690666055629295,1558695.3767744652,4.6690666055629295,0.7587416383960788,0.09243481236980648,3.923407738949205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923407738949205,1.2847904789500968,1.2850857696632798,3.0537335100391854,6470.494869796522,15264.503835429321,6453.7653492466325,0.00032736975930998944,23177.16753461189,2363.413350594942,19290.736514875356,1967.1076784503737,0.8323163944026944,0.8323163944026944,35474.38579550218,35405.22815468563,1.0024422423620107,0.8,4281.3825488142875,4273.035954225843,1.0024422423620107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.801193500612,4632.441516551485,6.179877803298431,5.0008152269350115,-3.733465980972614,8.734281207907625,2.9335225808302408,3.5,0.8381493088086402,0.6,0.00022982373054867777,0.9997856568564518,0.00022987300225059702,199.04414225008975,0.0,0.0,0.0,0.02912369497850916,7.771850900712604e-05,0.00015210522154155174,0.0005967708033307074,0.092434812367904,0.092434812367904,0.092434812367904,0.09243482702939022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.74530169106,595.628041359006,0.0,0.092434812367904,0.09243481236980648,0.09243481236980648,0.37136255075368335,0.37136255075368335,0.5,10.007689894180372,6.733947873271973e-05,6.733947873271973e-05,4.524736141320318e-11,9.477702178628533e-08,7.792632499104002e-05,4.524736141320318e-11,27462.008551080653,20836.56936169406,0.7587416383960788,0.9900277305571353,0.6084267288031273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45237985607279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5770501285722,260.5770501285722,-12.572949871427795,244.75984464198405,276.39425561515975,124735.8240144862,124734.17265495703,1.6513595291718874,0.0,nan,276.39425561515975,3.244255615159773,270.06737342052435,-3.0826265794756296,263.7404912258902,-9.409508774109781,257.4136090312551,-15.7363909687449,251.08672683661962,-22.06327316338036,244.75984464198405,-28.39015535801593,1.0,1.0,26022.012520719443,26022.012520719443,275.62515634238406,2.475156342384082,275.62515634238406,275.62515634238406,77063.18535061934,77063.12164337342,0.06370724592125043,0.0,8546.071908451686,8546.071908451686,0.8855239738908163,3943.024777643951,275.62515634238406,2.475156342384082,1.0,0.002,0.12913257954741794,0.004905535343569558,0.00019945119239505715,0.001800548807617203,0.09972559619752858,0.09972559619752858,0.0,1.2260158166466084e-14,1.0,1.0000001579677464,7.79262797436786e-05,0.09243481236980648,0.0,1.4568890413606664e-08,0.018714097107551418,0.0,1600088.0918492633,266.60778302059043,9.473177442487213e-08,1.0,1284524.5297523362,2598.0611664342573,,,,,,,,,,,,,,,,,,,2.0,15264.503835429321,1550.7407890377233,0.37136255075368335,6.173730061729009,2.9335225808302408
4211.0,-30.1475230699188,5.000812549630069,35.048200656590325,24.54592203665527,5.001730488356283,-26.632597714091503,-40.12827269090337,1.4868051325230554,-6.542217461764437,-6.542217555298351,40.09643633408223,41056.440590129576,25750.32128038823,25750.32128038823,66806.7618705178,77072.40782189499,77063.14675262285,25750.32128038823,102813.46803301109,102813.46803301109,102813.46803301109,130275.48559922203,125765.58838301309,4509.897216208934,0.0,90933.49589514341,54917.52866335467,40017.741368654155,27462.017566210936,67479.7589348651,20836.575884258473,1550.7412182918538,0.0,0.8784644689951265,2.7244666749586566,0.001494314320929203,1.0,1.0,-6.542140602758707,333834.46389527025,1558695.488397699,4.669067028641744,1558695.488397699,4.669067028641744,0.7587416268313674,0.09243483523412667,3.923406558511799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923406558511799,1.2847904670208046,1.2850857577312458,3.053732619614983,6470.492983094485,15264.499336404777,6453.764491767875,0.0003273700910575311,23177.178948703116,2363.4145145083303,19290.733951813967,1967.1074170908485,0.832315873925346,0.832315873925346,35474.377256946726,35405.22815468563,1.002441940756774,0.8,4281.381518301102,4273.035954225843,1.002441940756774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.801664969621,4632.441516551485,6.179876881799213,5.000812549630069,-3.733466697034521,8.73427924666459,2.933523134038395,3.5,0.8381494668681129,0.6,0.00022982373054867777,0.9997838478985125,0.00022987341817109157,199.04412802792461,0.0,0.0,0.0,0.02912369497850916,7.771866275646439e-05,0.0001521050677922134,0.0005967700205588519,0.09243483523345414,0.09243483523345414,0.09243483523345414,0.09243484964994882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.7557099437,595.6280381013336,0.0,0.09243483523345414,0.09243483523412667,0.09243483523412667,0.3713626257500657,0.3713626257500657,0.5,10.007690326607694,6.943559446881409e-05,6.943559446881409e-05,-1.460875864722766e-11,9.353391305921832e-08,7.695253964357107e-05,-1.460875864722766e-11,27462.017566210936,20836.575884258473,0.7587416268313674,0.9900266824456664,0.608426011565325,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452379730861614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5770598705073,260.5770598705073,-12.572940129492679,244.75986190853004,276.3942578324836,124735.71677621455,124734.08801841653,1.6287577980133274,0.0,nan,276.3942578324836,3.2442578324836404,270.0673786476931,-3.0826213523068873,263.740499462903,-9.40950053709696,257.4136202781126,-15.736379721887374,251.08674109332142,-22.063258906678556,244.75986190853004,-28.390138091469936,1.0,1.0,26022.012520719443,26022.012520719443,275.62515879937644,2.4751587993764588,275.62515879937644,275.62515879937644,77063.2086159088,77063.14675262285,0.06186328595504165,0.0,8546.071908451686,8546.071908451686,0.8855240485410358,3943.023591304358,275.62515879937644,2.4751587993764588,1.0,0.002,0.12913256516054059,0.004905535316522731,0.00019945116997664367,0.0018005488299872648,0.09972558498832183,0.09972558498832183,0.0,-3.609178927943546e-14,1.0,1.000000155995906,7.695255425232972e-05,0.09243483523412667,0.0,1.4386848783882571e-08,0.018480260192360952,0.0,1600088.0912818783,266.60778253823554,9.354852181786555e-08,1.0,1284524.531394546,2598.0611597892034,,,,,,,,,,,,,,,,,,,2.0,15264.499336404777,1550.7412182918538,0.3713626257500657,6.173730061729009,2.933523134038395
4212.0,-30.147505661916977,5.000809882693985,35.04820195954729,24.54594124518337,5.001733509709275,-26.63258174475535,-40.12825903538612,1.4868095925422604,-6.542217797011858,-6.542217890217312,40.09643891604373,41056.433154907965,25750.320035861863,25750.320035861863,66806.75319076983,77072.4325637732,77063.17226837817,25750.320035861863,102813.49230424003,102813.49230424003,102813.49230424003,130275.51877773915,125765.62023296439,4509.898544774774,0.0,90933.50793676997,54917.50852788353,40017.77712098492,27462.026473499125,67479.80359448405,20836.582337725333,1550.7416390092162,0.0,0.8784644573593026,2.7244666409504883,0.001494314320929203,1.0,1.0,-6.542141233514542,333834.45948076807,1558695.5999504472,4.669067424539624,1558695.5999504472,4.669067424539624,0.7587416157300937,0.09243485801715526,3.9234045695397537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9234045695397537,1.2847904461561934,1.2850857368618394,3.0537311211160585,6470.489807955079,15264.494766230913,6453.764495241205,0.0003273707537866905,23177.193767564273,2363.4160256116284,19290.733962195984,1967.1074181495194,0.832315342213376,0.832315342213376,35474.36286994967,35405.22815468563,1.0024414325685536,0.8,4281.379781942974,4273.035954225843,1.0024414325685536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.802134606051,4632.441516551485,6.179875886594366,5.000809882693985,-3.733467301117556,8.73427718381154,2.933523685096296,3.5,0.8381496243132274,0.6,0.00022982373054867777,0.9997820342650077,0.0002298738351681157,199.04411376897409,0.0,0.0,0.0,0.02912369497850916,7.771878298864297e-05,0.0001521049475600348,0.0005967692463066451,0.09243485801714146,0.09243485801714146,0.09243485801714146,0.0924348723494214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.76612210897,595.6280348423104,0.0,0.09243485801714146,0.09243485801715526,0.09243485801715526,0.37136270072098077,0.37136270072098077,0.5,10.007690756565111,7.100063004372714e-05,7.100063004372714e-05,1.659827830735594e-11,9.320547178504057e-08,7.665670278811376e-05,1.659827830735594e-11,27462.026473499125,20836.582337725333,0.7587416157300937,0.9900258985968767,0.6084254987112027,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523796270857172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5770696983955,260.5770696983955,-12.572930301604458,244.75987907000743,276.3942603267826,124735.60967291004,124733.96654457334,1.6431283366689908,0.0,nan,276.3942603267826,3.244260326782637,270.0673840754275,-3.082615924572451,263.7405078240734,-9.409492175926573,257.41363157271917,-15.736368427280809,251.08675532136326,-22.06324467863672,244.75987907000743,-28.39012092999255,1.0,1.0,26022.012520719443,26022.012520719443,275.625161450128,2.4751614501280415,275.625161450128,275.625161450128,77063.2383087019,77063.17226837817,0.0660403237270657,0.0,8546.071908451686,8546.071908451686,0.8855241743225377,3943.0215923874525,275.625161450128,2.4751614501280415,1.0,0.002,0.12913255082900088,0.004905535316017521,0.00019945114770366021,0.0018005488522803363,0.0997255738518301,0.0997255738518301,0.0,-1.6003691427624034e-14,1.0,1.0000001553967586,7.665668618983545e-05,0.09243485801715526,0.0,1.4331537556924362e-08,0.018409211580851872,0.0,1600088.0908881945,266.6077822029881,9.318887350673322e-08,1.0,1284524.5325374987,2598.061155164353,,,,,,,,,,,,,,,,,,,2.0,15264.494766230913,1550.7416390092162,0.37136270072098077,6.173730061729009,2.933523685096296
4213.0,-30.14748817764977,5.000807213575673,35.048203269080375,24.545961117278807,5.0017333767281285,-26.632566022210828,-40.12824537986887,1.4868112212907605,-6.542218805479081,-6.542218907635223,40.09644171175202,41056.41790190778,25750.32029940972,25750.32029940972,66806.7382013175,77072.45681862977,77063.19872493132,25750.32029940972,102813.51902434105,102813.51902434105,102813.51902434105,130275.55585967402,125765.65593141557,4509.899928258436,0.0,90933.51542720573,54917.476510489905,40017.82101857314,27462.036835332972,67479.85785390611,20836.58979766704,1550.7421450877157,0.0,0.8784644412118912,2.7244665374911583,0.001494314320929203,1.0,1.0,-6.542134839168,333834.44606836664,1558695.7207358105,4.669067973939999,1558695.7207358105,4.669067973939999,0.758741601091236,0.09243488146998194,3.923401790802062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923401790802062,1.2847904385366742,1.2850857292405689,3.0537289764318785,6470.485263626657,15264.490197535553,6453.765450773109,0.00032737177092327196,23177.21209191174,2363.417894175049,19290.736818344787,1967.1077093956435,0.8323148073998411,0.832314807399841,35474.342770272575,35405.22815468563,1.0024407225928824,0.8,4281.377356124885,4273.035954225843,1.0024407225928824,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.802603105351,4632.441516551485,6.179875255002251,5.000807213575673,-3.7334684228812773,8.73427563645695,2.9335242348199606,3.5,0.8381497813771316,0.6,0.00022982373054867777,0.9997802126894536,0.0002298742539927267,199.0440994475564,0.0,0.0,0.0,0.02912369497850916,7.771890322099347e-05,0.0001521048273276843,0.0005967683519270751,0.09243488146751073,0.09243488146751073,0.09243488146751073,0.09243489730596123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.7773499857,595.6280313285282,0.0,0.09243488146751073,0.09243488146998194,0.09243488146998194,0.37136277568611104,0.37136277568611104,0.5,10.00769123171192,7.398113910994653e-05,7.398113910994653e-05,-4.121147867408581e-11,1.0215615020570112e-07,8.406846723119088e-05,-4.121147867408581e-11,27462.036835332972,20836.58979766704,0.758741601091236,0.9900248804014092,0.6084247834486392,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523795230414056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5770793167847,260.5770793167847,-12.572920683215273,244.7598961300173,276.39426250355103,124735.4412981836,124733.83319608225,1.608102101359391,0.0,nan,276.39426250355103,3.244262503551056,270.06738922884466,-3.0826107711553163,263.74051595413846,-9.409484045861518,257.4136426794318,-15.736357320568175,251.0867694047249,-22.063230595275087,244.7598961300173,-28.39010386998268,1.0,1.0,26022.012520719443,26022.012520719443,275.6251635284661,2.475163528466112,275.6251635284661,275.6251635284661,77063.26115093853,77063.19872493132,0.06242600720725022,0.0,8546.071908451686,8546.071908451686,0.8855243500483684,3943.0187997560724,275.6251635284661,2.475163528466112,1.0,0.002,0.12913253511175657,0.004905535197337951,0.0001994511230106149,0.0018005488770152032,0.09972556150530744,0.09972556150530744,0.0,2.581788949296282e-14,1.0,1.000000170406047,8.406850844266955e-05,0.09243488146998194,0.0,1.5717236707006338e-08,0.020189176188427974,0.0,1600088.0897183565,266.6077811945209,1.0219736168437521e-07,1.0,1284524.5360100837,2598.0611411128543,,,,,,,,,,,,,,,,,,,2.0,15264.490197535553,1550.7421450877157,0.37136277568611104,6.173730061729009,2.9335242348199606
4214.0,-30.147470639590622,5.000804557227211,35.048204571828975,24.545975087117426,5.001734911484077,-26.632550084482144,-40.128227952495195,1.4868143563728997,-6.542219030700721,-6.542219122687968,40.0964441350247,41056.405596328375,25750.318764865573,25750.318764865573,66806.72436119395,77072.48538616476,77063.22237583222,25750.318764865573,102813.5411406978,102813.5411406978,102813.5411406978,130275.58608619774,125765.6848462708,4509.901239926935,0.0,90933.53399010461,54917.45420025769,40017.86643316324,27462.04494549995,67479.9113786632,20836.595684513366,1550.7425249632984,0.0,0.8784644308292651,2.7244665157889423,0.001494314320929203,1.0,1.0,-6.542143457198165,333834.44323411386,1558695.8254325218,4.6690683271990245,1558695.8254325218,4.6690683271990245,0.7587415913805698,0.09243490399523357,3.92340074527325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92340074527325,1.28479042387031,1.2850857145708339,3.053728197517518,6470.483613200594,15264.48563094831,6453.764396553247,0.0003273720391652762,23177.222999627953,2363.4190064525555,19290.733667211072,1967.1073880694298,0.8323142797357878,0.8323142797357876,35474.33520756033,35405.22815468563,1.0024404554571889,0.8,4281.376443385637,4273.035954225843,1.0024404554571889,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8030672554405,4632.441516551485,6.1798741983327306,5.000804557227211,-3.733468937173566,8.734273494400776,2.9335247794404262,3.5,0.8381499369829789,0.6,0.00022982373054867777,0.9997783855132544,0.00022987467410659571,199.0440850820796,0.0,0.0,0.0,0.02912369497850916,7.771905666355245e-05,0.00015210467388512532,0.0005967675908804453,0.09243490399555772,0.09243490399555772,0.09243490399555772,0.09243491812035796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.7870246826,595.6280283015197,0.0,0.09243490399555772,0.09243490399523357,0.09243490399523357,0.3713628508365241,0.3713628508365241,0.5,10.007691655475178,7.439559482236291e-05,7.439559482236291e-05,3.0127011996228248e-12,9.19872604754346e-08,7.566548981685628e-05,3.0127011996228248e-12,27462.04494549995,20836.595684513366,0.7587415913805698,0.990023890018295,0.6084241184897318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523794185412855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5770889202684,260.5770889202684,-12.572911079731568,244.75991313146068,276.39426470907495,124735.35002100717,124733.7444110146,1.6056099925572551,0.0,nan,276.39426470907495,3.2442647090749688,270.0673943935524,-3.0826056064476006,263.74052407802975,-9.409475921970227,257.41365376250803,-15.736346237491944,251.08678344698453,-22.06321655301545,244.75991313146068,-28.3900868685393,1.0,1.0,26022.012520719443,26022.012520719443,275.625166080872,2.475166080872043,275.625166080872,275.625166080872,77063.28623427365,77063.22237583222,0.06385844142641872,0.0,8546.071908451686,8546.071908451686,0.8855244161670253,3943.017748999616,275.625166080872,2.475166080872043,1.0,0.002,0.12913252096554867,0.0049055352177038245,0.0001994511010730207,0.0018005488989223104,0.09972555053651035,0.09972555053651035,0.0,-4.669008235591576e-15,1.0,1.000000153389532,7.566548680415508e-05,0.09243490399523357,0.0,1.4146232357987918e-08,0.01817118256631593,0.0,1600088.0894396324,266.60778096929926,9.198424777423497e-08,1.0,1284524.5367438952,2598.0611381435483,,,,,,,,,,,,,,,,,,,2.0,15264.48563094831,1550.7425249632984,0.3713628508365241,6.173730061729009,2.9335247794404262
4215.0,-30.147453060449156,5.000801909597039,35.04820587720283,24.545999778807186,5.001737975297976,-26.632533956873754,-40.12821426205335,1.4868188717174384,-6.542219452750942,-6.542219550211393,40.096446816263345,41056.38519937845,25750.317719468083,25750.317719468083,66806.70291884654,77072.5061655416,77063.24900928601,25750.317719468083,102813.56672875409,102813.56672875409,102813.56672875409,130275.62108602327,125765.71849819174,4509.902587831523,0.0,90933.53744628488,54917.416480101434,40017.91218464828,27462.054357269182,67479.96654191747,20836.602495743613,1550.7429718894216,0.0,0.8784644183140871,2.7244664722993446,0.001494314320929203,1.0,1.0,-6.542139412544373,333834.43759898294,1558695.9412741195,4.6690687530161155,1558695.9412741195,4.6690687530161155,0.7587415793687038,0.0924349269723777,3.923397462120035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923397462120035,1.2847904027468806,1.2850856934425494,3.0537256923244565,6470.478304997111,15264.481066021504,6453.76588464635,0.0003273732541263116,23177.2432755636,2363.4210740225867,19290.738115220942,1967.1078416402077,0.8323137435227119,0.8323137435227119,35474.311459247074,35405.22815468563,1.0024396166018648,0.8,4281.373577215816,4273.035954225843,1.0024396166018648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.803530897308,4632.441516551485,6.179873259808542,5.000801909597039,-3.7334696104378193,8.734271520034858,2.9335253234645995,3.5,0.838150092418457,0.6,0.00022982373054867777,0.9997765540605709,0.00022987509520527727,199.04407068295427,0.0,0.0,0.0,0.02912369497850916,7.771917720379563e-05,0.00015210455334488214,0.0005967666185702121,0.09243492697235399,0.09243492697235399,0.09243492697235399,0.0924349419678366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.79782070586,595.6280249225467,0.0,0.09243492697235399,0.0924349269723777,0.0924349269723777,0.3713629257854388,0.3713629257854388,0.5,10.00769210538614,7.56982270786466e-05,7.56982270786466e-05,4.0756731323199347e-11,9.74604290604475e-08,8.013766699832559e-05,4.0756731323199347e-11,27462.054357269182,20836.602495743613,0.7587415793687038,0.9900227629387944,0.6084233188508604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523793137196763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5770986542966,260.5770986542966,-12.572901345703372,244.75993010598276,276.39426720260894,124735.20504364737,124733.57760790038,1.6274357469722205,0.0,nan,276.39426720260894,3.2442672026089667,270.06739978328466,-3.0826002167153206,263.7405323639595,-9.40946763604046,257.41366494463495,-15.736335055365032,251.08679752530875,-22.063202474691224,244.75993010598276,-28.390069894017216,1.0,1.0,26022.012520719443,26022.012520719443,275.62516876980425,2.47516876980427,275.62516876980425,275.62516876980425,77063.31664098553,77063.24900928601,0.06763169952319004,0.0,8546.071908451686,8546.071908451686,0.8855246237917777,3943.0144494306355,275.62516876980425,2.47516876980427,1.0,0.002,0.1291325059832419,0.004905535203104355,0.000199451077756944,0.0018005489222575708,0.09972553887847199,0.09972553887847199,0.0,1.451486500436694e-14,1.0,1.0000001624458241,8.013762624159426e-05,0.0924349269723777,0.0,1.498233616469535e-08,0.0192451784431556,0.0,1600088.0889524268,266.60778054724904,9.74196723291243e-08,1.0,1284524.53820288,2598.061132239905,,,,,,,,,,,,,,,,,,,2.0,15264.481066021504,1550.7429718894216,0.3713629257854388,6.173730061729009,2.9335253234645995
4216.0,-30.147435326688406,5.0007992614966925,35.04820719051865,24.546014342363947,5.001736717924833,-26.632518122226006,-40.1282006065361,1.486819513464795,-6.542220368886547,-6.542220478460157,40.09644965622118,41056.38173070717,25750.317777136694,25750.317777136694,66806.69950784386,77072.53435293237,77063.27634991103,25750.317777136694,102813.59412704772,102813.59412704772,102813.59412704772,130275.65894886381,125765.75495984353,4509.903989020288,0.0,90933.55199622025,54917.39937400447,40017.94735801754,27462.064821816097,67480.01217983363,20836.610035541198,1550.7434806587105,0.0,0.8784644024816466,2.7244663778589566,0.001494314320929203,1.0,1.0,-6.542130358039458,333834.4253625087,1558696.0639723847,4.669069291699939,1558696.0639723847,4.669069291699939,0.7587415647999061,0.09243495047490954,3.923395721827854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923395721827854,1.2847903997446946,1.2850856904396735,3.0537243449262124,6470.475450021916,15264.476502502319,6453.765668848877,0.0003273738342191457,23177.25726474912,2363.4225005225153,19290.73747018785,1967.1077758651377,0.8323132133295005,0.8323132133295005,35474.29887104103,35405.22815468563,1.0024391719520827,0.8,4281.372057952706,4273.035954225843,1.0024391719520827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.80399300746,4632.441516551485,6.179872588283418,5.0007992614966925,-3.733470663673874,8.734269925170567,2.933525865691543,3.5,0.8381502473404409,0.6,0.00022982373054867777,0.9997747065028042,0.0002298755200085002,199.04405615718196,0.0,0.0,0.0,0.02912369497850916,7.77192974367097e-05,0.00015210443311196808,0.0005967658821425466,0.09243495047242188,0.09243495047242188,0.09243495047242188,0.09243496742389311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.80910195486,595.6280213935834,0.0,0.09243495047242188,0.09243495047490954,0.09243495047490954,0.37136300084322915,0.37136300084322915,0.5,10.007692613845078,7.891746219002016e-05,7.891746219002016e-05,2.0406787371030077e-11,1.095735910894291e-07,9.012042067979564e-05,2.0406787371030077e-11,27462.064821816097,20836.610035541198,0.7587415647999061,0.990022042820689,0.6084228559605515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523792086525413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5771081163546,260.5771081163546,-12.572891883645354,244.7599470459012,276.3942691868066,124735.0595860858,124733.47762107292,1.5819650128912808,0.0,nan,276.3942691868066,3.244269186806605,270.06740475862637,-3.0825952413736104,263.7405403304456,-9.409459669554394,257.4136759022649,-15.736324097735064,251.0868114740829,-22.06318852591707,244.7599470459012,-28.390052954098763,1.0,1.0,26022.012520719443,26022.012520719443,275.6251710407592,2.4751710407592213,275.6251710407592,275.6251710407592,77063.33495707926,77063.27634991103,0.058607168233720586,0.0,8546.071908451686,8546.071908451686,0.8855247338468591,3943.0127004369933,275.6251710407592,2.4751710407592213,1.0,0.002,0.12913248913448983,0.004905535105191346,0.00019945105135279714,0.0018005489486269048,0.09972552567639857,0.09972552567639857,0.0,-2.029799939240462e-14,1.0,1.000000182661411,9.012040027300827e-05,0.09243495047490954,0.0,1.6848695535726772e-08,0.021642562905729166,0.0,1600088.0878953366,266.60777963111343,1.0955318430205807e-07,1.0,1284524.541371007,2598.061119420369,,,,,,,,,,,,,,,,,,,2.0,15264.476502502319,1550.7434806587105,0.37136300084322915,6.173730061729009,2.933525865691543
4217.0,-30.147417631417973,5.000796630855492,35.048208491885426,24.546033481042855,5.001739854661981,-26.632501882809798,-40.12818310931323,1.4868241060487384,-6.542220346240697,-6.542220437699931,40.09645193803041,41056.36042649937,25750.315679362622,25750.315679362622,66806.67610586199,77072.55919958542,77063.29874872994,25750.315679362622,102813.61442809257,102813.61442809257,102813.61442809257,130275.68655694826,125765.78127432847,4509.905282619795,0.0,90933.56422093221,54917.365447826094,40017.99863678457,27462.072128855703,67480.07076564027,20836.615359138246,1550.7438163011013,0.0,0.8784643940231515,2.724466382239385,0.001494314320929203,1.0,1.0,-6.542145226639036,333834.42589990894,1558696.1625565225,4.669069579492244,1558696.1625565225,4.669069579492244,0.7587415567685523,0.09243497269439813,3.9233937741898908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233937741898908,1.284790378259929,1.28508566894997,3.053722880072923,6470.472346173573,15264.471942666643,6453.765627745273,0.0003273744788488578,23177.27188617674,2363.423991493195,19290.73734732643,1967.1077633367595,0.8323126829621266,0.8323126829621266,35474.28478302145,35405.22815468563,1.002438674324842,0.8,4281.370357677993,4273.035954225843,1.002438674324842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.804451235984,4632.441516551485,6.179871405226227,5.000796630855492,-3.733470981905968,8.73426761276146,2.933526403363933,3.5,0.8381504009611237,0.6,0.00022982373054867777,0.9997728629587527,0.000229875943890427,199.0440416629393,0.0,0.0,0.0,0.02912369497850916,7.771945149499187e-05,0.00015210427905368589,0.000596764981466873,0.09243497269528939,0.09243497269528939,0.09243497269528939,0.09243498668907263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.8181116566,595.6280185758669,0.0,0.09243497269528939,0.09243497269439813,0.09243497269439813,0.3713630761400539,0.3713630761400539,0.5,10.007693033658821,7.816148360006991e-05,7.816148360006991e-05,2.773958840407431e-11,9.145924195763655e-08,7.521106090280227e-05,2.773958840407431e-11,27462.072128855703,20836.615359138246,0.7587415567685523,0.9900208364908657,0.608422012020245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452379102661292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57711775185743,260.57711775185743,-12.572882248142548,244.7599639908062,276.39427151290755,124734.96050108023,124733.34953779093,1.6109632893062091,0.0,nan,276.39427151290755,3.2442715129075737,270.0674100084874,-3.0825899915125774,263.74054850406844,-9.409451495931535,257.413686999648,-15.73631300035197,251.0868254952269,-22.063174504773087,244.7599639908062,-28.39003600919378,1.0,1.0,26022.012520719443,26022.012520719443,275.62517370246843,2.475173702468453,275.62517370246843,275.62517370246843,77063.36495184645,77063.29874872994,0.06620311651204247,0.0,8546.071908451686,8546.071908451686,0.8855248570143596,3943.01074306084,275.62517370246843,2.475173702468453,1.0,0.002,0.12913247507321715,0.004905535171758185,0.0001994510296512263,0.0018005489703234593,0.09972551482561315,0.09972551482561315,0.0,-2.5314386004060552e-14,1.0,1.00000015246924,7.521103316321387e-05,0.09243497269439813,0.0,1.4061279131900596e-08,0.01806205812603787,0.0,1600088.0878960094,266.6077796537593,9.143150236923248e-08,1.0,1284524.5412318693,2598.0611199833766,,,,,,,,,,,,,,,,,,,2.0,15264.471942666643,1550.7438163011013,0.3713630761400539,6.173730061729009,2.933526403363933
4218.0,-30.147399802630165,5.000794001273597,35.048209802745724,24.546053108666115,5.0017406985097095,-26.632485752515507,-40.12816941887138,1.4868266483925334,-6.542221170940934,-6.542221277657802,40.096454814710405,41056.348997611836,25750.31555479641,25750.31555479641,66806.66455240824,77072.58373380241,77063.32687252869,25750.31555479641,102813.6424273251,102813.6424273251,102813.6424273251,130275.72513270189,125765.81845532112,4509.906677380778,0.0,90933.5731539599,54917.33841775945,40018.03859577827,27462.08270537679,67480.12130115506,20836.6229844875,1550.7443284049566,0.0,0.8784643785290948,2.7244662967180835,0.001494314320929203,1.0,1.0,-6.542133449887558,333834.4148265337,1558696.2868418687,4.669070106662894,1558696.2868418687,4.669070106662894,0.7587415422213374,0.09243499617929368,3.923391254114157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923391254114157,1.284790366366481,1.2850856570537883,3.053720946873154,6470.46824995524,15264.467382651004,6453.766276066621,0.00032737538030343255,23177.28905028396,2363.4257417450362,19290.739285202322,1967.107960945106,0.8323121501979965,0.8323121501979965,35474.26655433576,35405.22815468563,1.0024380304380636,0.8,4281.368157668744,4273.035954225843,1.0024380304380636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.804910191731,4632.441516551485,6.1798706946449125,5.000794001273597,-3.7334719658324995,8.734265967106097,2.9335269418896655,3.5,0.8381505548256187,0.6,0.00022982373054867777,0.9997710055081871,0.00022987637097142817,199.04402705933433,0.0,0.0,0.0,0.02912369497850916,7.771957203580085e-05,0.00015210415851287692,0.0005967641252238147,0.09243499617763443,0.09243499617763443,0.09243499617763443,0.09243501268209825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.82963461225,595.6280149701093,0.0,0.09243499617763443,0.09243499617929368,0.09243499617929368,0.37136315108629614,0.37136315108629614,0.5,10.007693528813368,8.03976669203621e-05,8.03976669203621e-05,-4.979483492206782e-11,1.0671686823116033e-07,8.782777024407551e-05,-4.979483492206782e-11,27462.08270537679,20836.6229844875,0.7587415422213374,0.9900199238566679,0.6084213870094077,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523789969001075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5771273329628,260.5771273329628,-12.572872667037188,244.7599809420089,276.39427372391543,124734.81555986311,124733.21369126643,1.6018685966976662,0.0,nan,276.39427372391543,3.2442737239154553,270.067415167534,-3.0825848324659546,263.74055661115466,-9.409443388845318,257.4136980547728,-15.736301945227183,251.08683949839053,-22.063160501609445,244.7599809420089,-28.390019057991083,1.0,1.0,26022.012520719443,26022.012520719443,275.62517615335565,2.475176153355676,275.62517615335565,275.62517615335565,77063.38929642896,77063.32687252869,0.06242390026454814,0.0,8546.071908451686,8546.071908451686,0.8855250163824788,3943.0082103847276,275.62517615335565,2.475176153355676,1.0,0.002,0.12913245865314293,0.004905535088310839,0.00019945100394535724,0.0018005489960798726,0.09972550197267861,0.09972550197267861,0.0,2.5229818234606682e-14,1.0,1.0000001780188272,8.782782003891043e-05,0.09243499617929368,0.0,1.642008820608855e-08,0.02109200631698898,0.0,1600088.086950726,266.60777882905904,1.067666630660824e-07,1.0,1284524.544098861,2598.061108382359,,,,,,,,,,,,,,,,,,,2.0,15264.467382651004,1550.7443284049566,0.37136315108629614,6.173730061729009,2.9335269418896655
4219.0,-30.1473819187775,5.0007913800420924,35.048211111241606,24.546067183278524,5.0017416192673405,-26.63246956497313,-40.12815569350494,1.486829265458122,-6.54222162530931,-6.542221728402804,40.096457368214544,41056.351712306554,25750.314551401334,25750.314551401334,66806.66626370788,77072.61231551689,77063.35161152366,25750.314551401334,102813.66616292499,102813.66616292499,102813.66616292499,130275.75771732049,125765.84968672683,4509.908030593668,0.0,90933.59085624674,54917.33025301737,40018.06733692152,27462.0915543955,67480.15889131703,20836.62938949544,1550.7447489807566,0.0,0.8784643663741414,2.72446625099193,0.001494314320929203,1.0,1.0,-6.5421369237413955,333834.4088854714,1558696.3971634652,4.669070520223717,1558696.3971634652,4.669070520223717,0.7587415309654515,0.09243501905169169,3.9233900681018703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233900681018703,1.2847903541234738,1.2850856448079673,3.053720052855266,6470.466355638615,15264.462825900006,6453.765396037842,0.0003273757120013811,23177.300568597366,2363.426916286129,19290.736654737415,1967.1076927123345,0.8323116230746126,0.8323116230746126,35474.257975447836,35405.22815468563,1.0024377274084282,0.8,4281.3671222878575,4273.035954225843,1.0024377274084282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.805365683203,4632.441516551485,6.179869778289782,5.0007913800420924,-3.733472655421416,8.734264035463509,2.9335274763505534,3.5,0.8381507075287296,0.6,0.00022982373054867777,0.999769142324558,0.00022987679937221887,199.04401241062772,0.0,0.0,0.0,0.02912369497850916,7.771969288428548e-05,0.0001521040376643923,0.0005967634706906695,0.09243501905149977,0.09243501905149977,0.09243501905149977,0.09243503492093265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.8396866829,595.6280118267795,0.0,0.09243501905149977,0.09243501905169169,0.09243501905169169,0.3713632263386173,0.3713632263386173,0.5,10.007694004923366,8.144166514512108e-05,8.144166514512108e-05,1.0800249583553523e-12,1.0309349818271585e-07,8.48046614123632e-05,1.0800249583553523e-12,27462.0915543955,20836.62938949544,0.7587415309654515,0.9900193977211307,0.6084210883147381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523788903409312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5771368815588,260.5771368815588,-12.572863118441205,244.7599979085741,276.39427585454234,124734.71493904335,124733.11850565327,1.5964333900888408,0.0,nan,276.39427585454234,3.2442758545423658,270.0674202653491,-3.082579734650892,263.740564676157,-9.409435323842956,257.41370908696194,-15.736290913038033,251.0868534977681,-22.063146502231888,244.7599979085741,-28.390002091425885,1.0,1.0,26022.012520719443,26022.012520719443,275.6251785973903,2.475178597390311,275.6251785973903,275.6251785973903,77063.4131375856,77063.35161152366,0.061526061937911436,0.0,8546.071908451686,8546.071908451686,0.885525091385198,3943.00701844238,275.6251785973903,2.475178597390311,1.0,0.002,0.12913244279828998,0.004905535073055597,0.00019945097927208025,0.0018005490207322274,0.09972548963604012,0.09972548963604012,0.0,4.307752071719406e-15,1.0,1.0000001718967857,8.480466033233824e-05,0.09243501905169169,0.0,1.5854889053245546e-08,0.02036599415724611,0.0,1600088.086412604,266.60777837469067,1.0309241815775749e-07,1.0,1284524.5456370523,2598.0611021582104,,,,,,,,,,,,,,,,,,,2.0,15264.462825900006,1550.7447489807566,0.3713632263386173,6.173730061729009,2.9335274763505534
4220.0,-30.147364074932135,5.000788768869078,35.04821241893451,24.546086321957432,5.001744651836724,-26.632453202255128,-40.128138196282066,1.486833779153438,-6.542221981054638,-6.542222083767993,40.09645996202337,41056.33071152204,25750.31334428401,25750.31334428401,66806.64405580604,77072.63719213453,77063.37719997471,25750.31334428401,102813.69054425872,102813.69054425872,102813.69054425872,130275.79106268105,125765.8816795844,4509.909383096644,0.0,90933.60294051614,54917.296459878875,40018.118311819184,27462.10051842233,67480.21883024152,20836.635882827362,1550.7451728375659,0.0,0.8784643545821622,2.724466214900602,0.001494314320929203,1.0,1.0,-6.542137565789233,333834.4042006178,1558696.5092275792,4.66907092143469,1558696.5092275792,4.66907092143469,0.7587415197482645,0.09243504192084352,3.9233881004415556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233881004415556,1.2847903330077624,1.2850856236874026,3.0537185715405375,6470.463216910458,15264.458270846433,6453.765381461772,0.0003273763658197776,23177.315272552838,2363.428415672308,19290.736611168566,1967.1076882695484,0.8323110931667372,0.8323110931667372,35474.24374259474,35405.22815468563,1.0024372246654178,0.8,4281.365404533272,4273.035954225843,1.0024372246654178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.805819586395,4632.441516551485,6.179868815398755,5.000788768869078,-3.7334732714005705,8.734262040269648,2.933528008947839,3.5,0.8381508596993825,0.6,0.00022982373054867777,0.9997672833127157,0.00022987722681538434,199.04399779469335,0.0,0.0,0.0,0.02912369497850916,7.771984694329282e-05,0.00015210388360538494,0.0005967625669683147,0.09243504192086091,0.09243504192086091,0.09243504192086091,0.09243505772041775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.8499439027,595.6280086187181,0.0,0.09243504192086091,0.09243504192084352,0.09243504192084352,0.37136330151929464,0.37136330151929464,0.5,10.00769447890549,8.218508895652121e-05,8.218508895652121e-05,-3.0468072509393096e-11,1.0271332939737476e-07,8.451797873476607e-05,-3.0468072509393096e-11,27462.10051842233,20836.635882827362,0.7587415197482645,0.990018189239576,0.6084202366741953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523787834526585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57714659190225,260.57714659190225,-12.572853408097728,244.76001489999675,276.39427828380656,124734.61334290684,124732.98986688709,1.6234760197390312,0.0,nan,276.39427828380656,3.2442782838065796,270.0674256070449,-3.0825743929550526,263.7405729302848,-9.40942706971515,257.41372025352126,-15.736279746478715,251.08686757675898,-22.063132423241,244.76001489999675,-28.38998510000323,1.0,1.0,26022.012520719443,26022.012520719443,275.625181236202,2.4751812362020473,275.625181236202,275.625181236202,77063.4429290645,77063.37719997471,0.06572908979433123,0.0,8546.071908451686,8546.071908451686,0.8855252158188702,3943.0050409437636,275.625181236202,2.4751812362020473,1.0,0.002,0.12913242699696675,0.004905535074895362,0.0001994509547205431,0.0018005490452626398,0.09972547736027154,0.09972547736027154,0.0,-1.6817276737857156e-14,1.0,1.0000001713163031,8.451800920283858e-05,0.09243504192084352,0.0,1.580130126571326e-08,0.020297159347980667,0.0,1600088.085994897,266.60777801894534,1.0274379746988416e-07,1.0,1284524.5468500007,2598.0610972501227,,,,,,,,,,,,,,,,,,,2.0,15264.458270846433,1550.7451728375659,0.37136330151929464,6.173730061729009,2.933528008947839
4221.0,-30.147346088042717,5.0007861551593455,35.048213733257036,24.546106124203675,5.001744518439534,-26.63243702739463,-40.12812447091562,1.4868354577910061,-6.542223012589545,-6.542223124285626,40.09646276874859,41056.31737727621,25750.313650370288,25750.313650370288,66806.6310276465,77072.66161849267,77063.40371275149,25750.313650370288,102813.71736312177,102813.71736312177,102813.71736312177,130275.82829472361,125765.9175043064,4509.910790417208,0.0,90933.6104731323,54917.26623191417,40018.16026802015,27462.11093160185,67480.27119962199,20836.643378678113,1550.7456818407495,0.0,0.8784643382679869,2.7244661091037243,0.001494314320929203,1.0,1.0,-6.542131232333475,333834.390484749,1558696.630490154,4.669071476509135,1558696.630490154,4.669071476509135,0.7587415049984552,0.09243506545976428,3.923385341231798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923385341231798,1.284790325154856,1.2850856158326915,3.053716442610129,6470.458705962387,15264.45371558751,6453.766320217684,0.0003273773747696232,23177.33349245336,2363.4302735851043,19290.739417172805,1967.10797440235,0.8323105599465941,0.8323105599465941,35474.223784153946,35405.22815468563,1.0024365196791913,0.8,4281.362995760909,4273.035954225843,1.0024365196791913,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.806272352313,4632.441516551485,6.179868217351344,5.0007861551593455,-3.733474407154434,8.734260562313779,2.933528540210716,3.5,0.838151011488776,0.6,0.00022982373054867777,0.9997654094020021,0.00022987765768586066,199.04398306159342,0.0,0.0,0.0,0.02912369497850916,7.771996779217238e-05,0.0001521037627565054,0.0005967616731450724,0.0924350654573843,0.0924350654573843,0.0924350654573843,0.0924350827544141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.86101379973,595.6280051568483,0.0,0.0924350654573843,0.09243506545976428,0.09243506545976428,0.37136337669597463,0.37136337669597463,0.5,10.007694997872864,8.450176966334766e-05,8.450176966334766e-05,-1.0118128557223827e-11,1.1169606750627281e-07,9.189195213821222e-05,-1.0118128557223827e-11,27462.11093160185,20836.643378678113,0.7587415049984552,0.9900172278504525,0.6084195668956677,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523786768035174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57715615977384,260.57715615977384,-12.572843840226142,244.76003190768338,276.3942804118629,124734.44940759362,124732.84975157565,1.5996560179881023,0.0,nan,276.3942804118629,3.244280411862917,270.06743071102784,-3.082569288972138,263.74058101019307,-9.409418989806909,257.4137313093561,-15.736268690643897,251.08688160851963,-22.063118391480344,244.76003190768338,-28.389968092316593,1.0,1.0,26022.012520719443,26022.012520719443,275.62518329801924,2.4751832980192603,275.62518329801924,275.62518329801924,77063.46586064681,77063.40371275149,0.0621478953253245,0.0,8546.071908451686,8546.071908451686,0.8855253903096426,3943.002267937957,275.62518329801924,2.4751832980192603,1.0,0.002,0.1291324098170779,0.00490553495826916,0.0001994509277589407,0.0018005490722964393,0.09972546387947036,0.09972546387947036,0.0,5.5379745927952584e-14,1.0,1.0000001862489036,9.189196225634078e-05,0.09243506545976428,0.0,1.7179923556179867e-08,0.0220680335819282,0.0,1600088.0847979393,266.60777698741043,1.1170618563483004e-07,1.0,1284524.5504011577,2598.061082880698,,,,,,,,,,,,,,,,,,,2.0,15264.45371558751,1550.7456818407495,0.37136337669597463,6.173730061729009,2.933528540210716
4222.0,-30.147328057337695,5.0007835540558805,35.04821504086164,24.5461200241931,5.001746094575965,-26.632420642146695,-40.128110780473776,1.4868386793807449,-6.5422232507586955,-6.542223352375617,40.09646520351996,41056.32234187288,25750.312135449643,25750.312135449643,66806.63447732253,77072.69035232326,77063.42745653796,25750.312135449643,102813.7395919876,102813.7395919876,102813.7395919876,130275.85868021328,125765.94655442509,4509.912125788195,0.0,90933.62913166283,54917.26112119577,40018.18667829673,27462.11908822568,67480.30576652242,20836.649298502627,1550.7460641756263,0.0,0.8784643277712713,2.7244660860816383,0.001494314320929203,1.0,1.0,-6.54213982862035,333834.3874792648,1558696.7356832358,4.66907183365,1558696.7356832358,4.66907183365,0.758741495205164,0.0924350880669387,3.9233843260612917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233843260612917,1.2847903100837994,1.285085600758171,3.053715688286435,6470.457107640996,15264.44916378903,6453.765236908318,0.000327377630029822,23177.34424528112,2363.4313700683847,19290.736179088617,1967.1076442096555,0.8323100340978966,0.8323100340978966,35474.21644102887,35405.22815468563,1.0024362603001347,0.8,4281.362109523505,4273.035954225843,1.0024362603001347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.806720757095,4632.441516551485,6.179867188745174,5.0007835540558805,-3.7334749278704042,8.734258481926284,2.9335290663563955,3.5,0.838151161816113,0.6,0.00022982373054867777,0.9997635309302878,0.00022987808960667428,199.04396829260625,0.0,0.0,0.0,0.02912369497850916,7.772008833372173e-05,0.00015210364221495602,0.000596761045802993,0.09243508806717855,0.09243508806717855,0.09243508806717855,0.09243510365860635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.87053214957,595.6280021812418,0.0,0.09243508806717855,0.0924350880669387,0.0924350880669387,0.3713634520575382,0.3713634520575382,0.5,10.007695465602023,8.438847544312011e-05,8.438847544312011e-05,8.15703060652595e-11,1.016169335343875e-07,8.35237552792023e-05,8.15703060652595e-11,27462.11908822568,20836.649298502627,0.758741495205164,0.9900167718336851,0.6084193288027644,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523785692994458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5771657704724,260.5771657704724,-12.572834229527587,244.76004895178644,276.394282589157,124734.36232073272,124732.75550442746,1.6068163052424986,0.0,nan,276.394282589157,3.2442825891570237,270.0674358616838,-3.0825641383161724,263.7405891342106,-9.409410865789368,257.41374240673565,-15.736257593264327,251.0868956792609,-22.063104320739086,244.76004895178644,-28.389951048213533,1.0,1.0,26022.012520719443,26022.012520719443,275.6251858482567,2.4751858482567286,275.6251858482567,275.6251858482567,77063.491136635,77063.42745653796,0.06368009703874122,0.0,8546.071908451686,8546.071908451686,0.8855254545084122,3943.001247691598,275.6251858482567,2.4751858482567286,1.0,0.002,0.1291323942016766,0.004905534982321471,0.00019945090354678603,0.0018005490964285436,0.09972545177339301,0.09972545177339301,0.0,-2.4670369913604162e-14,1.0,1.0000001693027252,8.352367370889624e-05,0.0924350880669387,0.0,1.5615410124609276e-08,0.020058377681794474,0.0,1600088.0845040919,266.6077767492413,1.0153536322832224e-07,1.0,1284524.551179303,2598.0610797320005,,,,,,,,,,,,,,,,,,,2.0,15264.44916378903,1550.7460641756263,0.3713634520575382,6.173730061729009,2.9335290663563955
