time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4223.0,-30.147310069885563,5.000780961303027,35.04821635132239,24.546144680958264,5.001749164701715,-26.632404146426502,-40.12809324832631,1.486843241235165,-6.542223696988685,-6.542223804155739,40.096467901133785,41056.28826222906,25750.311134193493,25750.311134193493,66806.59939642256,77072.71125642605,77063.45421661434,25750.311134193493,102813.76535080784,102813.76535080784,102813.76535080784,130275.89392691033,125765.98042820742,4509.913498702915,0.0,90933.63262147701,54917.209627250675,40018.24777136259,27462.128576102496,67480.37634746509,20836.656163388452,1550.7465152421005,0.0,0.8784643150613672,2.724466040104785,0.001494314320929203,1.0,1.0,-6.542135583145011,333834.38152178563,1558696.8522315205,4.669072266092526,1558696.8522315205,4.669072266092526,0.7587414830444164,0.09243511113973131,3.9233810619747627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233810619747627,1.2847902887427938,1.2850855794122604,3.0537131984503945,6470.451831977198,15264.444613467886,6453.766709361746,0.00032737883706143733,23177.36441733937,2363.433427045869,19290.740580350448,1967.1080930134601,0.8323094996046542,0.8323094996046542,35474.19283061254,35405.22815468563,1.0024354263164048,0.8,4281.359259996384,4273.035954225843,1.0024354263164048,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.807168690303,4632.441516551485,6.179866284113946,5.000780961303027,-3.733475616113906,8.734256577416932,2.9335295919487825,3.5,0.8381513119853664,0.6,0.00022982373054867777,0.999761656968539,0.00022987852049211963,199.0439535590498,0.0,0.0,0.0,0.02912369497850916,7.772024270095807e-05,0.0001521034878477197,0.0005967599436820519,0.09243511113919445,0.09243511113919445,0.09243511113919445,0.0924351276479881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.88118902245,595.6279988483212,0.0,0.09243511113919445,0.09243511113973131,0.09243511113973131,0.3713635272186034,0.3713635272186034,0.5,10.0076959608022,8.531786306775757e-05,8.531786306775757e-05,-7.764811016386375e-11,1.0716706810853793e-07,8.822101074201782e-05,-7.764811016386375e-11,27462.128576102496,20836.656163388452,0.7587414830444164,0.9900152164597725,0.6084181873975477,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523784615335131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5771755480965,260.5771755480965,-12.5728244519035,244.76006603179567,276.39428506439583,124734.21956487259,124732.58484022833,1.6347246442500558,0.0,nan,276.39428506439583,3.2442850643958536,270.06744125787765,-3.0825587421223304,263.740597451357,-9.409402548642959,257.41375364483645,-15.73624635516353,251.0869098383162,-22.06309016168379,244.76006603179567,-28.389933968204303,1.0,1.0,26022.012520719443,26022.012520719443,275.62518852774866,2.475188527748685,275.62518852774866,275.62518852774866,77063.52172328383,77063.45421661434,0.06750666949665174,0.0,8546.071908451686,8546.071908451686,0.8855256609272537,3942.9979672846366,275.62518852774866,2.475188527748685,1.0,0.002,0.1291323777079824,0.004905534969538939,0.00019945087788627962,0.001800549122072096,0.0997254389431398,0.0997254389431398,0.0,-4.1624689806063486e-14,1.0,1.0000001788152102,8.822108839012799e-05,0.09243511113973131,0.0,1.649363293758906e-08,0.02118647647191322,0.0,1600088.0839889194,266.6077763030113,1.072447162187018e-07,1.0,1284524.5527217444,2598.0610734906486,,,,,,,,,,,,,,,,,,,2.0,15264.444613467886,1550.7465152421005,0.3713635272186034,6.173730061729009,2.9335295919487825
4224.0,-30.147291861054004,5.000778367917827,35.0482176698531,24.54615917466583,5.001747949086129,-26.632387880040362,-40.12807948803527,1.4868439680702095,-6.542224626269331,-6.542224745806964,40.09647075495981,41056.286716696435,25750.311211294003,25750.311211294003,66806.59792799044,77072.7396109936,77063.48168312645,25750.311211294003,102813.79289442045,102813.79289442045,102813.79289442045,130275.93198765822,125766.01706289584,4509.914924762374,0.0,90933.64727081072,54917.19437650469,40018.28099367336,27462.139093237773,67480.42008691114,20836.663740659063,1550.7470267503975,0.0,0.8784642991038505,2.724465944308194,0.001494314320929203,1.0,1.0,-6.542126390390081,333834.3691096074,1558696.9755300304,4.669072809032031,1558696.9755300304,4.669072809032031,0.758741468387284,0.09243513472856595,3.9233793508478416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233793508478416,1.2847902853425561,1.2850855760112414,3.053711874698503,6470.449027105786,15264.440062881265,6453.766464952228,0.00032737940462417605,23177.378259678095,2363.434838571591,19290.739849794045,1967.1080185174392,0.8323089710001552,0.8323089710001553,35474.180453359746,35405.22815468563,1.0024349891184325,0.8,4281.357766193097,4273.035954225843,1.0024349891184325,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.807615075742,4632.441516551485,6.17986564057528,5.000778367917827,-3.733476676165672,8.734255044083499,2.933530115725098,3.5,0.8381514616357423,0.6,0.00022982373054867777,0.9997597599469752,0.0002298789566814202,199.0439386441633,0.0,0.0,0.0,0.02912369497850916,7.772036385791128e-05,0.0001521033666907665,0.0005967592080689906,0.09243513472674687,0.09243513472674687,0.09243513472674687,0.09243515320811545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.8923153096,595.6279953704252,0.0,0.09243513472674687,0.09243513472856595,0.09243513472856595,0.37136360249426886,0.37136360249426886,0.5,10.007696515316216,8.826503636782945e-05,8.826503636782945e-05,-2.4556356947869062e-11,1.1953761713812128e-07,9.83554168669798e-05,-2.4556356947869062e-11,27462.139093237773,20836.663740659063,0.758741468387284,0.9900145529910328,0.6084177701297377,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523783540261106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5771850928082,260.5771850928082,-12.572814907191798,244.76008314045896,276.3942870451561,124734.07676238478,124732.48097837281,1.5957840119341347,0.0,nan,276.3942870451561,3.2442870451561134,270.0674462642177,-3.0825537357822554,263.7406054832781,-9.409394516721875,257.41376470233905,-15.736235297660926,251.0869239213991,-22.063076078600886,244.76008314045896,-28.389916859541017,1.0,1.0,26022.012520719443,26022.012520719443,275.6251908000316,2.475190800031612,275.6251908000316,275.6251908000316,77063.54020285656,77063.48168312645,0.05851973011158407,0.0,8546.071908451686,8546.071908451686,0.8855257691378652,3942.996247602081,275.6251908000316,2.475190800031612,1.0,0.002,0.12913235931971512,0.004905534876027864,0.0001994508490988182,0.0018005491509518255,0.0997254245494091,0.0997254245494091,0.0,5.0643517157666906e-14,1.0,1.0000001993377503,9.835544142333674e-05,0.09243513472856595,0.0,1.8388335257029282e-08,0.023620268180426136,0.0,1600088.0829166756,266.60777537373065,1.1956217349506915e-07,1.0,1284524.555935364,2598.061060487033,,,,,,,,,,,,,,,,,,,2.0,15264.440062881265,1550.7470267503975,0.37136360249426886,6.173730061729009,2.933530115725098
4225.0,-30.147273699851226,5.00077579167379,35.048218976672565,24.546178278420143,5.001751101185558,-26.632371219747192,-40.1280619558878,1.4868486210768834,-6.542224625256324,-6.54222472704074,40.0964730540609,41056.267239930865,25750.309151711805,25750.309151711805,66806.57639164267,77072.76461048327,77063.50422585322,25750.309151711805,102813.81337756502,102813.81337756502,102813.81337756502,130275.95985575402,125766.0436112238,4509.916244530216,0.0,90933.65955142326,54917.1621808525,40018.330411745286,27462.146478189003,67480.47688993429,20836.66911936405,1550.747366558904,0.0,0.8784642904608289,2.7244659464557666,0.001494314320929203,1.0,1.0,-6.542141025636056,333834.3693577418,1558697.0748594902,4.6690731031027175,1558697.0748594902,4.6690731031027175,0.7587414602100735,0.09243515704663104,3.9233774260547096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233774260547096,1.2847902635751285,1.2850855542388107,3.0537104282976917,6470.44596235603,15264.435517329195,6453.766403530546,0.0003273800396187223,23177.39276051879,2363.436317245827,19290.739666200527,1967.1079997961106,0.8323084423482295,0.8323084423482296,35474.16653057408,35405.22815468563,1.0024344973281136,0.8,4281.356085860365,4273.035954225843,1.0024344973281136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.808057615814,4632.441516551485,6.179864489953433,5.00077579167379,-3.7334770077689674,8.734252799442757,2.9335306349894013,3.5,0.8381516099969718,0.6,0.00022982373054867777,0.9997578678913117,0.00022987939173054148,199.04392376829176,0.0,0.0,0.0,0.02912369497850916,7.772051822565406e-05,0.0001521032123230237,0.0005967583096585577,0.09243515704750536,0.09243515704750536,0.09243515704750536,0.09243517262644443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.90117940574,595.6279926009029,0.0,0.09243515704750536,0.09243515704663104,0.09243515704663104,0.3713636780124708,0.3713636780124708,0.5,10.007696982678006,8.734556666922799e-05,8.734556666922799e-05,3.291233952040784e-11,1.0178439424635144e-07,8.370140466240628e-05,3.291233952040784e-11,27462.146478189003,20836.66911936405,0.7587414602100735,0.9900134004774328,0.6084169693539172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523782451955836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5771948396909,260.5771948396909,-12.572805160309088,244.76010030404694,276.3942893753336,124733.97920654541,124732.34962152933,1.6295850160916956,0.0,nan,276.3942893753336,3.244289375333608,270.0674515610772,-3.0825484389227995,263.7406137468195,-9.409386253180458,257.4137759325628,-15.73622406743715,251.08693811830514,-22.063061881694836,244.76010030404694,-28.389899695953034,1.0,1.0,26022.012520719443,26022.012520719443,275.6251934565859,2.4751934565859415,275.6251934565859,275.6251934565859,77063.5704162494,77063.50422585322,0.06619039617362432,0.0,8546.071908451686,8546.071908451686,0.8855258908605866,3942.994313184983,275.6251934565859,2.4751934565859415,1.0,0.002,0.129132343671054,0.0049055349450754055,0.00019945082493645898,0.0018005491750318467,0.0997254124682295,0.0997254124682295,0.0,-3.1694265267834254e-14,1.0,1.0000001696625702,8.370137175006676e-05,0.09243515704663104,0.0,1.5648643682415487e-08,0.02010106707614018,0.0,1600088.0828924219,266.60777537474365,1.0175148190683103e-07,1.0,1284524.5558711211,2598.0610607469903,,,,,,,,,,,,,,,,,,,2.0,15264.435517329195,1550.747366558904,0.3713636780124708,6.173730061729009,2.9335306349894013
4226.0,-30.147255414330505,5.000773216303623,35.04822029311678,24.546192318107956,5.001751978839196,-26.63235467501405,-40.12804819559676,1.4868512395204452,-6.542225464763817,-6.542225582033808,40.096475945433866,41056.27137887105,25750.309049368396,25750.309049368396,66806.58042823945,77072.79332070706,77063.53247785286,25750.309049368396,102813.84152722126,102813.84152722126,102813.84152722126,130275.99864137935,125766.08097589656,4509.9176654827825,0.0,90933.67722428107,54917.15528243599,40018.3577131612,27462.15711415809,67480.51482731929,20836.676786983015,1550.747881776478,0.0,0.8784642748297049,2.7244658594109903,0.001494314320929203,1.0,1.0,-6.542129122700317,333834.3580869299,1558697.1997798125,4.669073634937032,1558697.1997798125,4.669073634937032,0.7587414455596675,0.0924351806242637,3.923376244978112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923376244978112,1.2847902513256768,1.2850855419865437,3.0537095381365793,6470.444076211449,15264.430971429923,6453.765523038414,0.00032738036956901997,23177.40424224554,2363.437488056119,19290.737034350623,1967.1077314221088,0.8323079164831292,0.8323079164831292,35474.15798738191,35405.22815468563,1.0024341955595615,0.8,4281.355054787577,4273.035954225843,1.0024341955595615,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.808500879075,4632.441516551485,6.179863807980577,5.000773216303623,-3.7334779998486756,8.734251216152298,2.9335311551023127,3.5,0.8381517586006607,0.6,0.00022982373054867777,0.9997559628879685,0.0002298798297584463,199.04390879059346,0.0,0.0,0.0,0.02912369497850916,7.77206393830051e-05,0.00015210309116567267,0.0005967576546671403,0.09243518062211165,0.09243518062211165,0.09243518062211165,0.09243519873893988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.9125405829,595.627989048471,0.0,0.09243518062211165,0.0924351806242637,0.0924351806242637,0.3713637531865149,0.3713637531865149,0.5,10.007697526128785,8.947669437020522e-05,8.947669437020522e-05,1.2391865311656147e-11,1.1726996262950706e-07,9.645933346291713e-05,1.2391865311656147e-11,27462.15711415809,20836.676786983015,0.7587414455596675,0.9900129037129546,0.6084166886386816,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523781366497404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57720455652026,260.57720455652026,-12.57279544347972,244.76011751336932,276.39429159966966,124733.87736986729,124732.25280956076,1.6245603065095036,0.0,nan,276.39429159966966,3.2442915996696797,270.06745678241094,-3.082543217589034,263.7406219651505,-9.409378034849453,257.41378714789096,-15.73621285210902,251.08695233063008,-22.063047669369894,244.76011751336932,-28.389882486630654,1.0,1.0,26022.012520719443,26022.012520719443,275.6251959074391,2.475195907439115,275.6251959074391,275.6251959074391,77063.59418120426,77063.53247785286,0.06170335139904637,0.0,8546.071908451686,8546.071908451686,0.8855259655511317,3942.9931262030027,275.6251959074391,2.475195907439115,1.0,0.002,0.12913232563717902,0.004905534865612713,0.000199450796731862,0.001800549203256155,0.099725398365931,0.099725398365931,0.0,-1.1983036091178789e-14,1.0,1.0000001954980164,9.645932107105182e-05,0.0924351806242637,0.0,1.8033849248337523e-08,0.023164922248992283,0.0,1600088.0819300173,266.60777453523616,1.1725757076419541e-07,1.0,1284524.5587892323,2598.061048939132,,,,,,,,,,,,,,,,,,,2.0,15264.430971429923,1550.747881776478,0.3713637531865149,6.173730061729009,2.9335311551023127
4227.0,-30.147237154681086,5.0007706444052324,35.04822160463155,24.546211736183636,5.001753291333216,-26.63233811007941,-40.128030663449294,1.486854246733586,-6.542226198018625,-6.542226305192453,40.096478436100874,41056.24755071834,25750.308631725467,25750.308631725467,66806.5561824438,77072.81805323467,77063.55548083555,25750.308631725467,102813.86411256102,102813.86411256102,102813.86411256102,130276.0300208716,125766.1109888431,4509.919032028516,0.0,90933.68685448998,54917.11635198158,40018.41166945377,27462.16590831059,67480.57757776437,20836.683135785508,1550.7483062112544,0.0,0.8784642614372773,2.724465786096947,0.001494314320929203,1.0,1.0,-6.542138153128235,333834.34855423274,1558697.307387504,4.669074090601816,1558697.307387504,4.669074090601816,0.7587414337730702,0.09243520359800833,3.923373861874558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923373861874558,1.2847902372575062,1.2850855279151396,3.0537077167159463,6470.440216839693,15264.426428626526,6453.766015040258,0.00032738121030931035,23177.420775047565,2363.439173932746,19290.738504977056,1967.1078813842707,0.8323073862362266,0.8323073862362266,35474.14074945379,35405.22815468563,1.0024335866695788,0.8,4281.352974352272,4273.035954225843,1.0024335866695788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.808940707657,4632.441516551485,6.179863055432593,5.0007706444052324,-3.733478893509915,8.734249537915147,2.933531671185102,3.5,0.8381519060528863,0.6,0.00022982373054867777,0.9997540605838245,0.00022988026716737518,199.04389383408864,0.0,0.0,0.0,0.02912369497850916,7.772079375125321e-05,0.00015210293679742456,0.0005967566865453734,0.09243520359655436,0.09243520359655436,0.09243520359655436,0.09243522014157378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.92219138873,595.6279860325376,0.0,0.09243520359655436,0.09243520359800833,0.09243520359800833,0.37136382867009066,0.37136382867009066,0.5,10.007698022447125,8.94726009050828e-05,8.94726009050828e-05,1.290345608140342e-11,1.0717383247538237e-07,8.815206422241317e-05,1.290345608140342e-11,27462.16590831059,20836.683135785508,0.7587414337730702,0.9900116237958422,0.6084157697584208,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523780273608902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5772142859393,260.5772142859393,-12.572785714060672,244.76013475959545,276.39429381228166,124733.74251776961,124732.11585262277,1.626665146842986,0.0,nan,276.39429381228166,3.2442938122816827,270.0674620017458,-3.0825379982541676,263.740630191208,-9.40936980879195,257.4137983806715,-15.736201619328483,251.0869665701332,-22.063033429866778,244.76013475959545,-28.389865240404532,1.0,1.0,26022.012520719443,26022.012520719443,275.62519787592436,2.47519787592438,275.62519787592436,275.62519787592436,77063.62141455506,77063.55548083555,0.06593371951021254,0.0,8546.071908451686,8546.071908451686,0.885526116257098,3942.990731183931,275.62519787592436,2.47519787592438,1.0,0.002,0.12913230915641613,0.004905534803535491,0.00019945077098016239,0.0018005492290112792,0.09972538549008118,0.09972538549008118,0.0,-8.558691949600572e-15,1.0,1.0000001786754031,8.815205131895709e-05,0.09243520359800833,0.0,1.6480742065237936e-08,0.02116991797054496,0.0,1600088.0810556503,266.60777380198135,1.0716092901930097e-07,1.0,1284524.5612573286,2598.0610389522026,,,,,,,,,,,,,,,,,,,2.0,15264.426428626526,1550.7483062112544,0.37136382867009066,6.173730061729009,2.933531671185102
4228.0,-30.14721497470775,5.000768082164125,35.048222918124736,24.546230874862545,5.001755689166888,-26.632317908321255,-40.12801257250828,1.4868586227749323,-6.542226584973605,-6.542226696765686,40.096481116188194,41056.241030213896,25750.307472612843,25750.307472612843,66806.54850282674,77072.84475118814,77063.58219338971,25750.307472612843,102813.88966600255,102813.88966600255,102813.88966600255,130276.06490714825,125766.14449418118,4509.920412967065,0.0,90933.69868238506,54917.0949613894,40018.44857888407,27462.17524114569,67480.62382002975,20836.689893356473,1550.7487483313116,0.0,0.8784642491208091,2.7244657462593955,0.001494314320929203,1.0,1.0,-6.542134700092561,333834.34339178633,1558697.4231790379,4.669074509658098,1558697.4231790379,4.669074509658098,0.7587414219882165,0.09243522664926279,3.923371860944405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923371860944405,1.284790216785763,1.2850855074386913,3.053706207975136,6470.437019998959,15264.421885914358,6453.76604675244,0.0003273818795838307,23177.435610321212,2363.4406867096527,19290.73859976689,1967.1078910501437,0.8323068575876649,0.8323068575876649,35474.12627593503,35405.22815468563,1.0024330754260264,0.8,4281.351227551891,4273.035954225843,1.0024330754260264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.809377770705,4632.441516551485,6.179862129039745,5.000768082164125,-3.733479535676833,8.734247617840959,2.933532184022927,3.5,0.8381520525779792,0.6,0.00022982373054867777,0.9997517498626082,0.00022988079848848628,199.043875666444,0.0,0.0,0.0,0.02912369497850916,7.772095303990236e-05,0.0001521027775087754,0.000596755757249417,0.0924352266491452,0.0924352266491452,0.0924352266491452,0.09243524384737094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.93266348366,595.6279827588393,0.0,0.0924352266491452,0.09243522664926279,0.09243522664926279,0.3713639039698635,0.3713639039698635,0.5,10.007698538397184,9.011862624674905e-05,9.011862624674905e-05,-4.1382008930668235e-11,1.1179207604072872e-07,9.199667312032034e-05,-4.1382008930668235e-11,27462.17524114569,20836.689893356473,0.7587414219882165,0.9900108315684698,0.6084152562031813,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452377918226684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5772244807188,260.5772244807188,-12.572775519281151,244.76015272302885,276.3942962384076,124733.64760492345,124731.94313592186,1.7044690016035844,0.0,nan,276.3942962384076,3.244296238407628,270.0674675353326,-3.082532464667395,263.74063883225716,-9.409361167742816,257.41381012918157,-15.736189870818407,251.086981426105,-22.063018573894965,244.76015272302885,-28.389847276971125,1.0,1.0,26022.012520719443,26022.012520719443,275.6252006100625,2.4752006100625294,275.6252006100625,275.6252006100625,77063.65040237062,77063.58219338971,0.06820898091245908,0.0,8546.071908451686,8546.071908451686,0.8855262427946475,3942.9887202491273,275.6252006100625,2.4752006100625294,1.0,0.002,0.12913229195689174,0.0049055348047189135,0.00019945074425418923,0.0018005492557326753,0.0997253721270946,0.0997253721270946,0.0,-1.3135326160096383e-14,1.0,1.0000001864610264,9.199671450232927e-05,0.09243522664926279,0.0,1.719953731356786e-08,0.022093228144528722,0.0,1600088.0806085137,266.6077734150264,1.1183345804965938e-07,1.0,1284524.5625939292,2598.0610335437664,,,,,,,,,,,,,,,,,,,2.0,15264.421885914358,1550.7487483313116,0.3713639039698635,6.173730061729009,2.933532184022927
4229.0,-30.147196564518616,5.000765524234695,35.04822423791971,24.54625015323984,5.001756742722796,-26.632301233795335,-40.12799881221724,1.4868614119943158,-6.54222725385705,-6.542227376438302,40.096483925041014,41056.23271710786,25750.306955951724,25750.306955951724,66806.53967305958,77072.86915810562,77063.60980634794,25750.306955951724,102813.91676229966,102813.91676229966,102813.91676229966,130276.10211669863,125766.1802808979,4509.921835800737,0.0,90933.70772823758,54917.07128721921,40018.48493446486,27462.18535439898,67480.67028886384,20836.697195694327,1550.7492343978067,0.0,0.8784642347539472,2.724465677091185,0.001494314320929203,1.0,1.0,-6.542126543167342,333834.3344329673,1558697.544534215,4.669074998477114,1558697.544534215,4.669074998477114,0.7587414084785005,0.09243525006791939,3.923369450299571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923369450299571,1.284790203737399,1.2850854943873284,3.0537043626941265,6470.433110069927,15264.417422348002,6453.766612058059,0.000327382736162459,23177.45215691943,2363.4423739931,19290.740289503217,1967.1080633552965,0.8323063363003915,0.8323063363003915,35474.10883878606,35405.22815468563,1.0024324594991656,0.8,4281.3491230727395,4273.035954225843,1.0024324594991656,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.809813663408,4632.441516551485,6.179861358565912,5.000765524234695,-3.733480395534441,8.734245919769137,2.9335326954875356,3.5,0.8381521987107244,0.6,0.00022982373054867777,0.9997498318838586,0.00022988123950530107,199.04386058663684,0.0,0.0,0.0,0.02912369497850916,7.772107419787993e-05,0.00015210265635079784,0.0005967549152361343,0.09243525006666455,0.09243525006666455,0.09243525006666455,0.09243526896179885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.94351260155,595.6279793688647,0.0,0.09243525006666455,0.09243525006791939,0.09243525006791939,0.3713639793530771,0.3713639793530771,0.5,10.007699105296371,9.25067243997546e-05,9.25067243997546e-05,7.958078640513122e-12,1.2258124115760438e-07,0.00010083327094889682,7.958078640513122e-12,27462.18535439898,20836.697195694327,0.7587414084785005,0.9900100189740483,0.608414714041204,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523777856615228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57723459133325,260.57723459133325,-12.572765408666726,244.7601706099022,276.39429857276275,124733.50233606815,124731.81193861934,1.690397448816737,0.0,nan,276.39429857276275,3.244298572762773,270.0674729801917,-3.0825270198082535,263.74064738762024,-9.409352612379735,257.4138217950475,-15.736178204952466,251.0869962024748,-22.06300379752517,244.7601706099022,-28.389829390097788,1.0,1.0,26022.012520719443,26022.012520719443,275.6252031614601,2.475203161460115,275.6252031614601,275.6252031614601,77063.67472310858,77063.60980634794,0.06491676063160412,0.0,8546.071908451686,8546.071908451686,0.8855263952422784,3942.986297551069,275.6252031614601,2.475203161460115,1.0,0.002,0.1291322731053253,0.004905534760628738,0.00019945071485851903,0.0018005492851676742,0.09972535742925952,0.09972535742925952,0.0,2.6193023444642805e-14,1.0,1.0000002043554503,0.00010083326299081818,0.09243525006791939,0.0,1.8851606914759716e-08,0.024215352170101012,0.0,1600088.0798394044,266.6077727461429,1.2257328307896387e-07,1.0,1284524.564913445,2598.061024158058,,,,,,,,,,,,,,,,,,,2.0,15264.417422348002,1550.7492343978067,0.3713639793530771,6.173730061729009,2.9335326954875356
4230.0,-30.147178111980985,5.000762974677602,35.04822555683058,24.54626412307846,5.001757802417371,-26.632284520541248,-40.12798124514518,1.4868642109733572,-6.542227716584421,-6.54222783819642,40.096486539129515,41056.222701071645,25750.305950510166,25750.305950510166,66806.52865158182,77072.8979408928,77063.63530897339,25750.305950510166,102813.94125948356,102813.94125948356,102813.94125948356,130276.13571073441,125766.21247375492,4509.92323697949,0.0,90933.7256688729,54917.05042903484,40018.52804426451,27462.194451250845,67480.72249551535,20836.703779095264,1550.7496669273148,0.0,0.8784642223084551,2.724465630204213,0.001494314320929203,1.0,1.0,-6.542127793025031,333834.32834591094,1558697.657474175,4.669075421923329,1558697.657474175,4.669075421923329,0.7587413968713704,0.09243527313316402,3.9233683227924505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233683227924505,1.284790190643378,1.285085481290298,3.053703516235413,6470.431316525486,15264.412883999634,6453.765670858075,0.00032738304240425404,23177.4633904754,2363.443519497015,19290.73747619348,1967.1077764775414,0.832305811520378,0.832305811520378,35474.100683079705,35405.22815468563,1.0024321714177726,0.8,4281.348138765384,4273.035954225843,1.0024321714177726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.81024702516,4632.441516551485,6.179860474542671,5.000762974677602,-3.7334810900728783,8.73424406475048,2.9335332039824307,3.5,0.8381523439949802,0.6,0.00022982373054867777,0.9997479094972094,0.0002298816815373589,199.0438454721444,0.0,0.0,0.0,0.02912369497850916,7.772122887443492e-05,0.00015210250167424285,0.0005967541368862101,0.09243527313270448,0.09243527313270448,0.09243527313270448,0.0924352918431822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.9534469625,595.6279762667835,0.0,0.09243527313270448,0.09243527313316402,0.09243527313316402,0.3713640549454862,0.3713640549454862,0.5,10.007699666592044,9.418095800128867e-05,9.418095800128867e-05,-3.751665644813329e-12,1.2161200402260874e-07,0.00010004517139350355,-3.751665644813329e-12,27462.194451250845,20836.703779095264,0.7587413968713704,0.9900090897222041,0.6084140949113307,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523776756276077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57724463749366,260.57724463749366,-12.572755362506314,244.76018844150744,276.3943008334785,124733.39938028458,124731.71975897571,1.679621308856082,0.0,nan,276.3943008334785,3.244300833478519,270.06747835508514,-3.0825216449148343,263.74065587669185,-9.40934412330813,257.41383339829696,-15.736166601703019,251.0870109199022,-22.062989080097765,244.76018844150744,-28.38981155849254,1.0,1.0,26022.012520719443,26022.012520719443,275.62520568383616,2.4752056838361796,275.62520568383616,275.62520568383616,77063.69875171785,77063.63530897339,0.06344274446018972,0.0,8546.071908451686,8546.071908451686,0.885526466545099,3942.985164406413,275.62520568383616,2.4752056838361796,1.0,0.002,0.12913225440106288,0.004905534755273732,0.00019945068577965973,0.0018005493141972652,0.09972534288982986,0.09972534288982986,0.0,-2.3075291677443488e-14,1.0,1.0000002027595352,0.0001000451751451692,0.09243527313316402,0.0,1.8704272015848596e-08,0.024026096902658424,0.0,1600088.0792953598,266.60777228341556,1.2161575568825356e-07,1.0,1284524.566489437,2598.061017780962,,,,,,,,,,,,,,,,,,,2.0,15264.412883999634,1550.7496669273148,0.3713640549454862,6.173730061729009,2.9335332039824307
4231.0,-30.14715963672312,5.00076043521096,35.04822687595629,24.54628867506983,5.001760955927318,-26.63226757745871,-40.127967415004946,1.4868688966567865,-6.5422280801524835,-6.542228203323219,40.09648918314331,41056.205975090794,25750.3047395309,25750.3047395309,66806.51071462169,77072.91902369638,77063.66151435813,25750.3047395309,102813.96625388903,102813.96625388903,102813.96625388903,130276.1698598383,125766.24521865272,4509.924641185568,0.0,90933.72931985695,54917.01627122737,40018.570054032876,27462.203605949264,67480.77365998214,20836.710409967374,1550.7500999378572,0.0,0.878464210272605,2.7244655930961788,0.001494314320929203,1.0,1.0,-6.5421268525715845,333834.3235324253,1558697.7717076533,4.669075831431867,1558697.7717076533,4.669075831431867,0.758741385394631,0.0924352961927414,3.923365098869092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923365098869092,1.284790168723087,1.2850854593649688,3.0537010590362805,6470.42611001538,15264.40834711332,6453.767101672082,0.00032738423199034887,23177.483366528533,2363.44555648754,19290.741752992297,1967.1082125896507,0.8323052787021207,0.8323052787021207,35474.07736316032,35405.22815468563,1.0024313476958513,0.8,4281.345324298167,4273.035954225843,1.0024313476958513,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.810678906056,4632.441516551485,6.179859543388547,5.00076043521096,-3.7334817099785775,8.734242145189537,2.9335337107397654,3.5,0.8381524887827901,0.6,0.00022982373054867777,0.9997459847475653,0.00022988212411446493,199.04383033904404,0.0,0.0,0.0,0.02912369497850916,7.772135064782777e-05,0.00015210237990085,0.0005967531687579226,0.09243529619253445,0.09243529619253445,0.09243529619253445,0.09243531512811949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.96349346946,595.6279731297043,0.0,0.09243529619253445,0.0924352961927414,0.0924352961927414,0.3713641305208269,0.3713641305208269,0.5,10.007700234640847,9.574660032285465e-05,9.574660032285465e-05,-3.1604940886609256e-11,1.2317076425460982e-07,0.0001013507516631762,-3.1604940886609256e-11,27462.203605949264,20836.710409967374,0.758741385394631,0.9900080732808744,0.6084133857439485,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523775653406017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57725482333075,260.57725482333075,-12.57274517666923,244.76020625085133,276.3943033958083,124733.25418892161,124731.55121495003,1.7029739715909795,0.0,nan,276.3943033958083,3.2443033958083447,270.0674839668186,-3.0825160331813777,263.74066453782706,-9.409335462172919,257.41384510883535,-15.736154891164631,251.08702567984363,-22.062974320156343,244.76020625085133,-28.38979374914865,1.0,1.0,26022.012520719443,26022.012520719443,275.6252083850754,2.4752083850754047,275.6252083850754,275.6252083850754,77063.72946381869,77063.66151435813,0.06794946055742912,0.0,8546.071908451686,8546.071908451686,0.8855266704239071,3942.9819243634374,275.6252083850754,2.4752083850754047,1.0,0.002,0.12913223545267005,0.004905534768628013,0.00019945065636332984,0.0018005493436090167,0.09972532818166492,0.09972532818166492,0.0,-2.7653660611415276e-14,1.0,1.000000205403452,0.00010135078326811708,0.0924352961927414,0.0,1.8948370912540296e-08,0.024339647955726323,0.0,1600088.078871243,266.6077719198475,1.2320236919549643e-07,1.0,1284524.5677356888,2598.061012738111,,,,,,,,,,,,,,,,,,,2.0,15264.40834711332,1550.7500999378572,0.3713641305208269,6.173730061729009,2.9335337107397654
4232.0,-30.147141024825324,5.000757894876892,35.0482282035479,24.546303098928206,5.001759785748889,-26.63225094376895,-40.12794988285748,1.4868697046906545,-6.542229027165945,-6.542229163392282,40.09649206572066,41056.19082917596,25750.30484516639,25750.30484516639,66806.49567434235,77072.94750491371,77063.68926649267,25750.30484516639,102813.99411165906,102813.99411165906,102813.99411165906,130276.20835266398,125766.28224394811,4509.926108715864,0.0,90933.74405681196,54916.98738106682,40018.618528605715,27462.214241004913,67480.83276961063,20836.718071538853,1550.7506174017944,0.0,0.8784641941060369,2.724465495421241,0.001494314320929203,1.0,1.0,-6.54211712315481,333834.3108776151,1558697.896247736,4.669076381484228,1558697.896247736,4.669076381484228,0.7587413705493102,0.09243531992671344,3.9233634165969633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233634165969633,1.28479016494299,1.285085455584003,3.0536997586458443,6470.423354644088,15264.403811297252,6453.766829958201,0.0003273847872434697,23177.497060847305,2363.446952919428,19290.740940821324,1967.1081297712599,0.8323047518969724,0.8323047518969724,35474.06519461568,35405.22815468563,1.0024309178703636,0.8,4281.343855683743,4273.035954225843,1.0024309178703636,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.811109759705,4632.441516551485,6.1798589297347295,5.000757894876892,-3.7334827809233175,8.734240675800208,2.9335342162917915,3.5,0.8381526332262261,0.6,0.00022982373054867777,0.9997440457668256,0.00022988256996559346,199.04381509402407,0.0,0.0,0.0,0.02912369497850916,7.772150501738217e-05,0.0001521022255312956,0.0005967523072324658,0.09243531992467571,0.09243531992467571,0.09243531992467571,0.09243534095749881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.97438981355,595.6279697279886,0.0,0.09243531992467571,0.09243531992671344,0.09243531992671344,0.3713642061285901,0.3713642061285901,0.5,10.007700865692316,9.935163865293362e-05,9.935163865293362e-05,3.2514435588382185e-11,1.3622633332488476e-07,0.00011204023746813618,3.2514435588382185e-11,27462.214241004913,20836.718071538853,0.7587413705493102,0.9900069832040965,0.608412628358452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523774549178181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57726474280884,260.57726474280884,-12.572735257191141,244.7602240262774,276.39430545933817,124733.10823910683,124731.44979790146,1.6584412053965125,0.0,nan,276.39430545933817,3.244305459338193,270.06748917272773,-3.0825108272722446,263.7406728861156,-9.409327113884387,257.41385659950356,-15.736143400496417,251.08704031289048,-22.062959687109498,244.7602240262774,-28.38977597372258,1.0,1.0,26022.012520719443,26022.012520719443,275.62521067236196,2.475210672361982,275.62521067236196,275.62521067236196,77063.74805474612,77063.68926649267,0.058788253445527516,0.0,8546.071908451686,8546.071908451686,0.8855267768096868,3942.980233679948,275.62521067236196,2.475210672361982,1.0,0.002,0.1291322145058676,0.0049055346824817304,0.00019945062361655005,0.0018005493764274392,0.09972531180827503,0.09972531180827503,0.0,4.3989117903819874e-14,1.0,1.00000022705003,0.0001120402049537006,0.09243531992671344,0.0,2.094685231802999e-08,0.026906746487871887,0.0,1600088.0777791648,266.60777097283403,1.3619381888929638e-07,1.0,1284524.5710121288,2598.060999480305,,,,,,,,,,,,,,,,,,,2.0,15264.403811297252,1550.7506174017944,0.3713642061285901,6.173730061729009,2.9335342162917915
4233.0,-30.147122393727315,5.0007553715066155,35.04822951962511,24.546322132833325,5.001762981030339,-26.632233856252864,-40.12793601779265,1.4868744435474708,-6.542229041171879,-6.542229159912297,40.0964943886247,41056.18853518237,25750.302806863725,25750.302806863725,66806.4913420461,77072.9726687772,77063.71203695587,25750.302806863725,102814.01484381959,102814.01484381959,102814.01484381959,130276.23655806854,125766.30908770782,4509.927470360726,0.0,90933.75643760887,54916.97230398109,40018.649037364194,27462.22171424896,67480.87075161315,20836.723513518267,1550.7509616581572,0.0,0.8784641852890286,2.7244654960019252,0.001494314320929203,1.0,1.0,-6.542131477251132,333834.31092300586,1558697.9966067811,4.669076681474699,1558697.9966067811,4.669076681474699,0.7587413622367993,0.09243534238431053,3.9233615212470485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233615212470485,1.2847901427739472,1.285085433409865,3.053698336116006,6470.42034047406,15264.39927883438,6453.766739668075,0.00032738540959019913,23177.511413402808,2363.4484164727824,19290.740670938096,1967.1081022508295,0.8323042248523231,0.8323042248523231,35474.05148479326,35405.22815468563,1.0024304336028735,0.8,4281.342201053419,4273.035954225843,1.0024304336028735,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.81153678324,4632.441516551485,6.17985780723427,5.0007553715066155,-3.733483121083636,8.73423849259025,2.9335347173496986,3.5,0.8381527763856281,0.6,0.00022982373054867777,0.9997421047898845,0.00022988301627746265,199.04379983327962,0.0,0.0,0.0,0.02912369497850916,7.772162709868503e-05,0.00015210210344999276,0.0005967515399764395,0.0924353423851556,0.0924353423851556,0.0924353423851556,0.09243536056947416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.9829921585,595.6279670447493,0.0,0.0924353423851556,0.09243534238431053,0.09243534238431053,0.371364281994374,0.371364281994374,0.5,10.007701411225716,9.901657193722713e-05,9.901657193722713e-05,-3.637978807091713e-12,1.187404450320173e-07,9.768266119181135e-05,-3.637978807091713e-12,27462.22171424896,20836.723513518267,0.7587413622367993,0.9900063617725184,0.6084122519151238,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452377343678383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5772748429614,260.5772748429614,-12.572725157038576,244.76024181695442,276.3943078689664,124733.0083085702,124731.31966026127,1.688648308921868,0.0,nan,276.3943078689664,3.244307868966416,270.06749465856643,-3.0825053414335457,263.7406814481631,-9.409318551836861,257.4138682377605,-15.736131762239495,251.08705502735762,-22.062944972642356,244.76024181695442,-28.389758183045558,1.0,1.0,26022.012520719443,26022.012520719443,275.6252133402781,2.475213340278117,275.6252133402781,275.6252133402781,77063.77840045997,77063.71203695587,0.06636350409826264,0.0,8546.071908451686,8546.071908451686,0.8855268966703562,3942.9783288532835,275.6252133402781,2.475213340278117,1.0,0.002,0.12913219624327196,0.004905534759755089,0.00019945059541054554,0.001800549404559072,0.09972529770527278,0.09972529770527278,0.0,-3.0382380639126794e-14,1.0,1.0000001979753386,9.768266482979016e-05,0.09243534238431053,0.0,1.8262594684143766e-08,0.02345875160200352,0.0,1600088.0777378138,266.6077709588281,1.187440830108244e-07,1.0,1284524.571000376,2598.060999527854,,,,,,,,,,,,,,,,,,,2.0,15264.39927883438,1550.7509616581572,0.371364281994374,6.173730061729009,2.9335347173496986
4234.0,-30.147103722562598,5.000752848794317,35.04823084547844,24.5463416207582,5.001763891623655,-26.632216961144216,-40.127918450720585,1.4868771302040051,-6.542229897835,-6.542230032363371,40.09649730288227,41056.16524749595,25750.30273041612,25750.30273041612,66806.46797791206,77072.99747462264,77063.74049577778,25750.30273041612,102814.0432261939,102814.0432261939,102814.0432261939,130276.27566201575,125766.34672820178,4509.92893381396,0.0,90933.7655209728,54916.933293840964,40018.70247459092,27462.23243582185,67480.93491041278,20836.731242353115,1550.7514812429774,0.0,0.8784641694764607,2.724465407184431,0.001494314320929203,1.0,1.0,-6.542119374273852,333834.299422568,1558698.1225158316,4.669077219482558,1558698.1225158316,4.669077219482558,0.758741347450457,0.09243536610324264,3.9233590533851457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233590533851457,1.2847901302053881,1.2850854208384173,3.053696445160232,6470.416333765684,15264.39474737655,6453.767339462044,0.0003273862888442087,23177.52830766623,2363.450139208214,19290.742463762406,1967.1082850680311,0.8323036955317523,0.8323036955317523,35474.03363376113,35405.22815468563,1.0024298030568828,0.8,4281.340046622954,4273.035954225843,1.0024298030568828,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.81196455972,4632.441516551485,6.17985715444613,5.000752848794317,-3.7334841233971385,8.734236972191455,2.9335352192911266,3.5,0.8381529197974648,0.6,0.00022982373054867777,0.9997401596428906,0.0002298834635499401,199.04378453971879,0.0,0.0,0.0,0.02912369497850916,7.772178177625736e-05,0.0001521019487724204,0.0005967505577537993,0.09243536610102751,0.09243536610102751,0.09243536610102751,0.09243538686303172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.99408123194,595.6279635819211,0.0,0.09243536610102751,0.09243536610324264,0.09243536610324264,0.3713643575232812,0.3713643575232812,0.5,10.007702034074214,0.00010165956331320558,0.00010165956331320558,1.4097167877480388e-11,1.3452836356009357e-07,0.00011065808951116196,1.4097167877480388e-11,27462.23243582185,20836.731242353115,0.758741347450457,0.9900050742717758,0.6084113283552137,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523772323242095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5772848868825,260.5772848868825,-12.572715113117454,244.7602596062606,276.3943101675022,124732.86212265157,124731.18287571824,1.6792469333502689,0.0,nan,276.3943101675022,3.244310167502249,270.0675000552566,-3.082499944743404,263.7406899430071,-9.409310056992865,257.41387983075873,-15.736120169241246,251.08706971850978,-22.062930281490196,244.7602596062606,-28.389740393739373,1.0,1.0,26022.012520719443,26022.012520719443,275.62521579787415,2.4752157978741707,275.62521579787415,275.62521579787415,77063.80297108449,77063.74049577778,0.06247530670952983,0.0,8546.071908451686,8546.071908451686,0.8855270527362886,3942.9758486520714,275.62521579787415,2.4752157978741707,1.0,0.002,0.1291321755548243,0.00490553468834065,0.00019945056309870015,0.0018005494369067085,0.09972528154935008,0.09972528154935008,0.0,5.4088677980956845e-15,1.0,1.0000002242511514,0.00011065807541399408,0.09243536610324264,0.0,2.0688461845738374e-08,0.026574837638655934,0.0,1600088.0767556655,266.607770102165,1.3451426639221609e-07,1.0,1284524.573977939,2598.060987479426,,,,,,,,,,,,,,,,,,,2.0,15264.39474737655,1550.7514812429774,0.3713643575232812,6.173730061729009,2.9335352192911266
4235.0,-30.147084938111995,5.000750334015937,35.0482321692803,24.54635555567222,5.001764881878251,-26.63219995611231,-40.12790462058035,1.4868798998759523,-6.54223038525754,-6.542230516675139,40.09649989540338,41056.17159301027,25750.301777018372,25750.301777018372,66806.47337002865,77073.02636093588,77063.76558471884,25750.301777018372,102814.06736173722,102814.06736173722,102814.06736173722,130276.30879830348,125766.37844132818,4509.930356975291,0.0,90933.78339031816,54916.92862238203,40018.72751992903,27462.24143656625,67480.96895649529,20836.737755597325,1550.7519096426263,0.0,0.8784641569912794,2.724465358044524,0.001494314320929203,1.0,1.0,-6.542122475859003,333834.2930392862,1558698.234523483,4.669077644279201,1558698.234523483,4.669077644279201,0.7587413359440136,0.09243538921437322,3.923357921184373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923357921184373,1.2847901172484715,1.2850854078785225,3.0536955947222753,6470.414531789703,15264.390217342425,6453.766408117028,0.00032738659755036584,23177.539550831323,2363.451285691987,19290.739679909828,1967.1080011940703,0.832303171680616,0.8323031716806158,35474.02544409938,35405.22815468563,1.002429513776248,0.8,4281.339058217543,4273.035954225843,1.002429513776248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.812388921122,4632.441516551485,6.179856296262401,5.000750334015937,-3.733484832255576,8.734235166271512,2.9335357172254275,3.5,0.8381530620644079,0.6,0.00022982373054867777,0.9997382026979849,0.00022988391353701845,199.04376915336778,0.0,0.0,0.0,0.02912369497850916,7.772190355045147e-05,0.0001521018269982263,0.0005967499077801062,0.09243538921371741,0.09243538921371741,0.09243538921371741,0.0924354094176252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.00369542255,595.6279605828894,0.0,0.09243538921371741,0.09243538921437322,0.09243538921437322,0.3713644333673806,0.3713644333673806,0.5,10.007702640151695,0.00010311052898259732,0.00010311052898259732,8.475353752146475e-11,1.3141760746293585e-07,0.00010804081614423922,8.475353752146475e-11,27462.24143656625,20836.737755597325,0.7587413359440136,0.9900046546915845,0.6084111154283962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523771207305827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5772949023364,260.5772949023364,-12.572705097663572,244.76027741473646,276.3943123899344,124732.76060199582,124731.08611446193,1.6744875339036265,0.0,nan,276.3943123899344,3.2443123899344073,270.06750539489695,-3.0824946051030224,263.7406983998566,-9.409301600143351,257.413891404817,-15.736108595182998,251.087084409777,-22.062915590222985,244.76027741473646,-28.389722585263513,1.0,1.0,26022.012520719443,26022.012520719443,275.6252182492902,2.475218249290208,275.6252182492902,275.6252182492902,77063.82705898373,77063.76558471884,0.06147426489042118,0.0,8546.071908451686,8546.071908451686,0.8855271243359011,3942.974710790295,275.6252182492902,2.475218249290208,1.0,0.002,0.12913215535567726,0.004905534685216262,0.0001994505317017125,0.0018005494682634155,0.09972526585085624,0.09972526585085624,0.0,-3.4872278675823765e-14,1.0,1.0000002189509063,0.0001080407313907017,0.09243538921437322,0.0,2.0199132246111336e-08,0.025946281776543047,0.0,1600088.0761794837,266.60776961474244,1.3133285392541438e-07,1.0,1284524.5756306255,2598.060980791982,,,,,,,,,,,,,,,,,,,2.0,15264.390217342425,1550.7519096426263,0.3713644333673806,6.173730061729009,2.9335357172254275
