time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4236.0,-30.147066211367136,5.000747828825107,35.04823349257038,24.54637458957734,5.001767971829711,-26.632182793047384,-40.127886983659096,1.4868845535019135,-6.542230777388454,-6.542230908830289,40.096502528228385,41056.1541313761,25750.30062641491,25750.30062641491,66806.45475779101,77073.05152801632,77063.79151179227,25750.30062641491,102814.09213820718,102814.09213820718,102814.09213820718,130276.3426916581,125766.41091110568,4509.931780552425,0.0,90933.79561889825,54916.89822222621,40018.77488519115,27462.250553450907,67481.02543864206,20836.744357814372,1550.752341448783,0.0,0.8784641448513271,2.7244653182070184,0.001494314320929203,1.0,1.0,-6.542122791742088,333834.28786897886,1558698.3482733557,4.66907805732976,1558698.3482733557,4.66907805732976,0.7587413244686178,0.09243541232669246,3.9233560042678124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233560042678124,1.2847900954781524,1.2850853861032,3.0536941544585003,6470.411480043591,15264.385690200166,6453.766346487094,0.0003273872298023693,23177.553992036614,2363.452758285104,19290.73949569383,1967.1079824092662,0.8323026451506391,0.8323026451506391,35474.0115782729,35405.22815468563,1.0024290239984162,0.8,4281.337384759182,4273.035954225843,1.0024290239984162,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.812811738979,4632.441516551485,6.179855393040388,5.000747828825107,-3.7334854700293425,8.734233298854448,2.9335362133486065,3.5,0.8381532038138876,0.6,0.00022982373054867777,0.9997362517689203,0.00022988436214254574,199.043753814286,0.0,0.0,0.0,0.02912369497850916,7.772205884355468e-05,0.00015210167170512308,0.0005967490069434662,0.09243541232634352,0.09243541232634352,0.09243541232634352,0.09243543252720562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.01350492035,595.6279575223288,0.0,0.09243541232634352,0.09243541232669246,0.09243541232669246,0.37136450915016816,0.37136450915016816,0.5,10.007703246142013,0.0001042532551309705,0.0001042532551309705,1.6086687537608668e-11,1.3144182275937055e-07,0.0001081170881889193,1.6086687537608668e-11,27462.250553450907,20836.744357814372,0.7587413244686178,0.9900035502355488,0.6084103474199115,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523770084598868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5773050801345,260.5773050801345,-12.572694919865455,244.76029524801805,276.39431491224934,124732.65774043454,124730.95611047276,1.7016299617880504,0.0,nan,276.39431491224934,3.244314912249365,270.0675109794041,-3.082489020595858,263.7407070465578,-9.409292953442161,257.4139031137125,-15.736096886287498,251.08709918086538,-22.062900819134597,244.76029524801805,-28.389704751981924,1.0,1.0,26022.012520719443,26022.012520719443,275.6252208909351,2.475220890935134,275.6252208909351,275.6252208909351,77063.85719135478,77063.79151179227,0.06567956251092255,0.0,8546.071908451686,8546.071908451686,0.8855272455604023,3942.9727842891516,275.6252208909351,2.475220890935134,1.0,0.002,0.12913213514224475,0.004905534698978381,0.00019945050032037673,0.0018005494996417935,0.09972525016018836,0.09972525016018836,0.0,-3.782998220236422e-14,1.0,1.0000002191054993,0.00010811707210223176,0.09243541232669246,0.0,2.0213409781341646e-08,0.025964621648484246,0.0,1600088.075719735,266.6077692226115,1.3142573607183294e-07,1.0,1284524.5769692631,2598.060975375308,,,,,,,,,,,,,,,,,,,2.0,15264.385690200166,1550.752341448783,0.37136450915016816,6.173730061729009,2.9335362133486065
4237.0,-30.14704737127141,5.000745324338038,35.04823482490441,24.546394077502214,5.001768872883905,-26.632165746855527,-40.12787315351886,1.4868872484653783,-6.542231637022667,-6.542231783002918,40.09650543580543,41056.146735642484,25750.300543344132,25750.300543344132,66806.44727898661,77073.07639311368,77063.81984082866,25750.300543344132,102814.12038417278,102814.12038417278,102814.12038417278,130276.38159630966,125766.44832582386,4509.933270485801,0.0,90933.80470493132,54916.875047449714,40018.810730535115,27462.261212136873,67481.07194267199,20836.7520420243,1550.7528579294703,0.0,0.8784641290544003,2.724465229221388,0.001494314320929203,1.0,1.0,-6.542111647550598,333834.27634471894,1558698.473893503,4.669078594805475,1558698.473893503,4.669078594805475,0.7587413097948232,0.0924354361061382,3.9233535403035646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233535403035646,1.284790082870733,1.2850853734928829,3.053692266628669,6470.4074799587115,15264.381162528018,6453.76694348771,0.000327388107468879,23177.57086400514,2363.454478747089,19290.741280168622,1967.108164375054,0.8323021162725563,0.8323021162725563,35473.99375542907,35405.22815468563,1.002428394448288,0.8,4281.335233730747,4273.035954225843,1.002428394448288,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.813233449697,4632.441516551485,6.179854747659403,5.000745324338038,-3.733486473063629,8.734231797401668,2.9335367081727326,3.5,0.8381533451922093,0.6,0.00022982373054867777,0.9997342890352443,0.00022988481346424605,199.04373838236086,0.0,0.0,0.0,0.02912369497850916,7.772218061814979e-05,0.00015210154993052798,0.0005967481544055964,0.09243543610398997,0.09243543610398997,0.09243543610398997,0.0924354586316696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.02430645353,595.6279541526702,0.0,0.09243543610398997,0.0924354361061382,0.0924354361061382,0.37136458493837843,0.37136458493837843,0.5,10.007703921936091,0.00010774496587373505,0.00010774496587373505,-5.150013748789206e-11,1.459802660974674e-07,0.0001201354523345799,-5.150013748789206e-11,27462.261212136873,20836.7520420243,0.7587413097948232,0.9900027571545026,0.6084098185417299,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523768965341037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5773152020745,260.5773152020745,-12.57268479792549,244.76031310127462,276.3943173028728,124732.51107645438,124730.81878556193,1.6922908924651825,0.0,nan,276.3943173028728,3.244317302872844,270.0675164625539,-3.0824835374460804,263.7407156222348,-9.409284377765175,257.41391478191565,-15.736085218084327,251.08711394159513,-22.062886058404843,244.76031310127462,-28.38968689872536,1.0,1.0,26022.012520719443,26022.012520719443,275.625223331623,2.475223331622999,275.625223331623,275.625223331623,77063.8818759517,77063.81984082866,0.062035123046371154,0.0,8546.071908451686,8546.071908451686,0.885527401379813,3942.9703080050826,275.625223331623,2.475223331622999,1.0,0.002,0.1291321126818491,0.0049055346346554415,0.00019945046527093587,0.0018005495347136339,0.09972523263546794,0.09972523263546794,0.0,-1.54303653188137e-14,1.0,1.0000002434433826,0.00012013550383471738,0.0924354361061382,0.0,2.246036383395196e-08,0.028850889419398545,0.0,1600088.0747324391,266.6077683629773,1.4603176623495528e-07,1.0,1284524.5799529934,2598.0609633019208,,,,,,,,,,,,,,,,,,,2.0,15264.381162528018,1550.7528579294703,0.37136458493837843,6.173730061729009,2.9335367081727326
4238.0,-30.147028482531578,5.000742823652769,35.04823615248674,24.546408221963816,5.0017687912013304,-26.63214875515906,-40.1278555515222,1.486889063829121,-6.542232361949289,-6.542232498407608,40.09650796337796,41056.135460942176,25750.300086107934,25750.300086107934,66806.43554705012,77073.1051293821,77063.84328011012,25750.300086107934,102814.14336621805,102814.14336621805,102814.14336621805,130276.41347925318,125766.47877129591,4509.9347079572735,0.0,90933.8210269317,54916.85135849279,40018.855187154346,27462.27011303514,67481.12530018948,20836.758469251614,1550.7532870545012,0.0,0.8784641155636059,2.7244651566873683,0.001494314320929203,1.0,1.0,-6.542120198996486,333834.2669142465,1558698.5830957256,4.669079053817192,1558698.5830957256,4.669079053817192,0.7587412979148186,0.09243545929474524,3.923352143883695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923352143883695,1.2847900743782055,1.2850853649984035,3.0536911999281,6470.405219748206,15264.376637750891,6453.7663330435935,0.000327388534946828,23177.58327370457,2363.45574418426,19290.73945551031,1967.1079783116875,0.8323015919177404,0.8323015919177404,35473.98365456184,35405.22815468563,1.002428037658895,0.8,4281.334014663082,4273.035954225843,1.002428037658895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.813651782931,4632.441516551485,6.179854017491203,5.000742823652769,-3.733487357183033,8.734230180835802,2.933537199033842,3.5,0.8381534854382406,0.6,0.00022982373054867777,0.9997323212380698,0.00022988526595205382,199.0437229105937,0.0,0.0,0.0,0.02912369497850916,7.772233560425311e-05,0.00015210139494442466,0.0005967473339429091,0.09243545929372168,0.09243545929372168,0.09243545929372168,0.09243548032996689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.0334857692,595.6279512918611,0.0,0.09243545929372168,0.09243545929474524,0.09243545929474524,0.37136466101223986,0.37136466101223986,0.5,10.007704553075689,0.00010891389132439144,0.00010891389132439144,-5.030642569181509e-11,1.3645831131725572e-07,0.00011229941111423614,-5.030642569181509e-11,27462.27011303514,20836.758469251614,0.7587412979148186,0.9900018005014289,0.6084091703910411,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452376783930864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5773251933937,260.5773251933937,-12.572674806606301,244.76033097034227,276.39431941644403,124732.38844230918,124730.71798984059,1.6704524685996593,0.0,nan,276.39431941644403,3.244319416444057,270.06752172722366,-3.0824782727763136,263.7407240380039,-9.409275961996059,257.41392634878446,-15.73607365121552,251.0871286595636,-22.062871340436374,244.76033097034227,-28.38966902965771,1.0,1.0,26022.012520719443,26022.012520719443,275.6252253589148,2.4752253589148268,275.6252253589148,275.6252253589148,77063.90444052508,77063.84328011012,0.06116041495988611,0.0,8546.071908451686,8546.071908451686,0.8855274896884414,3942.9689046031135,275.6252253589148,2.4752253589148268,1.0,0.002,0.12913209168652995,0.004905534593070009,0.00019945043254947643,0.0018005495674696434,0.09972521627473821,0.09972521627473821,0.0,1.9119688471347374e-14,1.0,1.0000002275750297,0.00011229946142066183,0.09243545929474524,0.0,2.0995353577546855e-08,0.026969047786425848,0.0,1600088.0738686596,266.6077676380507,1.3650861774294754e-07,1.0,1284524.582394624,2598.0609534220835,,,,,,,,,,,,,,,,,,,2.0,15264.376637750891,1550.7532870545012,0.37136466101223986,6.173730061729009,2.933537199033842
4239.0,-30.147009587483844,5.00074033722338,35.04823747477126,24.546432599332206,5.001772593490994,-26.632131369385664,-40.127841651532776,1.4868943753855506,-6.542232517508296,-6.5422326469755285,40.09651046562719,41056.1220166191,25750.298374419763,25750.298374419763,66806.42039103886,77073.12645051186,77063.8681108476,25750.298374419763,102814.16648526737,102814.16648526737,102814.16648526737,130276.44495415017,125766.50884275162,4509.936111398556,0.0,90933.8256441236,54916.821210202026,40018.893815468415,27462.278468882792,67481.17228435121,20836.764538130916,1550.7536768519096,0.0,0.8784641052409277,2.724465141697453,0.001494314320929203,1.0,1.0,-6.542126149113301,333834.26495660865,1558698.6912044715,4.669079405036715,1558698.6912044715,4.669079405036715,0.7587412880450115,0.09243548211554757,3.923349100402786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923349100402786,1.2847900495299964,1.2850853401444835,3.0536888901326957,6470.400325568912,15264.37211457627,6453.767553398132,0.00032738964416184646,23177.602430226765,2363.4576976058866,19290.74310323169,1967.1083502757506,0.8323010613933873,0.8323010613933873,35473.96163983638,35405.22815468563,1.0024272600405515,0.8,4281.331357718944,4273.035954225843,1.0024272600405515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.814067536167,4632.441516551485,6.179852990091753,5.00074033722338,-3.7334878105635916,8.734228147786972,2.9335376868676826,3.5,0.8381536248193379,0.6,0.00022982373054867777,0.999730352787929,0.00022988571859179098,199.04370743366215,0.0,0.0,0.0,0.02912369497850916,7.772245799427427e-05,0.0001521012725544035,0.0005967463908464379,0.09243548211593011,0.09243548211593011,0.09243548211593011,0.09243550196978245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.04271395557,595.6279484139187,0.0,0.09243548211593011,0.09243548211554757,0.09243548211554757,0.3713647369134942,0.3713647369134942,0.5,10.00770514867772,0.00010848429809584559,0.00010848429809584559,9.549694368615746e-12,1.2946725291840266e-07,0.00010649786224803393,9.549694368615746e-12,27462.278468882792,20836.764538130916,0.7587412880450115,0.9900008866107262,0.6084085475518621,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452376671036906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5773354315041,260.5773354315041,-12.572664568495895,244.76034888874497,276.3943219742619,124732.25875500748,124730.54704150835,1.711713499134424,0.0,nan,276.3943219742619,3.2443219742619362,270.0675273571589,-3.0824726428410827,263.74073274005593,-9.409267259944045,257.41393812295354,-15.736061877046438,251.08714350584938,-22.062856494150594,244.76034888874497,-28.389651111255006,1.0,1.0,26022.012520719443,26022.012520719443,275.62522811586155,2.4752281158615688,275.62522811586155,275.62522811586155,77063.93689902249,77063.8681108476,0.06878817488905042,0.0,8546.071908451686,8546.071908451686,0.8855276821560547,3942.9658459048,275.62522811586155,2.4752281158615688,1.0,0.002,0.12913207177584551,0.004905534649712039,0.00019945040173564195,0.0018005495982280299,0.09972520086782098,0.09972520086782098,0.0,-3.63281453530373e-14,1.0,1.0000002158265011,0.00010649785269833956,0.09243548211554757,0.0,1.9910697644845178e-08,0.025575780587522086,0.0,1600088.073676152,266.6077674824917,1.2945770322403405e-07,1.0,1284524.5829014727,2598.060951371165,,,,,,,,,,,,,,,,,,,2.0,15264.37211457627,1550.7536768519096,0.3713647369134942,6.173730061729009,2.9335376868676826
4240.0,-30.146990563643286,5.000737847689907,35.0482388088978,24.546446988265984,5.0017714178522095,-26.632114365491923,-40.127824049536116,1.4868952197042202,-6.542233585848976,-6.5422337336418845,40.09651345194189,41056.10844083378,25750.29874948784,25750.29874948784,66806.40719032162,77073.15506024263,77063.8969128209,25750.29874948784,102814.19566230875,102814.19566230875,102814.19566230875,130276.48530387119,125766.54768682583,4509.937617045359,0.0,90933.84040063186,54916.79378123622,40018.94068821737,27462.28964156245,67481.23032977982,20836.772579554927,1550.7542228531609,0.0,0.8784640879934372,2.7244650310856278,0.001494314320929203,1.0,1.0,-6.5421121434543466,333834.2506319258,1558698.8202252851,4.669079991866541,1558698.8202252851,4.669079991866541,0.7587412721778224,0.09243550611620124,3.9233474338697496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233474338697496,1.2847900455801549,1.285085336193734,3.0536876023958746,6470.397597009112,15264.367592157643,6453.767269482926,0.00032739019292965743,23177.616036655792,2363.4590850755144,19290.74225459014,1967.1082637383959,0.8323005361760029,0.8323005361760029,35473.94958512904,35405.22815468563,1.0024268342364482,0.8,4281.329902843476,4273.035954225843,1.0024268342364482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.814483402481,4632.441516551485,6.179852463328535,5.000737847689907,-3.733488974459242,8.734226822149148,2.933538174834238,3.5,0.8381537642383537,0.6,0.00022982373054867777,0.9997283709246169,0.00022988617431765105,199.04369185123886,0.0,0.0,0.0,0.02912369497850916,7.772261298088964e-05,0.00015210111756778813,0.0005967455292983026,0.09243550611355889,0.09243550611355889,0.09243550611355889,0.09243552894749955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.05385136796,595.6279449389048,0.0,0.09243550611355889,0.09243550611620124,0.09243550611620124,0.3713648126782707,0.3713648126782707,0.5,10.00770583377534,0.0001114974130587143,0.0001114974130587143,-6.87805368215777e-12,1.4779288903810084e-07,0.00012159018751844997,-6.87805368215777e-12,27462.28964156245,20836.772579554927,0.7587412721778224,0.989999839419638,0.6084078230375047,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523765581052648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57734543070416,260.57734543070416,-12.572654569295821,244.7603668245051,276.3943240369014,124732.11411942306,124730.44234952891,1.6717698941684713,0.0,nan,276.3943240369014,3.244324036901446,270.06753259442365,-3.082467405576324,263.7407411519435,-9.409258848056481,257.4139497094656,-15.736050290534365,251.08715826698548,-22.062841733014494,244.7603668245051,-28.38963317549488,1.0,1.0,26022.012520719443,26022.012520719443,275.62523039939543,2.475230399395457,275.62523039939543,275.62523039939543,77063.95560330403,77063.8969128209,0.05869048312888481,0.0,8546.071908451686,8546.071908451686,0.8855277875464327,3942.9641710390983,275.62523039939543,2.475230399395457,1.0,0.002,0.12913204904355952,0.004905534548109328,0.00019945036617917956,0.0018005496338762215,0.09972518308958978,0.09972518308958978,0.0,5.54009962905333e-14,1.0,1.0000002463891957,0.00012159019439650365,0.09243550611620124,0.0,2.273234758716527e-08,0.029200259387084135,0.0,1600088.0724494273,266.607766414151,1.47799767091783e-07,1.0,1284524.5866102567,2598.0609363639132,,,,,,,,,,,,,,,,,,,2.0,15264.367592157643,1550.7542228531609,0.3713648126782707,6.173730061729009,2.933538174834238
4241.0,-30.146971505582655,5.000735368096616,35.04824012736889,24.546460818406217,5.001772806568164,-26.63209707436611,-40.127806447539456,1.486898375355562,-6.5422340023778816,-6.542234122689598,40.096515668435636,41056.10159683061,25750.29755397929,25750.29755397929,66806.3991508099,77073.18408843112,77063.91697729172,25750.29755397929,102814.21453127102,102814.21453127102,102814.21453127102,130276.51149980367,125766.57251301821,4509.938986785456,0.0,90933.8588578558,54916.776366270846,40018.9805462055,27462.296968532653,67481.27751473815,20836.777892091413,1550.754569476021,0.0,0.8784640774543306,2.7244649919360135,0.001494314320929203,1.0,1.0,-6.542135147124441,333834.2455035244,1558698.9159877575,4.669080350449852,1558698.9159877575,4.669080350449852,0.7587412631932059,0.09243552867538408,3.923346413971066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923346413971066,1.284790030817574,1.2850853214277602,3.053686843658377,6470.395989335401,15264.363072949,6453.766208346355,0.0003273904517176186,23177.626766282898,2363.4601791929863,19290.739082781918,1967.1079403039691,0.8323000140309733,0.8323000140309733,35473.94220778894,35405.22815468563,1.002426573649328,0.8,4281.329012476681,4273.035954225843,1.002426573649328,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.81489493899,4632.441516551485,6.179851566062024,5.000735368096616,-3.7334896108187547,8.734224978915371,2.933538657720346,3.5,0.8381539022058132,0.6,0.00022982373054867777,0.9997263855005878,0.0002298866308641032,199.0436762407884,0.0,0.0,0.0,0.02912369497850916,7.772276796778981e-05,0.00015210096258088795,0.000596744766103274,0.09243552867513692,0.09243552867513692,0.09243552867513692,0.0924355471713521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.06189391005,595.627942432475,0.0,0.09243552867513692,0.09243552867538408,0.09243552867538408,0.3713648888075543,0.3713648888075543,0.5,10.007706388698368,0.00010913336848261679,0.00010913336848261679,-4.092726157978177e-12,1.2031171081616776e-07,9.897556515170436e-05,-4.092726157978177e-12,27462.296968532653,20836.777892091413,0.7587412631932059,0.9899990280447661,0.6084072961995097,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523764444038743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57735547066517,260.57735547066517,-12.57264452933481,244.76038480368908,276.3943261376398,124732.02239960495,124730.34381476216,1.678584842802488,0.0,nan,276.3943261376398,3.2443261376398027,270.06753787085006,-3.082462129149917,263.74074960406074,-9.409250395939239,257.41396133727113,-15.736038662728845,251.0871730704803,-22.062826929519673,244.76038480368908,-28.3896151963109,1.0,1.0,26022.012520719443,26022.012520719443,275.6252323581481,2.475232358148105,275.6252323581481,275.6252323581481,77063.98263320181,77063.91697729172,0.06565591008984484,0.0,8546.071908451686,8546.071908451686,0.885527852044105,3942.9631460409214,275.6252323581481,2.475232358148105,1.0,0.002,0.1291320305392556,0.004905534555128339,0.00019945033743897433,0.001800549662566198,0.09972516871948717,0.09972516871948717,0.0,5.17207804362485e-15,1.0,1.000000200593523,9.897556924443052e-05,0.09243552867538408,0.0,1.8504350585155854e-08,0.023769293310458465,0.0,1600088.0719216722,266.6077659976221,1.2031580354232574e-07,1.0,1284524.587938046,2598.060930991145,,,,,,,,,,,,,,,,,,,2.0,15264.363072949,1550.754569476021,0.3713648888075543,6.173730061729009,2.933538657720346
4242.0,-30.146948445930697,5.000732899981311,35.048241449639335,24.546484916377835,5.001777452188642,-26.632075856122338,-40.12778821690006,1.4869048623697059,-6.542234293904926,-6.542234422773945,40.09651841495903,41056.09049120199,25750.296177349606,25750.296177349606,66806.3866685516,77073.20742395236,77063.94484308461,25750.296177349606,102814.24102043422,102814.24102043422,102814.24102043422,130276.54752388493,125766.60711390658,4509.940409978363,0.0,90933.86534691627,54916.74841412418,40019.01881421343,27462.30650345072,67481.32531766414,20836.78480113467,1550.7550189816743,0.0,0.8784640653813638,2.7244649613489247,0.001494314320929203,1.0,1.0,-6.542128436972689,333834.2415482952,1558699.034650062,4.669080761221338,1558699.034650062,4.669080761221338,0.7587412513408685,0.0924355518702731,3.923343700865191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923343700865191,1.2847900004704103,1.2850852910736217,3.0536848040759237,6470.391667704926,15264.358555060026,6453.767033435057,0.0003273914129332579,23177.644448245297,2363.46198225136,19290.74154902726,1967.1081917910053,0.8322994854849325,0.8322994854849325,35473.922582793835,35405.22815468563,1.0024258804427795,0.8,4281.32664394768,4273.035954225843,1.0024258804427795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.815305494879,4632.441516551485,6.17985062678254,5.000732899981311,-3.7334901776923113,8.734223077673622,2.9335391394558537,3.5,0.8381540398445296,0.6,0.00022982373054867777,0.9997239832058422,0.00022988718327202247,199.04365735263914,0.0,0.0,0.0,0.02912369497850916,7.772292849023778e-05,0.00015210080205844,0.0005967437236525238,0.09243555187029066,0.09243555187029066,0.09243555187029066,0.09243557165682956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.0723130324,595.6279391792638,0.0,0.09243555187029066,0.0924355518702731,0.0924355518702731,0.3713649644214245,0.3713649644214245,0.5,10.007706982274815,0.0001086121074536095,0.0001086121074536095,3.348077370901592e-11,1.2886903277831152e-07,0.00010598580126952584,3.348077370901592e-11,27462.30650345072,20836.78480113467,0.7587412513408685,0.989998141768329,0.6084067006380357,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523763304979758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57736620383974,260.57736620383974,-12.572633796160233,244.76040353919402,276.3943288684838,124731.9287485448,124730.13426505032,1.7944834944594465,0.0,nan,276.3943288684838,3.2443288684838194,270.0675438026269,-3.0824561973730624,263.7407587367686,-9.409241263231365,257.4139736709119,-15.736026329088077,251.08718860505314,-22.062811394946834,244.76040353919402,-28.38959646080596,1.0,1.0,26022.012520719443,26022.012520719443,275.6252353187188,2.4752353187188305,275.6252353187188,275.6252353187188,77064.0180761239,77063.94484308461,0.07323303929297253,0.0,8546.071908451686,8546.071908451686,0.8855280236189904,3942.960419369517,275.6252353187188,2.4752353187188305,1.0,0.002,0.12913201072429042,0.004905534583868494,0.00019945030671087037,0.0018005496932550398,0.09972515335543519,0.09972515335543519,0.0,-3.4089918388158225e-14,1.0,1.000000214789502,0.00010598576778875213,0.0924355518702731,0.0,1.9814973600095262e-08,0.025452820818956966,0.0,1600088.0715919468,266.60776570609505,1.288355520046025e-07,1.0,1284524.5889620867,2598.060926847446,,,,,,,,,,,,,,,,,,,2.0,15264.358555060026,1550.7550189816743,0.3713649644214245,6.173730061729009,2.9335391394558537
4243.0,-30.146929270533395,5.0007304268235755,35.04824278870897,24.546498990990244,5.001776384490756,-26.63205870503082,-40.1277705799788,1.4869058189878528,-6.542235463831901,-6.5422356195005715,40.09652154432321,41056.07812957456,25750.296784905666,25750.296784905666,66806.37491448023,77073.23574101823,77063.97533952414,25750.296784905666,102814.27212442982,102814.27212442982,102814.27212442982,130276.5904797921,125766.648532819,4509.941946973098,0.0,90933.88003112869,54916.72241968366,40019.0640127167,27462.318355362288,67481.38236807898,20836.793325793136,1550.7555997958686,0.0,0.8784640469932763,2.724464839446584,0.001494314320929203,1.0,1.0,-6.542107567374046,333834.22577278723,1558699.1698521911,4.669081386858956,1558699.1698521911,4.669081386858956,0.7587412343038601,0.09243557614926991,3.923342101568271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923342101568271,1.2847899959952163,1.2850852865973992,3.053683569920075,6470.389052676777,15264.354117971534,6453.766711757419,0.0003273919352838254,23177.65763907762,2363.463327341918,19290.740587511278,1967.1080937436616,0.8322989703233434,0.8322989703233434,35473.91101442936,35405.22815468563,1.0024254718177024,0.8,4281.325247768643,4273.035954225843,1.0024254718177024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.815715479627,4632.441516551485,6.179850164537847,5.0007304268235755,-3.733491424618465,8.73422185144204,2.933539620521231,3.5,0.8381541772917803,0.6,0.00022982373054867777,0.9997219855674199,0.00022988764263120106,199.0436416460837,0.0,0.0,0.0,0.02912369497850916,7.772308378523476e-05,0.000152100646763443,0.0005967428711227796,0.09243557614579517,0.09243557614579517,0.09243557614579517,0.09243560020654434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.083965158,595.6279355438996,0.0,0.09243557614579517,0.09243557614926991,0.09243557614926991,0.3713650401955615,0.3713650401955615,0.5,10.007707704087414,0.00011293174532056582,0.00011293174532056582,1.6200374375330284e-11,1.556686584081035e-07,0.0001280521265130119,1.6200374375330284e-11,27462.318355362288,20836.793325793136,0.7587412343038601,0.9899971306171989,0.6084060030903502,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523761926754568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5773766316825,260.5773766316825,-12.572623368317466,244.76042217065142,276.3943310927117,124731.78054347292,124730.03710851187,1.743434961029028,0.0,nan,276.3943310927117,3.244331092711718,270.06754930830107,-3.0824506916989094,263.7407675238886,-9.409232476111356,257.4139857394776,-15.736014260522381,251.08720395506458,-22.062796044935396,244.76042217065142,-28.389577829348553,1.0,1.0,26022.012520719443,26022.012520719443,275.6252376904667,2.475237690466713,275.6252376904667,275.6252376904667,77064.03632544533,77063.97533952414,0.06098592118360102,0.0,8546.071908451686,8546.071908451686,0.8855281247573805,3942.9588120761123,275.6252376904667,2.475237690466713,1.0,0.002,0.12913198678381455,0.0049055344672301006,0.0001994502692431922,0.0018005497307720354,0.09972513462159609,0.09972513462159609,0.0,1.5227402672124413e-14,1.0,1.0000002594748716,0.00012805211031263752,0.09243557614926991,0.0,2.3940476919376877e-08,0.030752131372201792,0.0,1600088.07025819,266.6077645361681,1.5565245803372818e-07,1.0,1284524.5930465034,2598.060910320239,,,,,,,,,,,,,,,,,,,2.0,15264.354117971534,1550.7555997958686,0.3713650401955615,6.173730061729009,2.933539620521231
4244.0,-30.146906079317496,5.000727971738715,35.04824411770062,24.546523263584845,5.001780084939544,-26.63203746289581,-40.1277523493394,1.4869114685045632,-6.542235428830736,-6.542235570168637,40.09652393164526,41056.06509817227,25750.294612575068,25750.294612575068,66806.35971074735,77073.25896669431,77063.99910378025,25750.294612575068,102814.29371635531,102814.29371635531,102814.29371635531,130276.61973622118,125766.6763713941,4509.9433648270815,0.0,90933.88516524255,54916.691296668054,40019.10429841611,27462.32601986587,67481.43031828199,20836.79890951307,1550.7559518400624,0.0,0.8784640381795858,2.7244648446427604,0.001494314320929203,1.0,1.0,-6.542119282518058,333834.22642263345,1558699.2729957982,4.669081686736602,1558699.2729957982,4.669081686736602,0.7587412258684866,0.09243559879918387,3.9233391562105555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233391562105555,1.2847899695659848,1.2850852601620932,3.053681340255092,6470.384328284231,15264.349603837129,6453.76781846759,0.0003273930008625741,23177.67634778561,2363.465235099204,19290.743895542037,1967.1084310689214,0.8322984412276975,0.8322984412276975,35473.88970945769,35405.22815468563,1.0024247192701239,0.8,4281.322676484268,4273.035954225843,1.0024247192701239,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.816120662249,4632.441516551485,6.179849042266466,5.000727971738715,-3.7334917273412844,8.734219699079999,2.9335400959519493,3.5,0.8381543131291284,0.6,0.00022982373054867777,0.9997195695781754,0.00022988819819306955,199.0436226501771,0.0,0.0,0.0,0.02912369497850916,7.772324430828594e-05,0.00015210048624039182,0.0005967417933455941,0.09243559880012228,0.09243559880012228,0.09243559880012228,0.09243562043965989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.0923792853,595.6279329250254,0.0,0.09243559880012228,0.09243559879918387,0.09243559879918387,0.3713651164895175,0.3713651164895175,0.5,10.007708353277343,0.00011358511841308427,0.00011358511841308427,-1.779199010343291e-11,1.4133792092252406e-07,0.00011628765059867874,-1.779199010343291e-11,27462.32601986587,20836.79890951307,0.7587412258684866,0.9899962018535972,0.6084053776650524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523760780683022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5773876082508,260.5773876082508,-12.572612391749203,244.76044145396654,276.3943337625324,124731.6636093314,124729.8284327812,1.8351765501888655,0.0,nan,276.3943337625324,3.244333762532449,270.0675553008219,-3.0824446991780974,263.7407768391077,-9.409223160892282,257.4139983773956,-15.736001622604363,251.08721991568063,-22.062780084319343,244.76044145396654,-28.38955854603344,1.0,1.0,26022.012520719443,26022.012520719443,275.6252405205213,2.475240520521311,275.6252405205213,275.6252405205213,77064.06954983053,77063.99910378025,0.07044605027476791,0.0,8546.071908451686,8546.071908451686,0.8855283110196719,3942.955851991608,275.6252405205213,2.475240520521311,1.0,0.002,0.12913196504280308,0.004905534567530291,0.00019945023568341007,0.0018005497642776733,0.09972511784170503,0.09972511784170503,0.0,-3.891678646006369e-14,1.0,1.0000002356513296,0.00011628766839066884,0.09243559879918387,0.0,2.1741015572363864e-08,0.027926869176850423,0.0,1600088.0702788164,266.60776457116924,1.413557129126275e-07,1.0,1284524.5928782518,2598.0609110010505,,,,,,,,,,,,,,,,,,,2.0,15264.349603837129,1550.7559518400624,0.3713651164895175,6.173730061729009,2.9335400959519493
4245.0,-30.146886779045396,5.000725514301879,35.04824545810281,24.546537303272657,5.001778993103819,-26.63202020183037,-40.127734712418146,1.4869124158881153,-6.542236461367679,-6.542236620524711,40.09652691891211,41056.05315465448,25750.294897756856,25750.294897756856,66806.34805241134,77073.28731912623,77064.02797416173,25750.294897756856,102814.32287191859,102814.32287191859,102814.32287191859,130276.66003262824,125766.71513644818,4509.944896180046,0.0,90933.89982294218,54916.66565846785,40019.14907163815,27462.337160709645,67481.4862323478,20836.806930380248,1550.7564954324448,0.0,0.8784640211253454,2.724464737728659,0.001494314320929203,1.0,1.0,-6.542105678855137,333834.2125769579,1558699.402058089,4.6690822669913326,1558699.402058089,4.6690822669913326,0.7587412101323794,0.09243562285127706,3.9233375560292028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233375560292028,1.2847899651339916,1.2850852557290813,3.053680105308135,6470.381711579818,15264.345170792136,6453.767499895215,0.0003273935237846236,23177.68953711342,2363.466580036345,19290.74294330789,1967.1083339680617,0.8322979265219024,0.8322979265219024,35473.87813469307,35405.22815468563,1.0024243104190715,0.8,4281.321279532802,4273.035954225843,1.0024243104190715,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.816526978375,4632.441516551485,6.179848508095949,5.000725514301879,-3.733492862018039,8.73421837631992,2.9335405727127224,3.5,0.8381544493464921,0.6,0.00022982373054867777,0.999717558940234,0.00022988866054559045,199.0436068413423,0.0,0.0,0.0,0.02912369497850916,7.77233996038668e-05,0.00015210033094481095,0.0005967409406802476,0.09243562284841692,0.09243562284841692,0.09243562284841692,0.09243564741956921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.1032704639,595.6279295301258,0.0,0.09243562284841692,0.09243562285127706,0.09243562285127706,0.37136519249916555,0.37136519249916555,0.5,10.007709090407863,0.00011743528102670098,0.00011743528102670098,-6.764366844436154e-12,1.5915702533675358e-07,0.0001309416695676191,-6.764366844436154e-12,27462.337160709645,20836.806930380248,0.7587412101323794,0.9899952087953151,0.6084046965606683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452375939459502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57739824439176,260.57739824439176,-12.572601755608218,244.76046055498222,276.39433593379823,124731.51191367366,124729.7336532841,1.77826038955995,0.0,nan,276.39433593379823,3.2443359337982542,270.06756085803823,-3.0824391419617427,263.7407857822737,-9.409214217726287,257.41401070651153,-15.735989293488444,251.08723563074668,-22.0627643692533,244.76046055498222,-28.38953944501776,1.0,1.0,26022.012520719443,26022.012520719443,275.6252428483701,2.475242848370101,275.6252428483701,275.6252428483701,77064.08781789223,77064.02797416173,0.05984373050159775,0.0,8546.071908451686,8546.071908451686,0.8855284122139734,3942.9542438093486,275.6252428483701,2.475242848370101,1.0,0.002,0.12913194056208,0.004905534479766759,0.0001994501974413009,0.0018005498025663758,0.09972509872065045,0.09972509872065045,0.0,7.676585062066366e-15,1.0,1.0000002653263749,0.00013094167633198595,0.09243562285127706,0.0,2.448071906947054e-08,0.03144608578383615,0.0,1600088.0690933194,266.6077635386323,1.59163789703598e-07,1.0,1284524.5964630176,2598.060896495632,,,,,,,,,,,,,,,,,,,2.0,15264.345170792136,1550.7564954324448,0.37136519249916555,6.173730061729009,2.9335405727127224
4246.0,-30.14686344056143,5.000723074555387,35.048246788050996,24.546556057781004,5.001782646238997,-26.631998831884083,-40.12771648177875,1.486918037551064,-6.542236443885201,-6.542236587893259,40.09652929803975,41056.054292837565,25750.292771965454,25750.292771965454,66806.34706480302,77073.31460790263,77064.05154579077,25750.292771965454,102814.34431775623,102814.34431775623,102814.34431775623,130276.68912605727,125766.74280583905,4509.946320218218,0.0,90933.91355659557,54916.653241488566,40019.17812789667,27462.344808301048,67481.52293619771,20836.812500776592,1550.7568470908166,0.0,0.8784640122526859,2.724464741245226,0.001494314320929203,1.0,1.0,-6.5421181255075,333834.2130073178,1558699.5048466912,4.669082568875359,1558699.5048466912,4.669082568875359,0.7587412016791169,0.09243564551781226,3.923335916456537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923335916456537,1.284789938835065,1.2850852294241104,3.053678891674599,6470.379140035988,15264.34066057161,6453.767112747891,0.00032739403233138497,23177.702723636496,2363.467924687482,19290.74178609863,1967.1082159655573,0.8322974030737756,0.8322974030737756,35473.86627499401,35405.22815468563,1.0024238915034225,0.8,4281.3198481927675,4273.035954225843,1.0024238915034225,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.816929202581,4632.441516551485,6.179847401381606,5.000723074555387,-3.7334931755245546,8.73421625007994,2.933541044672175,3.5,0.8381545841920499,0.6,0.00022982373054867777,0.9997151276206904,0.00022988921963765357,199.04358772481527,0.0,0.0,0.0,0.02912369497850916,7.772356012752089e-05,0.00015210017042115688,0.000596740061512485,0.09243564551862783,0.09243564551862783,0.09243564551862783,0.09243566756649454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.11158596934,595.6279269429174,0.0,0.09243564551862783,0.09243564551781226,0.09243564551781226,0.3713652688675963,0.3713652688675963,0.5,10.007709751836165,0.00011762893956301923,0.00011762893956301923,9.606537787476555e-12,1.4400808368009166e-07,0.00011846238578527846,9.606537787476555e-12,27462.344808301048,20836.812500776592,0.7587412016791169,0.9899946556921506,0.6084043825100859,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523758241060385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57740940047216,260.57740940047216,-12.572590599527814,244.76048024748889,276.3943385534528,124731.43339633751,124729.56820702156,1.8651893159441852,0.0,nan,276.3943385534528,3.244338553452849,270.0675668922626,-3.0824331077373586,263.74079523106894,-9.409204768931033,257.41402356987703,-15.735976430122946,251.08725190868282,-22.06274809131716,244.76048024748889,-28.38951975251109,1.0,1.0,26022.012520719443,26022.012520719443,275.62524563918436,2.4752456391843793,275.62524563918436,275.62524563918436,77064.12037473128,77064.05154579077,0.06882894050795585,0.0,8546.071908451686,8546.071908451686,0.8855285158993456,3942.9525960388196,275.62524563918436,2.4752456391843793,1.0,0.002,0.1291319184144781,0.004905534578757934,0.00019945016324669676,0.0018005498367091692,0.09972508162334838,0.09972508162334838,0.0,-4.413396731406394e-14,1.0,1.0000002400552124,0.00011846237617874067,0.09243564551781226,0.0,2.2147607581165215e-08,0.02844914668834972,0.0,1600088.06909216,266.6077635561148,1.4399847714230418e-07,1.0,1284524.5963515926,2598.060896946494,,,,,,,,,,,,,,,,,,,2.0,15264.34066057161,1550.7568470908166,0.3713652688675963,6.173730061729009,2.933541044672175
4247.0,-30.14684411400875,5.000720634272902,35.04824813027408,24.546575161535316,5.0017836680843955,-26.6319813357991,-40.127698809932895,1.4869208898733386,-6.5422373707586985,-6.542237534789,40.09653231215302,41056.034169727136,25750.292839040165,25750.292839040165,66806.3270087673,77073.33927616774,77064.0810890619,25750.292839040165,102814.37392810207,102814.37392810207,102814.37392810207,130276.7299019196,125766.78204005258,4509.947861867027,0.0,90933.92260380808,54916.61749736186,40019.22789605136,27462.35597381754,67481.58386986889,20836.82054595552,1550.7573893598324,0.0,0.8784639956567502,2.724464644808659,0.001494314320929203,1.0,1.0,-6.542102596309974,333834.20052531315,1558699.6350704536,4.6690831335367164,1558699.6350704536,4.6690831335367164,0.7587411861466377,0.09243566957688519,3.923333538012352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923333538012352,1.2847899254915023,1.2850852160774808,3.0536770721575066,6470.375284697605,15264.33623189327,6453.767656834181,0.0003273948759648918,23177.719080666593,2363.469592640361,19290.743412408963,1967.1083818030586,0.8322968858700206,0.8322968858700206,35473.84907073359,35405.22815468563,1.0024232838039222,0.8,4281.317771820796,4273.035954225843,1.0024232838039222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8173324842755,4632.441516551485,6.179846819367942,5.000720634272902,-3.733494229669219,8.734214863942121,2.9335415178724857,3.5,0.8381547193921388,0.6,0.00022982373054867777,0.9997131142545848,0.00022988968262163995,199.0435718944596,0.0,0.0,0.0,0.02912369497850916,7.772371573120212e-05,0.00015210001481747565,0.0005967390892655779,0.09243566957426853,0.09243566957426853,0.09243566957426853,0.09243569487122387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.12250212446,595.6279235412146,0.0,0.09243566957426853,0.09243566957688519,0.09243566957688519,0.37136534493951745,0.37136534493951745,0.5,10.007710510714011,0.00012143237859163492,0.00012143237859163492,9.72022462519817e-12,1.6403032532252837e-07,0.00013493847905010625,9.72022462519817e-12,27462.35597381754,20836.82054595552,0.7587411861466377,0.9899934645516953,0.6084035349392416,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523756846170985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5774203780291,260.5774203780291,-12.572579621970874,244.76049970705213,276.3943410490035,124731.27790011845,124729.44255829274,1.8353418257303424,0.0,nan,276.3943410490035,3.2443410490035376,270.06757278061593,-3.0824272193840443,263.74080451222443,-9.409195487775548,257.414036243835,-15.73596375616495,251.08726797544367,-22.06273202455631,244.76049970705213,-28.389500292947844,1.0,1.0,26022.012520719443,26022.012520719443,275.6252481492302,2.4752481492301968,275.6252481492302,275.6252481492302,77064.14468434555,77064.0810890619,0.06359528364555445,0.0,8546.071908451686,8546.071908451686,0.8855286663103974,3942.9502057024138,275.6252481492302,2.4752481492301968,1.0,0.002,0.12913189318649634,0.004905534512898686,0.0001994501238928138,0.0018005498760939483,0.0997250619464069,0.0997250619464069,0.0,-1.3238108526048009e-14,1.0,1.000000273420064,0.00013493846932988163,0.09243566957688519,0.0,2.522796788333824e-08,0.03240594534364518,0.0,1600088.068033745,266.6077626292413,1.6402060509790317e-07,1.0,1284524.599583291,2598.0608838697212,,,,,,,,,,,,,,,,,,,2.0,15264.33623189327,1550.7573893598324,0.37136534493951745,6.173730061729009,2.9335415178724857
4248.0,-30.146824673601934,5.000718197513942,35.048249468494866,24.54658927107232,5.001783632120538,-26.63196384303067,-40.12768490994347,1.4869228015500673,-6.542238115775774,-6.542238271615015,40.096534881137096,41056.04040210376,25750.29241498054,25750.29241498054,66806.3328170843,77073.36819910351,77064.1049815364,25750.29241498054,102814.39739651693,102814.39739651693,102814.39739651693,130276.76243423359,125766.81308594822,4509.949348285376,0.0,90933.93903246056,54916.611235464065,40019.25310777389,27462.36503771667,67481.61814549056,20836.82709004846,1550.7578266043338,0.0,0.8784639818923649,2.7244645700805714,0.001494314320929203,1.0,1.0,-6.542110068493173,333834.19081237336,1558699.746061321,4.669083601857204,1558699.746061321,4.669083601857204,0.7587411740187442,0.0924356929479255,3.9233321753993664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233321753993664,1.2847899165484113,1.2850852071323344,3.053676032840762,6470.3730825101375,15264.331723620524,6453.767014003315,0.0003273952889858134,23177.73131794637,2363.47084049562,19290.741490944485,1967.1081858682105,0.8322963635361407,0.8322963635361407,35473.83921439511,35405.22815468563,1.0024229356522878,0.8,4281.316582265162,4273.035954225843,1.0024229356522878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.817732162715,4632.441516551485,6.179846124830444,5.000718197513942,-3.7334951262915834,8.734213323805525,2.933541986844862,3.5,0.8381548533842462,0.6,0.00022982373054867777,0.9997110890320068,0.00022989014833396505,199.04355597084873,0.0,0.0,0.0,0.02912369497850916,7.772383812323306e-05,0.0001520998924254447,0.0005967384018275296,0.09243569294642918,0.09243569294642918,0.09243569294642918,0.09243571695024798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.1314528744,595.6279207567584,0.0,0.09243569294642918,0.0924356929479255,0.0924356929479255,0.3713654214084642,0.3713654214084642,0.5,10.00771123080355,0.00012305228682407687,0.00012305228682407687,3.467448550509289e-12,1.558392455081048e-07,0.00012820312184658178,3.467448550509289e-12,27462.36503771667,20836.82709004846,0.7587411740187442,0.9899930477815404,0.6084033182723453,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452375569106602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57743112370633,260.57743112370633,-12.572568876293644,244.76051898607423,276.39434326133585,124731.14608114558,124729.34950726217,1.796573883403897,0.0,nan,276.39434326133585,3.244343261335871,270.067578406286,-3.0824215937140025,263.7408135512328,-9.409186448767173,257.41404869618145,-15.735951303818524,251.08728384112766,-22.06271615887232,244.76051898607423,-28.389481013925746,1.0,1.0,26022.012520719443,26022.012520719443,275.62525020813007,2.475250208130092,275.62525020813007,275.62525020813007,77064.1674942313,77064.1049815364,0.06251269490167033,0.0,8546.071908451686,8546.071908451686,0.8855287524810284,3942.948836276363,275.62525020813007,2.475250208130092,1.0,0.002,0.12913186921776124,0.004905534479809558,0.00019945008656999493,0.0018005499134068135,0.09972504328499747,0.09972504328499747,0.0,-2.3191518150333934e-14,1.0,1.0000002597806643,0.00012820311837913323,0.0924356929479255,0.0,2.3968738995058245e-08,0.03078843492041931,0.0,1600088.0671483143,266.6077618842242,1.5583577805955429e-07,1.0,1284524.6020980543,2598.0608736939635,,,,,,,,,,,,,,,,,,,2.0,15264.331723620524,1550.7578266043338,0.3713654214084642,6.173730061729009,2.933541986844862
