time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4249.0,-30.146805313858746,5.000715775150578,35.04825080184698,24.546613543666922,5.00178755917636,-26.631946026555198,-40.12766716824842,1.4869282718668293,-6.542238269301265,-6.542238418977413,40.096537417047195,41056.01380261643,25750.290686468266,25750.290686468266,66806.3044890847,77073.38967580718,77064.13021764158,25750.290686468266,102814.42090410984,102814.42090410984,102814.42090410984,130276.79440905151,125766.84360750034,4509.95080155116,0.0,90933.94385411004,54916.567980895634,40019.306525793785,27462.37350494167,67481.68003073546,20836.833239986077,1550.7582215284729,0.0,0.8784639714478065,2.7244645551937814,0.001494314320929203,1.0,1.0,-6.54211527700528,333834.1888696672,1558699.8556241337,4.669083957223652,1558699.8556241337,4.669083957223652,0.7587411640234457,0.0924357159341623,3.9233291836750563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233291836750563,1.2847898909575053,1.2850851815355466,3.05367376509411,6470.368277427105,15264.327218272874,6453.768180972243,0.00032739637574403445,23177.75022103307,2363.4727680740184,19290.744979092702,1967.1085415603395,0.8322958352354218,0.8322958352354218,35473.817574024026,35405.22815468563,1.0024221712579078,0.8,4281.313970501629,4273.035954225843,1.0024221712579078,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.818129280815,4632.441516551485,6.179845121033089,5.000715775150578,-3.7334955750076624,8.73421135015824,2.9335424528130303,3.5,0.8381549865180087,0.6,0.00022982373054867777,0.9997090722170262,0.00022989061211478682,199.04354011331182,0.0,0.0,0.0,0.02912369497850916,7.7723994342466e-05,0.00015209973620621177,0.0005967373338871082,0.092435715934674,0.092435715934674,0.092435715934674,0.09243573888631279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.1403957287,595.6279179732493,0.0,0.092435715934674,0.0924357159341623,0.0924357159341623,0.3713654977291157,0.3713654977291157,0.5,10.00771191935691,0.00012312336968989257,0.00012312336968989257,-9.038103598868474e-12,1.4967616834837827e-07,0.00012314197215346212,-9.038103598868474e-12,27462.37350494167,20836.833239986077,0.7587411640234457,0.9899917201032464,0.6084023661520712,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523754529156434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57744203260626,260.57744203260626,-12.57255796739372,244.76053813947593,276.39434592573406,124731.00984785667,124729.18598480341,1.8238630532617122,0.0,nan,276.39434592573406,3.2443459257340805,270.0675843684851,-3.082415631514891,263.7408228112319,-9.40917718876807,257.4140612539813,-15.73593874601869,251.0872996967288,-22.062700303271185,244.76053813947593,-28.38946186052405,1.0,1.0,26022.012520719443,26022.012520719443,275.62525301371556,2.4752530137155873,275.62525301371556,275.62525301371556,77064.20014809945,77064.13021764158,0.06993045787385199,0.0,8546.071908451686,8546.071908451686,0.8855289416754293,3942.9458295934314,275.62525301371556,2.4752530137155873,1.0,0.002,0.12913184619525347,0.0049055345498671184,0.00019945005095027178,0.0018005499490132786,0.09972502547513588,0.09972502547513588,0.0,-3.6449575996355676e-14,1.0,1.0000002495316258,0.00012314198119156572,0.0924357159341623,0.0,2.30225190645555e-08,0.029572992152273013,0.0,1600088.0669594784,266.6077617306987,1.4968520645197714e-07,1.0,1284524.6026010397,2598.0608716586808,,,,,,,,,,,,,,,,,,,2.0,15264.327218272874,1550.7582215284729,0.3713654977291157,6.173730061729009,2.9335424528130303
4250.0,-30.14678576006111,5.000713349420928,35.04825214775767,24.54662782782691,5.001786457401951,-26.631928538313808,-40.12764949640257,1.4869292356542407,-6.542239356615255,-6.542239525885375,40.09654044617721,41056.002449676394,25750.29109304287,25750.29109304287,66806.29354271927,77073.4184689089,77064.15948268639,25750.29109304287,102814.45057572925,102814.45057572925,102814.45057572925,130276.83542112549,125766.8830598462,4509.952361279303,0.0,90933.95875587715,54916.54273664296,40019.35113248243,27462.38484539624,67481.73597787866,20836.8414017956,1550.7587758460782,0.0,0.8784639539276135,2.724464442507734,0.001494314320929203,1.0,1.0,-6.542100235223643,333834.1742779766,1558699.986495659,4.669084553332047,1558699.986495659,4.669084553332047,0.7587411479046643,0.09243574013062984,3.92332755723782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92332755723782,1.284789886448773,1.285085177025778,3.053672509893508,6470.365617807648,15264.322711957277,6453.767856883811,0.00032739690721476374,23177.763627745193,2363.47413517819,19290.744010370694,1967.1084427781857,0.8322953120152844,0.8322953120152844,35473.805809333884,35405.22815468563,1.0024217556983996,0.8,4281.312550628165,4273.035954225843,1.0024217556983996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.818526638717,4632.441516551485,6.179844629282444,5.000713349420928,-3.733496750450341,8.73421009987127,2.9335429190626057,3.5,0.838155119732173,0.6,0.00022982373054867777,0.9997070351907503,0.0002298910805452379,199.04352409682778,0.0,0.0,0.0,0.02912369497850916,7.772414994695121e-05,0.00015209958060172658,0.0005967364760190688,0.09243574012780113,0.09243574012780113,0.09243574012780113,0.09243576626064452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.15126303036,595.627914588169,0.0,0.09243574012780113,0.09243574013062984,0.09243574013062984,0.37136557393018016,0.37136557393018016,0.5,10.007712703430453,0.00012675606006951057,0.00012675606006951057,-3.97335497837048e-11,1.692700948296988e-07,0.00013929066170703663,-3.97335497837048e-11,27462.38484539624,20836.8414017956,0.7587411479046643,0.9899907371176578,0.6084016935061518,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523753372068118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5774526355261,260.5774526355261,-12.572547364473905,244.76055717789905,276.39434809315094,124730.85926251046,124729.08655630045,1.7727062100029425,0.0,nan,276.39434809315094,3.244348093150961,270.06758991010275,-3.0824100898972233,263.7408317270511,-9.409168272948875,257.4140735440022,-15.735926455997799,251.08731536095053,-22.06268463904945,244.76055717789905,-28.389442822100932,1.0,1.0,26022.012520719443,26022.012520719443,275.62525533119316,2.475255331193182,275.62525533119316,275.62525533119316,77064.2189345327,77064.15948268639,0.05945184631855227,0.0,8546.071908451686,8546.071908451686,0.8855290445300898,3942.944195024009,275.62525533119316,2.475255331193182,1.0,0.002,0.12913182015363756,0.004905534458502449,0.00019945001027409646,0.0018005499897789032,0.09972500513704823,0.09972500513704823,0.0,5.2999705318912405e-14,1.0,1.0000002822335319,0.00013929070144058642,0.09243574013062984,0.0,2.604167652278627e-08,0.03345117428488007,0.0,1600088.0657123337,266.6077606433847,1.693098283794825e-07,1.0,1284524.6063789537,2598.0608563717005,,,,,,,,,,,,,,,,,,,2.0,15264.322711957277,1550.7587758460782,0.37136557393018016,6.173730061729009,2.9335429190626057
4251.0,-30.146762121802475,5.000710941236449,35.048253483074554,24.54664654741066,5.001790119880719,-26.63190689763652,-40.12763119591398,1.4869348957043904,-6.542239350218722,-6.542239504083383,40.09654283228833,41056.00475891378,25750.2889845144,25750.2889845144,66806.29374342819,77073.44585901273,77064.18308333884,25750.2889845144,102814.47206785323,102814.47206785323,102814.47206785323,130276.86458345184,125766.91077407612,4509.953809375722,0.0,90933.97252671138,54916.53142657163,40019.37900015528,27462.392515598607,67481.77151575388,20836.846988182766,1550.7591287656355,0.0,0.878463944969793,2.7244644449303945,0.001494314320929203,1.0,1.0,-6.542112922170418,333834.1745658804,1558700.089586413,4.669084858113626,1558700.089586413,4.669084858113626,0.7587411394090103,0.0924357628740583,3.9233259319169584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233259319169584,1.2847898599702692,1.2850851505411887,3.053671307779271,6470.3630706718295,15264.31821017456,6453.767456828193,0.00032739740973067565,23177.776739614532,2363.4754722167645,19290.74281457768,1967.1083208412333,0.8322947895863847,0.8322947895863847,35473.79405271797,35405.22815468563,1.0024213404241284,0.8,4281.311131729174,4273.035954225843,1.0024213404241284,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.818919690407,4632.441516551485,6.179843540315794,5.000710941236449,-3.7334970702975117,8.734208011533962,2.933543380259412,3.5,0.8381552515026892,0.6,0.00022982373054867777,0.9997045726697583,0.00022989164682414389,199.04350473477177,0.0,0.0,0.0,0.02912369497850916,7.772431108707714e-05,0.00015209941946160065,0.0005967355966032127,0.09243576287479698,0.09243576287479698,0.09243576287479698,0.092435786436665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.1593933728,595.6279120615119,0.0,0.09243576287479698,0.0924357628740583,0.0924357628740583,0.37136565052079273,0.37136565052079273,0.5,10.00771341027292,0.00012671338396330611,0.00012671338396330611,-1.1937117960769683e-12,1.538646756671369e-07,0.00012658191297987287,-1.1937117960769683e-12,27462.392515598607,20836.846988182766,0.7587411394090103,0.98999021873384,0.6084014073241854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523752203381788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57746379252757,260.57746379252757,-12.57253620747241,244.76057687105788,276.3943507139948,124730.78302203293,124728.91767871968,1.865343313267069,0.0,nan,276.3943507139948,3.2443507139948338,270.06759594541006,-3.082404054589915,263.7408411768211,-9.40915882317887,257.41408640823516,-15.735913591764813,251.08733163964635,-22.062668360353626,244.76057687105788,-28.3894231289421,1.0,1.0,26022.012520719443,26022.012520719443,275.6252581145741,2.4752581145741033,275.6252581145741,275.6252581145741,77064.25159665727,77064.18308333884,0.06851331843063235,0.0,8546.071908451686,8546.071908451686,0.8855291473141446,3942.942561576543,275.6252581145741,2.4752581145741033,1.0,0.002,0.12913179648796336,0.004905534561780946,0.0001994499737303308,0.00180055002622072,0.0997249868651654,0.0997249868651654,0.0,-4.894912600250656e-14,1.0,1.0000002564976487,0.00012658191417358466,0.0924357628740583,0.0,2.3665657794037353e-08,0.03039911976082082,0.0,1600088.0656977745,266.60776064978126,1.5386586937893298e-07,1.0,1284524.606304414,2598.060856673325,,,,,,,,,,,,,,,,,,,2.0,15264.31821017456,1550.7591287656355,0.37136565052079273,6.173730061729009,2.933543380259412
4252.0,-30.146742552217717,5.000708532276659,35.04825483059972,24.54666565116497,5.001791136479885,-26.631889183349255,-40.127613524068124,1.4869377676078108,-6.542240293457553,-6.542240467155402,40.09654585521685,41055.985563256036,25750.28908031244,25750.28908031244,66806.27464356847,77073.47059658416,77064.21266537439,25750.28908031244,102814.50174568684,102814.50174568684,102814.50174568684,130276.90546284361,125766.95008793054,4509.95537491307,0.0,90933.98157851979,54916.49654517743,40019.427814824834,27462.40371715678,67481.83153198162,20836.855058670815,1550.7596730692042,0.0,0.8784639282528076,2.724464346852781,0.001494314320929203,1.0,1.0,-6.542097559841579,333834.16187057085,1558700.220189135,4.66908542689364,1558700.220189135,4.66908542689364,0.7587411238024027,0.09243578701363073,3.923323562857025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923323562857025,1.2847898465351049,1.2850851371029364,3.05366949578382,6470.3592312709025,15264.313790869006,6453.767994330024,0.00032739824955721334,23177.793042463276,2363.477134644683,19290.744421206622,1967.1084846717913,0.8322942734825822,0.8322942734825822,35473.77691632895,35405.22815468563,1.0024207351223322,0.8,4281.309063548562,4273.035954225843,1.0024207351223322,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.819313807299,4632.441516551485,6.179842978788519,5.000708532276659,-3.733498134881832,8.73420666715849,2.933543842706129,3.5,0.8381553836303226,0.6,0.00022982373054867777,0.9997025340087452,0.00022989211563473672,199.04348870536222,0.0,0.0,0.0,0.02912369497850916,7.77244666921482e-05,0.00015209926385652956,0.0005967346257815302,0.09243578701106483,0.09243578701106483,0.09243578701106483,0.09243581379423964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.17013715574,595.62790871629,0.0,0.09243578701106483,0.09243578701363073,0.09243578701363073,0.3713657268092128,0.3713657268092128,0.5,10.007714213748718,0.00013029953362320157,0.00013029953362320157,-6.536993168992922e-12,1.7369785609844257e-07,0.0001429073138297099,-6.536993168992922e-12,27462.40371715678,20836.855058670815,0.7587411238024027,0.9899890552304736,0.6084005817743462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45237507905767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5774747924545,260.5774747924545,-12.572525207545482,244.76059637308492,276.39435321182197,124730.62873655248,124728.78965456845,1.839081984000662,0.0,nan,276.39435321182197,3.2443532118219878,270.0676018440762,-3.0823981559237836,263.74085047632815,-9.409149523671829,257.4140991085821,-15.735900891417884,251.0873477408334,-22.062652259166583,244.76059637308492,-28.389403626915055,1.0,1.0,26022.012520719443,26022.012520719443,275.62526061297956,2.475260612979582,275.62526061297956,275.62526061297956,77064.27607930268,77064.21266537439,0.06341392829199322,0.0,8546.071908451686,8546.071908451686,0.8855292971316795,3942.94018067131,275.62526061297956,2.475260612979582,1.0,0.002,0.1291317697701111,0.004905534499264067,0.00019944993206864292,0.0018005500679184516,0.09972496603432146,0.09972496603432146,0.0,-1.2905475299529456e-14,1.0,1.0000002895573499,0.00014290732036670306,0.09243578701363073,0.0,2.6717850013416082e-08,0.034319735857603284,0.0,1600088.0646199042,266.6077597065424,1.7370439309161156e-07,1.0,1284524.6095913404,2598.0608433730854,,,,,,,,,,,,,,,,,,,2.0,15264.313790869006,1550.7596730692042,0.3713657268092128,6.173730061729009,2.933543842706129
4253.0,-30.14672288753576,5.000706130883686,35.048256176530195,24.546684964466863,5.001792222870155,-26.631871376496207,-40.127599554229505,1.486940711826098,-6.542240814298907,-6.542240985675279,40.09654850426793,41055.98181800539,25750.288170766013,25750.288170766013,66806.26998877141,77073.49574826217,77064.23830417833,25750.288170766013,102814.52647494434,102814.52647494434,102814.52647494434,130276.93939823378,125766.98250122517,4509.956897008615,0.0,90933.99098584024,54916.477055565636,40019.459922527334,27462.412923289434,67481.87284581678,20836.861719277953,1550.7601117634997,0.0,0.8784639153667038,2.7244642942201227,0.001494314320929203,1.0,1.0,-6.542099990123802,333834.155035444,1558700.3346408613,4.669085865331455,1558700.3346408613,4.669085865331455,0.7587411119875523,0.09243581045826448,3.9233211800260355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233211800260355,1.2847898327616418,1.2850851233263076,3.0536676738738655,6470.355370862332,15264.309290842293,6453.7685075148565,0.0003273990920090703,23177.80951730207,2363.4788146107053,19290.74595515043,1967.1086410905284,0.8322937480675222,0.8322937480675222,35473.75968032611,35405.22815468563,1.0024201263019905,0.8,4281.306983345619,4273.035954225843,1.0024201263019905,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.819704304244,4632.441516551485,6.179842181356315,5.000706130883686,-3.733498863544742,8.734204994428428,2.9335443009053197,3.5,0.8381555145443771,0.6,0.00022982373054867777,0.999700485445504,0.00022989258672437244,199.04347259806133,0.0,0.0,0.0,0.02912369497850916,7.772458970031389e-05,0.0001520991408483639,0.0005967337807541492,0.09243581045749426,0.09243581045749426,0.09243581045749426,0.09243583680174307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.1791364717,595.627905919972,0.0,0.09243581045749426,0.09243581045826448,0.09243581045826448,0.37136580349181836,0.37136580349181836,0.5,10.007715004074553,0.0001326257600453573,0.0001326257600453573,-4.945377440890297e-12,1.7137637087216717e-07,0.0001409955514759531,-4.945377440890297e-12,27462.412923289434,20836.861719277953,0.7587411119875523,0.9899883801596765,0.6084001537984948,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523749620947226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57748567885596,260.57748567885596,-12.572514321144013,244.76061573579196,276.39435562191807,124730.47756401,124728.65746241926,1.820101590750971,0.0,nan,276.39435562191807,3.244355621918089,270.0676076446945,-3.082392355305501,263.74085966746816,-9.40914033253182,257.41411169024485,-15.735888309755126,251.0873637130183,-22.06263628698167,244.76061573579196,-28.38938426420802,1.0,1.0,26022.012520719443,26022.012520719443,275.6252630945285,2.475263094528543,275.6252630945285,275.6252630945285,77064.30115767923,77064.23830417833,0.06285350090183783,0.0,8546.071908451686,8546.071908451686,0.8855294478200701,3942.937785926166,275.6252630945285,2.475263094528543,1.0,0.002,0.12913174340968084,0.00490553451590621,0.00019944989114122343,0.00180055010883117,0.0997249455706117,0.0997249455706117,0.0,-2.7606823077563902e-14,1.0,1.000000285685939,0.00014099555642133055,0.09243581045826448,0.0,2.6360434575632472e-08,0.03386062697857174,0.0,1600088.0640057558,266.60775918570107,1.7138131624960806e-07,1.0,1284524.6113610142,2598.060836212258,,,,,,,,,,,,,,,,,,,2.0,15264.309290842293,1550.7601117634997,0.37136580349181836,6.173730061729009,2.9335443009053197
4254.0,-30.14670320428842,5.000703736752816,35.04825752110554,24.54670431269335,5.0017932906741915,-26.631853554791537,-40.12758181253446,1.4869436411731685,-6.542241350352526,-6.542241519598006,40.09655115702021,41055.96283063218,25750.28729933862,25750.28729933862,66806.25012997081,77073.52089425073,77064.26393683026,25750.28729933862,102814.55123616889,102814.55123616889,102814.55123616889,130276.97341930392,125767.0150043669,4509.958414937013,0.0,90934.00036193947,54916.44229830466,40019.50895959423,27462.422183135033,67481.93114272927,20836.868417070782,1550.7605534908594,0.0,0.8784639023831738,2.7244642400213426,0.001494314320929203,1.0,1.0,-6.54210228400575,333834.14799736795,1558700.4492516012,4.669086307084111,1558700.4492516012,4.669086307084111,0.7587411000427677,0.09243583390571514,3.923318794112352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923318794112352,1.2847898190577485,1.2850851096192648,3.053665849399144,6470.351505019328,15264.304793373016,6453.769025700361,0.0003273999359544706,23177.826002414677,2363.4804956243647,19290.74750404158,1967.1087990334704,0.8322932229291851,0.8322932229291851,35473.74242202277,35405.22815468563,1.0024195166940113,0.8,4281.30490045124,4273.035954225843,1.0024195166940113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8200933248445,4632.441516551485,6.179841395262068,5.000703736752816,-3.7334996030332115,8.734203339786028,2.933544757372234,3.5,0.8381556449634955,0.6,0.00022982373054867777,0.9996984349527489,0.00022989305825965454,199.04345647555618,0.0,0.0,0.0,0.02912369497850916,7.77247459209436e-05,0.00015209898462773417,0.0005967328049553952,0.09243583390474182,0.09243583390474182,0.09243583390474182,0.09243585992664886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.1882006464,595.6279031027456,0.0,0.09243583390474182,0.09243583390571514,0.09243583390571514,0.371365880129351,0.371365880129351,0.5,10.007715784658924,0.0001341403082051329,0.0001341403082051329,3.183231456205249e-12,1.6924548162933206e-07,0.00013923559225759163,3.183231456205249e-12,27462.422183135033,20836.868417070782,0.7587411000427677,0.9899872306361632,0.6083993468384269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45237484456342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5774964723714,260.5774964723714,-12.572503527628555,244.7606349875482,276.3943579571927,124730.32788702786,124728.5233151856,1.804571842247729,0.0,nan,276.3943579571927,3.244357957192733,270.0676133632662,-3.0823866367337587,263.7408687693356,-9.4091312306644,257.41412417540784,-15.735875824592142,251.08737958147805,-22.06262041852193,244.7606349875482,-28.389365012451776,1.0,1.0,26022.012520719443,26022.012520719443,275.62526555995476,2.475265559954778,275.62526555995476,275.62526555995476,77064.32637063674,77064.26393683026,0.06243380648083985,0.0,8546.071908451686,8546.071908451686,0.8855295987033928,3942.9353880829135,275.62526555995476,2.475265559954778,1.0,0.002,0.1291317173782567,0.004905534528308304,0.00019944985071565854,0.0018005501492210124,0.09972492535782927,0.09972492535782927,0.0,-6.33291162566163e-14,1.0,1.0000002821219218,0.00013923558907436018,0.09243583390571514,0.0,2.6031398754309165e-08,0.03343797241549747,0.0,1600088.06337403,266.60775864964745,1.6924229839787586e-07,1.0,1284524.613183233,2598.0608288388175,,,,,,,,,,,,,,,,,,,2.0,15264.304793373016,1550.7605534908594,0.371365880129351,6.173730061729009,2.933544757372234
4255.0,-30.146683427568114,5.000701349731033,35.04825886424106,24.546718142833583,5.001794335982347,-26.63183565121471,-40.12756410576401,1.4869465596212004,-6.542241893573475,-6.542242060463121,40.09655380461871,41055.95786520124,25750.286446245493,25750.286446245493,66806.24431144673,77073.55009415373,77064.28948555747,25750.286446245493,102814.57593180296,102814.57593180296,102814.57593180296,130277.00736045194,125767.04743317021,4509.959927281728,0.0,90934.0183719441,54916.42614296088,40019.546921092464,27462.43142864898,67481.97834974145,20836.87510405828,1550.7609947120595,0.0,0.8784638893817678,2.724464185121693,0.001494314320929203,1.0,1.0,-6.5421047790168245,333834.1408679206,1558700.563638761,4.669086749444992,1558700.563638761,4.669086749444992,0.7587410881004921,0.09243585733914154,3.9233177175440717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233177175440717,1.2847898054048432,1.2850850959632216,3.053665043915737,6470.349798296645,15264.300296931153,6453.768044327097,0.00032740022114968845,23177.836952972342,2363.481612270484,19290.74457065122,1967.1084999108994,0.8322927031453364,0.8322927031453364,35473.73463475716,35405.22815468563,1.0024192416276423,0.8,4281.30396061078,4273.035954225843,1.0024192416276423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.820480801507,4632.441516551485,6.179840615857852,5.000701349731033,-3.73350034702562,8.734201696756653,2.933545212027561,3.5,0.8381557748650174,0.6,0.00022982373054867777,0.9996963747270677,0.0002298935320350873,199.04344027649014,0.0,0.0,0.0,0.02912369497850916,7.772490183434133e-05,0.00015209882871433645,0.0005967320295126572,0.09243585733843926,0.09243585733843926,0.09243585733843926,0.09243588299572218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.19729235786,595.6279002763108,0.0,0.09243585733843926,0.09243585733914154,0.09243585733914154,0.3713659567353519,0.3713659567353519,0.5,10.007716554361698,0.00013496362652176686,0.00013496362652176686,2.177102942368947e-11,1.6688966297806473e-07,0.00013728144631386385,2.177102942368947e-11,27462.43142864898,20836.87510405828,0.7587410881004921,0.9899864518673036,0.6083988476511306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523747269211753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5775071963406,260.5775071963406,-12.572492803659372,244.76065416446664,276.39436022821303,124730.22137624178,124728.42843174272,1.7929444990528494,0.0,nan,276.39436022821303,3.244360228213054,270.0676190154657,-3.082380984534268,263.740877802715,-9.409122197285,257.4141365899664,-15.735863410033573,251.08739537721675,-22.062604622783226,244.76065416446664,-28.389345835533334,1.0,1.0,26022.012520719443,26022.012520719443,275.6252680086183,2.475268008618343,275.6252680086183,275.6252680086183,77064.35088825559,77064.28948555747,0.0614026981202187,0.0,8546.071908451686,8546.071908451686,0.885529666784727,3942.934306131792,275.6252680086183,2.475268008618343,1.0,0.002,0.12913169171220115,0.004905534538085135,0.00019944981085158093,0.001800550189112525,0.09972490542579046,0.09972490542579046,0.0,-3.5894030803174104e-14,1.0,1.000000278164647,0.00013728142454283443,0.09243585733914154,0.0,2.566605577017701e-08,0.032968680407502275,0.0,1600088.0627335603,266.6077581064265,1.6686789194864105e-07,1.0,1284524.6150291094,2598.0608213696582,,,,,,,,,,,,,,,,,,,2.0,15264.300296931153,1550.7609947120595,0.3713659567353519,6.173730061729009,2.933545212027561
4256.0,-30.146663653146614,5.000698971714565,35.04826020703685,24.54673700211572,5.0017974909377045,-26.631817538738222,-40.127546329144366,1.4869513765225075,-6.542242329059832,-6.542242496201744,40.09655648107624,41055.94459574076,25750.285365466145,25750.285365466145,66806.2299612069,77073.5756048822,77064.31576484222,25750.285365466145,102814.60113030837,102814.60113030837,102814.60113030837,130277.04184313238,125767.08040377349,4509.961439358885,0.0,90934.03076694501,54916.399757776686,40019.59001018703,27462.440712824005,67482.03072301103,20836.881825389028,1550.7614352657151,0.0,0.8784638768399506,2.724464140860435,0.001494314320929203,1.0,1.0,-6.542104992174416,333834.13512376393,1558700.679273766,4.669087176168793,1558700.679273766,4.669087176168793,0.7587410763406374,0.0924358807552059,3.9233158601155833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233158601155833,1.2847897828707098,1.285085073423909,3.053663651768308,6470.346848503295,15264.295803017973,6453.767927793308,0.00032740082814040764,23177.851085450468,2363.4830533821914,19290.744222323927,1967.1084643914005,0.8322921806341826,0.8322921806341826,35473.72119920426,35405.22815468563,1.0024187670491884,0.8,4281.302339081882,4273.035954225843,1.0024187670491884,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.820866705212,4632.441516551485,6.179839784143975,5.000698971714565,-3.7335010102798116,8.734199981994376,2.9335456648372444,3.5,0.8381559042392127,0.6,0.00022982373054867777,0.9996943147454397,0.0002298940057563493,199.04342407930974,0.0,0.0,0.0,0.02912369497850916,7.77250583630733e-05,0.00015209867218560447,0.000596731132888303,0.09243588075461223,0.09243588075461223,0.09243588075461223,0.09243590643430401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.20652041933,595.6278974069564,0.0,0.09243588075461223,0.0924358807552059,0.0924358807552059,0.3713660333051569,0.3713660333051569,0.5,10.00771732472724,0.00013562886340423574,0.00013562886340423574,3.694822225952521e-12,1.67141934070969e-07,0.00013750402735013267,3.694822225952521e-12,27462.440712824005,20836.881825389028,0.7587410763406374,0.9899854708792324,0.608398178831641,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523746087202833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.577518054986,260.577518054986,-12.572481945013976,244.7606732989361,276.394362811034,124730.11460704429,124728.29914597892,1.8154610653439254,0.0,nan,276.394362811034,3.244362811034023,270.0676249086173,-3.082375091382687,263.7408870061956,-9.4091129938044,257.41414910377665,-15.735850896223326,251.08741120135645,-22.06258879864353,244.7606732989361,-28.38932670106388,1.0,1.0,26022.012520719443,26022.012520719443,275.625270647893,2.475270647893012,275.625270647893,275.625270647893,77064.38125926441,77064.31576484222,0.06549442218965851,0.0,8546.071908451686,8546.071908451686,0.8855297842470415,3942.9324394161613,275.625270647893,2.475270647893012,1.0,0.002,0.1291316660045138,0.00490553456704639,0.00019944977096627507,0.0018005502289917142,0.09972488548313753,0.09972488548313753,0.0,-4.2010665779468326e-14,1.0,1.0000002786154203,0.00013750402365531045,0.0924358807552059,0.0,2.570767919457733e-08,0.033022146758939046,0.0,1600088.0622232188,266.60775767094015,1.6713823924874305e-07,1.0,1284524.616516321,2598.0608153517915,,,,,,,,,,,,,,,,,,,2.0,15264.295803017973,1550.7614352657151,0.3713660333051569,6.173730061729009,2.9335456648372444
4257.0,-30.146639700976724,5.000696589450105,35.048261556477264,24.546756455115997,5.001797440378538,-26.631795986843,-40.12752806358037,1.4869537262435069,-6.542243478275282,-6.542243654003981,40.0965593584464,41055.93856070372,25750.285876944923,25750.285876944923,66806.22443764863,77073.6024988672,77064.34268577804,25750.285876944923,102814.62856272297,102814.62856272297,102814.62856272297,130277.07998899044,125767.11698345924,4509.963005531201,0.0,90934.03920103997,54916.37526287121,40019.62659796528,27462.451426267482,67482.07802423276,20836.889532593614,1550.76196090636,0.0,0.8784638596215862,2.7244640231614867,0.001494314320929203,1.0,1.0,-6.542099134072657,333834.11986238795,1558700.8035901298,4.669087762007828,1558700.8035901298,4.669087762007828,0.7587410609914961,0.09243590484494794,3.9233133141132766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233133141132766,1.2847897718783887,1.2850850624290615,3.053661696245692,6470.342704985529,15264.291309717964,6453.768640887048,0.00032740174408870504,23177.868276266465,2363.48480635757,19290.746353808834,1967.1086817423723,0.8322916552926507,0.8322916552926508,35473.70278290843,35405.22815468563,1.002418116538094,0.8,4281.300116430078,4273.035954225843,1.002418116538094,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.821251533561,4632.441516551485,6.179839336152892,5.000696589450105,-3.7335022216147653,8.734198811064871,2.9335461163851613,3.5,0.8381560332529032,0.6,0.00022982373054867777,0.9996918195569637,0.00022989457956205884,199.0434044601493,0.0,0.0,0.0,0.02912369497850916,7.772521919741736e-05,0.00015209851135126041,0.0005967301146412094,0.09243590484146776,0.09243590484146776,0.09243590484146776,0.09243593196095623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.21651172213,595.6278942992777,0.0,0.09243590484146776,0.09243590484494794,0.09243590484494794,0.3713661098849498,0.3713661098849498,0.5,10.007718138292834,0.00013782470574597028,0.00013782470574597028,6.474465408246033e-11,1.7572870092408266e-07,0.00014451993132524876,6.474465408246033e-11,27462.451426267482,20836.889532593614,0.7587410609914961,0.9899846951016916,0.6083976629463095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523744905331504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57752911220615,260.57752911220615,-12.572470887793827,244.7606930911444,276.3943651332655,124729.96508799217,124728.11642718514,1.848660807029474,0.0,nan,276.3943651332655,3.2443651332655463,270.06763072484483,-3.082369275155145,263.74089631641766,-9.409103683582316,257.4141619079947,-15.735838092005281,251.08742749956986,-22.06257250043012,244.7606930911444,-28.389306908855588,1.0,1.0,26022.012520719443,26022.012520719443,275.62527264018547,2.4752726401854943,275.62527264018547,275.62527264018547,77064.40622634288,77064.34268577804,0.06354056483542081,0.0,8546.071908451686,8546.071908451686,0.8855299452542068,3942.929880683843,275.62527264018547,2.4752726401854943,1.0,0.002,0.12913163898516183,0.004905534470442988,0.00019944972875911982,0.0018005502712445341,0.09972486437955991,0.09972486437955991,0.0,3.65376132127615e-15,1.0,1.0000002928228233,0.00014451986658059468,0.09243590484494794,0.0,2.7019364251882656e-08,0.03470703861092603,0.0,1600088.0608876238,266.6077565217247,1.756639562700002e-07,1.0,1284524.620467623,2598.060799363207,,,,,,,,,,,,,,,,,,,2.0,15264.291309717964,1550.76196090636,0.3713661098849498,6.173730061729009,2.9335461163851613
4258.0,-30.146619818894553,5.000694219548456,35.04826289982248,24.546775279473536,5.001799428100741,-26.631777894194258,-40.12751028696073,1.4869575033951923,-6.5422437542837315,-6.542243921027979,40.096561881416946,41055.92306359247,25750.28439116238,25750.28439116238,66806.20745475485,77073.62749159992,77064.3673271379,25750.28439116238,102814.65171830027,102814.65171830027,102814.65171830027,130277.111608226,125767.14710671887,4509.964501507125,0.0,90934.0496760114,54916.34524798324,40019.67158669796,27462.459889925733,67482.13147662369,20836.89567359481,1550.7623583151885,0.0,0.8784638485777726,2.724463996156712,0.001494314320929203,1.0,1.0,-6.542106770008843,333834.11634208384,1558700.9125935677,4.669088137763452,1558700.9125935677,4.669088137763452,0.7587410507694021,0.0924359279884348,3.9233112021216527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233112021216527,1.2847897542083493,1.2850850447549609,3.05366009440127,6470.3393108694145,15264.286900771329,6453.768873985132,0.00032740246902501465,23177.883423276744,2363.486350922766,19290.747050554608,1967.1087527906684,0.8322911414413958,0.8322911414413958,35473.68750599096,35405.22815468563,1.0024175769180088,0.8,4281.298272667984,4273.035954225843,1.0024175769180088,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.821631892012,4632.441516551485,6.179838415466336,5.000694219548456,-3.733502758755182,8.734196978303638,2.9335465626882407,3.5,0.8381561607680688,0.6,0.00022982373054867777,0.9996897483700802,0.00022989505586447023,199.04338817479015,0.0,0.0,0.0,0.02912369497850916,7.77253757267405e-05,0.00015209835482193727,0.0005967291792971805,0.0924359279887168,0.0924359279887168,0.0924359279887168,0.09243595357091652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.22501159826,595.6278916591757,0.0,0.0924359279887168,0.0924359279884348,0.0924359279884348,0.37136618664529114,0.37136618664529114,0.5,10.007718905756606,0.00013778626743032873,0.00013778626743032873,3.518607627484016e-11,1.667442575126188e-07,0.00013715101914613115,3.518607627484016e-11,27462.459889925733,20836.89567359481,0.7587410507694021,0.9899836592727813,0.6083969513887472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452374347376609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5775401471867,260.5775401471867,-12.572459852813267,244.76071273701757,276.3943675573538,124729.83258437958,124727.98764182675,1.8449425527868666,0.0,nan,276.3943675573538,3.2443675573538258,270.06763659328925,-3.0823634067107264,263.7409056292201,-9.409094370779883,257.41417466515367,-15.73582533484631,251.08744370108604,-22.062556298913933,244.76071273701757,-28.389287262982407,1.0,1.0,26022.012520719443,26022.012520719443,275.62527525651655,2.475275256516568,275.62527525651655,275.62527525651655,77064.43295608243,77064.3673271379,0.06562894453236368,0.0,8546.071908451686,8546.071908451686,0.8855300788148677,3942.927758132261,275.62527525651655,2.475275256516568,1.0,0.002,0.12913161334347423,0.004905534529678742,0.0001994496890449006,0.0018005503109120133,0.0997248445224503,0.0997248445224503,0.0,-4.3086194334573946e-14,1.0,1.0000002779004942,0.00013715098396005487,0.0924359279884348,0.0,2.5641687891962128e-08,0.032937379430942715,0.0,1600088.0605511363,266.60775624571625,1.6670907143634395e-07,1.0,1284524.6213790614,2598.0607956751614,,,,,,,,,,,,,,,,,,,2.0,15264.286900771329,1550.7623583151885,0.37136618664529114,6.173730061729009,2.9335465626882407
4259.0,-30.146599847951887,5.000691854418208,35.0482642469044,24.546794592775427,5.001800541009391,-26.631759809055794,-40.12749254526568,1.4869605021101178,-6.542244420946304,-6.542244593923679,40.09656467593296,41055.90529150945,25750.283819721066,25750.283819721066,66806.18911123052,77073.6527425188,77064.39454842715,25750.283819721066,102814.67836814822,102814.67836814822,102814.67836814822,130277.14824008381,125767.18219799301,4509.966042090798,0.0,90934.05914130317,54916.311690281145,40019.71939002447,27462.46987193559,67482.18926196005,20836.902883212246,1550.7628376969878,0.0,0.8784638343020105,2.7244639277326037,0.001494314320929203,1.0,1.0,-6.542102321327491,333834.10747208213,1558701.0333285553,4.669088623483166,1558701.0333285553,4.669088623483166,0.7587410375097349,0.09243595170965875,3.9233088388243016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9233088388243016,1.2847897401799455,1.2850850307233328,3.053658288300784,6470.335483959211,15264.282411085675,6453.769368844647,0.00032740330315686683,23177.899797598748,2363.4880206389284,19290.748529722812,1967.1089036238484,0.8322906172767798,0.8322906172767799,35473.670411272244,35405.22815468563,1.0024169730885693,0.8,4281.296209516537,4273.035954225843,1.0024169730885693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.822012045056,4632.441516551485,6.1798377145183,5.000691854418208,-3.733503601976142,8.73419545639435,2.9335470087503266,3.5,0.838156288214379,0.6,0.00022982373054867777,0.999687667930944,0.00022989553429657135,199.04337181664826,0.0,0.0,0.0,0.02912369497850916,7.772553194883014e-05,0.00015209819859984765,0.0005967282069360363,0.09243595170807066,0.09243595170807066,0.09243595170807066,0.09243597832165956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.23467576667,595.6278886538038,0.0,0.09243595170807066,0.09243595170965875,0.09243595170965875,0.3713662632285344,0.3713662632285344,0.5,10.00771970407577,0.00013892624110667384,0.00013892624110667384,4.433786671143025e-11,1.7297736576438183e-07,0.00014227259617882737,4.433786671143025e-11,27462.46987193559,20836.902883212246,0.7587410375097349,0.9899825397171783,0.6083961670557835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523742285460557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57755109252093,260.57755109252093,-12.572448907479043,244.76073227055724,276.3943699144827,124729.68303679161,124727.85308224247,1.8299545491306217,0.0,nan,276.3943699144827,3.244369914482718,270.0676423856999,-3.082357614300065,263.74091485691383,-9.409085143086145,257.4141873281282,-15.73581267187177,251.08745979934363,-22.062540200656343,244.76073227055724,-28.389267729442736,1.0,1.0,26022.012520719443,26022.012520719443,275.62527776886077,2.475277768860792,275.62527776886077,275.62527776886077,77064.45820275783,77064.39454842715,0.0636543306754902,0.0,8546.071908451686,8546.071908451686,0.8855302282678873,3942.925383018423,275.62527776886077,2.475277768860792,1.0,0.002,0.12913158674420122,0.0049055345192495995,0.00019944964768530668,0.0018005503522499013,0.09972482384265334,0.09972482384265334,0.0,-6.479192182773374e-14,1.0,1.000000288271905,0.00014227255184096066,0.09243595170965875,0.0,2.6599220663125633e-08,0.03416735391236526,0.0,1600088.0597781793,266.6077555790537,1.729330278976704e-07,1.0,1284524.6236755834,2598.06078638251,,,,,,,,,,,,,,,,,,,2.0,15264.282411085675,1550.7628376969878,0.3713662632285344,6.173730061729009,2.9335470087503266
4260.0,-30.146575651814704,5.000689497444051,35.04826559364053,24.546808178443484,5.001802029501523,-26.631737883684476,-40.127474209852494,1.4869642613649576,-6.542244910981424,-6.542245083937485,40.096567360121774,41055.91787161872,25750.282840465497,25750.282840465497,66806.20071208422,77073.68398967486,77064.4207643535,25750.282840465497,102814.703604819,102814.703604819,102814.703604819,130277.18282115393,125767.21525111204,4509.9675700418875,0.0,90934.07847358857,54916.312355507565,40019.74013120111,27462.479216334912,67482.21934753603,20836.909644976913,1550.7632823335582,0.0,0.8784638214365847,2.724463877960269,0.001494314320929203,1.0,1.0,-6.542102797914822,333834.10101221217,1558701.149297493,4.669089061217486,1558701.149297493,4.669089061217486,0.7587410255583533,0.09243597520282501,3.923308000869844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923308000869844,1.2847897225936307,1.285085013132976,3.0536576778881637,6470.334190568115,15264.27792384293,6453.768104737069,0.00032740348169459836,23177.909675566487,2363.489027911314,19290.744751220667,1967.1085183238586,0.8322900995492462,0.8322900995492462,35473.6643499965,35405.22815468563,1.0024167589887354,0.8,4281.295477984768,4273.035954225843,1.0024167589887354,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8223900585535,4632.441516551485,6.179836918871803,5.000689497444051,-3.733504306190185,8.734193803634236,2.933547452301949,3.5,0.8381564149434141,0.6,0.00022982373054867777,0.9996851473455772,0.00022989611395039653,199.0433519976653,0.0,0.0,0.0,0.02912369497850916,7.772569339913026e-05,0.00015209803714954752,0.0005967274460654186,0.09243597520218558,0.09243597520218558,0.09243597520218558,0.09243600178257133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.2438110101,595.6278858150104,0.0,0.09243597520218558,0.09243597520282501,0.09243597520282501,0.3713663399428022,0.3713663399428022,0.5,10.007720501449922,0.0001397749217630917,0.0001397749217630917,6.87805368215777e-12,1.7295604948230903e-07,0.0001422860226512057,6.87805368215777e-12,27462.479216334912,20836.909644976913,0.7587410255583533,0.9899822702633669,0.6083960822358133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523741091844236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5775623827606,260.5775623827606,-12.572437617239359,244.7607524454092,276.3943723201099,124729.60464813575,124727.7170287019,1.887619433844093,0.0,nan,276.3943723201099,3.2443723201099033,270.0676483451719,-3.0823516548280736,263.7409243702312,-9.409075629768779,257.4142003952906,-15.73579960470937,251.0874764203507,-22.06252357964928,244.7607524454092,-28.38924755459078,1.0,1.0,26022.012520719443,26022.012520719443,275.6252803464465,2.4752803464465387,275.6252803464465,275.6252803464465,77064.4847903035,77064.4207643535,0.06402594999235589,0.0,8546.071908451686,8546.071908451686,0.8855302812594482,3942.9245408741936,275.6252803464465,2.4752803464465387,1.0,0.002,0.12913156014245153,0.004905534542159263,0.00019944960639682683,0.0018005503935522916,0.09972480319841341,0.09972480319841341,0.0,-5.088160795474472e-14,1.0,1.0000002882991688,0.00014228601577315203,0.09243597520282501,0.0,2.6601744531687465e-08,0.03417059592817172,0.0,1600088.059203501,266.60775508901855,1.7294917142862687e-07,1.0,1284524.6253481004,2598.060779614824,,,,,,,,,,,,,,,,,,,2.0,15264.27792384293,1550.7632823335582,0.3713663399428022,6.173730061729009,2.933547452301949
4261.0,-30.14655568409266,5.000687148511045,35.048266942626235,24.546832276415103,5.001805267301272,-26.631719588954002,-40.12745643323285,1.4869691721575224,-6.542245399433,-6.542245577149454,40.09657011850721,41055.892206202574,25750.281875641802,25750.281875641802,66806.17408184438,77073.70517492453,77064.44800056181,25750.281875641802,102814.72987620361,102814.72987620361,102814.72987620361,130277.2187582763,125767.24964414626,4509.969114130045,0.0,90934.0820938132,54916.26912507108,40019.79218749124,27462.488882072692,67482.28106956393,20836.916638109295,1550.7637423242438,0.0,0.8784638082721243,2.7244638278108733,0.001494314320929203,1.0,1.0,-6.542099422180399,333834.0945114524,1558701.2684720643,4.669089509126192,1558701.2684720643,4.669089509126192,0.7587410131538179,0.09243599881426567,3.923304896348182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923304896348182,1.2847896996202643,1.2850849901543295,3.053655316125093,6470.329186275573,15264.273521910614,6453.769459854661,0.00032740462358549465,23177.928939057165,2363.4909922406905,19290.748801757836,1967.1089313637008,0.8322895825800452,0.8322895825800452,35473.64189368808,35405.22815468563,1.0024159657742995,0.8,4281.292767746244,4273.035954225843,1.0024159657742995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.822766809463,4632.441516551485,6.179836128561522,5.000687148511045,-3.7335050116695303,8.734192160180577,2.9335478943721087,3.5,0.8381565412491739,0.6,0.00022982373054867777,0.9996830672522663,0.00022989659230737236,199.0433356421674,0.0,0.0,0.0,0.02912369497850916,7.772584992933589e-05,0.0001520978806193419,0.0005967263597580453,0.09243599881361315,0.09243599881361315,0.09243599881361315,0.09243602611443189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.2532007757,595.6278828970942,0.0,0.09243599881361315,0.09243599881426567,0.09243599881426567,0.37136641666088405,0.37136641666088405,0.5,10.007721320449528,0.00014122885130518625,0.00014122885130518625,6.576783562195487e-11,1.7771645843822625e-07,0.00014615496905889813,6.576783562195487e-11,27462.488882072692,20836.916638109295,0.7587410131538179,0.9899809701598173,0.6083951454438864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523739645698228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5775737298224,260.5775737298224,-12.572426270177573,244.76077243051037,276.3943750291323,124729.45133184531,124727.55421231846,1.897119526871242,0.0,nan,276.3943750291323,3.2443750291323,270.06765450941003,-3.082345490589944,263.740933989685,-9.409066010314973,257.4142134699607,-15.735786530039263,251.08749295023622,-22.062507049763752,244.76077243051037,-28.389227569489606,1.0,1.0,26022.012520719443,26022.012520719443,275.62528304022015,2.4752830402201766,275.62528304022015,275.62528304022015,77064.5156290748,77064.44800056181,0.06762851298844907,0.0,8546.071908451686,8546.071908451686,0.8855304775868661,3942.9214208299227,275.62528304022015,2.4752830402201766,1.0,0.002,0.12913153281739617,0.004905534567522485,0.00019944956398989697,0.0018005504359634588,0.09972478199494848,0.09972478199494848,0.0,-4.664411218380238e-14,1.0,1.0000002961338437,0.0001461549032910625,0.09243599881426567,0.0,2.7325077282662147e-08,0.03509973470511035,0.0,1600088.0586373725,266.607754600567,1.776506906026043e-07,1.0,1284524.6270312015,2598.0607728042983,,,,,,,,,,,,,,,,,,,2.0,15264.273521910614,1550.7637423242438,0.37136641666088405,6.173730061729009,2.9335478943721087
