time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4262.0,-30.146535534063762,5.000684797801345,35.048268300282636,24.5468464558013,5.0018041860943505,-26.631701562047255,-40.12743865661321,1.486970214078124,-6.542246414889746,-6.542246605648833,40.096573066719685,41055.88320373188,25750.282090195695,25750.282090195695,66806.16529392757,77073.7341537265,77064.47627069544,25750.282090195695,102814.75836089114,102814.75836089114,102814.75836089114,130277.2581295958,125767.2874125716,4509.970717024187,0.0,90934.09706173373,54916.24611174,40019.83438888192,27462.499768704653,67482.33415758658,20836.92447867573,1550.7642730067453,0.0,0.8784637914840546,2.7244637231645195,0.001494314320929203,1.0,1.0,-6.54208961596936,333834.0809521298,1558701.39584797,4.669090080324903,1558701.39584797,4.669090080324903,0.758740997875976,0.09243602301275561,3.923303300302663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923303300302663,1.2847896947460156,1.2850849852789605,3.0536540854480028,6470.326578618496,15264.269036075586,6453.769109492749,0.00032740514230269286,23177.942183241004,2363.4923427715894,19290.747754502634,1967.10882457339,0.8322890618154601,0.8322890618154601,35473.63034881946,35405.22815468563,1.0024155579799647,0.8,4281.291374402908,4273.035954225843,1.0024155579799647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.823142279819,4632.441516551485,6.17983562319057,5.000684797801345,-3.733506123430577,8.73419092123192,2.9335483349397253,3.5,0.8381566671256359,0.6,0.00022982373054867777,0.9996809681722834,0.00022989707503271218,199.0433191373452,0.0,0.0,0.0,0.02912369497850916,7.772600645983331e-05,0.00015209772408884446,0.0005967255028862873,0.09243602300960456,0.09243602300960456,0.09243602300960456,0.09243605242972695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.2632023096,595.6278797895654,0.0,0.09243602300960456,0.09243602301275561,0.09243602301275561,0.3713664934732677,0.3713664934732677,0.5,10.007722202950424,0.000144751927678044,0.000144751927678044,-5.701394911739044e-11,1.9075906720900093e-07,0.00015698967945354525,-5.701394911739044e-11,27462.499768704653,20836.92447867573,0.758740997875976,0.9899800611211816,0.608394533417547,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452373845227483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57758474731145,260.57758474731145,-12.572415252688529,244.76079225258744,276.3943772420338,124729.29769839677,124727.45568028152,1.8420181152638875,0.0,nan,276.3943772420338,3.2443772420338064,270.06766024414503,-3.082339755854946,263.7409432462571,-9.409056753742902,257.41422624836736,-15.735773751632621,251.08750925047798,-22.062490749522,244.76079225258744,-28.38920774741254,1.0,1.0,26022.012520719443,26022.012520719443,275.62528531968894,2.4752853196889646,275.62528531968894,275.62528531968894,77064.53461160735,77064.47627069544,0.058340911913546734,0.0,8546.071908451686,8546.071908451686,0.8855305785194728,3942.919816804176,275.62528531968894,2.4752853196889646,1.0,0.002,0.12913150346657917,0.0049055345040455445,0.00019944951823461056,0.0018005504817083639,0.09972475911730527,0.09972475911730527,0.0,-5.702556482578558e-14,1.0,1.0000003180748764,0.00015698973646749437,0.09243602301275561,0.0,2.9350761916191847e-08,0.037701776606517516,0.0,1600088.0574652748,266.60775358511023,1.9081608115811832e-07,1.0,1284524.630541829,2598.0607585988714,,,,,,,,,,,,,,,,,,,2.0,15264.269036075586,1550.7642730067453,0.3713664934732677,6.173730061729009,2.9335483349397253
4263.0,-30.14651539500722,5.0006824631359255,35.04826964664352,24.54686528015884,5.0018074693605294,-26.631683108570165,-40.127424616925396,1.486975182917454,-6.542246498463271,-6.542246672039338,40.096575456067846,41055.886942807236,25750.280162275878,25750.280162275878,66806.16710508312,77073.75979744086,77064.49956595097,25750.280162275878,102814.77972822686,102814.77972822686,102814.77972822686,130277.28722558328,125767.31501104943,4509.972214533839,0.0,90934.10966479596,54916.236810138456,40019.85872739723,27462.507497356415,67482.36622475364,20836.93010235082,1550.7646306887118,0.0,0.8784637820361604,2.724463716654972,0.001494314320929203,1.0,1.0,-6.542103866144544,333834.0800776548,1558701.4990779231,4.669090401780866,1558701.4990779231,4.669090401780866,0.7587409891233208,0.09243604593627243,3.923301490483837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923301490483837,1.2847896715010991,1.2850849620287017,3.0536527320460176,6470.323710922093,15264.264554558362,6453.768941867451,0.00032740572846701936,23177.956087586226,2363.4937606202147,19290.7472534594,1967.1087734811993,0.8322885409119937,0.8322885409119937,35473.61725763745,35405.22815468563,1.00241509556592,0.8,4281.289794435927,4273.035954225843,1.00241509556592,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.823513956943,4632.441516551485,6.179834609271133,5.0006824631359255,-3.7335065056978394,8.734188968833765,2.933548771056484,3.5,0.838156791730424,0.6,0.00022982373054867777,0.99967887024006,0.0002298975574961273,199.04330264151324,0.0,0.0,0.0,0.02912369497850916,7.772613008530374e-05,0.00015209760046337403,0.0005967247425969704,0.09243604593694463,0.09243604593694463,0.09243604593694463,0.09243607253498565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.2709091614,595.6278774007718,0.0,0.09243604593694463,0.09243604593627243,0.09243604593627243,0.3713665705480613,0.3713665705480613,0.5,10.007723000886807,0.00014438668983984826,0.00014438668983984826,-5.172751116333529e-12,1.7357604065182386e-07,0.00014280589476811656,-5.172751116333529e-12,27462.507497356415,20836.93010235082,0.7587409891233208,0.9899796175282531,0.608394299720736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523737247955582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5775958909225,260.5775958909225,-12.572404109077468,244.7608119790627,276.39437980278075,124729.19088954448,124727.32778499743,1.863104547013691,0.0,nan,276.39437980278075,3.24437980278077,270.0676662380374,-3.082333761962559,263.74095267329534,-9.409047326704638,257.4142391085512,-15.735760891448763,251.0875255438075,-22.06247445619249,244.7608119790627,-28.38918802093727,1.0,1.0,26022.012520719443,26022.012520719443,275.62528797914206,2.475287979142081,275.62528797914206,275.62528797914206,77064.56546302394,77064.49956595097,0.06589707297098357,0.0,8546.071908451686,8546.071908451686,0.8855306929709195,3942.917997936256,275.62528797914206,2.475287979142081,1.0,0.002,0.12913147676762743,0.004905534604355569,0.00019944947696966695,0.0018005505229794362,0.09972473848483347,0.09972473848483347,0.0,-5.089678678515952e-14,1.0,1.0000002893519548,0.00014280589994086768,0.09243604593627243,0.0,2.6698961989133548e-08,0.034295474290986956,0.0,1600088.0573426425,266.6077535015367,1.735812134029402e-07,1.0,1284524.6307682367,2598.06075768273,,,,,,,,,,,,,,,,,,,2.0,15264.264554558362,1550.7646306887118,0.3713665705480613,6.173730061729009,2.933548771056484
4264.0,-30.14649524526292,5.000680128164633,35.04827100294071,24.546884558536135,5.001808450246859,-26.631664875711756,-40.12740684030575,1.4869780806947572,-6.542247428140172,-6.54224761754585,40.09657843551803,41055.869531144686,25750.280201451576,25750.280201451576,66806.14973259627,77073.78507113451,77064.52852133173,25750.280201451576,102814.8087227833,102814.8087227833,102814.8087227833,130277.32719499612,125767.35338086316,4509.973814132958,0.0,90934.11894348833,54916.2034034948,40019.906155548364,27462.518472212814,67482.42462776118,20836.938011133185,1550.7651636792168,0.0,0.8784637655794933,2.7244636204131734,0.001494314320929203,1.0,1.0,-6.542091771183152,333834.06761375477,1558701.6278042393,4.669090961703925,1558701.6278042393,4.669090961703925,0.7587409738919779,0.09243607012355765,3.9232991026066664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232991026066664,1.284789657944897,1.2850849484693838,3.053650905691624,6470.31984109629,15264.260073492993,6453.769470668774,0.0003274065739970511,23177.972559642745,2363.495440302524,19290.748834081944,1967.1089346598426,0.8322880176185385,0.8322880176185385,35473.59998511406,35405.22815468563,1.002414485456264,0.8,4281.28770982534,4273.035954225843,1.002414485456264,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.823886419962,4632.441516551485,6.179834066271425,5.000680128164633,-3.7335075527412442,8.734187680905876,2.933549208095418,3.5,0.8381569165986908,0.6,0.00022982373054867777,0.9996767711992278,0.00022989804021651683,199.04328613692965,0.0,0.0,0.0,0.02912369497850916,7.772628661632263e-05,0.00015209744393235514,0.0005967237652885767,0.09243607012104675,0.09243607012104675,0.09243607012104675,0.09243609930787125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.28109480505,595.6278742349089,0.0,0.09243607012104675,0.09243607012355765,0.09243607012355765,0.37136664729219626,0.37136664729219626,0.5,10.00772387653008,0.00014701964818186752,0.00014701964818186752,-2.1032064978498966e-11,1.8940568224934395e-07,0.0001558463627020501,-2.1032064978498966e-11,27462.518472212814,20836.938011133185,0.7587409738919779,0.9899785033081532,0.6083935151650577,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523736044292328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5776069293889,260.5776069293889,-12.5723930706111,244.76083160823364,276.39438225054226,124729.0381623107,124727.19263694204,1.8455253686317916,0.0,nan,276.39438225054226,3.2443822505422872,270.0676721220819,-3.0823278779180896,263.7409619936207,-9.409038006379262,257.4142518651583,-15.735748134841685,251.0875417366966,-22.06245826330337,244.76083160823364,-28.389168391766333,1.0,1.0,26022.012520719443,26022.012520719443,275.62529042178636,2.475290421786383,275.62529042178636,275.62529042178636,77064.59048328675,77064.52852133173,0.06196195502707269,0.0,8546.071908451686,8546.071908451686,0.8855308439782845,3942.9155981196996,275.62529042178636,2.475290421786383,1.0,0.002,0.1291314476306519,0.004905534555282029,0.00019944943157872944,0.0018005505684331724,0.09972471578936472,0.09972471578936472,0.0,1.1901937768676873e-14,1.0,1.0000003157595327,0.00015584638373411508,0.09243607012355765,0.0,2.9137015589620653e-08,0.0374272142859714,0.0,1600088.0562749738,266.6077525718598,1.8942671431432245e-07,1.0,1284524.6339952513,2598.0607446249214,,,,,,,,,,,,,,,,,,,2.0,15264.260073492993,1550.7651636792168,0.37136664729219626,6.173730061729009,2.933549208095418
4265.0,-30.14647501110386,5.000677800228499,35.048272357242794,24.54689828390258,5.0018095137100484,-26.63164655862175,-40.12738902876151,1.4869810612258538,-6.542247986036102,-6.5422481722600425,40.09658109055322,41055.866377697625,25750.279355921502,25750.279355921502,66806.14573361912,77073.81441090837,77064.55407776208,25750.279355921502,102814.83343368358,102814.83343368358,102814.83343368358,130277.3611466838,125767.38577368985,4509.975372993961,0.0,90934.1370055432,54916.18897232417,40019.94225913226,27462.52771300022,67482.46997213247,20836.94469494061,1550.7656047925027,0.0,0.8784637524750238,2.7244635641254136,0.001494314320929203,1.0,1.0,-6.542095014121344,333834.06030261493,1558701.742513657,4.6690914075715355,1558701.742513657,4.6690914075715355,0.7587409619645757,0.0924360936981895,3.9232980501966255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232980501966255,1.2847896440015618,1.285084934522844,3.0536501197015067,6470.3181756775475,15264.255593313037,6453.768468419116,0.0003274068490548636,23177.98338084098,2363.496543757652,19290.745838290644,1967.1086291741467,0.8322874997932934,0.8322874997932934,35473.592372587394,35405.22815468563,1.0024142165623964,0.8,4281.286791074019,4273.035954225843,1.0024142165623964,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.824255488154,4632.441516551485,6.179833315985339,5.000677800228499,-3.73350830452817,8.734186104756668,2.9335496411509716,3.5,0.8381570403288491,0.6,0.00022982373054867777,0.9996746633695106,0.0002298985249601428,199.04326956320503,0.0,0.0,0.0,0.02912369497850916,7.772644345516032e-05,0.00015209728709351743,0.0005967229898941934,0.09243609369751861,0.09243609369751861,0.09243609369751861,0.09243612231255217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.28979459516,595.6278715362804,0.0,0.09243609369751861,0.0924360936981895,0.0924360936981895,0.3713667243554982,0.3713667243554982,0.5,10.007724734990342,0.0001484474607877928,0.0001484474607877928,6.360778570524417e-11,1.8622392872202909e-07,0.00015315813868710393,6.360778570524417e-11,27462.52771300022,20836.94469494061,0.7587409619645757,0.9899777788395617,0.608393059629442,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523734839990488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57761789700913,260.57761789700913,-12.572382102990844,244.76085117312348,276.39438462089265,124728.93075247188,124727.0970719492,1.8336805226427029,0.0,nan,276.39438462089265,3.2443846208926743,270.06767793134003,-3.0823220686599484,263.7409712417876,-9.4090287582124,257.41426455223245,-15.735735447767524,251.08755786267852,-22.062442137321455,244.76085117312348,-28.389148826876493,1.0,1.0,26022.012520719443,26022.012520719443,275.62529285750225,2.475292857502268,275.62529285750225,275.62529285750225,77064.61502155437,77064.55407776208,0.06094379229762126,0.0,8546.071908451686,8546.071908451686,0.8855309105318148,3942.9145404476085,275.62529285750225,2.475292857502268,1.0,0.002,0.1291314189962643,0.0049055345748543954,0.00019944938712427869,0.0018005506128452792,0.09972469356213934,0.09972469356213934,0.0,-3.0442228599047993e-14,1.0,1.0000003103155826,0.00015315807507931822,0.0924360936981895,0.0,2.8634416999140583e-08,0.03678161406969103,0.0,1600088.05561602,266.6077520139639,1.8616032093632384e-07,1.0,1284524.6358881681,2598.060736965405,,,,,,,,,,,,,,,,,,,2.0,15264.255593313037,1550.7656047925027,0.3713667243554982,6.173730061729009,2.9335496411509716
4266.0,-30.146454788211535,5.000675481035377,35.048273711129546,24.546922626346372,5.001812692805555,-26.6316280401092,-40.127371217217274,1.4869859446968865,-6.542248446360816,-6.542248632600469,40.09658378716115,41055.841171850465,25750.278306655357,25750.278306655357,66806.11947850582,77073.83604207641,77064.58049750463,25750.278306655357,102814.85880415999,102814.85880415999,102814.85880415999,130277.39587794879,125767.41894559195,4509.976932356831,0.0,90934.14080813642,54916.145937885354,40019.99430027896,27462.537073788797,67482.53137406775,20836.951470633714,1550.7660494451882,0.0,0.878463739722968,2.724463517361757,0.001494314320929203,1.0,1.0,-6.5420953975137195,333834.05423337047,1558701.8590187393,4.6690918414486,1558701.8590187393,4.6690918414486,0.7587409500676188,0.09243611727558265,3.9232949060914697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232949060914697,1.2847896211560117,1.285084911672043,3.053647726825048,6470.313105459469,15264.251115495848,6453.769832723989,0.0003274080053563859,23178.002924773336,2363.498536684121,19290.74991628921,1967.109045014272,0.8322869739424652,0.8322869739424652,35473.56962994338,35405.22815468563,1.002413413234261,0.8,4281.284046277822,4273.035954225843,1.002413413234261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.824623048415,4632.441516551485,6.1798325190410015,5.000675481035377,-3.7335089837356774,8.734184464771054,2.9335500724371792,3.5,0.8381571635534798,0.6,0.00022982373054867777,0.999672556718265,0.0002298990094347947,199.04325299871164,0.0,0.0,0.0,0.02912369497850916,7.772660029429076e-05,0.000152097130254387,0.0005967218963581672,0.0924361172748892,0.0924361172748892,0.0924361172748892,0.09243614588842176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.2986958595,595.6278687741775,0.0,0.0924361172748892,0.09243611727558265,0.09243611727558265,0.37136680135824396,0.37136680135824396,0.5,10.00772559335716,0.0001495709897199049,0.0001495709897199049,-1.4210854715202004e-11,1.8623967434905353e-07,0.00015323508677056452,-1.4210854715202004e-11,27462.537073788797,20836.951470633714,0.7587409500676188,0.9899764889996129,0.6083921325397619,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523733630643583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57762899796967,260.57762899796967,-12.572371002030309,244.76087070270648,276.3943872932309,124728.7814609469,124726.92548713584,1.8559738110749668,0.0,nan,276.3943872932309,3.244387293230943,270.0676839751274,-3.0823160248725685,263.7409806570229,-9.409019342977103,257.41427733891743,-15.735722661082548,251.08757402081284,-22.06242597918714,244.76087070270648,-28.389129297293493,1.0,1.0,26022.012520719443,26022.012520719443,275.62529548861045,2.4752954886104703,275.62529548861045,275.62529548861045,77064.64637264851,77064.58049750463,0.0658751438750187,0.0,8546.071908451686,8546.071908451686,0.8855311093623758,3942.911380621927,275.62529548861045,2.4752954886104703,1.0,0.002,0.12913139034743581,0.004905534611656575,0.00019944934268613837,0.0018005506572577963,0.09972467134306919,0.09972467134306919,0.0,-5.606539538183242e-14,1.0,1.0000003104715622,0.00015323510098141924,0.09243611727558265,0.0,2.8648824955595344e-08,0.03680012148972819,0.0,1600088.0550762957,266.60775155363916,1.8625388520376873e-07,1.0,1284524.637459549,2598.0607306069596,,,,,,,,,,,,,,,,,,,2.0,15264.251115495848,1550.7660494451882,0.37136680135824396,6.173730061729009,2.9335500724371792
4267.0,-30.14643438695763,5.000673159618401,35.04827507301603,24.546936840657168,5.001811542377949,-26.631609794024154,-40.127353405673034,1.486986949443281,-6.542249491777909,-6.542249689829411,40.096586725808585,41055.8329588528,25750.27857505973,25750.27857505973,66806.11153391252,77073.86508720346,77064.60851521506,25750.27857505973,102814.88709027479,102814.88709027479,102814.88709027479,130277.4350226387,125767.45647004462,4509.978552594079,0.0,90934.15569190665,54916.1235635514,40020.0356981725,27462.547932363916,67482.58363053642,20836.95928944435,1550.766579429632,0.0,0.8784637228164099,2.7244634098311287,0.001494314320929203,1.0,1.0,-6.542086756628066,333834.04029732733,1558701.9859815044,4.669092416678826,1558701.9859815044,4.669092416678826,0.75874093477279,0.09243614152686135,3.9232933032129083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232933032129083,1.2847896164556696,1.2850849069706207,3.0536464904161043,6470.310485657282,15264.24663812742,6453.769494862468,0.0003274085275038012,23178.016187940324,2363.4998891507626,19290.748906398512,1967.1089420340802,0.8322864541114445,0.8322864541114445,35473.55803564258,35405.22815468563,1.0024130036940637,0.8,4281.282646968546,4273.035954225843,1.0024130036940637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.82498954981,4632.441516551485,6.1798320398961195,5.000673159618401,-3.73351011580454,8.734183275422941,2.9335505024809683,3.5,0.8381572864231338,0.6,0.00022982373054867777,0.9996704314916498,0.00022989949818336453,199.04323628812577,0.0,0.0,0.0,0.02912369497850916,7.772675713371344e-05,0.00015209697341496433,0.0005967210372378813,0.09243614152402604,0.09243614152402604,0.09243614152402604,0.09243617205176816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.30849037913,595.6278657334933,0.0,0.09243614152402604,0.09243614152686135,0.09243614152686135,0.37136687836879084,0.37136687836879084,0.5,10.007726509206016,0.00015262477143096476,0.00015262477143096476,1.3699263945454732e-11,1.98051509414654e-07,0.00016293320135218892,1.3699263945454732e-11,27462.547932363916,20836.95928944435,0.75874093477279,0.9899756046637522,0.608391539713881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523732421970263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5776398306491,260.5776398306491,-12.572360169350873,244.76089019485062,276.3943894664456,124728.63159712579,124726.82047737895,1.811119746854063,0.0,nan,276.3943894664456,3.244389466445625,270.06768961212754,-3.0823103878724396,263.74098975780925,-9.409010242190732,257.4142899034905,-15.735710096509479,251.0875900491709,-22.06240995082908,244.76089019485062,-28.38910980514936,1.0,1.0,26022.012520719443,26022.012520719443,275.6252977098129,2.475297709812935,275.6252977098129,275.6252977098129,77064.6655837443,77064.60851521506,0.05706852923322003,0.0,8546.071908451686,8546.071908451686,0.8855312107270553,3942.9097697289726,275.6252977098129,2.475297709812935,1.0,0.002,0.1291313598854754,0.004905534547842402,0.00019944929520292721,0.0018005507047971882,0.0997246476014636,0.0997246476014636,0.0,1.1535911115245767e-16,1.0,1.0000003301106306,0.00016293318765292497,0.09243614152686135,0.0,3.046198637211113e-08,0.039129172110845586,0.0,1600088.053867087,266.60775050822207,1.9803781015070854e-07,1.0,1284524.641067712,2598.0607160068657,,,,,,,,,,,,,,,,,,,2.0,15264.24663812742,1550.766579429632,0.37136687836879084,6.173730061729009,2.9335505024809683
4268.0,-30.14641397703029,5.000670846848373,35.04827641870894,24.546950496174418,5.001812892505309,-26.63159129007592,-40.127335594128795,1.4869902055536812,-6.542249997348279,-6.542250166569741,40.09658898228627,41055.831224179325,25750.277535203568,25750.277535203568,66806.10875938289,77073.89452235198,77064.6286861371,25750.277535203568,102814.90622134067,102814.90622134067,102814.90622134067,130277.46165207634,125767.48160897194,4509.9800431044,0.0,90934.17417536477,54916.11087720288,40020.07033129098,27462.55543073566,67482.62576202664,20836.964721695847,1550.7669359775005,0.0,0.8784637116499957,2.724463361792598,0.001494314320929203,1.0,1.0,-6.542110959911099,333834.03401293023,1558702.0834716603,4.669092796605896,1558702.0834716603,4.669092796605896,0.758740925412041,0.09243616449649616,3.92329233071058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92329233071058,1.2847896012231372,1.2850848917345874,3.0536457696852093,6470.308958515001,15264.242165006266,6453.768399944995,0.0003274087670171741,23178.026644498073,2363.5009554229096,19290.745633616913,1967.1086083032344,0.832285937431006,0.832285937431006,35473.551001120104,35405.22815468563,1.0024127552168522,0.8,4281.281797976208,4273.035954225843,1.0024127552168522,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.825352185258,4632.441516551485,6.179831252514349,5.000670846848373,-3.733510808986477,8.734181655834849,2.933550927988573,3.5,0.8381574079967351,0.6,0.00022982373054867777,0.9996683053664062,0.00022989998714067561,199.0432195704384,0.0,0.0,0.0,0.02912369497850916,7.772691397342829e-05,0.00015209681657524948,0.0005967202739951701,0.09243616449587366,0.09243616449587366,0.09243616449587366,0.09243619049958575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.31564068375,595.627863519153,0.0,0.09243616449587366,0.09243616449649616,0.09243616449649616,0.3713669556179882,0.3713669556179882,0.5,10.007727289315621,0.0001501131023360358,0.0001501131023360358,1.4097167877480388e-11,1.6922143686315394e-07,0.00013920665861633097,1.4097167877480388e-11,27462.55543073566,20836.964721695847,0.758740925412041,0.9899749454766409,0.608391134170745,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523731202636907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57765067193753,260.57765067193753,-12.572349328062444,244.76090968059344,276.3943916632794,124728.53376342662,124726.72120439548,1.812559031143419,0.0,nan,276.3943916632794,3.24439166327943,270.0676952667436,-3.0823047332563647,263.74099887020685,-9.409001129793126,257.4143024736697,-15.735697526330284,251.08760607713194,-22.06239392286804,244.76090968059344,-28.389090319406534,1.0,1.0,26022.012520719443,26022.012520719443,275.62529959332915,2.4752995933291686,275.62529959332915,275.62529959332915,77064.69293592646,77064.6286861371,0.06424978935683612,0.0,8546.071908451686,8546.071908451686,0.8855312722272736,3942.9087923641328,275.62529959332915,2.4752995933291686,1.0,0.002,0.1291313338593991,0.0049055345706398865,0.00019944925480905814,0.0018005507451649124,0.09972462740452907,0.09972462740452907,0.0,-2.602952575703199e-14,1.0,1.000000282063288,0.0001392066445191631,0.09243616449649616,0.0,2.6026078584421657e-08,0.03343113929440096,0.0,1600088.0532329832,266.6077500026517,1.6920733969527646e-07,1.0,1284524.6426947978,2598.060709423014,,,,,,,,,,,,,,,,,,,2.0,15264.242165006266,1550.7669359775005,0.3713669556179882,6.173730061729009,2.933550927988573
4269.0,-30.146389318521162,5.000668544920187,35.04827776766699,24.54697434967386,5.001817639681849,-26.63156862270497,-40.12731715394182,1.4869969438512105,-6.5422503431249766,-6.542250519737065,40.09659176783458,41055.82649917151,25750.276234809215,25750.276234809215,66806.10273398072,77073.91840671442,77064.65676215033,25750.276234809215,102814.93299695954,102814.93299695954,102814.93299695954,130277.49809784957,125767.51651433467,4509.981583514909,0.0,90934.18093818586,54916.08903058603,40020.10211955537,27462.565100890028,67482.6672204454,20836.9717266133,1550.767392847596,0.0,0.8784636991406352,2.724463325821909,0.001494314320929203,1.0,1.0,-6.542105206801864,333834.02935708023,1558702.2038193725,4.669093222225501,1558702.2038193725,4.669093222225501,0.7587409133146853,0.09243618807706747,3.923289706799683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923289706799683,1.2847895697004557,1.2850848602046607,3.0536438023188377,6470.3047899017365,15264.237692738912,6453.769140535772,0.0003274096901713609,23178.043869812245,2363.5027119161227,19290.747847292307,1967.1088340353033,0.8322854144053604,0.8322854144053603,35473.53202125617,35405.22815468563,1.0024120847998834,0.8,4281.279507307704,4273.035954225843,1.0024120847998834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.825713746407,4632.441516551485,6.179830404199231,5.000668544920187,-3.733511406708692,8.73417995162888,2.933551352235645,3.5,0.8381575292101843,0.6,0.00022982373054867777,0.9996657366680745,0.00022990057788185216,199.04319937275892,0.0,0.0,0.0,0.02912369497850916,7.772707634897148e-05,0.0001520966541997063,0.0005967192378603784,0.09243618807699128,0.09243618807699128,0.09243618807699128,0.09243621519541383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.3251881923,595.6278605512765,0.0,0.09243618807699128,0.09243618807706747,0.09243618807706747,0.3713670323316582,0.3713670323316582,0.5,10.007728102839415,0.00014928043867712404,0.00014928043867712404,-1.546140993013978e-11,1.7661210449659848e-07,0.0001453129352171345,-1.546140993013978e-11,27462.565100890028,20836.9717266133,0.7587409133146853,0.989974247990902,0.6083906903835704,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452372998278537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57766221532603,260.57766221532603,-12.572337784673948,244.7609299258269,276.3943945048234,124728.43837977007,124726.50843622335,1.9299435466974635,0.0,nan,276.3943945048234,3.244394504823447,270.0677015890246,-3.0822984109753975,263.74100867322625,-9.40899132677373,257.4143157574273,-15.735684242572688,251.08762284162745,-22.062377158372527,244.7609299258269,-28.389070074173077,1.0,1.0,26022.012520719443,26022.012520719443,275.62530252541535,2.4753025254153727,275.62530252541535,275.62530252541535,77064.72888396418,77064.65676215033,0.07212181384966243,0.0,8546.071908451686,8546.071908451686,0.8855314381611494,3942.906155333681,275.62530252541535,2.4753025254153727,1.0,0.002,0.12913130669169748,0.004905534620679281,0.00019944921270253376,0.0018005507872391072,0.09972460635126688,0.09972460635126688,0.0,-5.835913349794275e-14,1.0,1.000000294428839,0.00014531295067854444,0.09243618807706747,0.0,2.716772062771516e-08,0.03489760666489698,0.0,1600088.0528380638,266.607749656875,1.7662756590652862e-07,1.0,1284524.6439002387,2598.060704545312,,,,,,,,,,,,,,,,,,,2.0,15264.237692738912,1550.767392847596,0.3713670323316582,6.173730061729009,2.933551352235645
4270.0,-30.146368848787574,5.000666236844943,35.048279133603096,24.546988249663286,5.001816615003687,-26.631550302408495,-40.127299377322174,1.486998068627626,-6.542251592167474,-6.542251795647824,40.096594955737146,41055.81926302122,25750.276974989272,25750.276974989272,66806.09623801049,77073.94709923786,77064.68766784776,25750.276974989272,102814.96464283703,102814.96464283703,102814.96464283703,130277.54183619186,125767.55859624926,4509.983239942589,0.0,90934.19574537303,54916.06790916816,40020.142040227634,27462.577193354824,67482.71923358247,20836.980421423847,1550.767986654587,0.0,0.8784636801009478,2.7244631958810133,0.001494314320929203,1.0,1.0,-6.5420843897416034,333834.0125383058,1558702.341551305,4.669093870033545,1558702.341551305,4.669093870033545,0.7587408958277162,0.09243621278047344,3.9232881756614497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232881756614497,1.2847895644385976,1.2850848549415934,3.0536426230826152,6470.302291241685,15264.233306265145,6453.768762312328,0.0003274101841268209,23178.05668966489,2363.504019177282,19290.746716757123,1967.1087187527978,0.8322849052897037,0.8322849052897036,35473.5209458807,35405.22815468563,1.0024116935895517,0.8,4281.278170627217,4273.035954225843,1.0024116935895517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.82607480983,4632.441516551485,6.179830046341567,5.000666236844943,-3.7335127044550895,8.734178941300032,2.9335517758987226,3.5,0.8381576502567779,0.6,0.00022982373054867777,0.999663604323544,0.0002299010682740578,199.04318260609065,0.0,0.0,0.0,0.02912369497850916,7.77272328817521e-05,0.00015209649766692568,0.0005967183908561688,0.09243621277629,0.09243621277629,0.09243621277629,0.09243624417820773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.3360616181,595.6278571719953,0.0,0.09243621277629,0.09243621278047344,0.09243621278047344,0.37136710918673277,0.37136710918673277,0.5,10.0077290448977,0.00015336574489310806,0.00015336574489310806,8.185452315956354e-12,2.0348034013295546e-07,0.0001674059062111155,8.185452315956354e-12,27462.577193354824,20836.980421423847,0.7587408958277162,0.9899733886948163,0.6083901142292734,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523728509006741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57767342764936,260.57767342764936,-12.572326572350619,244.76095001647514,276.3943968388217,124728.28575163575,124726.41115908486,1.8745925508915853,0.0,nan,276.3943968388217,3.2443968388217286,270.0677074743531,-3.082292525646892,263.7410181098851,-9.408981890114887,257.4143287454156,-15.73567125458436,251.08763938094566,-22.062360619054317,244.76095001647514,-28.389049983524842,1.0,1.0,26022.012520719443,26022.012520719443,275.6253048658675,2.4753048658675425,275.6253048658675,275.6253048658675,77064.747595473,77064.68766784776,0.05992762524692807,0.0,8546.071908451686,8546.071908451686,0.88553153498901,3942.904616539757,275.6253048658675,2.4753048658675425,1.0,0.002,0.1291312753934833,0.00490553452066393,0.00019944916383805693,0.0018005508361698729,0.09972458191902846,0.09972458191902846,0.0,7.92985468955898e-15,1.0,1.0000003391680685,0.0001674058980256632,0.09243621278047344,0.0,3.129822783824534e-08,0.04020334510491966,0.0,1600088.0514115628,266.6077484078325,2.034721546806395e-07,1.0,1284524.648254767,2598.060686925116,,,,,,,,,,,,,,,,,,,2.0,15264.233306265145,1550.767986654587,0.37136710918673277,6.173730061729009,2.9335517758987226
4271.0,-30.1463483971305,5.000663945048434,35.048280488799044,24.54701248733329,5.0018199802266965,-26.631531559395683,-40.12728153085334,1.4870031424829906,-6.542251677131446,-6.542251864563026,40.09659737768279,41055.79541863713,25750.27501801039,25750.27501801039,66806.07043664751,77073.96882948255,77064.71139036497,25750.27501801039,102814.98640837536,102814.98640837536,102814.98640837536,130277.57143794397,125767.58666529894,4509.984772645035,0.0,90934.19983023753,54916.02641935716,40020.19267875597,27462.585029568607,67482.77770832457,20836.986123230723,1550.7683493596835,0.0,0.878463670514909,2.724463189092809,0.001494314320929203,1.0,1.0,-6.542097657590716,333834.0116297208,1558702.4461910885,4.6690941961898025,1558702.4461910885,4.6690941961898025,0.7587408869483995,0.0924362358369228,3.9232850881494303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232850881494303,1.2847895407024061,1.2850848311999463,3.0536402763712838,6470.297318841972,15264.22883669819,6453.770062597518,0.0003274113153907924,23178.07597131061,2363.5059853579573,19290.75060339657,1967.1091150797236,0.8322843806049433,0.8322843806049433,35473.4986125876,35405.22815468563,1.0024109047211296,0.8,4281.27547523534,4273.035954225843,1.0024109047211296,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.826431023202,4632.441516551485,6.179829048383755,5.000663945048434,-3.733513088023617,8.73417703307205,2.933552193870891,3.5,0.8381577696773974,0.6,0.00022982373054867777,0.9996614738669586,0.00022990155823416697,199.04316585423166,0.0,0.0,0.0,0.02912369497850916,7.772739002988574e-05,0.00015209634051879204,0.0005967173047194748,0.09243623583753807,0.09243623583753807,0.09243623583753807,0.09243626455887878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.3436190181,595.6278548334008,0.0,0.09243623583753807,0.0924362358369228,0.0924362358369228,0.3713671865649173,0.3713671865649173,0.5,10.00772990653198,0.00015355884227119532,0.00015355884227119532,-2.9558577807620168e-12,1.8743156715572695e-07,0.0001542069722972883,-2.9558577807620168e-12,27462.585029568607,20836.986123230723,0.7587408869483995,0.989972148529482,0.6083892337107005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452372728558118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57768476653933,260.57768476653933,-12.572315233460643,244.76097001742963,276.39439951564674,124728.13754214333,124726.24178886412,1.8957532791801275,0.0,nan,276.39439951564674,3.244399515646762,270.0677136160049,-3.082286383995097,263.7410277163623,-9.408972283637695,257.4143418167182,-15.735658183281771,251.0876559170742,-22.06234408292579,244.76097001742963,-28.38902998257035,1.0,1.0,26022.012520719443,26022.012520719443,275.62530757279103,2.4753075727910527,275.62530757279103,275.62530757279103,77064.77911583486,77064.71139036497,0.06772546988213435,0.0,8546.071908451686,8546.071908451686,0.8855317302405867,3942.9015135901773,275.62530757279103,2.4753075727910527,1.0,0.002,0.12913124656294026,0.00490553462928492,0.00019944911927971282,0.0018005508806651354,0.09972455963985641,0.09972455963985641,0.0,-5.515206347173063e-14,1.0,1.000000312439644,0.00015420697525314608,0.0924362358369228,0.0,2.883056274506059e-08,0.03703356847586802,0.0,1600088.0512890094,266.60774832286853,1.8743452301350771e-07,1.0,1284524.648490006,2598.060685973241,,,,,,,,,,,,,,,,,,,2.0,15264.22883669819,1550.7683493596835,0.3713671865649173,6.173730061729009,2.933552193870891
4272.0,-30.146327772665668,5.0006616511195885,35.04828185330711,24.54702666671949,5.001818926677041,-26.63151310273282,-40.1272637193091,1.4870042567406385,-6.542252723762317,-6.542252925311274,40.09660035680073,41055.78831679444,25750.275276525244,25750.275276525244,66806.06359331968,77073.99795655021,77064.73995470488,25750.275276525244,102815.01523123012,102815.01523123012,102815.01523123012,130277.6113072012,125767.62490284795,4509.986404353242,0.0,90934.21486620513,54916.00522643534,40020.23293307755,27462.596075971072,67482.82900904861,20836.994076924104,1550.7688884086542,0.0,0.8784636534352697,2.724463081172319,0.001494314320929203,1.0,1.0,-6.542087109590511,333833.99764706695,1558702.5749021121,4.66909477730902,1558702.5749021121,4.66909477730902,0.7587408713758068,0.09243626016787267,3.923283519248625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923283519248625,1.284789535489756,1.2850848259860983,3.053639067626035,6470.294757655835,15264.224367451427,6453.769687911151,0.0003274118226435385,23178.08907259921,2363.507321317597,19290.749483433945,1967.109000875319,0.8322838618408444,0.8322838618408444,35473.48726405666,35405.22815468563,1.0024105038623492,0.8,4281.274105587882,4273.035954225843,1.0024105038623492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.826788143303,4632.441516551485,6.179828580779408,5.0006616511195885,-3.7335142220254176,8.734175873145006,2.933552612907019,3.5,0.8381578894020054,0.6,0.00022982373054867777,0.9996593254138827,0.0002299020523352046,199.04314896082946,0.0,0.0,0.0,0.02912369497850916,7.77275468707823e-05,0.0001520961836778955,0.0005967164507640991,0.09243626016506479,0.09243626016506479,0.09243626016506479,0.09243629123107852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.35353150486,595.6278517563428,0.0,0.09243626016506479,0.09243626016787267,0.09243626016787267,0.37136726362961187,0.37136726362961187,0.5,10.00773083850399,0.0001563928194627806,0.0001563928194627806,8.753886504564434e-12,2.015489712903218e-07,0.00016581572077711826,8.753886504564434e-12,27462.596075971072,20836.994076924104,0.7587408713758068,0.9899712945401534,0.6083886659714484,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523726063236218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57769582298664,260.57769582298664,-12.572304177013336,244.76098993467681,276.3944017112943,124727.98712678438,124726.13859511026,1.8485316741280884,0.0,nan,276.3944017112943,3.2444017112943015,270.06771935597203,-3.0822806440279464,263.7410370006492,-9.408962999350763,257.4143546453261,-15.735645354673863,251.08767229000134,-22.06232770999864,244.76098993467681,-28.389010065323163,1.0,1.0,26022.012520719443,26022.012520719443,275.6253098544368,2.47530985443683,275.6253098544368,275.6253098544368,77064.79847417129,77064.73995470488,0.0585194664017763,0.0,8546.071908451686,8546.071908451686,0.8855318294565003,3942.899936844868,275.6253098544368,2.47530985443683,1.0,0.002,0.12913121556200463,0.004905534567046247,0.00019944907096258168,0.0018005509290201687,0.09972453548129084,0.09972453548129084,0.0,-1.7249656564244376e-14,1.0,1.0000003359478664,0.00016581571202323175,0.09243626016787267,0.0,3.100094207580396e-08,0.039821474335011736,0.0,1600088.0500816945,266.60774727623766,2.0154021740381722e-07,1.0,1284524.6521102386,2598.060671324307,,,,,,,,,,,,,,,,,,,2.0,15264.224367451427,1550.7688884086542,0.37136726362961187,6.173730061729009,2.933552612907019
4273.0,-30.14630716871054,5.000659373125138,35.04828320676231,24.54704538630324,5.001822254179967,-26.63149422642209,-40.127245837915666,1.4870093118819736,-6.542252825584001,-6.5422530102900085,40.09660276685487,41055.77868877545,25750.273361757732,25750.273361757732,66806.05205053318,77074.02374778403,77064.76345682498,25750.273361757732,102815.03681858271,102815.03681858271,102815.03681858271,130277.64070781684,125767.65277722076,4509.987930596075,0.0,90934.22756037673,54915.9825013306,40020.27228782903,27462.60388923413,67482.87617706315,20836.99976086012,1550.7692504725962,0.0,0.8784636438075947,2.7244630727637547,0.001494314320929203,1.0,1.0,-6.542101051834777,333833.99652680353,1558702.679026467,4.669095104881922,1558702.679026467,4.669095104881922,0.7587408624798547,0.09243628320822478,3.923281740396708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923281740396708,1.2847895118411128,1.2850848023320198,3.0536377392858824,6470.291943062449,15264.2199023483,6453.769491265466,0.0003274123956206147,23178.10281735764,2363.5087228928983,19290.748895646833,1967.1089409377141,0.832283342931776,0.832283342931776,35473.47439685838,35405.22815468563,1.0024100493604409,0.8,4281.272552653366,4273.035954225843,1.0024100493604409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.827141459901,4632.441516551485,6.179827597248441,5.000659373125138,-3.7335146162302775,8.734173989355416,2.9335530274802313,3.5,0.8381580078514946,0.6,0.00022982373054867777,0.9996571791022736,0.00022990254594586852,199.04313208422948,0.0,0.0,0.0,0.02912369497850916,7.772770432703476e-05,0.00015209602622164302,0.000596715562462271,0.09243628320895243,0.09243628320895243,0.09243628320895243,0.09243631151417303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.3610915275,595.6278494163097,0.0,0.09243628320895243,0.09243628320822478,0.09243628320822478,0.3713673409845333,0.3713673409845333,0.5,10.007731687667235,0.00015553659488887206,0.00015553659488887206,3.467448550509289e-12,1.8470598206477007e-07,0.00015195845520565854,3.467448550509289e-12,27462.60388923413,20836.99976086012,0.7587408624798547,0.98997043153949,0.6083880980569402,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452372483056317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5777070447581,260.5777070447581,-12.572292955241892,244.76100981972166,276.39440426979246,124727.88308733536,124726.00691509784,1.8761722375012237,0.0,nan,276.39440426979246,3.244404269792483,270.06772537977986,-3.0822746202201188,263.7410464897653,-9.408953510234653,257.4143675997522,-15.735632400247766,251.08768870973688,-22.062311290263096,244.76100981972166,-28.388990180278313,1.0,1.0,26022.012520719443,26022.012520719443,275.62531251950753,2.475312519507554,275.62531251950753,275.62531251950753,77064.82937751072,77064.76345682498,0.06592068573809229,0.0,8546.071908451686,8546.071908451686,0.8855319419495303,3942.8981490986916,275.62531251950753,2.475312519507554,1.0,0.002,0.12913118715181357,0.004905534671062783,0.00019944902704690886,0.001800550972903257,0.09972451352345442,0.09972451352345442,0.0,-4.9834268656123726e-14,1.0,1.000000307886278,0.00015195845173821,0.09243628320822478,0.0,2.8410192700105834e-08,0.036493592902728494,0.0,1600088.0499382287,266.607747174416,1.8470251461621956e-07,1.0,1284524.6524002827,2598.0606701506617,,,,,,,,,,,,,,,,,,,2.0,15264.2199023483,1550.7692504725962,0.3713673409845333,6.173730061729009,2.9335530274802313
4274.0,-30.14628648838439,5.0006570946428495,35.04828457046321,24.54706459483134,5.001823274686599,-26.63147551207769,-40.12722795652223,1.4870122983793368,-6.542253777192968,-6.542253978259698,40.09660576942331,41055.76341465838,25750.273422768176,25750.273422768176,66806.03683742655,77074.04919961547,77064.7926392052,25750.273422768176,102815.06606197338,102815.06606197338,102815.06606197338,130277.68102302401,125767.69146267798,4509.989560346033,0.0,90934.23693514294,54915.95115018361,40020.317538843694,27462.61496105063,67482.93249989432,20837.007738589866,1550.7697885180867,0.0,0.8784636271415114,2.7244629742367237,0.001494314320929203,1.0,1.0,-6.542088564484914,333833.98376716935,1558702.8087505375,4.669095671930291,1558702.8087505375,4.669095671930291,0.7587408470803798,0.09243630751956546,3.923279384072261,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923279384072261,1.2847894978698697,1.2850847883575656,3.0536359384762277,6470.288127362881,15264.21543752178,6453.769990233313,0.00032741322769103587,23178.119127665992,2363.5103860814847,19290.75038709512,1967.109093023114,0.8322828216060547,0.8322828216060547,35473.457352552,35405.22815468563,1.0024094473125988,0.8,4281.270495586154,4273.035954225843,1.0024094473125988,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.827495614797,4632.441516551485,6.17982708664277,5.0006570946428495,-3.733515678154151,8.734172772797,2.9335534430371046,3.5,0.8381581265820299,0.6,0.00022982373054867777,0.9996550248401056,0.0002299030413871405,199.04311514507728,0.0,0.0,0.0,0.02912369497850916,7.77278617835822e-05,0.00015209586876509558,0.0005967145863286596,0.09243630751725702,0.09243630751725702,0.09243630751725702,0.09243633848877357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.37113074126,595.627846299194,0.0,0.09243630751725702,0.09243630751956546,0.09243630751956546,0.3713674180163069,0.3713674180163069,0.5,10.007732616873291,0.00015786116898652836,0.00015786116898652836,1.517719283583574e-11,2.010667117247067e-07,0.00016541377476642083,1.517719283583574e-11,27462.61496105063,20837.007738589866,0.7587408470803798,0.989969379850693,0.6083873639415814,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523723599116143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5777181990107,260.5777181990107,-12.572281800989288,244.76102967063738,276.39440672738186,124727.73276705333,124725.86788336754,1.8648836857767792,0.0,nan,276.39440672738186,3.244406727381886,270.0677313160354,-3.082268683964571,263.741055904685,-9.40894409531495,257.41438049333686,-15.735619506663113,251.08770508198737,-22.06229491801261,244.76102967063738,-28.388970329362593,1.0,1.0,26022.012520719443,26022.012520719443,275.6253149662505,2.4753149662505507,275.6253149662505,275.6253149662505,77064.854585125,77064.7926392052,0.06194591979146935,0.0,8546.071908451686,8546.071908451686,0.8855320909614018,3942.8957809926223,275.6253149662505,2.4753149662505507,1.0,0.002,0.12913115622606547,0.00490553462544019,0.00019944897888393606,0.0018005510211295402,0.09972448944196803,0.09972448944196803,0.0,1.3476199323125826e-14,1.0,1.0000003351338906,0.000165413759589228,0.09243630751956546,0.0,3.092580854266285e-08,0.0397249635706277,0.0,1600088.0488455566,266.607746222807,2.0105153453187086e-07,1.0,1284524.6557038669,2598.060656783034,,,,,,,,,,,,,,,,,,,2.0,15264.21543752178,1550.7697885180867,0.3713674180163069,6.173730061729009,2.9335534430371046
