time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4275.0,-30.14626145370889,5.000654823906658,35.048285932966195,24.547083593811863,5.001824757979755,-26.63145283254252,-40.127209516335256,1.4870161368064718,-6.542254307057874,-6.542254506542698,40.09660846226815,41055.765464787655,25750.272491867017,25750.272491867017,66806.03795665468,77074.07670272038,77064.8187733166,25750.272491867017,102815.09126518361,102815.09126518361,102815.09126518361,130277.71558497177,125767.72443198913,4509.991152982631,0.0,90934.24767027254,54915.93643231246,40020.34581995564,27462.62431978816,67482.9701397438,20837.01450953895,1550.7702345105045,0.0,0.8784636140358005,2.724462920599173,0.001494314320929203,1.0,1.0,-6.542090371048232,333833.97680294194,1558702.9250937805,4.669096117840227,1558702.9250937805,4.669096117840227,0.7587408350674216,0.09243633122011863,3.9232772665423186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232772665423186,1.284789479913183,1.2850847703967516,3.0536343330017197,6470.2847255550505,15264.210974912023,6453.7702027266005,0.00032741395272214025,23178.13437397331,2363.511940772161,19290.751022251774,1967.109157791068,0.8322823015433601,0.8322823015433601,35473.442035547065,35405.22815468563,1.0024089062774568,0.8,4281.268646985926,4273.035954225843,1.0024089062774568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.827846408583,4632.441516551485,6.179826342972472,5.000654823906658,-3.7335164076303053,8.734171231536964,2.9335538546501567,3.5,0.838158244185759,0.6,0.00022982373054867777,0.999652416993628,0.00022990364114744367,199.04309463930306,0.0,0.0,0.0,0.02912369497850916,7.772802416095568e-05,0.0001520957063877221,0.0005967136272096453,0.09243633121932379,0.09243633121932379,0.09243633121932379,0.09243636187405052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.3797184757,595.6278436388588,0.0,0.09243633121932379,0.09243633122011863,0.09243633122011863,0.37136749537710134,0.37136749537710134,0.5,10.007733536502373,0.00015930656519458353,0.00015930656519458353,-1.3926637620897964e-11,1.9948481622122927e-07,0.0001641354944581508,-1.3926637620897964e-11,27462.62431978816,20837.01450953895,0.7587408350674216,0.9899688442626734,0.6083870549824546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523722363104823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57772973594155,260.57772973594155,-12.572270264058432,244.7610502499512,276.39440922193046,124727.61386321919,124725.68499936954,1.9288638496725197,0.0,nan,276.39440922193046,3.244409221930482,270.06773742753535,-3.0822625724646286,263.7410656331398,-9.408934366860194,257.4143938387445,-15.735606161255475,251.08772204434803,-22.06227795565195,244.7610502499512,-28.388949750048766,1.0,1.0,26022.012520719443,26022.012520719443,275.62531749599367,2.4753174959936928,275.62531749599367,275.62531749599367,77064.88214765907,77064.8187733166,0.06337434246961493,0.0,8546.071908451686,8546.071908451686,0.8855322248721076,3942.89365287503,275.62531749599367,2.4753174959936928,1.0,0.002,0.12913112553924308,0.004905534658387351,0.0001994489312701937,0.001800551068684349,0.09972446563509685,0.09972446563509685,0.0,-4.545712764536525e-14,1.0,1.0000003325453726,0.0001641355083847884,0.09243633122011863,0.0,3.068683403407153e-08,0.039417994977588806,0.0,1600088.0482219255,266.6077456929421,1.9949874285885016e-07,1.0,1284524.6575069649,2598.060649486954,,,,,,,,,,,,,,,,,,,2.0,15264.210974912023,1550.7702345105045,0.37136749537710134,6.173730061729009,2.9335538546501567
4276.0,-30.14624071152174,5.000652558669696,35.04828729612844,24.54710252294319,5.001825866404518,-26.631434053729176,-40.12719166986642,1.4870192086072451,-6.542254955188298,-6.542255155635391,40.09661120630017,41055.75104235775,25750.27183224765,25750.27183224765,66806.0228746054,77074.10179621489,77064.84524759809,25750.27183224765,102815.11707984575,102815.11707984575,102815.11707984575,130277.75109254313,125767.7583376801,4509.992754863019,0.0,90934.2569150885,54915.90616121266,40020.3897265287,27462.63401269739,67483.02373922609,20837.021513482086,1550.770699344004,0.0,0.8784636000809343,2.7244628546614136,0.001494314320929203,1.0,1.0,-6.54209022920935,333833.96824660164,1558703.0436483382,4.669096592641918,1558703.0436483382,4.669096592641918,0.7587408223059762,0.09243635505340017,3.9232749719413826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232749719413826,1.2847894655428793,1.2850847560231453,3.053632581182185,6470.281013659669,15264.206600223742,6453.770673009847,0.0003274147610624925,23178.150286542583,2363.5135634026487,19290.75242795987,1967.1093011334015,0.8322817908019274,0.8322817908019274,35473.42543770958,35405.22815468563,1.0024083200001537,0.8,4281.26664380278,4273.035954225843,1.0024083200001537,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.828195957454,4632.441516551485,6.179825666253743,5.000652558669696,-3.733517227972138,8.734169786641834,2.933554264802477,3.5,0.8381583613721363,0.6,0.00022982373054867777,0.9996502562985283,0.00022990413807291106,199.0430776494872,0.0,0.0,0.0,0.02912369497850916,7.772818131056834e-05,0.00015209554923810943,0.0005967126616695529,0.09243635505212011,0.09243635505212011,0.09243635505212011,0.09243638587570359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.3885292235,595.6278409085169,0.0,0.09243635505212011,0.09243635505340017,0.09243635505340017,0.37136757270834625,0.37136757270834625,0.5,10.007734461213467,0.00016066465639141825,0.00016066465639141825,-1.2676082405960187e-11,2.0044711845912389e-07,0.00016492642606635854,-1.2676082405960187e-11,27462.63401269739,20837.021513482086,0.7587408223059762,0.989967834469943,0.6083863580418245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523720866845224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57774116166786,260.57774116166786,-12.572258838332118,244.76107068038974,276.39441164294465,124727.461945968,124725.5516744413,1.9102715267197974,0.0,nan,276.39441164294465,3.2444116429446694,270.06774345043374,-3.082256549566239,263.74107525792425,-9.408924742075726,257.414407065413,-15.735592934586975,251.08773887290167,-22.06226112709831,244.76107068038974,-28.38892931961024,1.0,1.0,26022.012520719443,26022.012520719443,275.62531994473136,2.475319944731382,275.62531994473136,275.62531994473136,77064.90724538913,77064.84524759809,0.061997791039175354,0.0,8546.071908451686,8546.071908451686,0.8855323699806115,3942.8913468010896,275.62531994473136,2.475319944731382,1.0,0.002,0.1291310947045694,0.00490553467020786,0.00019944888337858436,0.0018005511165917394,0.09972444168929218,0.09972444168929218,0.0,-2.9676348184404233e-14,1.0,1.0000003341470414,0.00016492643874244095,0.09243635505340017,0.0,3.0834714450594244e-08,0.039607951087283065,0.0,1600088.0474631866,266.6077450448117,2.0045979454152985e-07,1.0,1284524.6597222744,2598.0606405228987,,,,,,,,,,,,,,,,,,,2.0,15264.206600223742,1550.770699344004,0.37136757270834625,6.173730061729009,2.933554264802477
4277.0,-30.14621988177415,5.0006502955711865,35.048288655347804,24.547116422932618,5.001825792614519,-26.631415314333985,-40.127173823397584,1.4870212251769392,-6.542255798340534,-6.542255990136552,40.09661381885961,41055.7472603771,25750.271575746523,25750.271575746523,66806.01883612362,77074.13113410244,77064.86931952313,25750.271575746523,102815.14089526965,102815.14089526965,102815.14089526965,130277.78419681799,125767.7898637343,4509.99433308369,0.0,90934.273371276,54915.889497560835,40020.42652635018,27462.643301548327,67483.06982789851,20837.028214586404,1550.7711494290843,0.0,0.878463585621556,2.724462770021444,0.001494314320929203,1.0,1.0,-6.542098194860728,333833.9572463835,1558703.156522634,4.669097084609178,1558703.156522634,4.669097084609178,0.7587408096806044,0.09243637878260107,3.9232736589164228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232736589164228,1.284789456109091,1.2850847465871886,3.053631581627254,6470.278895722714,15264.202140377101,6453.769994907109,0.0003274151539227387,23178.16223821392,2363.5147821339524,19290.75040106541,1967.109094447687,0.8322812741926828,0.8322812741926828,35473.4159400333,35405.22815468563,1.0024079845184062,0.8,4281.265497533872,4273.035954225843,1.0024079845184062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.828543694759,4632.441516551485,6.179825088966478,5.0006502955711865,-3.733518189237256,8.734168484808443,2.933554672829171,3.5,0.8381584779511917,0.6,0.00022982373054867777,0.999648086487413,0.00022990463709707864,199.04306058795402,0.0,0.0,0.0,0.02912369497850916,7.77283384604753e-05,0.00015209539208820247,0.0005967118454222101,0.09243637878087153,0.09243637878087153,0.09243637878087153,0.09243640831062769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.3968912836,595.6278383176226,0.0,0.09243637878087153,0.09243637878260107,0.09243637878260107,0.37136765006872596,0.37136765006872596,0.5,10.007735347126312,0.0001603917788770559,0.0001603917788770559,1.3073986337985843e-12,1.917960048558598e-07,0.0001577952758111678,1.3073986337985843e-12,27462.643301548327,20837.028214586404,0.7587408096806044,0.9899670985107589,0.6083858864909557,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452371962713709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57775239689494,260.57775239689494,-12.57224760310504,244.76109099339826,276.3944138003903,124727.33009986662,124725.45167804066,1.878421825972939,0.0,nan,276.3944138003903,3.244413800390305,270.0677492389921,-3.082250761007856,263.74108467759424,-9.408915322405733,257.41442011619677,-15.735579883803211,251.08775555479764,-22.06224444520234,244.76109099339826,-28.388909006601722,1.0,1.0,26022.012520719443,26022.012520719443,275.62532192695414,2.475321926954166,275.62532192695414,275.62532192695414,77064.93029140898,77064.86931952313,0.06097188584681135,0.0,8546.071908451686,8546.071908451686,0.8855324530151251,3942.890027211005,275.62532192695414,2.475321926954166,1.0,0.002,0.12913106520312656,0.004905534642733467,0.0001994488374702228,0.0018005511625203217,0.0997244187351114,0.0997244187351114,0.0,-9.455543986680581e-15,1.0,1.0000003197061047,0.00015779527450376918,0.09243637878260107,0.0,2.9501476444529508e-08,0.037895374075235785,0.0,1600088.046461979,266.60774420165944,1.91794697457226e-07,1.0,1284524.6625703294,2598.060628998524,,,,,,,,,,,,,,,,,,,2.0,15264.202140377101,1550.7711494290843,0.37136765006872596,6.173730061729009,2.933554672829171
4278.0,-30.146199057437542,5.000648037982411,35.04829000452155,24.54713542191314,5.001827614736977,-26.631396390220257,-40.12715594200415,1.4870249475200146,-6.542256474602709,-6.542256647536071,40.09661624739516,41055.734612528475,25750.270913970144,25750.270913970144,66806.00552649861,77074.15674890998,77064.89139497778,25750.270913970144,102815.16230894793,102815.16230894793,102815.16230894793,130277.81399086531,125767.8181405224,4509.995850342908,0.0,90934.2839052134,54915.86176883323,40020.4690404224,27462.651681917378,67483.12072233978,20837.03427135996,1550.7715522091764,0.0,0.8784635728214447,2.7244627034936153,0.001494314320929203,1.0,1.0,-6.542114313793775,333833.94857953384,1558703.2614450348,4.669097520121395,1558703.2614450348,4.669097520121395,0.7587407986927928,0.09243640209709535,3.9232715111531036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232715111531036,1.2847894386954626,1.285084729169558,3.0536299513301404,6470.27544131876,15264.197682975995,6453.770246435449,0.0003274158927421259,23178.17761189986,2363.5163498136326,19290.751152900448,1967.109171113525,0.8322807545920445,0.8322807545920445,35473.400404332795,35405.22815468563,1.002407435758547,0.8,4281.263622539406,4273.035954225843,1.002407435758547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.828888764277,4632.441516551485,6.179824418373633,5.000648037982411,-3.733519016848677,8.734167054831088,2.93355507772557,3.5,0.8381585936358772,0.6,0.00022982373054867777,0.9996459172450293,0.00022990513599261195,199.0430435308558,0.0,0.0,0.0,0.02912369497850916,7.772849591821028e-05,0.0001520952346304675,0.0005967109010078601,0.09243640209612838,0.09243640209612838,0.09243640209612838,0.09243642871496446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.4047845375,595.6278358701398,0.0,0.09243640209612838,0.09243640209709535,0.09243640209709535,0.37136772728234996,0.37136772728234996,0.5,10.007736145702781,0.00015701725305916625,0.00015701725305916625,-7.401013135677204e-11,1.7293336895818356e-07,0.00014233374230343543,-7.401013135677204e-11,27462.651681917378,20837.03427135996,0.7587407986927928,0.9899661546681108,0.6083852402358932,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452371838219591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57776364812213,260.57776364812213,-12.572236351877848,244.76111122662758,276.39441606961543,124727.19572577366,124725.31462881698,1.8810969566638176,0.0,nan,276.39441606961543,3.244416069615454,270.06775510101784,-3.0822448989821396,263.7410941324213,-9.408905867578653,257.41443316382436,-15.735566836175622,251.08777219522625,-22.062227804773727,244.76111122662758,-28.3888887733724,1.0,1.0,26022.012520719443,26022.012520719443,275.6253238526659,2.4753238526658947,275.6253238526659,275.6253238526659,77064.95953530801,77064.89139497778,0.06814033022965305,0.0,8546.071908451686,8546.071908451686,0.8855325888377293,3942.887868708869,275.6253238526659,2.4753238526658947,1.0,0.002,0.12913103859233874,0.004905534635190859,0.00019944879609916236,0.0018005512038832966,0.09972439804958118,0.09972439804958118,0.0,-1.754109010820848e-14,1.0,1.0000002883959407,0.00014233381631356679,0.09243640209709535,0.0,2.661080174627801e-08,0.03418223119357626,0.0,1600088.045642038,266.60774352539727,1.7300737908954034e-07,1.0,1284524.6648142515,2598.060619918692,,,,,,,,,,,,,,,,,,,2.0,15264.197682975995,1550.7715522091764,0.37136772728234996,6.173730061729009,2.93355507772557
4279.0,-30.146178179882448,5.000645787743553,35.0482913585062,24.547154281195276,5.001830138825796,-26.631377348011924,-40.127137990761526,1.487029306949657,-6.542257023838658,-6.542257205883178,40.096619084529294,41055.72396869425,25750.270032467935,25750.270032467935,66805.99400116218,77074.18249900892,77064.91958879412,25750.270032467935,102815.18962126205,102815.18962126205,102815.18962126205,130277.85133850506,125767.85392473337,4509.997413771687,0.0,90934.29545957487,54915.8369292378,40020.50947815231,27462.661717243016,67483.17119539532,20837.041527290443,1550.7720312306828,0.0,0.8784635590044322,2.724462646671624,0.001494314320929203,1.0,1.0,-6.542107425464394,333833.9412202128,1558703.3840227777,4.669097990232762,1558703.3840227777,4.669097990232762,0.7587407856466973,0.09243642590070936,3.923269541514953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923269541514953,1.284789418301457,1.2850847087708652,3.053628466758134,6470.272295688823,15264.193226160813,6453.770283733588,0.0003274165516700873,23178.19219335641,2363.517836708398,19290.751264387083,1967.1091824819978,0.8322802358121963,0.8322802358121963,35473.38615708713,35405.22815468563,1.0024069325101936,0.8,4281.26190304779,4273.035954225843,1.0024069325101936,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.829232035777,4632.441516551485,6.179823697715396,5.000645787743553,-3.7335197688637156,8.734165556607268,2.9335554805122412,3.5,0.8381587087177832,0.6,0.00022982373054867777,0.999643742464053,0.00022990563616411794,199.0430264301696,0.0,0.0,0.0,0.02912369497850916,7.772865399131172e-05,0.00015209507655736606,0.0005967099812718993,0.09243642589987583,0.09243642589987583,0.09243642589987583,0.09243645388610025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.4144557062,595.6278328645856,0.0,0.09243642589987583,0.09243642590070936,0.09243642590070936,0.3713678041542339,0.3713678041542339,0.5,10.007736985317472,0.00015577130142219175,0.00015577130142219175,-1.1482370609883219e-11,1.8204451635028818e-07,0.00014978041878066506,-1.1482370609883219e-11,27462.661717243016,20837.041527290443,0.7587407856466973,0.9899652434490313,0.6083846274772526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523717137578336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5777749810942,260.5777749810942,-12.572225018905783,244.7611314101576,276.3944185520293,124727.07481261883,124725.18004878082,1.89476383799889,0.0,nan,276.3944185520293,3.2444185520293445,270.067761123655,-3.082238876345002,263.7411036952817,-9.408896304718269,257.4144462669083,-15.735553733091649,251.0877888385332,-22.062211161466763,244.7611314101576,-28.38886858984239,1.0,1.0,26022.012520719443,26022.012520719443,275.6253265933568,2.47532659335684,275.6253265933568,275.6253265933568,77064.98796444948,77064.91958879412,0.06837565536261536,0.0,8546.071908451686,8546.071908451686,0.8855327133958486,3942.885889222528,275.6253265933568,2.47532659335684,1.0,0.002,0.1291310105893204,0.004905534651559379,0.00019944875261839387,0.0018005512473648166,0.09972437630919694,0.09972437630919694,0.0,-1.6789521162241527e-14,1.0,1.0000003034756744,0.00014978043026303567,0.09243642590070936,0.0,2.8003031514813926e-08,0.03597058472370607,0.0,1600088.0450108324,266.6077429761613,1.8205599872089806e-07,1.0,1284524.6667196448,2598.0606122086965,,,,,,,,,,,,,,,,,,,2.0,15264.193226160813,1550.7720312306828,0.3713678041542339,6.173730061729009,2.9335554805122412
4280.0,-30.146157234090083,5.000643540967251,35.04829271974671,24.547173419874184,5.001831393146448,-26.63135837136584,-40.12712010936809,1.4870325304183873,-6.542257780538932,-6.5422579748606635,40.09662200190293,41055.71032126525,25750.269617470814,25750.269617470814,66805.97993873607,77074.20806737772,77064.94822668379,25750.269617470814,102815.2178441546,102815.2178441546,102815.2178441546,130277.89009500516,125767.8910778659,4509.999017139252,0.0,90934.30518664433,54915.80744051675,40020.553051252864,27462.672250850563,67483.22530210343,20837.04912969104,1550.7725388917524,0.0,0.8784635437406098,2.724462568409855,0.001494314320929203,1.0,1.0,-6.542098104482875,333833.9310837628,1558703.5100672715,4.669098509570541,1558703.5100672715,4.669098509570541,0.7587407714500792,0.09243644998128901,3.923267255436299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923267255436299,1.2847894032216314,1.2850846936875737,3.0536267232580214,6470.268601421298,15264.188771105919,6453.770703016136,0.0003274173526440068,23178.208178563586,2363.5194667458904,19290.75251765068,1967.1093102793186,0.8322797158881234,0.8322797158881234,35473.36962088848,35405.22815468563,1.002406348410359,0.8,4281.259907303798,4273.035954225843,1.002406348410359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.829573990186,4632.441516551485,6.179823090967498,5.000643540967251,-3.7335206802504386,8.73416422121769,2.93355588175349,3.5,0.83815882335814,0.6,0.00022982373054867777,0.9996415605800265,0.0002299061379714206,199.04300927359355,0.0,0.0,0.0,0.02912369497850916,7.77288114496382e-05,0.00015209491909903958,0.0005967090158194949,0.09243644997958916,0.09243644997958916,0.09243644997958916,0.09243647988468794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.4242375286,595.6278298269866,0.0,0.09243644997958916,0.09243644998128901,0.09243644998128901,0.37136788119826714,0.37136788119826714,0.5,10.007737882461914,0.00015686848314544477,0.00015686848314544477,5.5138116294983774e-12,1.9432172848610207e-07,0.00015987037778586455,5.5138116294983774e-12,27462.672250850563,20837.04912969104,0.7587407714500792,0.98996424133056,0.608383937452165,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523715889780247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57778627171786,260.57778627171786,-12.572213728282122,244.76115155326752,276.3944209901664,124726.92871786491,124725.04103424837,1.887683616540036,0.0,nan,276.3944209901664,3.244420990166418,270.06776710278785,-3.0822328972121227,263.7411132154078,-9.408886784592198,257.4144593280292,-15.735540671970796,251.08780544064848,-22.062194559351497,244.76115155326752,-28.388848446732453,1.0,1.0,26022.012520719443,26022.012520719443,275.62532917537965,2.4753291753796702,275.62532917537965,275.62532917537965,77065.01344872915,77064.94822668379,0.06522204536304343,0.0,8546.071908451686,8546.071908451686,0.8855328579653633,3942.88359171348,275.62532917537965,2.4753291753796702,1.0,0.002,0.1291309806998426,0.004905534637536696,0.00019944870613755248,0.0018005512938324964,0.09972435306877624,0.09972435306877624,0.0,-2.995130185534656e-14,1.0,1.0000003239082678,0.00015987037227205292,0.09243644998128901,0.0,2.988946021837162e-08,0.038393749003876286,0.0,1600088.044140905,266.60774221946104,1.9431621467447258e-07,1.0,1284524.6693440615,2598.060601589241,,,,,,,,,,,,,,,,,,,2.0,15264.188771105919,1550.7725388917524,0.37136788119826714,6.173730061729009,2.93355588175349
4281.0,-30.1461362057437,5.000641296739539,35.04829407853073,24.547187284939014,5.001831411140359,-26.63133944405485,-40.12710222797466,1.4870346494537978,-6.5422586102391165,-6.5422587987785965,40.09662465352682,41055.707540711424,25750.26931128769,25750.26931128769,66805.97685199912,77074.23748051103,77064.9729258048,25750.26931128769,102815.24223709249,102815.24223709249,102815.24223709249,130277.92393111336,125767.92334055695,4510.000590556404,0.0,90934.3217872106,54915.79184741996,40020.5888219896,27462.681694020863,67483.27051601047,20837.05594276339,1550.7729960408333,0.0,0.8784635291901173,2.7244624848084493,0.001494314320929203,1.0,1.0,-6.542103711026584,333833.92022324214,1558703.6246287154,4.669099004637922,1558703.6246287154,4.669099004637922,0.7587407586382944,0.09243647374276502,3.923265973895943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923265973895943,1.2847893933084955,1.2850846837721595,3.053625749347942,6470.266537822707,15264.184318113963,6453.769990457717,0.0003274177316744393,23178.21998107092,2363.5206702666987,19290.750387765875,1967.109093091512,0.8322792001939818,0.8322792001939818,35473.360350950294,35405.22815468563,1.0024060209730203,0.8,4281.258788520465,4273.035954225843,1.0024060209730203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.829913638531,4632.441516551485,6.179822513754158,5.000641296739539,-3.7335216340534942,8.734162930793033,2.933556280288878,3.5,0.8381589372253938,0.6,0.00022982373054867777,0.9996393701016743,0.0002299066417575192,199.042992049401,0.0,0.0,0.0,0.02912369497850916,7.77289689082591e-05,0.00015209476164041867,0.0005967082031516685,0.09243647374093776,0.09243647374093776,0.09243647374093776,0.09243650276631385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.4328616487,595.6278271527956,0.0,0.09243647374093776,0.09243647374276502,0.09243647374276502,0.3713679584809636,0.3713679584809636,0.5,10.007738753197456,0.0001568095253219326,0.0001568095253219326,3.456079866737127e-11,1.8853950223274296e-07,0.00015508775203443292,3.456079866737127e-11,27462.681694020863,20837.05594276339,0.7587407586382944,0.9899635323120467,0.6083834886302809,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523714637904006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5777974228043,260.5777974228043,-12.572202577195696,244.7611716663261,276.39442317928075,124726.80175413021,124724.93739974771,1.8643543824682092,0.0,nan,276.39442317928075,3.2444231792807727,270.067772876691,-3.0822271233089964,263.7411225741002,-9.408877425899789,257.41447227150974,-15.73552772849024,251.08782196891806,-22.062178031081913,244.7611716663261,-28.38882833367387,1.0,1.0,26022.012520719443,26022.012520719443,275.62533124157557,2.4753312415755886,275.62533124157557,275.62533124157557,77065.03652464942,77064.9729258048,0.06359884461562615,0.0,8546.071908451686,8546.071908451686,0.8855329390087924,3942.8823037654224,275.62533124157557,2.4753312415755886,1.0,0.002,0.12913095170455474,0.0049055346097962,0.00019944866101531455,0.0018005513389520833,0.09972433050765728,0.09972433050765728,0.0,-3.260239300750811e-14,1.0,1.0000003142231704,0.00015508771747363426,0.09243647374276502,0.0,2.8995299485739245e-08,0.03724517756598267,0.0,1600088.0431595508,266.60774138976086,1.885049414340756e-07,1.0,1284524.6721559458,2598.060590211212,,,,,,,,,,,,,,,,,,,2.0,15264.184318113963,1550.7729960408333,0.3713679584809636,6.173730061729009,2.933556280288878
4282.0,-30.146115216057222,5.000639066881479,35.04829543334733,24.547205794975184,5.001835570364333,-26.631320137413443,-40.127084276732035,1.4870404917150855,-6.542258797693194,-6.542258981669097,40.096627256570535,41055.70154236621,25750.267585763188,25750.267585763188,66805.96912812939,77074.26351883356,77064.9989070091,25750.267585763188,102815.26649277228,102815.26649277228,102815.26649277228,130277.95691053086,125767.95477849661,4510.002132034248,0.0,90934.33570222463,54915.773725735795,40020.624418320935,27462.69041775858,67483.31483607952,20837.06227672113,1550.7734037408432,0.0,0.8784635182975878,2.7244624662908783,0.001494314320929203,1.0,1.0,-6.5421076305041765,333833.9178120669,1558703.737092386,4.669099375246419,1558703.737092386,4.669099375246419,0.7587407482570234,0.09243649708249164,3.923264420874953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923264420874953,1.284789365977603,1.2850846564349854,3.053624605531912,6470.264114213792,15264.179867474031,6453.769529130771,0.00032741820395518553,23178.232702945057,2363.5219675368303,19290.749008828763,1967.108952479059,0.8322786838867855,0.8322786838867855,35473.34911727391,35405.22815468563,1.0024056241715795,0.8,4281.257432734735,4273.035954225843,1.0024056241715795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.830250750755,4632.441516551485,6.179821599673675,5.000639066881479,-3.733522100924763,8.734161167806242,2.9335566758484637,3.5,0.8381590502424182,0.6,0.00022982373054867777,0.9996371836556137,0.0002299071446184365,199.0429748568775,0.0,0.0,0.0,0.02912369497850916,7.772912698224936e-05,0.00015209460356642842,0.0005967073467792493,0.09243649708285319,0.09243649708285319,0.09243649708285319,0.09243652529353745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.4413686127,595.6278245143162,0.0,0.09243649708285319,0.09243649708249164,0.09243649708249164,0.37136803566631715,0.37136803566631715,0.5,10.007739599507712,0.00015578380879333054,0.00015578380879333054,1.1198153515579179e-11,1.8397588519292185e-07,0.0001513511649022803,1.1198153515579179e-11,27462.69041775858,20837.06227672113,0.7587407482570234,0.9899627676916074,0.6083830001844551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452371338109394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5778088326853,260.5778088326853,-12.572191167314656,244.7611917857678,276.3944258796004,124726.71429101484,124724.80666872516,1.9076222896628807,0.0,nan,276.3944258796004,3.244425879600442,270.06777906083573,-3.0822209391642446,263.74113224206917,-9.408867757930807,257.4144854233033,-15.735514576696687,251.0878386045357,-22.062161395464273,244.7611917857678,-28.38880821423217,1.0,1.0,26022.012520719443,26022.012520719443,275.62533409881917,2.4753340988191894,275.62533409881917,275.62533409881917,77065.06921808799,77064.9989070091,0.07031107888906263,0.0,8546.071908451686,8546.071908451686,0.8855330372204002,3942.880742979328,275.62533409881917,2.4753340988191894,1.0,0.002,0.1291309234078202,0.004905534695562474,0.00019944861723474256,0.0018005513827098207,0.09972430861737128,0.09972430861737128,0.0,-5.5436558121790824e-14,1.0,1.0000003066564573,0.00015135115370412677,0.09243649708249164,0.0,2.8296716221747055e-08,0.03634783014549439,0.0,1600088.0429332238,266.6077412023068,1.8396468703940627e-07,1.0,1284524.6727802204,2598.060587685142,,,,,,,,,,,,,,,,,,,2.0,15264.179867474031,1550.7734037408432,0.37136803566631715,6.173730061729009,2.9335566758484637
4283.0,-30.146094159150955,5.000636834857112,35.04829680356082,24.54723041681575,5.0018367364332414,-26.631301069592464,-40.1270663953386,1.4870436468722732,-6.542259846775266,-6.542260055962141,40.09663041053115,41055.67436825067,25750.267848244013,25750.267848244013,66805.94221649469,77074.28508924686,77065.0299207307,25750.267848244013,102815.2977689747,102815.2977689747,102815.2977689747,130277.99996950143,125767.99617449426,4510.0037950071755,0.0,90934.33665653475,54915.72593552882,40020.67857889548,27462.702200526728,67483.38077942221,20837.07076079492,1550.7739780143277,0.0,0.8784635004792594,2.72446235684398,0.001494314320929203,1.0,1.0,-6.5420879373237995,333833.9036504189,1558703.8733579088,4.669099981498997,1558703.8733579088,4.669099981498997,0.7587407316529569,0.09243652169667939,3.9232608054792784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232608054792784,1.2847893512173498,1.2850846416713397,3.0536218266145747,6470.258226021416,15264.17541676056,6453.771474607904,0.00032741957285776726,23178.25430558546,2363.5241703930965,19290.754823990104,1967.109545460489,0.8322781590735006,0.8322781590735006,35473.32296554085,35405.22815468563,1.0024047004273275,0.8,4281.254276497608,4273.035954225843,1.0024047004273275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.830588369588,4632.441516551485,6.179821161944495,5.000636834857112,-3.733523242498765,8.734160077355877,2.933557072002515,3.5,0.83815916342929,0.6,0.00022982373054867777,0.9996349902125996,0.00022990764909079411,199.04295760929764,0.0,0.0,0.0,0.02912369497850916,7.772928444146175e-05,0.00015209444610721603,0.000596706179143521,0.0924365216935545,0.0924365216935545,0.0924365216935545,0.09243655393580694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.45195643784,595.6278212262382,0.0,0.0924365216935545,0.09243652169667939,0.09243652169667939,0.3713681127620297,0.3713681127620297,0.5,10.007740566764534,0.0001594382466123534,0.0001594382466123534,-1.1482370609883219e-11,2.0918685095239198e-07,0.00017211863831789742,-1.1482370609883219e-11,27462.702200526728,20837.07076079492,0.7587407316529569,0.9899614015317073,0.6083820030067288,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523712126594692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57782018831335,260.57782018831335,-12.572179811686624,244.7612118948318,276.3944284817926,124726.52423306886,124724.62568142945,1.8985516394082194,0.0,nan,276.3944284817926,3.2444284817926246,270.0677851644027,-3.082214835597256,263.7411418470098,-9.408858152990149,257.41449852961784,-15.735501470382133,251.08785521222526,-22.062144787774713,244.7612118948318,-28.388788105168175,1.0,1.0,26022.012520719443,26022.012520719443,275.62533665352925,2.4753366535292685,275.62533665352925,275.62533665352925,77065.09514625763,77065.0299207307,0.06522552693786565,0.0,8546.071908451686,8546.071908451686,0.8855332658546461,3942.877109506675,275.62533665352925,2.4753366535292685,1.0,0.002,0.12913089122839494,0.004905534635811433,0.00019944856709181615,0.001800551432889392,0.09972428354590808,0.09972428354590808,0.0,-1.8791825734387757e-14,1.0,1.0000003487115838,0.00017211864980026803,0.09243652169667939,0.0,3.217942992739282e-08,0.04133527181572658,0.0,1600088.041738929,266.6077401532247,2.0919833332300186e-07,1.0,1284524.6764467955,2598.060572848687,,,,,,,,,,,,,,,,,,,2.0,15264.17541676056,1550.7739780143277,0.3713681127620297,6.173730061729009,2.933557072002515
4284.0,-30.146072936672354,5.00063460616896,35.048298171021486,24.54724459620195,5.001835349621232,-26.631282108041294,-40.12704851394517,1.487044520993302,-6.542260639887672,-6.542260843223326,40.09663307155859,41055.66871435437,25750.26744646175,25750.26744646175,66805.93616081611,77074.31434510101,77065.05481813091,25750.26744646175,102815.32226459266,102815.32226459266,102815.32226459266,130278.03388092451,125768.02847832198,4510.0054026025255,0.0,90934.35124773209,54915.70561699789,40020.717367482444,27462.71161633185,67483.42898381429,20837.07755726429,1550.7744328207357,0.0,0.8784634860916816,2.7244622769673295,0.001494314320929203,1.0,1.0,-6.542093569728536,333833.89327319973,1558703.9883254664,4.669100471023382,1558703.9883254664,4.669100471023382,0.7587407189926814,0.09243654553700775,3.9232591781487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232591781487,1.284789347128093,1.2850846375811429,3.0536205697209544,6470.255562814657,15264.17096809338,6453.771180671186,0.000327420107211485,23178.26763885684,2363.5255300083963,19290.753945393586,1967.1094558685777,0.8322776424004142,0.8322776424004142,35473.31119434778,35405.22815468563,1.002404284639568,0.8,4281.252855839308,4273.035954225843,1.002404284639568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.830922264167,4632.441516551485,6.179820570321966,5.00063460616896,-3.7335241684380867,8.734158774607046,2.9335574637866335,3.5,0.8381592753676096,0.6,0.00022982373054867777,0.9996327795276019,0.00022990815753089444,199.0429402261016,0.0,0.0,0.0,0.02912369497850916,7.772944190096856e-05,0.00015209428864770922,0.0005967053138811228,0.09243654553530734,0.09243654553530734,0.09243654553530734,0.09243657682130417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.46029890573,595.6278186440935,0.0,0.09243654553530734,0.09243654553700775,0.09243654553700775,0.3713681903507404,0.3713681903507404,0.5,10.007741505356451,0.00016128926580449843,0.00016128926580449843,2.432898327242583e-11,2.033356736319547e-07,0.00016727349481016063,2.432898327242583e-11,27462.71161633185,20837.07755726429,0.7587407189926814,0.9899606046521336,0.6083814846486455,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523710868078108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5778312825235,260.5778312825235,-12.572168717476472,244.76123200079584,276.39443056424926,124726.37041384421,124724.51556862214,1.8548452220581328,0.0,nan,276.39443056424926,3.244430564249285,270.0677908515604,-3.082209148439574,263.741151138869,-9.408848861130991,257.4145114261788,-15.735488573821158,251.08787171348777,-22.062128286512205,244.76123200079584,-28.388767999204134,1.0,1.0,26022.012520719443,26022.012520719443,275.6253387795831,2.475338779583126,275.6253387795831,275.6253387795831,77065.11422118357,77065.05481813091,0.059403052655397914,0.0,8546.071908451686,8546.071908451686,0.8855333687655006,3942.8754740394434,275.6253387795831,2.475338779583126,1.0,0.002,0.12913085995485102,0.004905534624326067,0.0001994485184657355,0.0018005514815143842,0.09972425923286775,0.09972425923286775,0.0,-1.9880364715563204e-14,1.0,1.000000338899872,0.00016727347048117736,0.09243654553700775,0.0,3.127357949178872e-08,0.04017168466204747,0.0,1600088.0408003756,266.6077393601123,2.0331134464868228e-07,1.0,1284524.6791335498,2598.0605619769904,,,,,,,,,,,,,,,,,,,2.0,15264.17096809338,1550.7744328207357,0.3713681903507404,6.173730061729009,2.9335574637866335
4285.0,-30.146051751122297,5.00063239536879,35.04829952644173,24.547263141162716,5.001839081722791,-26.63126266783648,-40.12703052777795,1.48704999843081,-6.542260653281687,-6.542260838463991,40.096635458993624,41055.66236961349,25750.26529822917,25750.26529822917,66805.92766784265,77074.3403775362,77065.0782708274,25750.26529822917,102815.34356905657,102815.34356905657,102815.34356905657,130278.06283908848,125768.05591189496,4510.006927193521,0.0,90934.36456021701,54915.6865522699,40020.75334216346,27462.71927003191,67483.47261219537,20837.08313151418,1550.7747852037269,0.0,0.8784634770360447,2.724462277686614,0.001494314320929203,1.0,1.0,-6.542108473655503,333833.89333543513,1558704.0914735778,4.669100779133284,1558704.0914735778,4.669100779133284,0.7587407105112198,0.0924365685317813,3.923257525773278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923257525773278,1.284789321503898,1.2850846119510586,3.053619344517081,6470.25296675467,15264.166523445063,6453.7708420219005,0.00032742062432622915,23178.28079417085,2363.5268714770946,19290.752933148207,1967.1093526482753,0.8322771263518248,0.8322771263518248,35473.29924199339,35405.22815468563,1.0024038624527767,0.8,4281.251413316756,4273.035954225843,1.0024038624527767,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.831253846073,4632.441516551485,6.179819562997934,5.00063239536879,-3.733524492195739,8.734156887564529,2.933557852857136,3.5,0.8381593865306103,0.6,0.00022982373054867777,0.9996305726946078,0.0002299086650873073,199.0429228731565,0.0,0.0,0.0,0.02912369497850916,7.772960028338744e-05,0.00015209413026529033,0.0005967044411892416,0.09243656853252387,0.09243656853252387,0.09243656853252387,0.09243659689722024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.46774099156,595.6278163413003,0.0,0.09243656853252387,0.0924365685317813,0.0924365685317813,0.37136826783373056,0.37136826783373056,0.5,10.007742356296193,0.00015950264094044542,0.00015950264094044542,-1.404032445861958e-11,1.8518232991482364e-07,0.00015236480851399392,-1.404032445861958e-11,27462.71927003191,20837.08313151418,0.7587407105112198,0.9899598387853225,0.6083809973079847,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452370959966592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5778426248457,260.5778426248457,-12.57215737515429,244.7612521443805,276.39443310530913,124726.27668860028,124724.38036145543,1.896327144854078,0.0,nan,276.39443310530913,3.244433105309156,270.06779691312494,-3.0822030868750403,263.7411607209388,-9.40883927906117,257.41452452875313,-15.735475471246843,251.0878883365675,-22.06211166343249,244.7612521443805,-28.38874785561947,1.0,1.0,26022.012520719443,26022.012520719443,275.62534152860866,2.4753415286086806,275.62534152860866,275.62534152860866,77065.146009424,77065.0782708274,0.06773859659733716,0.0,8546.071908451686,8546.071908451686,0.8855334732601601,3942.873813402144,275.62534152860866,2.4753415286086806,1.0,0.002,0.12913083146861526,0.004905534744965036,0.00019944847446937673,0.0018005515254774002,0.09972423723468836,0.09972423723468836,0.0,-5.322305096644442e-14,1.0,1.0000003087091787,0.00015236482255431838,0.0924365685317813,0.0,2.8486254046922402e-08,0.03659129633888081,0.0,1600088.040758791,266.6077393467183,1.8519637023928226e-07,1.0,1284524.6791174377,2598.0605620421934,,,,,,,,,,,,,,,,,,,2.0,15264.166523445063,1550.7747852037269,0.37136826783373056,6.173730061729009,2.933557852857136
4286.0,-30.1460305013834,5.000630183166076,35.048300894764935,24.547282244917028,5.0018401955446326,-26.631243431689196,-40.12701261145992,1.4870531258503308,-6.542261663344561,-6.542261869394047,40.09663854217349,41055.6495318883,25750.265469394926,25750.265469394926,66805.91500128323,77074.36601683097,77065.10840297748,25750.265469394926,102815.37387237241,102815.37387237241,102815.37387237241,130278.1046025217,125768.0960254567,4510.008577064994,0.0,90934.3741035537,54915.65761861056,40020.79609438126,27462.73073014929,67483.52682453055,20837.091385381027,1550.7753431726164,0.0,0.8784634597221445,2.724462172707392,0.001494314320929203,1.0,1.0,-6.542092355765817,333833.8797460897,1558704.2246817208,4.669101368223183,1558704.2246817208,4.669101368223183,0.7587406944388648,0.09243659302681831,3.923255217211013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923255217211013,1.284789306873406,1.285084597317204,3.053617582448935,6470.249233143711,15264.16207876436,6453.771293602488,0.0003274214358331649,23178.296865478373,2363.5285102943794,19290.754282952807,1967.1094902900386,0.8322766075053749,0.832276607505375,35473.282543150795,35405.22815468563,1.0024032726083132,0.8,4281.249397943364,4273.035954225843,1.0024032726083132,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.831586861199,4632.441516551485,6.179819110182024,5.000630183166076,-3.7335255990591936,8.734155782225269,2.933558243609366,3.5,0.8381594981741046,0.6,0.00022982373054867777,0.9996283591805394,0.00022990917418257248,199.0429054676378,0.0,0.0,0.0,0.02912369497850916,7.772975805102511e-05,0.00015209397249765267,0.0005967034711077642,0.09243659302398198,0.09243659302398198,0.09243659302398198,0.09243662477227742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.4780578831,595.6278131378498,0.0,0.09243659302398198,0.09243659302681831,0.09243659302681831,0.37136834497421617,0.37136834497421617,0.5,10.007743308758862,0.0001618766931983373,0.0001618766931983373,1.6086687537608668e-11,2.060494921352074e-07,0.00016951362823647287,1.6086687537608668e-11,27462.73073014929,20837.091385381027,0.7587406944388648,0.9899588558107042,0.6083803183351763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523708333461076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5778539379788,260.5778539379788,-12.572146062021204,244.76127230603032,276.39443556992546,124726.12940238012,124724.23795543572,1.891446944410371,0.0,nan,276.39443556992546,3.2444355699254857,270.06780291714756,-3.0821970828524172,263.74117026436903,-9.408829735630945,257.41453761158976,-15.735462388410212,251.08790495881033,-22.06209504118965,244.76127230603032,-28.388727693969656,1.0,1.0,26022.012520719443,26022.012520719443,275.62534402352657,2.4753440235265884,275.62534402352657,275.62534402352657,77065.17135763426,77065.10840297748,0.06295465677976608,0.0,8546.071908451686,8546.071908451686,0.8855336192514427,3942.871493297068,275.62534402352657,2.4753440235265884,1.0,0.002,0.12913079977622743,0.004905534691081234,0.00019944842509649736,0.0018005515748963676,0.09972421254824868,0.09972421254824868,0.0,-7.134917656692608e-15,1.0,1.000000343436259,0.00016951361214978533,0.09243659302681831,0.0,3.1692414161420336e-08,0.040709688242661975,0.0,1600088.039603977,266.6077383366554,2.060334054476698e-07,1.0,1284524.6826358372,2598.060547805306,,,,,,,,,,,,,,,,,,,2.0,15264.16207876436,1550.7753431726164,0.37136834497421617,6.173730061729009,2.933558243609366
4287.0,-30.146009189392576,5.000627977724198,35.04830226225993,24.547295830585085,5.001841366974105,-26.63122413375543,-40.12699466021729,1.487056311335594,-6.54226226089969,-6.5422624657243205,40.09664125494039,41055.65081188255,25750.2646566206,25750.2646566206,66805.91546850315,77074.39570016736,77065.134607464,25750.2646566206,102815.3992640846,102815.3992640846,102815.3992640846,130278.13947791145,125768.12929134464,4510.0101865668075,0.0,90934.3923846135,54915.64749632342,40020.827653655644,27462.740213826848,67483.56786748249,20837.09824252278,1550.7757966578333,0.0,0.8784634461721286,2.7244621121568526,0.001494314320929203,1.0,1.0,-6.542093956836027,333833.8718852024,1558704.3418849113,4.669101829250307,1558704.3418849113,4.669101829250307,0.7587406821126972,0.09243661684242091,3.9232542377657564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232542377657564,1.2847892919712747,1.2850845824116477,3.0536168555283014,6470.247692886116,15264.157636075759,6453.770222433801,0.0003274216797746499,23178.307311636137,2363.529575506023,19290.751081157916,1967.1091637978227,0.8322760942717088,0.8322760942717088,35473.275458393415,35405.22815468563,1.002403022357163,0.8,4281.248542888204,4273.035954225843,1.002403022357163,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.831916375499,4632.441516551485,6.179818426422,5.000627977724198,-3.7335263776526,8.734154355376798,2.933558630253829,3.5,0.8381596086439511,0.6,0.00022982373054867777,0.9996261391872027,0.00022990968477029598,199.04288801113196,0.0,0.0,0.0,0.02912369497850916,7.772991612649948e-05,0.0001520938144221783,0.0005967027019697696,0.09243661684151354,0.09243661684151354,0.09243661684151354,0.09243664832285307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.4866223708,595.6278104860496,0.0,0.09243661684151354,0.09243661684242091,0.09243661684242091,0.3713684225298646,0.3713684225298646,0.5,10.007744253192804,0.0001634182185057398,0.0001634182185057398,1.2050804798491299e-11,2.048246301455947e-07,0.0001685088882936725,1.2050804798491299e-11,27462.740213826848,20837.09824252278,0.7587406821126972,0.9899582606493178,0.6083799672907566,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523707063420055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.577865238126,260.577865238126,-12.572134761873997,244.7612924937368,276.39443798251335,124726.0257085602,124724.13643275357,1.8892758066379625,0.0,nan,276.39443798251335,3.244437982513375,270.0678088847596,-3.0821911152403914,263.7411797870044,-9.408820212995579,257.41455068924876,-15.735449310751221,251.08792159149291,-22.062078408507062,244.7612924937368,-28.388707506263188,1.0,1.0,26022.012520719443,26022.012520719443,275.62534649345724,2.475346493457266,275.62534649345724,275.62534649345724,77065.19631968565,77065.134607464,0.06171222164994106,0.0,8546.071908451686,8546.071908451686,0.8855336811906251,3942.870508954585,275.62534649345724,2.475346493457266,1.0,0.002,0.12913076827167555,0.004905534715166899,0.00019944837619185552,0.0018005516237644098,0.09972418809592776,0.09972418809592776,0.0,-4.373498091458927e-14,1.0,1.0000003414016214,0.0001685088762428677,0.09243661684242091,0.0,3.150457581886478e-08,0.04046840531942373,0.0,1600088.0389014345,266.6077377391003,2.0481257934079622e-07,1.0,1284524.6846710902,2598.060539569846,,,,,,,,,,,,,,,,,,,2.0,15264.157636075759,1550.7757966578333,0.3713684225298646,6.173730061729009,2.933558630253829
