time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4288.0,-30.14598791030606,5.000625780734379,35.04830363025793,24.547319998405897,5.001844644566982,-26.63120465481916,-40.12697670897467,1.4870613890744073,-6.542262762041275,-6.542262968540895,40.09664400443736,41055.6299318417,25750.263642254773,25750.263642254773,66805.89357409647,77074.41766987347,77065.16159334432,25750.263642254773,102815.4252355991,102815.4252355991,102815.4252355991,130278.17503231246,125768.16323236849,4510.011799943974,0.0,90934.39639450512,54915.60865645116,40020.87526450441,27462.749796713357,67483.62506121777,20837.105176533532,1550.7762527076732,0.0,0.878463432989056,2.7244620610641723,0.001494314320929203,1.0,1.0,-6.542093067012843,333833.8652568442,1558704.4606750128,4.669102277792521,1558704.4606750128,4.669102277792521,0.7587406698446214,0.09243664066377953,3.9232511633517078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232511633517078,1.2847892682169264,1.2850845586518398,3.0536145190537956,6470.242742177008,15264.153195342595,6453.771521413127,0.00032742280639693974,23178.326497153994,2363.531531884384,19290.754963894047,1967.109559726721,0.8322755728832584,0.8322755728832584,35473.253219805076,35405.22815468563,1.0024022368353112,0.8,4281.245858926188,4273.035954225843,1.0024022368353112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.832244485726,4632.441516551485,6.179817696364424,5.000625780734379,-3.7335270843222226,8.7341528650566,2.9335590152508058,3.5,0.8381597186430874,0.6,0.00022982373054867777,0.9996239226267036,0.000229910194570746,199.04287058158096,0.0,0.0,0.0,0.02912369497850916,7.773007420227048e-05,0.0001520936563464073,0.0005967016141994573,0.09243664066320492,0.09243664066320492,0.09243664066320492,0.0924366723857974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.49532948725,595.6278077896728,0.0,0.09243664066320492,0.09243664066377953,0.09243664066377953,0.37136850006239264,0.37136850006239264,0.5,10.007745204881925,0.0001648962314675373,0.0001648962314675373,-4.831690603168681e-12,2.0649963516916614e-07,0.00016990152806783954,-4.831690603168681e-12,27462.749796713357,20837.105176533532,0.7587406698446214,0.9899570971994095,0.6083791422674476,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523705789658619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5778767161259,260.5778767161259,-12.572123283874078,244.76131271622597,276.39444071602406,124725.87895707836,124723.95994591745,1.9190111609155598,0.0,nan,276.39444071602406,3.244440716024087,270.0678151160659,-3.082184883934076,263.7411895161061,-9.408810483893888,257.41456391614685,-15.73543608385313,251.0879383161864,-22.062061683813567,244.76131271622597,-28.388687283774004,1.0,1.0,26022.012520719443,26022.012520719443,275.6253491483347,2.4753491483347148,275.6253491483347,275.6253491483347,77065.22796177621,77065.16159334432,0.066368431886076,0.0,8546.071908451686,8546.071908451686,0.8855338756136161,3942.8674191684663,275.6253491483347,2.4753491483347148,1.0,0.002,0.12913073650675005,0.004905534757452093,0.00019944832692337852,0.0018005516730364773,0.09972416346168926,0.09972416346168926,0.0,-4.014410331931728e-14,1.0,1.0000003442218124,0.00016990153289953014,0.09243664066377953,0.0,3.176495625792418e-08,0.04080287047531422,0.0,1600088.0383161237,266.6077372379587,2.065044668597693e-07,1.0,1284524.6863872325,2598.0605326256446,,,,,,,,,,,,,,,,,,,2.0,15264.153195342595,1550.7762527076732,0.37136850006239264,6.173730061729009,2.9335590152508058
4289.0,-30.14596647404976,5.0006235812169235,35.048305007049876,24.54733403809371,5.001843590123839,-26.63118546763184,-40.12695875773204,1.4870625837057996,-6.5422638492702845,-6.542264068867267,40.09664699422968,41055.62595893229,25750.2639471072,25750.2639471072,66805.88990603949,77074.44704191198,77065.1901422114,25750.2639471072,102815.4540893186,102815.4540893186,102815.4540893186,130278.21495890325,125768.20148156605,4510.013477337193,0.0,90934.41147666101,54915.59039368089,40020.91231442236,27462.760869584643,67483.673184007,20837.11314801501,1550.7767937324031,0.0,0.8784634156538943,2.7244619491294007,0.001494314320929203,1.0,1.0,-6.542083339782266,333833.8507515497,1558704.5898479677,4.669102867605861,1558704.5898479677,4.669102867605861,0.7587406541886463,0.09243666516602679,3.9232496288585685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232496288585685,1.2847892626282795,1.2850845530619084,3.053613337982619,6470.24023962891,15264.14875466065,6453.771119699861,0.0003274232994431906,23178.33940715047,2363.5328483376557,19290.753763146215,1967.1094372845178,0.8322750575131822,0.8322750575131822,35473.24212014031,35405.22815468563,1.0024018447677907,0.8,4281.244519314241,4273.035954225843,1.0024018447677907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.832571636286,4632.441516551485,6.179817284330014,5.0006235812169235,-3.733528244333961,8.734151825550885,2.9335593991217506,3.5,0.8381598283205002,0.6,0.00022982373054867777,0.9996216896997918,0.00022991070813769442,199.0428530232963,0.0,0.0,0.0,0.02912369497850916,7.773023227833924e-05,0.00015209349827033852,0.000596700760640907,0.09243666516273655,0.09243666516273655,0.09243666516273655,0.09243669901263186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.5048909534,595.62780482728,0.0,0.09243666516273655,0.09243666516602679,0.09243666516602679,0.3713685776330051,0.3713685776330051,0.5,10.007746220375322,0.00016845964836420535,0.00016845964836420535,-6.326672519207932e-11,2.1959698415230378e-07,0.00018072908500244012,-6.326672519207932e-11,27462.760869584643,20837.11314801501,0.7587406541886463,0.9899563369036033,0.6083786495584844,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523704517864016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5778879601088,260.5778879601088,-12.57211203989118,244.7613329549393,276.39444296527694,124725.73080095758,124723.85091517647,1.8798857810904772,0.0,nan,276.39444296527694,3.24444296527696,270.06782096320995,-3.0821790367900235,263.74119896114274,-9.408801038857234,257.4145769590759,-15.735423040924104,251.08795495700784,-22.06204504299214,244.7613329549393,-28.388667045060686,1.0,1.0,26022.012520719443,26022.012520719443,275.62535138859187,2.475351388591889,275.62535138859187,275.62535138859187,77065.24746268694,77065.1901422114,0.05732047553465236,0.0,8546.071908451686,8546.071908451686,0.8855339726534784,3942.8658770028615,275.62535138859187,2.475351388591889,1.0,0.002,0.12913070271745994,0.004905534699706911,0.00019944827428325818,0.001800551725702154,0.09972413714162909,0.09972413714162909,0.0,-1.4587723390357965e-14,1.0,1.0000003661482242,0.0001807291482691653,0.09243666516602679,0.0,3.378930644531188e-08,0.043403198391803635,0.0,1600088.037059839,266.6077361507297,2.1966025087749586e-07,1.0,1284524.6901427787,2598.0605174291622,,,,,,,,,,,,,,,,,,,2.0,15264.14875466065,1550.7767937324031,0.3713685776330051,6.173730061729009,2.9335593991217506
4290.0,-30.14594504885131,5.000621389701816,35.048306368199384,24.547353071998828,5.00184495084817,-26.6311660488821,-40.126940806489415,1.4870659508786088,-6.542264415730358,-6.54226460734948,40.096649296425156,41055.614439975776,25750.262984655536,25750.262984655536,66805.87742463131,77074.47276682801,77065.21070643756,25750.262984655536,102815.4736910931,102815.4736910931,102815.4736910931,130278.24226260555,125768.22723556998,4510.015027035563,0.0,90934.42138195383,54915.563055100145,40020.95369650409,27462.768571512453,67483.72226801654,20837.11872410977,1550.7771612413715,0.0,0.8784634039791197,2.724461894810877,0.001494314320929203,1.0,1.0,-6.542106919107653,333833.84365351254,1558704.689313232,4.669103264829607,1558704.689313232,4.669103264829607,0.7587406444419602,0.09243668839355694,3.9232473905267957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232473905267957,1.2847892468761903,1.285084537306199,3.0536116332431154,6470.236627490464,15264.14431783664,6453.771490659688,0.0003274240797803117,23178.355155865807,2363.534454259692,19290.754871969963,1967.109550353073,0.8322745398561209,0.8322745398561209,35473.22592929915,35405.22815468563,1.0024012728674248,0.8,4281.242565251239,4273.035954225843,1.0024012728674248,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.832895016384,4632.441516551485,6.179816573746781,5.000621389701816,-3.7335289796628777,8.734150369364695,2.9335597785685423,3.5,0.8381599367338692,0.6,0.00022982373054867777,0.9996194579301049,0.00022991122144077697,199.04283547407212,0.0,0.0,0.0,0.02912369497850916,7.773039035470578e-05,0.000152093340193972,0.0005966998000325048,0.09243668839297538,0.09243668839297538,0.09243668839297538,0.09243671784720564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.51176305104,595.6278027056475,0.0,0.09243668839297538,0.09243668839355694,0.09243668839355694,0.3713686554685061,0.3713686554685061,0.5,10.00774710405145,0.00016649959826509075,0.00016649959826509075,-4.547473508864641e-11,1.9161910813636496e-07,0.00015768824181350283,-4.547473508864641e-11,27462.768571512453,20837.11872410977,0.7587406444419602,0.9899554319085554,0.6083780363643901,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523703236676009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5778992311789,260.5778992311789,-12.572100768821088,244.76135322697283,276.39444523538367,124725.5907057197,124723.706291261,1.8844144586633302,0.0,nan,276.39444523538367,3.2444452353836937,270.06782683370153,-3.082173166298446,263.7412084320198,-9.408791567980188,257.4145900303393,-15.73540996966068,251.08797162865616,-22.062028371343814,244.76135322697283,-28.388646773027148,1.0,1.0,26022.012520719443,26022.012520719443,275.6253532563878,2.475353256387848,275.6253532563878,275.6253532563878,77065.27574944888,77065.21070643756,0.06504301131644752,0.0,8546.071908451686,8546.071908451686,0.885534114203404,3942.86362747943,275.6253532563878,2.475353256387848,1.0,0.002,0.12913067323592473,0.004905534725917318,0.0001994482285269781,0.001800551771465652,0.09972411426348904,0.09972411426348904,0.0,-7.369972687687465e-15,1.0,1.0000003194894285,0.00015768828728823792,0.09243668839355694,0.0,2.948157078722539e-08,0.03786980563456278,0.0,1600088.0363555173,266.6077355842696,1.916645828714536e-07,1.0,1284524.6919805263,2598.06050999291,,,,,,,,,,,,,,,,,,,2.0,15264.14431783664,1550.7771612413715,0.3713686554685061,6.173730061729009,2.9335597785685423
4291.0,-30.14592357976267,5.000619206079463,35.04830773115408,24.547371896356367,5.001847313731967,-26.631146490413713,-40.12692285524679,1.4870702243771814,-6.542264953721542,-6.542265149167384,40.096652070765806,41055.605661824135,25750.262038261204,25750.262038261204,66805.86770008533,77074.49867140688,77065.23799156958,25750.262038261204,102815.50002983079,102815.50002983079,102815.50002983079,130278.27833917565,125768.26172126553,4510.016617910129,0.0,90934.43273956618,54915.53972996057,40020.99223289513,27462.77830934487,67483.77054224,20837.12576700069,1550.777625659422,0.0,0.8784633904906247,2.724461839738553,0.001494314320929203,1.0,1.0,-6.54210436989149,333833.83651218726,1558704.8091773354,4.669103723763579,1558704.8091773354,4.669103723763579,0.7587406318577155,0.0924367122120387,3.9232454054645385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232454054645385,1.2847892268841878,1.2850845173096015,3.0536101357099747,6470.233454397438,15264.139881505647,6453.771556853472,0.00032742474650958027,23178.369778476535,2363.5359453510155,19290.755069827614,1967.1095705289385,0.8322740233327813,0.8322740233327813,35473.21157046659,35405.22815468563,1.0024007656781668,0.8,4281.240832292267,4273.035954225843,1.0024007656781668,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.833217329612,4632.441516551485,6.179815868599538,5.000619206079463,-3.7335297162729257,8.73414892235239,2.9335601567635132,3.5,0.8381600447895752,0.6,0.00022982373054867777,0.9996172215939589,0.00022991173579643606,199.042817888901,0.0,0.0,0.0,0.02912369497850916,7.773054843136841e-05,0.00015209318211730936,0.0005966988779442153,0.09243671221171137,0.09243671221171137,0.09243671221171137,0.09243674224178408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.5208348696,595.6277998919013,0.0,0.09243671221171137,0.0924367122120387,0.0924367122120387,0.371368732785154,0.371368732785154,0.5,10.007748005007992,0.00016555099068682466,0.00016555099068682466,2.518163455533795e-11,1.9544586393749341e-07,0.00016077927591595653,2.518163455533795e-11,27462.77830934487,20837.12576700069,0.7587406318577155,0.9899545796462225,0.608377471085826,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523701956149129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57791061950627,260.57791061950627,-12.572089380493708,244.7613735429596,276.3944476960514,124725.46960060883,124723.56558182467,1.904018784162306,0.0,nan,276.3944476960514,3.2444476960513953,270.0678328654338,-3.082167134566191,263.7412180348156,-9.408781965184403,257.41460320419844,-15.735396795801535,251.0879883735791,-22.062011626420883,244.7613735429596,-28.388626457040374,1.0,1.0,26022.012520719443,26022.012520719443,275.6253559072802,2.475355907280232,275.6253559072802,275.6253559072802,77065.30415146064,77065.23799156958,0.06615989106649067,0.0,8546.071908451686,8546.071908451686,0.8855342397368003,3942.861632491861,275.6253559072802,2.475355907280232,1.0,0.002,0.12913064317650003,0.004905534753915674,0.0001994481818767755,0.00180055181810584,0.09972409093838776,0.09972409093838776,0.0,-1.7384531314501572e-14,1.0,1.0000003257487702,0.00016077925073432198,0.0924367122120387,0.0,3.005946823357077e-08,0.03861212922940437,0.0,1600088.0357299391,266.60773504627844,1.9542068230293808e-07,1.0,1284524.6938294766,2598.0605025112936,,,,,,,,,,,,,,,,,,,2.0,15264.139881505647,1550.777625659422,0.371368732785154,6.173730061729009,2.9335601567635132
4292.0,-30.14590205293722,5.000617025634607,35.04830910017127,24.547385447099828,5.001848513495377,-26.631126996294476,-40.12690486907957,1.4870734568481119,-6.542265740096639,-6.542265945507863,40.09665497163516,41055.60784510759,25750.26165761999,25750.26165761999,66805.86950272758,77074.52842217844,77065.2662661088,25750.26165761999,102815.52792372879,102815.52792372879,102815.52792372879,130278.31669932722,125768.29845138645,4510.018247940761,0.0,90934.45107268172,54915.53049559317,40021.022863431725,27462.78877559843,67483.81163903016,20837.133319593147,1550.7781306889367,0.0,0.8784633751411086,2.724461758722657,0.001494314320929203,1.0,1.0,-6.542096938600764,333833.8260143942,1558704.934507953,4.669104246017134,1558704.934507953,4.669104246017134,0.7587406177084102,0.09243673637494855,3.923244442476817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923244442476817,1.2847892117622535,1.2850845021841915,3.0536094221211454,6470.231942388337,15264.135446768094,6453.7704698851385,0.00032742498341053686,23178.380140716676,2363.537002005443,19290.751820806523,1967.1092392209903,0.8322735110776405,0.8322735110776405,35473.2046047503,35405.22815468563,1.0024005196319652,0.8,4281.239991604106,4273.035954225843,1.0024005196319652,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.833538559163,4632.441516551485,6.179815300834912,5.000617025634607,-3.733530645387607,8.734147671022214,2.93356053368694,3.5,0.8381601524819828,0.6,0.00022982373054867777,0.9996149792490548,0.0002299122515364158,199.04280025644113,0.0,0.0,0.0,0.02912369497850916,7.773070681587184e-05,0.00015209302373280593,0.0005966981100992255,0.09243673637351514,0.09243673637351514,0.09243673637351514,0.09243676798102388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.53029016865,595.6277969596651,0.0,0.09243673637351514,0.09243673637494855,0.09243673637494855,0.371368810179504,0.371368810179504,0.5,10.007748953330893,0.00016652938853667365,0.00016652938853667365,-6.480149750132114e-12,2.054111973848194e-07,0.00016900690707188915,-6.480149750132114e-12,27462.78877559843,20837.133319593147,0.7587406177084102,0.9899540034885866,0.6083771329443184,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523700672999278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5779220032823,260.5779220032823,-12.572077996717667,244.76139389430762,276.3944501122558,124725.36647353721,124723.46321571313,1.9032578241002254,0.0,nan,276.3944501122558,3.2444501122558336,270.06783886866623,-3.0821611313337485,263.74122762507716,-9.408772374922819,257.4146163814887,-15.735383618511264,251.0880051378983,-22.06199486210167,244.76139389430762,-28.38860610569236,1.0,1.0,26022.012520719443,26022.012520719443,275.62535841942343,2.4753584194234577,275.62535841942343,275.62535841942343,77065.32907674262,77065.2662661088,0.06281063382630236,0.0,8546.071908451686,8546.071908451686,0.8855343006351986,3942.860664689201,275.62535841942343,2.4753584194234577,1.0,0.002,0.12913061157884095,0.0049055347422339805,0.00019944813274633616,0.0018005518672727563,0.09972406637316808,0.09972406637316808,0.0,1.909236657660074e-14,1.0,1.00000034241016,0.0001690069135520389,0.09243673637494855,0.0,3.1597729319487585e-08,0.0405880636657032,0.0,1600088.0348219767,266.60773425990334,2.0541767753456952e-07,1.0,1284524.6965474484,2598.060491513272,,,,,,,,,,,,,,,,,,,2.0,15264.135446768094,1550.7781306889367,0.371368810179504,6.173730061729009,2.93356053368694
4293.0,-30.145880563875302,5.000614853872641,35.04831047020162,24.547409579996042,5.001851853194216,-26.63110732216866,-40.126886882912345,1.4870786114846077,-6.542266236882369,-6.542266445012926,40.09665773891041,41055.58793651565,25750.26061490367,25750.26061490367,66805.84855141932,77074.55046397005,77065.29352795506,25750.26061490367,102815.55414285873,102815.55414285873,102815.55414285873,130278.35256148747,125768.3326946338,4510.019866853655,0.0,90934.4551838102,54915.492656344024,40021.06947496242,27462.79841862874,67483.86789359116,20837.140297452723,1550.7785894602498,0.0,0.8784633619084119,2.7244617079525404,0.001494314320929203,1.0,1.0,-6.542095186553468,333833.81942969473,1558705.054065533,4.669104696247816,1558705.054065533,4.669104696247816,0.7587406053753918,0.09243676023704168,3.923241392811395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923241392811395,1.2847891876481703,1.285084478064566,3.053607105764144,6470.227034305807,15264.131013902837,6453.771743006434,0.0003274260992659541,23178.399205929712,2363.5389461161267,19290.755626251273,1967.1096272683612,0.8322729906781541,0.8322729906781541,35473.182545168645,35405.22815468563,1.0023997404334604,0.8,4281.2373292463,4273.035954225843,1.0023997404334604,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.833857503986,4632.441516551485,6.17981457756719,5.000614853872641,-3.7335313492343154,8.734146203106956,2.9335609079295404,3.5,0.8381602594084401,0.6,0.00022982373054867777,0.9996127408432032,0.0002299127663727201,199.04278265491624,0.0,0.0,0.0,0.02912369497850916,7.773086520067317e-05,0.00015209286534800462,0.0005966970248845816,0.09243676023635979,0.09243676023635979,0.09243676023635979,0.09243679221189849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.5390467697,595.6277942480697,0.0,0.09243676023635979,0.09243676023704168,0.09243676023704168,0.37136888777235116,0.37136888777235116,0.5,10.00774991258777,0.0001676553600304942,0.0001676553600304942,-2.2964741219766438e-11,2.0813052969970158e-07,0.00017125845943155582,-2.2964741219766438e-11,27462.79841862874,20837.140297452723,0.7587406053753918,0.9899528677988502,0.6083763307884525,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523699386398878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.577933574441,260.577933574441,-12.572066425559001,244.76141428751828,276.39445286136237,124725.22078116071,124723.28619476917,1.934586391528426,0.0,nan,276.39445286136237,3.24445286136239,270.06784514659375,-3.082154853406223,263.741237431826,-9.408762568173984,257.4146297170571,-15.735370282942881,251.0880220022881,-22.061977997711864,244.76141428751828,-28.3885857124817,1.0,1.0,26022.012520719443,26022.012520719443,275.62536110990396,2.475361109903986,275.62536110990396,275.62536110990396,77065.36082214385,77065.29352795506,0.06729418878967408,0.0,8546.071908451686,8546.071908451686,0.8855344934930295,3942.857599775452,275.62536110990396,2.475361109903986,1.0,0.002,0.12913057956016963,0.004905534785989123,0.00019944808308729517,0.0018005519168620638,0.09972404154364758,0.09972404154364758,0.0,-5.064091507245294e-14,1.0,1.0000003469696883,0.00017125848239629704,0.09243676023704168,0.0,3.2018693389893966e-08,0.04112880246508601,0.0,1600088.0342432656,266.6077337631176,2.0815349444092135e-07,1.0,1284524.698252286,2598.06048461481,,,,,,,,,,,,,,,,,,,2.0,15264.131013902837,1550.7785894602498,0.37136888777235116,6.173730061729009,2.9335609079295404
4294.0,-30.145858922278695,5.000612679671396,35.04831184959589,24.54742354983466,5.001850850466869,-26.631087945002797,-40.12686893166972,1.4870798731916577,-6.542267327164893,-6.542267549543607,40.09666074921677,41055.58489098025,25750.26090916932,25750.26090916932,66805.84580014957,77074.57990392015,77065.3223549401,25750.26090916932,102815.58326410942,102815.58326410942,102815.58326410942,130278.39284013279,125768.37128749384,4510.021552638952,0.0,90934.4703510209,54915.47533808357,40021.10556993036,27462.809576023377,67483.91514595374,20837.14832974335,1550.7791345711355,0.0,0.8784633444727953,2.7244615955846707,0.001494314320929203,1.0,1.0,-6.542084581008737,333833.8048700294,1558705.1841255883,4.669105289479101,1558705.1841255883,4.669105289479101,0.7587405895985015,0.09243678479267597,3.923239880305193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923239880305193,1.284789181745735,1.2850844721607744,3.053605942551918,6470.224569598681,15264.126580998614,6453.771318737933,0.00032742658278247117,23178.412007768184,2363.540251540351,19290.75435808433,1967.109497951322,0.832272476286084,0.832272476286084,35473.17160453965,35405.22815468563,1.0023993539836673,0.8,4281.236008828286,4273.035954225843,1.0023993539836673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.834175583995,4632.441516551485,6.179814176444961,5.000612679671396,-3.7335325120283285,8.734145191699724,2.933561281157405,3.5,0.8381603660449729,0.6,0.00022982373054867777,0.9996104865540557,0.00022991328486453373,199.04276492845452,0.0,0.0,0.0,0.02912369497850916,7.773102327822869e-05,0.00015209270727044907,0.0005966961746670093,0.0924367847892191,0.0924367847892191,0.0924367847892191,0.09243681905701567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.54864701745,595.6277912740737,0.0,0.0924367847892191,0.09243678479267597,0.09243678479267597,0.37136896541806996,0.37136896541806996,0.5,10.007750940612715,0.00017111639260747324,0.00017111639260747324,-1.8758328224066645e-12,2.2237873054109514e-07,0.00018296853488664055,-1.8758328224066645e-12,27462.809576023377,20837.14832974335,0.7587405895985015,0.9899521338627487,0.60837585967242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523698102055733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5779449180133,260.5779449180133,-12.572055081986662,244.7614347018511,276.3944551341749,124725.07331680275,124723.17678062426,1.8965361784687054,0.0,nan,276.3944551341749,3.2444551341749275,270.0678510477093,-3.0821489522906518,263.7412469612461,-9.4087530387539,257.4146428747813,-15.735357125218684,251.08803878831702,-22.061961211682956,244.7614347018511,-28.388565298148876,1.0,1.0,26022.012520719443,26022.012520719443,275.62536337850014,2.4753633785001625,275.62536337850014,275.62536337850014,77065.38029092258,77065.3223549401,0.05793598247691989,0.0,8546.071908451686,8546.071908451686,0.8855345891424193,3942.856079706719,275.62536337850014,2.4753633785001625,1.0,0.002,0.1291305453521579,0.004905534729280445,0.00019944802979875037,0.0018005519701850543,0.09972401489937519,0.09972401489937519,0.0,-1.619537837171947e-14,1.0,1.0000003706830771,0.00018296853676247338,0.09243678479267597,0.0,3.420802812982089e-08,0.04394105714021532,0.0,1600088.0329849306,266.6077326728351,2.2238060637391754e-07,1.0,1284524.7020219108,2598.0604693613673,,,,,,,,,,,,,,,,,,,2.0,15264.126580998614,1550.7791345711355,0.37136896541806996,6.173730061729009,2.933561281157405
4295.0,-30.145837295897728,5.000610513445126,35.048313213750546,24.547442548815184,5.001852231737689,-26.631068343134118,-40.1268509105779,1.4870832789760637,-6.542267903110542,-6.542268098259269,40.09666306824356,41055.57420341114,25750.25995001266,25750.25995001266,66805.8341534238,77074.60569056221,77065.34312198321,25750.25995001266,102815.60307199587,102815.60307199587,102815.60307199587,130278.42042296205,125768.39731061117,4510.023112350884,0.0,90934.48029628494,54915.44880914159,40021.146096825934,27462.817350966186,67483.96344779212,20837.153957993614,1550.7795057621452,0.0,0.8784633326786215,2.724461540218371,0.001494314320929203,1.0,1.0,-6.542107567192147,333833.79763726454,1558705.2843179572,4.669105690765342,1558705.2843179572,4.669105690765342,0.7587405797337297,0.09243680807646174,3.923237655968021,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923237655968021,1.284789165813018,1.2850844562243953,3.0536042491340485,6470.22098144942,15264.12215186647,6453.771676714021,0.00032742735717087955,23178.427684072514,2363.54185007852,19290.755428098815,1967.1096070624337,0.8322719595581031,0.8322719595581031,35473.155514919636,35405.22815468563,1.0023987856589633,0.8,4281.234066981603,4273.035954225843,1.0023987856589633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.834489952093,4632.441516551485,6.1798134800186695,5.000610513445126,-3.733533254671105,8.734143768116231,2.933561650029817,3.5,0.8381604714370906,0.6,0.00022982373054867777,0.9996082338553142,0.00022991380299288634,199.04274721445893,0.0,0.0,0.0,0.02912369497850916,7.773118197117152e-05,0.00015209254857750625,0.000596695213771418,0.09243680807560103,0.09243680807560103,0.09243680807560103,0.09243683806294152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.5555236684,595.6277891517867,0.0,0.09243680807560103,0.09243680807646174,0.09243680807646174,0.3713690433486518,0.3713690433486518,0.5,10.007751840227042,0.00016919725504749294,0.00016919725504749294,2.9615421226480976e-11,1.9514874338710797e-07,0.00016053106713798115,2.9615421226480976e-11,27462.817350966186,20837.153957993614,0.7587405797337297,0.989951252716611,0.6083752658536886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452369680859623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5779562907227,260.5779562907227,-12.572043709277295,244.76145515250957,276.3944574289349,124724.93319722255,124723.03178961923,1.9014076033274094,0.0,nan,276.3944574289349,3.244457428934936,270.06785697364944,-3.0821430263505363,263.7412565183659,-9.408743481634076,257.4146560630803,-15.735343936919662,251.08805560779595,-22.061944392204026,244.76145515250957,-28.388544847490408,1.0,1.0,26022.012520719443,26022.012520719443,275.6253652597948,2.4753652597948417,275.6253652597948,275.6253652597948,77065.40860620899,77065.34312198321,0.06548422577907331,0.0,8546.071908451686,8546.071908451686,0.8855347298072815,3942.853844247861,275.6253652597948,2.4753652597948417,1.0,0.002,0.1291305153390693,0.004905534755800269,0.0001994479832172732,0.0018005520167481718,0.0997239916086366,0.0997239916086366,0.0,-3.455482427972001e-14,1.0,1.000000325246119,0.00016053103752255993,0.09243680807646174,0.0,3.001309243469915e-08,0.038552558672641304,0.0,1600088.0322705328,266.60773209688944,1.951191279658815e-07,1.0,1284524.7038945374,2598.060461783955,,,,,,,,,,,,,,,,,,,2.0,15264.12215186647,1550.7795057621452,0.3713690433486518,6.173730061729009,2.933561650029817
4296.0,-30.145815609051166,5.000608348972044,35.04831457620068,24.547461687494092,5.001852978449985,-26.631048750300668,-40.126832959335275,1.4870861197021292,-6.542268795047335,-6.542268985313273,40.0966657473373,41055.5621102606,25750.259740796555,25750.259740796555,66805.82185105716,77074.63140083998,77065.36802398239,25750.259740796555,102815.62776477894,102815.62776477894,102815.62776477894,130278.45473115321,125768.43003590345,4510.024695249757,0.0,90934.4893343333,54915.42004376458,40021.18810063191,27462.82696637426,67484.01506700617,20837.160891218155,1550.7799726200308,0.0,0.8784633176810569,2.724461450184799,0.001494314320929203,1.0,1.0,-6.542112439922619,333833.7859435839,1558705.4000672183,4.669106201044107,1558705.4000672183,4.669106201044107,0.7587405665385929,0.0924368319490215,3.92323527402086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92323527402086,1.2847891525237198,1.2850844429320427,3.053602426759615,6470.2171200566745,15264.117723150892,6453.7722246997055,0.0003274282022861936,23178.444060311485,2363.5435199901585,19290.757066064696,1967.1097740884702,0.8322714422016063,0.8322714422016063,35473.13828523443,35405.22815468563,1.0023981770644423,0.8,4281.231987541131,4273.035954225843,1.0023981770644423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.834803282244,4632.441516551485,6.179812965110328,5.000608348972044,-3.7335342535568548,8.734142602528898,2.933562017684345,3.5,0.8381605764812414,0.6,0.00022982373054867777,0.9996059748637144,0.00022991432257096281,199.04272945093965,0.0,0.0,0.0,0.02912369497850916,7.773134004932299e-05,0.0001520923904993548,0.0005966942313172239,0.09243683194656616,0.09243683194656616,0.09243683194656616,0.09243686125796481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.56423963286,595.6277864490787,0.0,0.09243683194656616,0.0924368319490215,0.0924368319490215,0.3713691207741589,0.3713691207741589,0.5,10.007752719464058,0.0001669868124167806,0.0001669868124167806,-1.0118128557223827e-11,1.9026595055038342e-07,0.00015654539066645157,-1.0118128557223827e-11,27462.82696637426,20837.160891218155,0.7587405665385929,0.9899503131923075,0.6083746213009962,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523695516046355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57796763508134,260.57796763508134,-12.572032364918641,244.76147563756498,276.3944596325969,124724.78079507983,124722.8841274818,1.8966675980591374,0.0,nan,276.3944596325969,3.244459632596943,270.06786283358946,-3.0821371664105186,263.7412660345858,-9.408733965414172,257.4146692355786,-15.735330764421406,251.0880724365725,-22.061927563427474,244.76147563756498,-28.388524362434993,1.0,1.0,26022.012520719443,26022.012520719443,275.62536728659404,2.4753672865940644,275.62536728659404,275.62536728659404,77065.43467257965,77065.36802398239,0.06664859726151917,0.0,8546.071908451686,8546.071908451686,0.8855348804392273,3942.851450390964,275.62536728659404,2.4753672865940644,1.0,0.002,0.12913048607106153,0.004905534717638398,0.00019944793764790366,0.0018005520622851245,0.09972396882395183,0.09972396882395183,0.0,-6.69720355561676e-14,1.0,1.0000003171750202,0.00015654540078458012,0.0924368319490215,0.0,2.9267939936465672e-08,0.037595391969103255,0.0,1600088.0312175723,266.60773120495264,1.9027606867894065e-07,1.0,1284524.7069221362,2598.0604495330676,,,,,,,,,,,,,,,,,,,2.0,15264.117723150892,1550.7799726200308,0.3713691207741589,6.173730061729009,2.933562017684345
4297.0,-30.145793883122668,5.000606195106854,35.04831593799956,24.54747495884078,5.001855329210655,-26.631028961890113,-40.126814938243456,1.4870904079714595,-6.542269204080014,-6.542269394487947,40.09666845341338,41055.56802457234,25750.258467042673,25750.258467042673,66805.82649161501,77074.6613927507,77065.39478899825,25750.258467042673,102815.65325604093,102815.65325604093,102815.65325604093,130278.48954867291,125768.46328166703,4510.02626700587,0.0,90934.50933730237,54915.41596909789,40021.21485356053,27462.836292631986,67484.05114619252,20837.167645936974,1550.7804142615114,0.0,0.8784633051701741,2.7244614086154995,0.001494314320929203,1.0,1.0,-6.5421126633373206,333833.78054873575,1558705.516981673,4.669106626715748,1558705.516981673,4.669106626715748,0.7587405548321818,0.09243685560260427,3.9232346091806836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232346091806836,1.2847891324626208,1.285084422866333,3.0536019569692496,6470.2161246272635,15264.11329636752,6453.77078270285,0.0003274283057689621,23178.45308677394,2363.5444404331697,19290.752755839596,1967.1093345678287,0.8322709321290842,0.8322709321290841,35473.13347614882,35405.22815468563,1.0023980071958176,0.8,4281.231407135446,4273.035954225843,1.0023980071958176,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.835113986202,4632.441516551485,6.179812198618221,5.000606195106854,-3.7335348899327125,8.734141085039566,2.9335623822573735,3.5,0.8381606806449639,0.6,0.00022982373054867777,0.9996037118067056,0.00022991484308645607,199.04271165541184,0.0,0.0,0.0,0.02912369497850916,7.77314987428637e-05,0.00015209223180581407,0.0005966935076081009,0.09243685560223286,0.09243685560223286,0.09243685560223286,0.09243688485590179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.57309390465,595.6277837027221,0.0,0.09243685560223286,0.09243685560260427,0.09243685560260427,0.3713691981265304,0.3713691981265304,0.5,10.007753597075396,0.0001650832268751401,0.0001650832268751401,-9.396217137691565e-11,1.9040794541069772e-07,0.00015673115063918885,-9.396217137691565e-11,27462.836292631986,20837.167645936974,0.7587405548321818,0.9899498526976654,0.6083743836841176,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523694219882846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5779791056191,260.5779791056191,-12.572020894380898,244.76149617209543,276.3944620391417,124724.70145302727,124722.783689466,1.9177635612878443,0.0,nan,276.3944620391417,3.2444620391416947,270.0678688657316,-3.0821311342683657,263.7412756923253,-9.408724307674674,257.4146825189148,-15.73531748108519,251.08808934550578,-22.0619106544942,244.76149617209543,-28.388503827904543,1.0,1.0,26022.012520719443,26022.012520719443,275.62537000926943,2.4753700092694544,275.62537000926943,275.62537000926943,77065.46210287046,77065.39478899825,0.06731387220497709,0.0,8546.071908451686,8546.071908451686,0.8855349224830494,3942.850782226587,275.62537000926943,2.4753700092694544,1.0,0.002,0.12913045676837784,0.004905534766630121,0.00019944789222082614,0.0018005521077377917,0.09972394611041308,0.09972394611041308,0.0,-4.138226220029573e-14,1.0,1.0000003175513612,0.00015673124460136023,0.09243685560260427,0.0,2.930269295052735e-08,0.03764003311523474,0.0,1600088.03073819,266.60773079591996,1.9050190758207464e-07,1.0,1284524.7083189106,2598.060443881154,,,,,,,,,,,,,,,,,,,2.0,15264.11329636752,1550.7804142615114,0.3713691981265304,6.173730061729009,2.9335623822573735
4298.0,-30.145772174497395,5.000604039599005,35.04831730305901,24.547499475907557,5.001856747873906,-26.631009282260724,-40.12679691715164,1.4870938556371054,-6.5422702729575235,-6.5422704665747835,40.09667127113391,41055.54402363661,25750.25866554565,25750.25866554565,66805.80268918227,77074.68319268011,77065.42109344584,25750.25866554565,102815.6797589915,102815.6797589915,102815.6797589915,130278.52640506478,125768.49853261883,4510.02787244595,0.0,90934.51068981252,54915.37152076855,40021.26574338219,27462.846646073285,67484.11238945548,20837.175099765824,1550.7809205873184,0.0,0.8784632886436562,2.7244612997020634,0.001494314320929203,1.0,1.0,-6.542111205759227,333833.76641825755,1558705.6387197115,4.669107189015811,1558705.6387197115,4.669107189015811,0.7587405402034382,0.09243687976142008,3.923231086038382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923231086038382,1.2847891163339789,1.2850844067339842,3.053599253107733,6470.210395469165,15264.108871089986,6453.772629819475,0.0003274296343696366,23178.47424624604,2363.5465980988456,19290.7582769948,1967.109897568976,0.8322704105564285,0.8322704105564286,35473.10799168596,35405.22815468563,1.0023971070225743,0.8,4281.2283314307615,4273.035954225843,1.0023971070225743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.835424342934,4632.441516551485,6.179811785968531,5.000604039599005,-3.7335360285342354,8.73414006813324,2.9335627464229947,3.5,0.8381607846922842,0.6,0.00022982373054867777,0.99960145055758,0.00022991536318848034,199.04269387406012,0.0,0.0,0.0,0.02912369497850916,7.773165743670335e-05,0.00015209207311197442,0.0005966923491729204,0.09243687975896644,0.09243687975896644,0.09243687975896644,0.09243690960202151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.58240217983,595.6277808142163,0.0,0.09243687975896644,0.09243687976142008,0.09243687976142008,0.37136927548075743,0.37136927548075743,0.5,10.007754492494506,0.00016430549050028276,0.00016430549050028276,4.155253918725066e-11,1.9361726799616008e-07,0.00015926081556472127,4.155253918725066e-11,27462.846646073285,20837.175099765824,0.7587405402034382,0.9899486015855311,0.6083734759183351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452369292138375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57799059308553,260.57799059308553,-12.572009406914447,244.7615167356435,276.3944644505258,124724.51886357323,124722.59826974558,1.9205938276303036,0.0,nan,276.3944644505258,3.244464450525811,270.06787490754954,-3.0821250924504398,263.74128536457556,-9.408714635424417,257.41469582159766,-15.735304178402316,251.08810627862115,-22.061893721378823,244.7615167356435,-28.388483264356466,1.0,1.0,26022.012520719443,26022.012520719443,275.6253720151403,2.4753720151402945,275.6253720151403,275.6253720151403,77065.49088466933,77065.42109344584,0.06979122349002864,0.0,8546.071908451686,8546.071908451686,0.8855351452829952,3942.847241468574,275.6253720151403,2.4753720151402945,1.0,0.002,0.12913042699285915,0.0049055346973655035,0.00019944784579181517,0.0018005521542667864,0.09972392289590758,0.09972392289590758,0.0,5.860156110371051e-14,1.0,1.0000003226737708,0.00015926077401218208,0.09243687976142008,0.0,2.9775624838631807e-08,0.038247525919791144,0.0,1600088.0294890255,266.60772972704245,1.9357571545697283e-07,1.0,1284524.7119774169,2598.060429077349,,,,,,,,,,,,,,,,,,,2.0,15264.108871089986,1550.7809205873184,0.37136927548075743,6.173730061729009,2.9335627464229947
4299.0,-30.145750336002973,5.000601891131204,35.04831867005484,24.547513131424807,5.001857211362573,-26.63098958126628,-40.126778930984415,1.4870964566233147,-6.542270879188493,-6.5422710766831225,40.09667405711283,41055.545511458964,25750.25781981424,25750.25781981424,66805.8033312732,77074.712923589,77065.44837501751,25750.25781981424,102815.70619483176,102815.70619483176,102815.70619483176,130278.5626514144,125768.53317977302,4510.029471641382,0.0,90934.52798154904,54915.3605694089,40021.297124600154,27462.856456582642,67484.15358118279,20837.18219155359,1550.781389944487,0.0,0.8784632747405681,2.724461237690222,0.001494314320929203,1.0,1.0,-6.542108661508905,333833.75837639143,1558705.7590881663,4.6691076620560175,1558705.7590881663,4.6691076620560175,0.7587405273918283,0.09243690366102696,3.9232299508510535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232299508510535,1.284789104166217,1.2850843945634256,3.0535983984679667,6470.208584590054,15264.104446190007,6453.771755197649,0.0003274299489500156,23178.485360467566,2363.5477314340337,19290.75566269163,1967.1096309842435,0.832269898687741,0.832269898687741,35473.099780367695,35405.22815468563,1.0023968169788657,0.8,4281.227340411638,4273.035954225843,1.0023968169788657,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.835731217984,4632.441516551485,6.179811127876482,5.000601891131204,-3.733536818069055,8.73413870920026,2.933563106503305,3.5,0.838160887572373,0.6,0.00022982373054867777,0.9995991757863834,0.00022991588640304325,199.0426759863369,0.0,0.0,0.0,0.02912369497850916,7.773181582329553e-05,0.00015209191472538222,0.0005966915551329039,0.09243690365971663,0.09243690365971663,0.09243690365971663,0.09243693401191386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.591484336,595.6277779976789,0.0,0.09243690365971663,0.09243690366102696,0.09243690366102696,0.3713693529147433,0.3713693529147433,0.5,10.007755402981145,0.0001641475046767482,0.0001641475046767482,8.645884008728899e-11,1.9749461444007466e-07,0.00016241517420212404,8.645884008728899e-11,27462.856456582642,20837.18219155359,0.7587405273918283,0.9899480068443988,0.6083731266195631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452369162391905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5780020193743,260.5780020193743,-12.571997980625667,244.76153733668184,276.39446670206513,124724.40181015989,124722.49144456477,1.9103655951198668,0.0,nan,276.39446670206513,3.2444667020651536,270.0678808289883,-3.0821191710116977,263.7412949559144,-9.408705044085593,257.4147090828367,-15.735290917163297,251.08812320975974,-22.061876790240234,244.76153733668184,-28.388462663318137,1.0,1.0,26022.012520719443,26022.012520719443,275.6253745973257,2.475374597325697,275.6253745973257,275.6253745973257,77065.51349612369,77065.44837501751,0.06512110617768485,0.0,8546.071908451686,8546.071908451686,0.8855352170710833,3942.846100605309,275.6253745973257,2.475374597325697,1.0,0.002,0.1291303966274767,0.004905534713897491,0.0001994477986410471,0.0018005522012838606,0.09972389932052354,0.09972389932052354,0.0,-7.509227614721503e-14,1.0,1.0000003290613988,0.00016241508774328395,0.09243690366102696,0.0,3.036536760294599e-08,0.03900506513748664,0.0,1600088.0287835272,266.6077291208115,1.9740815559998737e-07,1.0,1284524.7140595275,2598.060420652282,,,,,,,,,,,,,,,,,,,2.0,15264.104446190007,1550.781389944487,0.3713693529147433,6.173730061729009,2.933563106503305
4300.0,-30.145728543930616,5.000599755142685,35.04832003532828,24.547531641460978,5.001860768874174,-26.63096961265014,-40.126760909892596,1.487101837587128,-6.542271190199926,-6.542271386566375,40.09667674139514,41055.54106489436,25750.256321619585,25750.256321619585,66805.79738651394,77074.73910357167,77065.4750873317,25750.256321619585,102815.73140895128,102815.73140895128,102815.73140895128,130278.59702266293,125768.5659698406,4510.031052822329,0.0,90934.54107261413,54915.34303391094,40021.331154114654,27462.865613711652,67484.1967678263,20837.188830405805,1550.7818211976698,0.0,0.8784632628509746,2.724461206229443,0.001494314320929203,1.0,1.0,-6.54210988266999,333833.75429122796,1558705.8750608189,4.669108066588869,1558705.8750608189,4.669108066588869,0.7587405161390812,0.09243692727371089,3.923228281199812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923228281199812,1.2847890789933483,1.2850843693847713,3.0535971587443136,6470.205957764396,15264.100024615364,6453.771448989112,0.0003274304748076173,23178.498561598943,2363.549077574803,19290.754747413823,1967.1095376518815,0.8322693851867458,0.8322693851867458,35473.08770303175,35405.22815468563,1.0023963903780517,0.8,4281.225882805137,4273.035954225843,1.0023963903780517,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.836036841277,4632.441516551485,6.179810315056193,5.000599755142685,-3.733537378191233,8.734137133333917,2.93356346511485,3.5,0.8381609900328143,0.6,0.00022982373054867777,0.9995969058562313,0.00022991640850650308,199.0426581366408,0.0,0.0,0.0,0.02912369497850916,7.773197451773398e-05,0.00015209175603094377,0.0005966906785979406,0.09243692727365836,0.09243692727365836,0.09243692727365836,0.09243695739897612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.6001073662,595.6277753254445,0.0,0.09243692727365836,0.09243692727371089,0.09243692727371089,0.3713694304176706,0.3713694304176706,0.5,10.007756306700097,0.0001637305437611758,0.0001637305437611758,6.531308827106841e-11,1.963664431059442e-07,0.00016150389637914486,6.531308827106841e-11,27462.865613711652,20837.188830405805,0.7587405161390812,0.9899472852341068,0.6083726713995351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523690318692666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.578013672664,260.578013672664,-12.571986327335992,244.7615579885032,276.3944693568234,124724.30299997567,124722.3546820817,1.9483178939603043,0.0,nan,276.3944693568234,3.2444693568234015,270.0678870831589,-3.0821129168410835,263.7413048094975,-9.408695190502499,257.4147225358327,-15.735277464167268,251.08814026216822,-22.061859737831753,244.7615579885032,-28.388442011496778,1.0,1.0,26022.012520719443,26022.012520719443,275.6253774131257,2.4753774131257273,275.6253774131257,275.6253774131257,77065.54468431135,77065.4750873317,0.0695969796506688,0.0,8546.071908451686,8546.071908451686,0.8855353226581174,3942.844422605811,275.6253774131257,2.4753774131257273,1.0,0.002,0.1291303664324755,0.004905534784640504,0.00019944775187646723,0.001800552248051339,0.09972387593823362,0.09972387593823362,0.0,-7.219398689972678e-14,1.0,1.0000003272160611,0.0001615038310660566,0.09243692727371089,0.0,3.0195005330913894e-08,0.038786230620654866,0.0,1600088.0284171982,266.60772880980005,1.9630113001767313e-07,1.0,1284524.715117212,2598.0604163724583,,,,,,,,,,,,,,,,,,,2.0,15264.100024615364,1550.7818211976698,0.3713694304176706,6.173730061729009,2.93356346511485
