time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4301.0,-30.14570670095805,5.000597618977227,35.04832141320851,24.5475506404415,5.0018620231626025,-26.630949828545404,-40.12673911694435,1.487105150747685,-6.5422721609425025,-6.542272377982242,40.096679835755204,41055.51561104978,25750.256344737267,25750.256344737267,66805.77195578704,77074.76493685278,77065.50548782665,25750.256344737267,102815.76183256392,102815.76183256392,102815.76183256392,130278.63888413933,125768.60615437273,4510.032729766614,0.0,90934.5508485502,54915.30152273823,40021.38813979109,27462.877051575408,67484.26519136649,20837.197071525137,1550.782377002328,0.0,0.8784632457077136,2.7244611052439316,0.001494314320929203,1.0,1.0,-6.542093724640097,333833.74122022116,1558706.0087508336,4.6691086498731025,1558706.0087508336,4.6691086498731025,0.7587405002175405,0.09243695185701092,3.9232260340670195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232260340670195,1.2847890634939403,1.285084353881801,3.053595446553646,6470.202329837828,15264.095602838679,6453.771838111403,0.00032743125973651077,23178.51432951538,2363.5506854548066,19290.75591052639,1967.1096562563557,0.8322688691898453,0.8322688691898453,35473.07144851125,35405.22815468563,1.0023958162289994,0.8,4281.223921056713,4273.035954225843,1.0023958162289994,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8363426212,4632.441516551485,6.179809867103816,5.000597618977227,-3.733538453951908,8.734136072929134,2.9335638239101987,3.5,0.8381610925457711,0.6,0.00022982373054867777,0.9995946306297359,0.00022991693183054698,199.04264024525597,0.0,0.0,0.0,0.02912369497850916,7.773216642768785e-05,0.00015209156412098992,0.0005966895839214411,0.0924369518542474,0.0924369518542474,0.0924369518542474,0.09243698529844302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.61023325665,595.627772184649,0.0,0.0924369518542474,0.09243695185701092,0.09243695185701092,0.371369507902134,0.371369507902134,0.5,10.007757309997308,0.00016707262159343372,0.00016707262159343372,-9.805489753489383e-11,2.1703971242459374e-07,0.00017865334211819572,-9.805489753489383e-11,27462.877051575408,20837.197071525137,0.7587405002175405,0.9899459046689562,0.6083716773773534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452368901624103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57802530692464,260.57802530692464,-12.571974693075333,244.76157866972784,276.3944719441204,124724.15691052446,124722.21177408307,1.9451364414233676,0.0,nan,276.3944719441204,3.2444719441204484,270.0678932892409,-3.082106710759092,263.7413146343654,-9.408685365634597,257.414735979486,-15.735264020513966,251.08815732460732,-22.061842675392654,244.76157866972784,-28.388421330272138,1.0,1.0,26022.012520719443,26022.012520719443,275.6253799789576,2.475379978957619,275.6253799789576,275.6253799789576,77065.57028685021,77065.50548782665,0.06479902355931699,0.0,8546.071908451686,8546.071908451686,0.8855354647644815,3942.8421642373546,275.6253799789576,2.475379978957619,1.0,0.002,0.12913033303112456,0.004905534745061934,0.00019944769988013524,0.0018005523000816416,0.09972384994006762,0.09972384994006762,0.0,-3.822333075054196e-14,1.0,1.0000003619447961,0.00017865344017309326,0.09243695185701092,0.0,3.340133131699702e-08,0.04290483570753801,0.0,1600088.0273084976,266.6077278390575,2.1713776732212864e-07,1.0,1284524.7185014125,2598.060402678613,,,,,,,,,,,,,,,,,,,2.0,15264.095602838679,1550.782377002328,0.371369507902134,6.173730061729009,2.9335638239101987
4302.0,-30.145684733661746,5.000595489718617,35.04832279143342,24.547569604497426,5.001863324535908,-26.630929927842338,-40.126721060927935,1.4871085187097548,-6.5422727734907085,-6.542272991659532,40.09668260148405,41055.50602016627,25750.255514638182,25750.255514638182,66805.76153480445,77074.79082681557,77065.5323585184,25750.255514638182,102815.78787315657,102815.78787315657,102815.78787315657,130278.67462249179,125768.64024650137,4510.034375990427,0.0,90934.56070738271,54915.27590070675,40021.42756297329,27462.88674933522,67484.3143123085,20837.20408248857,1550.78284095679,0.0,0.8784632318627071,2.724461042911408,0.001494314320929203,1.0,1.0,-6.542093484865063,333833.73313193105,1558706.1282428023,4.669109120937164,1558706.1282428023,4.669109120937164,0.758740487577948,0.09243697585263905,3.923223802965554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923223802965554,1.284789047738164,1.2850843381224035,3.0535937474500443,6470.1987296411835,15264.091182808097,6453.772208805845,0.00032743203754808894,23178.530023865966,2363.5522858331815,19290.757018556884,1967.1097692440217,0.8322683534587395,0.8322683534587394,35473.05530995068,35405.22815468563,1.0023952461759984,0.8,4281.221973303424,4273.035954225843,1.0023952461759984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.836645321659,4632.441516551485,6.179809218954969,5.000595489718617,-3.7335392441646205,8.734134733883238,2.9335641790921896,3.5,0.8381611940263399,0.6,0.00022982373054867777,0.9995923424589569,0.0002299174581343037,199.04262225204192,0.0,0.0,0.0,0.02912369497850916,7.773232543033666e-05,0.0001520914051183411,0.000596688620786753,0.09243697585177357,0.09243697585177357,0.09243697585177357,0.09243700938152291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.61875726737,595.6277695486086,0.0,0.09243697585177357,0.09243697585263905,0.09243697585263905,0.3713695857944657,0.3713695857944657,0.5,10.007758315950717,0.00016978084113361547,0.00016978084113361547,-6.0254023992456496e-12,2.1816885009684484e-07,0.00017950679449540985,-6.0254023992456496e-12,27462.88674933522,20837.20408248857,0.758740487577948,0.9899450296795815,0.6083710924314472,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523687710747466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57803694119866,260.57803694119866,-12.571963058801316,244.76159939691138,276.3944744854846,124724.01264857771,124722.06750987672,1.94513870100935,0.0,nan,276.3944744854846,3.244474485484602,270.06789946776917,-3.082100532230811,263.74132445005756,-9.408675549942416,257.414749432342,-15.735250567658,251.08817441462728,-22.061825585372702,244.76159939691138,-28.3884006030886,1.0,1.0,26022.012520719443,26022.012520719443,275.62538250949575,2.4753825094957733,275.62538250949575,275.62538250949575,77065.5961172973,77065.5323585184,0.06375877890968695,0.0,8546.071908451686,8546.071908451686,0.8855356058570274,3942.839921980382,275.62538250949575,2.4753825094957733,1.0,0.002,0.12913029947029755,0.004905534774832109,0.0001994476477924139,0.0018005523521941232,0.09972382389620695,0.09972382389620695,0.0,-1.3462755216187006e-14,1.0,1.0000003636728882,0.00017950680052081225,0.09243697585263905,0.0,3.356088547271216e-08,0.04310978703477458,0.0,1600088.0265915964,266.60772722650927,2.1817487549924408e-07,1.0,1284524.7205955423,2598.06039420491,,,,,,,,,,,,,,,,,,,2.0,15264.091182808097,1550.78284095679,0.3713695857944657,6.173730061729009,2.9335641790921896
4303.0,-30.14566271872494,5.000593366917229,35.048324169938354,24.547588603477948,5.001864576206815,-26.630909989231192,-40.126703039836116,1.4871118467097635,-6.542273409566803,-6.542273628405457,40.09668536601662,41055.49649204344,25750.254739800006,25750.254739800006,66805.75123184345,77074.81671640722,77065.55911736717,25750.254739800006,102815.81385716717,102815.81385716717,102815.81385716717,130278.71033661325,125768.67431215565,4510.036024457603,0.0,90934.57049278756,54915.250268410775,40021.46691597421,27462.89647944608,67484.3633954203,20837.211114916838,1550.7833070838415,0.0,0.8784632178968298,2.724460978232999,0.001494314320929203,1.0,1.0,-6.542093581857728,333833.7247385167,1558706.2476830077,4.669109596113759,1558706.2476830077,4.669109596113759,0.7587404748261688,0.09243699986570787,3.923221562053988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923221562053988,1.2847890321693363,1.2850843225499975,3.053592040266502,6470.195112324113,15264.086765996235,6453.772592938147,0.0003274328199006609,23178.545757476695,2363.553890214976,19290.75816675404,1967.1098863275472,0.8322678380515494,0.8322678380515494,35473.0391004274,35405.22815468563,1.0023946736164877,0.8,4281.22001698569,4273.035954225843,1.0023946736164877,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.836946763591,4632.441516551485,6.179808585934803,5.000593366917229,-3.7335400510608006,8.734133417978029,2.933564532797471,3.5,0.8381612950849917,0.6,0.00022982373054867777,0.9995900493314822,0.0002299179855805708,199.04260421980925,0.0,0.0,0.0,0.02912369497850916,7.773248412573744e-05,0.00015209124642294033,0.0005966876573661459,0.09243699986441546,0.09243699986441546,0.09243699986441546,0.09243703350179032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.62726030627,595.6277669193296,0.0,0.09243699986441546,0.09243699986570787,0.09243699986570787,0.3713696637070027,0.3713696637070027,0.5,10.007759325054378,0.00017206365356514652,0.00017206365356514652,7.844391802791506e-12,2.1883863610128174e-07,0.0001800465477117541,7.844391802791506e-12,27462.89647944608,20837.211114916838,0.7587404748261688,0.9899441569952944,0.6083705087574346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523686397823659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5780485752966,260.5780485752966,-12.5719514247034,244.76162016947484,276.3944769811165,124723.86771353458,124721.92260433562,1.9451091989719764,0.0,nan,276.3944769811165,3.24447698111652,270.06790561878836,-3.0820943812116184,263.74133425646176,-9.408665743538222,257.414762894133,-15.735237105866986,251.08819153180474,-22.061808468195238,244.76162016947484,-28.38837983052514,1.0,1.0,26022.012520719443,26022.012520719443,275.6253850038783,2.47538500387833,275.6253850038783,275.6253850038783,77065.62205714603,77065.55911736717,0.06293977885798085,0.0,8546.071908451686,8546.071908451686,0.8855357475699405,3942.837669864258,275.6253850038783,2.47538500387833,1.0,0.002,0.12913026580849574,0.004905534800653015,0.00019944759553924517,0.0018005524044107392,0.09972379776962259,0.09972379776962259,0.0,-5.00155472593633e-14,1.0,1.0000003647658833,0.0001800465398673623,0.09243699986570787,0.0,3.36618045987876e-08,0.04323942022015082,0.0,1600088.025846558,266.6077265904332,2.1883079170947894e-07,1.0,1284524.722768671,2598.0603854115407,,,,,,,,,,,,,,,,,,,2.0,15264.086765996235,1550.7833070838415,0.3713696637070027,6.173730061729009,2.933564532797471
4304.0,-30.145640656767174,5.000591250448297,35.04832554836247,24.547602084372215,5.001865805478505,-26.63089001054344,-40.1266850187443,1.4871151592487089,-6.542274051890217,-6.542274270665579,40.096688120695646,41055.50081890588,25750.25397989186,25750.25397989186,66805.75479879775,77074.84662930977,77065.5857174177,25750.25397989186,102815.83969730957,102815.83969730957,102815.83969730957,130278.74586821623,125768.70819581895,4510.037672397276,0.0,90934.58889680992,54915.24308638205,40021.49534491985,27462.90617090666,67484.40151582651,20837.218119170644,1550.783771500946,0.0,0.8784632039383191,2.724460913001273,0.001494314320929203,1.0,1.0,-6.542094265926664,333833.71627207304,1558706.366698552,4.669110071039718,1558706.366698552,4.669110071039718,0.7587404621163123,0.09243702387180829,3.923220629658908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923220629658908,1.2847890166728375,1.2850843070499371,3.053591351379001,6470.193652654163,15264.082350871015,6453.771479045693,0.000327433043923455,23178.555957153992,2363.554930292607,19290.754837254954,1967.1095468131273,0.8322673281680828,0.8322673281680828,35473.03235599303,35405.22815468563,1.0023944353867962,0.8,4281.219203003911,4273.035954225843,1.0023944353867962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.837246841213,4632.441516551485,6.179807958521191,5.000591250448297,-3.7335408614550873,8.734132111903385,2.9335648849019167,3.5,0.8381613956862619,0.6,0.00022982373054867777,0.9995877513118965,0.00022991851415450867,199.04258614906544,0.0,0.0,0.0,0.02912369497850916,7.773264282143715e-05,0.00015209108772724062,0.0005966868929587731,0.09243702387045942,0.09243702387045942,0.09243702387045942,0.09243705750213324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.63571668253,595.627764304742,0.0,0.09243702387045942,0.09243702387180829,0.09243702387180829,0.3713697416417512,0.3713697416417512,0.5,10.0077603339544,0.00017388351955105463,0.00017388351955105463,-4.718003765447065e-12,2.1877536937608966e-07,0.00018000473892243463,-4.718003765447065e-12,27462.90617090666,20837.218119170644,0.7587404621163123,0.9899436506542981,0.6083702292192293,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523685082052746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57806021148804,260.57806021148804,-12.57193978851194,244.76164098708534,276.3944794358887,124723.7643209817,124721.8188616759,1.9454593057957226,0.0,nan,276.3944794358887,3.2444794358887066,270.0679117461291,-3.082088253870893,263.7413440563693,-9.408655943630663,257.4147763666083,-15.735223633391684,251.0882086768474,-22.06179132315259,244.76164098708534,-28.388359012914634,1.0,1.0,26022.012520719443,26022.012520719443,275.62538747416517,2.4753874741651885,275.62538747416517,275.62538747416517,77065.64731691501,77065.5857174177,0.061599497304996476,0.0,8546.071908451686,8546.071908451686,0.88553580653363,3942.836732807202,275.62538747416517,2.4753874741651885,1.0,0.002,0.12913023215449118,0.004905534825486267,0.0001994475432958492,0.0018005524566367052,0.0997237716479246,0.0997237716479246,0.0,-6.744561506510927e-14,1.0,1.000000364681242,0.0001800047436404384,0.09243702387180829,0.0,3.3653998873437695e-08,0.04322939364673058,0.0,1600088.0250931832,266.60772594810976,2.187800873798551e-07,1.0,1284524.7249607092,2598.0603765416677,,,,,,,,,,,,,,,,,,,2.0,15264.082350871015,1550.783771500946,0.3713697416417512,6.173730061729009,2.9335648849019167
4305.0,-30.145618642376462,5.000589142073144,35.04832692767864,24.54762611249464,5.001869117936909,-26.630869866344735,-40.126666927803285,1.487120341900142,-6.5422745940423965,-6.542274815270761,40.09669090327954,41055.482870088934,25750.25300849638,25750.25300849638,66805.73587858531,77074.86882297465,77065.61300215282,25750.25300849638,102815.8660106492,102815.8660106492,102815.8660106492,130278.78190931075,125768.74258431242,4510.039324998331,0.0,90934.59299824892,54915.207045343384,40021.53994767281,27462.91589866156,67484.45584633437,20837.225155701097,1550.784235295253,0.0,0.8784631904036434,2.7244608576681486,0.001494314320929203,1.0,1.0,-6.542092878520634,333833.70909447805,1558706.4869177835,4.669110531545078,1558706.4869177835,4.669110531545078,0.7587404495790131,0.09243704787425024,3.923217595904075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923217595904075,1.284788992427704,1.2850842827992313,3.053589047716594,6470.188771469954,15264.07793742161,6453.772742746535,0.0003274341534715267,23178.574926149042,2363.5568645917865,19290.758614541337,1967.109931989144,0.832266810017658,0.832266810017658,35473.01041147309,35405.22815468563,1.002393660253494,0.8,4281.216554532836,4273.035954225843,1.002393660253494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.837545531618,4632.441516551485,6.179807282410164,5.000589142073144,-3.733541596868525,8.73413073894167,2.9335652353786505,3.5,0.8381614958224716,0.6,0.00022982373054867777,0.9995854582526723,0.00022991904158992238,199.0425681172866,0.0,0.0,0.0,0.02912369497850916,7.773280213253782e-05,0.00015209092841613994,0.0005966858065395873,0.09243704787342819,0.09243704787342819,0.09243704787342819,0.09243708184579504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.64425860223,595.6277616637054,0.0,0.09243704787342819,0.09243704787425024,0.09243704787425024,0.3713698195852937,0.3713698195852937,0.5,10.007761353099163,0.00017569064362987774,0.00017569064362987774,1.0146550266654231e-10,2.2122839027360897e-07,0.00018193675015254485,1.0146550266654231e-10,27462.91589866156,20837.225155701097,0.7587404495790131,0.9899425733046653,0.6083694734617763,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523683763471766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57807203444924,260.57807203444924,-12.571927965550742,244.76166185227504,276.39448221662144,124723.61712341815,124721.64043803183,1.976685386330522,0.0,nan,276.39448221662144,3.2444822166214635,270.06791814375316,-3.082081856246816,263.7413540708856,-9.408645929114357,257.41478999801495,-15.735210001985024,251.08822592514542,-22.061774074854554,244.76166185227504,-28.388338147724937,1.0,1.0,26022.012520719443,26022.012520719443,275.62539012222385,2.475390122223871,275.62539012222385,275.62539012222385,77065.67906867407,77065.61300215282,0.06606652124901302,0.0,8546.071908451686,8546.071908451686,0.885535998385096,3942.8336838835953,275.62539012222385,2.475390122223871,1.0,0.002,0.12913019813929105,0.0049055348696656915,0.00019944749053464456,0.001800552509400791,0.09972374526732228,0.09972374526732228,0.0,-6.456423937151179e-14,1.0,1.000000368593436,0.00018193664868704218,0.09243704787425024,0.0,3.4015199874337184e-08,0.043693365326278426,0.0,1600088.0244607127,266.6077254059576,2.2112692477094242e-07,1.0,1284524.7268190521,2598.0603690220537,,,,,,,,,,,,,,,,,,,2.0,15264.07793742161,1550.784235295253,0.3713698195852937,6.173730061729009,2.9335652353786505
4306.0,-30.145596485240752,5.000587030886862,35.04832831603284,24.547640047408663,5.001868101831047,-26.630850026534336,-40.126648906711466,1.4871216431232077,-6.542275718835015,-6.5422759535201145,40.09669392275344,41055.48178347391,25750.253347354366,25750.253347354366,66805.73513082828,77074.89841159256,77065.6418100775,25750.253347354366,102815.89515743186,102815.89515743186,102815.89515743186,130278.82225649501,125768.78121422572,4510.041042269294,0.0,90934.60817309117,54915.191544966794,40021.57403124931,27462.927099063145,67484.50113031245,20837.23321743191,1550.7847831531308,0.0,0.8784631727497756,2.7244607418710722,0.001494314320929203,1.0,1.0,-6.542082850042107,333833.6940886057,1558706.6173733314,4.669111132202317,1558706.6173733314,4.669111132202317,0.7587404336860633,0.09243707255449249,3.9232161024910934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232161024910934,1.2847889863404094,1.2850842767105375,3.053587899804446,6470.186339181858,15264.07352375468,6453.772305190164,0.0003274346292503052,23178.587617274294,2363.5581587264046,19290.75730665606,1967.109798621962,0.8322662978946677,0.8322662978946677,35472.999608940736,35405.22815468563,1.0023932786820748,0.8,4281.215250781624,4273.035954225843,1.0023932786820748,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.837843296626,4632.441516551485,6.179806922119593,5.000587030886862,-3.733542782746105,8.734129813632968,2.93356558476956,3.5,0.8381615956484457,0.6,0.00022982373054867777,0.9995831503305929,0.0002299195724464423,199.04254996858998,0.0,0.0,0.0,0.02912369497850916,7.773296082883824e-05,0.00015209076971983953,0.0005966849568051392,0.09243707255064114,0.09243707255064114,0.09243707255064114,0.09243710871530172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.65362933953,595.6277587647867,0.0,0.09243707255064114,0.09243707255449249,0.09243707255449249,0.3713698975795213,0.3713698975795213,0.5,10.007762437927868,0.00017958371222448477,0.00017958371222448477,-9.15179043659009e-12,2.3468510335078463e-07,0.0001931034780113805,-9.15179043659009e-12,27462.927099063145,20837.23321743191,0.7587404336860633,0.9899418979452264,0.6083690491272337,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523682447733968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5780836296929,260.5780836296929,-12.571916370307065,244.7616827416978,276.3944845176862,124723.46837900397,124721.52976578785,1.9386132160929237,0.0,nan,276.3944845176862,3.244484517686203,270.06792416248896,-3.082075837511013,263.74136380729414,-9.408636192705842,257.4148034520941,-15.7351965479059,251.08824309689646,-22.061756903103515,244.7616827416978,-28.38831725830218,1.0,1.0,26022.012520719443,26022.012520719443,275.6253923548711,2.4753923548711327,275.6253923548711,275.6253923548711,77065.69881053752,77065.6418100775,0.05700046001584269,0.0,8546.071908451686,8546.071908451686,0.8855360928269537,3942.832183003549,275.6253923548711,2.4753923548711327,1.0,0.002,0.12913016203627836,0.00490553481466058,0.00019944743430531272,0.0018005525656211924,0.09972371715265636,0.09972371715265636,0.0,-7.349502950670939e-14,1.0,1.0000003912067854,0.00019310348716317094,0.09243707255449249,0.0,3.6102981196042414e-08,0.046375172198465466,0.0,1600088.023160961,266.60772428116496,2.3469425514122122e-07,1.0,1284524.730704208,2598.060353301143,,,,,,,,,,,,,,,,,,,2.0,15264.07352375468,1550.7847831531308,0.3713698975795213,6.173730061729009,2.93356558476956
4307.0,-30.145574378047105,5.0005849347717355,35.04832969343052,24.547658557444834,5.001871459561558,-26.630829794286278,-40.12662704391403,1.4871268757933829,-6.542275909122225,-6.542276126989702,40.09669638327691,41055.462766685036,25750.2515362382,25750.2515362382,66805.71430292324,77074.924652776,77065.66565141651,25750.2515362382,102815.9171876547,102815.9171876547,102815.9171876547,130278.8523230484,125768.80966806285,4510.042654985551,0.0,90934.62099310699,54915.159106986874,40021.62431791124,27462.935135393695,67484.55945330494,20837.239058130785,1550.7851576426365,0.0,0.8784631624506004,2.7244607244770527,0.001494314320929203,1.0,1.0,-6.542096878740779,333833.69180213654,1558706.7236796676,4.669111482622653,1558706.7236796676,4.669111482622653,0.7587404243356406,0.09243709596025144,3.923214396248121,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923214396248121,1.2847889618612829,1.2850842522257848,3.0535866299509085,6470.1836485145905,15264.06911368122,6453.772048847668,0.0003274351720197209,23178.60096559349,2363.559519876155,19290.75654043119,1967.1097204887694,0.8322657855435948,0.8322657855435948,35472.987266911674,35405.22815468563,1.002392842731966,0.8,4281.213761229467,4273.035954225843,1.002392842731966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8381373441625,4632.441516551485,6.179806051369867,5.0005849347717355,-3.733543237298307,8.734128172070042,2.933565929798487,3.5,0.8381616942281391,0.6,0.00022982373054867777,0.9995808476162895,0.0002299201021075391,199.04253186080376,0.0,0.0,0.0,0.02912369497850916,7.773315335614676e-05,0.000152090577192531,0.0005966839419754239,0.09243709596065104,0.09243709596065104,0.09243709596065104,0.09243712936347688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.66069624346,595.6277565875795,0.0,0.09243709596065104,0.09243709596025144,0.09243709596025144,0.3713699758468164,0.3713699758468164,0.5,10.007763440003442,0.0001795791945369274,0.0001795791945369274,6.821210263296962e-12,2.1786746629004483e-07,0.0001792482489122449,6.821210263296962e-12,27462.935135393695,20837.239058130785,0.7587404243356406,0.9899407337636779,0.6083682415544673,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523681123464949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5780954317036,260.5780954317036,-12.571904568296361,244.76170368208415,276.39448718132144,124723.36488739948,124721.39170473731,1.973182662166237,0.0,nan,276.39448718132144,3.2444871813214604,270.06793048147404,-3.082069518525941,263.741373781629,-9.408626218370955,257.4148170817802,-15.735182918219778,251.08826038193274,-22.061739618067236,244.76170368208415,-28.38829631791583,1.0,1.0,26022.012520719443,26022.012520719443,275.6253949711439,2.475394971143942,275.6253949711439,275.6253949711439,77065.7301776448,77065.66565141651,0.06452622829237953,0.0,8546.071908451686,8546.071908451686,0.8855362007279476,3942.830468229362,275.6253949711439,2.475394971143942,1.0,0.002,0.12913012852370898,0.004905534924177422,0.00019944738247252485,0.001800552617461494,0.09972369123626242,0.09972369123626242,0.0,-6.598107477051585e-14,1.0,1.0000003631492866,0.00017924824209103463,0.09243709596025144,0.0,3.351258767183649e-08,0.043047747674205945,0.0,1600088.0229137512,266.60772409087775,2.1786064507978153e-07,1.0,1284524.731296195,2598.060350905721,,,,,,,,,,,,,,,,,,,2.0,15264.06911368122,1550.7851576426365,0.3713699758468164,6.173730061729009,2.933565929798487
4308.0,-30.145547566415004,5.000582838355335,35.04833108172629,24.547677381802373,5.001872934687992,-26.630805516310577,-40.12660462232304,1.4871308845743636,-6.542276890975927,-6.542277126565296,40.09669945255439,41055.45633032401,25750.251574739592,25750.251574739592,66805.7079050636,77074.95273773208,77065.69557195248,25750.251574739592,102815.94714669208,102815.94714669208,102815.94714669208,130278.89359961949,125768.84922562953,4510.044373989968,0.0,90934.63185166613,54915.13544422184,40021.66267493809,27462.94645292741,67484.6091278655,20837.247212469643,1550.7857078317595,0.0,0.8784631453593761,2.7244606227198642,0.001494314320929203,1.0,1.0,-6.542083286336947,333833.6786256347,1558706.8562860084,4.6691120641364705,1558706.8562860084,4.6691120641364705,0.7587404085787197,0.09243712063546589,3.9232123481383994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232123481383994,1.284788943107673,1.2850842334678647,3.053585080401498,6470.18036520533,15264.064703345824,6453.772204056833,0.00032743586815063547,23178.61583373519,2363.5610360046694,19290.75700436177,1967.1097677965229,0.832265271694315,0.832265271694315,35472.972452003996,35405.22815468563,1.0023923194338948,0.8,4281.21197322706,4273.035954225843,1.0023923194338948,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.838432267637,4632.441516551485,6.179805623211081,5.000582838355335,-3.7335443164565727,8.734127154811908,2.9335662758552354,3.5,0.8381617931014959,0.6,0.00022982373054867777,0.9995780548891824,0.00022992074448268779,199.04250989966238,0.0,0.0,0.0,0.02912369497850916,7.773335080473947e-05,0.0001520903797439383,0.0005966828558444771,0.09243712063246787,0.09243712063246787,0.09243712063246787,0.092437156907494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.67029169947,595.6277536180328,0.0,0.09243712063246787,0.09243712063546589,0.09243712063546589,0.37137005379264254,0.37137005379264254,0.5,10.007764528172448,0.00018279193125181337,0.00018279193125181337,1.7053025658242404e-13,2.3558936845802236e-07,0.00019384022834856296,1.7053025658242404e-13,27462.94645292741,20837.247212469643,0.7587404085787197,0.9899399102762,0.6083676983671161,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523679802181069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5781076594173,260.5781076594173,-12.571892340582679,244.7617254596373,276.39448985919586,124723.24545523332,124721.20109905498,2.044356178350726,0.0,nan,276.39448985919586,3.2444898591958804,270.0679369792843,-3.0820630207156796,263.74138409937484,-9.408615900625136,257.41483121946146,-15.735168780538515,251.0882783395499,-22.061721660450075,244.7617254596373,-28.388274540362687,1.0,1.0,26022.012520719443,26022.012520719443,275.6253974726547,2.47539747265472,275.6253974726547,275.6253974726547,77065.75820885593,77065.69557195248,0.06263690344349016,0.0,8546.071908451686,8546.071908451686,0.8855363302482213,3942.8284098790914,275.6253974726547,2.47539747265472,1.0,0.002,0.12913009228293254,0.004905534894982428,0.0001994473260872914,0.0018005526738402392,0.0997236630436457,0.0997236630436457,0.0,-7.24693742515381e-14,1.0,1.000000392698715,0.0001938402281780327,0.09243712063546589,0.0,3.624074215549034e-08,0.04655212970289171,0.0,1600088.0217875787,266.60772310902405,2.3558919792776578e-07,1.0,1284524.734707709,2598.0603371013535,,,,,,,,,,,,,,,,,,,2.0,15264.064703345824,1550.7857078317595,0.37137005379264254,6.173730061729009,2.9335662758552354
4309.0,-30.145520718286384,5.000580747875846,35.04833247125457,24.54769582198935,5.001874528161214,-26.630781193646573,-40.12658216580746,1.487135003512884,-6.542277556632257,-6.542277794651439,40.09670226472951,41055.45075142934,25750.25086124217,25750.25086124217,66805.7016126715,77074.98043567794,77065.72284949114,25750.25086124217,102815.9737107333,102815.9737107333,102815.9737107333,130278.93007376998,125768.88400204443,4510.046071725553,0.0,90934.64260533109,54915.11292104874,40021.6996492026,27462.956363036676,67484.65601223928,20837.25437380244,1550.7861830445254,0.0,0.8784631310424054,2.724460554833801,0.001494314320929203,1.0,1.0,-6.542081956384834,333833.66981894564,1558706.9777844134,4.669112551258765,1558706.9777844134,4.669112551258765,0.7587403955478008,0.09243714484156067,3.923210370742359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923210370742359,1.2847889238387324,1.2850842141944954,3.053583587115982,6470.177201112512,15264.060387992919,6453.77232222382,0.00032743653673484083,23178.630257373687,2363.562506806472,19290.7573575708,1967.1098038138205,0.8322647690293926,0.8322647690293926,35472.95814859901,35405.22815468563,1.0023918142033779,0.8,4281.210246957609,4273.035954225843,1.0023918142033779,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.838724136318,4632.441516551485,6.179805019110635,5.000580747875846,-3.7335451452825463,8.734125893158392,2.9335666183275744,3.5,0.8381618909507356,0.6,0.00022982373054867777,0.9995752583689832,0.00022992138773390952,199.0424879086319,0.0,0.0,0.0,0.02912369497850916,7.773354856134883e-05,0.00015209018198732892,0.0005966817792607816,0.09243714484007798,0.09243714484007798,0.09243714484007798,0.09243718142354167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.6785990852,595.6277510547119,0.0,0.09243714484007798,0.09243714484156067,0.09243714484156067,0.3713701320932059,0.3713701320932059,0.5,10.007765625649254,0.0001856421685602072,0.0001856421685602072,2.7853275241795927e-12,2.3801919724064646e-07,0.00019583826662028514,2.7853275241795927e-12,27462.956363036676,20837.25437380244,0.7587403955478008,0.9899391292822972,0.6083671930399016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523678199726644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57812024951073,260.57812024951073,-12.571879750489245,244.76174792952526,276.3944925694949,124723.12326807344,124721.01832554468,2.1049425287537864,0.0,nan,276.3944925694949,3.2444925694949234,270.0679436415017,-3.082056358498278,263.7413947135089,-9.408605286491081,257.4148457855138,-15.735154214486158,251.08829685752,-22.061703142479985,244.76174792952526,-28.38825207047472,1.0,1.0,26022.012520719443,26022.012520719443,275.62539999639034,2.4753999963903652,275.62539999639034,275.62539999639034,77065.78582096967,77065.72284949114,0.0629714785318356,0.0,8546.071908451686,8546.071908451686,0.8855364552966265,3942.826422596071,275.62539999639034,2.4753999963903652,1.0,0.002,0.12913005566861738,0.004905534927658166,0.00019944726926098192,0.0018005527306772962,0.09972363463049096,0.09972363463049096,0.0,-6.172189495612379e-14,1.0,1.000000396744825,0.00019583826383495762,0.09243714484156067,0.0,3.661430814064501e-08,0.0470319845343537,0.0,1600088.0210103805,266.6077224433677,2.3801641191312228e-07,1.0,1284524.7369878383,2598.060327875014,,,,,,,,,,,,,,,,,,,2.0,15264.060387992919,1550.7861830445254,0.3713701320932059,6.173730061729009,2.9335666183275744
4310.0,-30.145498433399382,5.0005786621165695,35.04833386196829,24.547714471723907,5.001875711987814,-26.630761018859783,-40.12656410979105,1.4871382974461498,-6.542278289607623,-6.542278529478826,40.09670507800137,41055.44250193387,25750.250294931695,25750.250294931695,66805.69279686557,77075.00597977446,77065.74991517526,25750.250294931695,102816.00021010695,102816.00021010695,102816.00021010695,130278.96655556487,125768.91877973347,4510.047775831394,0.0,90934.65203159396,54915.088553745416,40021.73719760949,27462.966345457917,67484.7035430674,20837.261582825944,1550.786663345268,0.0,0.8784631163595705,2.724460480177807,0.001494314320929203,1.0,1.0,-6.54208117583687,333833.6601325867,1558707.099331166,4.669113050829277,1558707.099331166,4.669113050829277,0.7587403822556191,0.09243716909726205,3.9232081636532747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232081636532747,1.284788908429276,1.2850841987814974,3.0535819058786933,6470.1736387724395,15264.056074264881,6453.772717811583,0.0003274373084378641,23178.64569972652,2363.5640814882267,19290.758540009097,1967.1099243889705,0.8322642655621897,0.8322642655621897,35472.94218371807,35405.22815468563,1.002391250285611,0.8,4281.208320165612,4273.035954225843,1.002391250285611,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.839014553571,4632.441516551485,6.179804452486278,5.0005786621165695,-3.7335460243828824,8.734124686499452,2.933566959096854,3.5,0.8381619883133868,0.6,0.00022982373054867777,0.9995729371656941,0.00022992192165620934,199.04246965531019,0.0,0.0,0.0,0.02912369497850916,7.773370756661222e-05,0.00015209002298206554,0.0005966808197734537,0.09243716909552144,0.09243716909552144,0.09243716909552144,0.09243720597467148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.68686916225,595.6277485035773,0.0,0.09243716909552144,0.09243716909726205,0.09243716909726205,0.37137021044145263,0.37137021044145263,0.5,10.007766731964733,0.0001882495099607695,0.0001882495099607695,1.3699263945454732e-11,2.3987121267055045e-07,0.000197353641965492,1.3699263945454732e-11,27462.966345457917,20837.261582825944,0.7587403822556191,0.9899383014142086,0.6083666423122552,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523676595091284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5781326840159,260.5781326840159,-12.571867315984093,244.7617701739495,276.3944951940808,124722.96521845857,124720.886288831,2.0789296275818203,0.0,nan,276.3944951940808,3.2444951940807982,270.067950190055,-3.0820498099449765,263.74140518603076,-9.408594813969216,257.4148601820024,-15.735139817997549,251.0883151779768,-22.06168482202318,244.7617701739495,-28.38822982605049,1.0,1.0,26022.012520719443,26022.012520719443,275.62540242859507,2.475402428595089,275.62540242859507,275.62540242859507,77065.81123637798,77065.74991517526,0.06132120272377506,0.0,8546.071908451686,8546.071908451686,0.885536594870561,3942.824204471541,275.62540242859507,2.475402428595089,1.0,0.002,0.12913001877094565,0.0049055349493265146,0.00019944721196966388,0.0018005527879534184,0.09972360598483195,0.09972360598483195,0.0,-7.691763892481163e-14,1.0,1.0000003998135045,0.00019735362826622804,0.09243716909726205,0.0,3.689763312996015e-08,0.047395922584270826,0.0,1600088.0201533935,266.60772171039235,2.39857513406605e-07,1.0,1284524.7394957233,2598.0603177270928,,,,,,,,,,,,,,,,,,,2.0,15264.056074264881,1550.786663345268,0.37137021044145263,6.173730061729009,2.933566959096854
4311.0,-30.145476105965933,5.000576582248681,35.04833525169962,24.547733435779833,5.001876888505916,-26.630740806518663,-40.126546018850036,1.4871415890549544,-6.542278963790011,-6.5422792019017955,40.096707831081375,41055.43399261569,25750.249587752776,25750.249587752776,66805.68358036847,77075.03194527669,77065.77632018096,25750.249587752776,102816.02590793374,102816.02590793374,102816.02590793374,130279.0019278877,125768.95245771763,4510.049470170071,0.0,90934.66172277479,54915.06377009911,40021.77550297298,27462.97601995396,67484.75152292693,20837.26857377091,1550.7871275232183,0.0,0.8784631022436964,2.724460411903051,0.001494314320929203,1.0,1.0,-6.542083271821241,333833.65126830764,1558707.218276532,4.66911353110946,1558707.218276532,4.66911353110946,0.7587403695299095,0.09243719324071065,3.9232059178281333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232059178281333,1.2847888930306943,1.2850841833793765,3.0535801944657734,6470.170012493827,15264.051670014842,6453.773114180994,0.0003274380935339822,23178.661438478804,2363.5656863943145,19290.75972478379,1967.110045202367,0.832263751553801,0.832263751553801,35472.925938639724,35405.22815468563,1.0023906764706672,0.8,4281.206359556756,4273.035954225843,1.0023906764706672,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.839303215023,4632.441516551485,6.179803854658988,5.000576582248681,-3.73354685594536,8.734123438194041,2.9335672978059315,3.5,0.838162085087409,0.6,0.00022982373054867777,0.9995706115365812,0.0002299224565990223,199.04245136714243,0.0,0.0,0.0,0.02912369497850916,7.773386687973017e-05,0.0001520898636689476,0.0005966798531876893,0.09243719323931537,0.09243719323931537,0.09243719323931537,0.09243722984093893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.6948882008,595.6277460311193,0.0,0.09243719323931537,0.09243719324071065,0.09243719324071065,0.37137028883559037,0.37137028883559037,0.5,10.0077678299795,0.0001900281445159635,0.0001900281445159635,-1.63140612130519e-11,2.3811179516997072e-07,0.00019593008056517647,-1.63140612130519e-11,27462.97601995396,20837.26857377091,0.7587403695299095,0.9899374610229132,0.6083660836873308,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452367526318801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57814499442503,260.57814499442503,-12.571855005574946,244.76179224118513,276.39449774766325,124722.80839316404,124720.75021124273,2.0581819213047305,0.0,nan,276.39449774766325,3.2444977476632744,270.06795664636815,-3.082043353631832,263.7414155450741,-9.408584454925858,257.4148744437776,-15.735125556222386,251.088333342482,-22.061666657517975,244.76179224118513,-28.388207758814843,1.0,1.0,26022.012520719443,26022.012520719443,275.62540484589636,2.475404845896378,275.62540484589636,275.62540484589636,77065.83725348764,77065.77632018096,0.060933306682272814,0.0,8546.071908451686,8546.071908451686,0.8855367368941086,3942.821947417274,275.62540484589636,2.475404845896378,1.0,0.002,0.12912998213944632,0.00490553498128004,0.000199447155115022,0.0018005528448186388,0.099723577557511,0.099723577557511,0.0,-6.633929516830506e-14,1.0,1.0000003969307867,0.00019593009687923768,0.09243719324071065,0.0,3.6631496196647247e-08,0.04705406319340766,0.0,1600088.0193602568,266.60772103620997,2.3812810923118377e-07,1.0,1284524.741790764,2598.060308440428,,,,,,,,,,,,,,,,,,,2.0,15264.051670014842,1550.7871275232183,0.37137028883559037,6.173730061729009,2.9335672978059315
4312.0,-30.145453736640025,5.000574508171685,35.048336640405175,24.54775239983576,5.001878052853071,-26.63072055769083,-40.126527927909024,1.4871448739015256,-6.542279643279642,-6.5422798795042985,40.09671058094109,41055.425614094645,25750.24889284404,25750.24889284404,66805.67450693868,77075.05792104409,77065.80266854085,25750.24889284404,102816.0515613849,102816.0515613849,102816.0515613849,130279.03725206498,125768.98609187231,4510.0511601926655,0.0,90934.67139858214,54915.03909162349,40021.8136743985,27462.98569068008,67484.79936507858,20837.275561548497,1550.787591670277,0.0,0.878463088112145,2.7244603431076113,0.001494314320929203,1.0,1.0,-6.542085504760962,333833.6423361758,1558707.3370831495,4.669114011923059,1558707.3370831495,4.669114011923059,0.7587403567930305,0.0924372173754345,3.9232036707802327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232036707802327,1.2847888776637475,1.2850841680088978,3.0535784820259053,6470.166384039233,15264.04726735998,6453.773512824302,0.00032743887924702295,23178.67718055468,2363.5672916393146,19290.760916355317,1967.1101667088474,0.8322632377200084,0.8322632377200085,35472.90968471475,35405.22815468563,1.002390102343305,0.8,4281.204397880207,4273.035954225843,1.002390102343305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.839590428482,4632.441516551485,6.179803261924012,5.000574508171685,-3.7335476909376344,8.734122199109319,2.9335676348159794,3.5,0.8381621813759941,0.6,0.00022982373054867777,0.999568281549798,0.00022992299254668582,199.0424330446644,0.0,0.0,0.0,0.02912369497850916,7.77340261931501e-05,0.00015208970435552768,0.0005966788864154865,0.09243721737410157,0.09243721737410157,0.09243721737410157,0.09243725368604706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.70293341414,595.6277435499914,0.0,0.09243721737410157,0.0924372173754345,0.0924372173754345,0.3713703672069826,0.3713703672069826,0.5,10.0077689193353,0.00019114186710567083,0.00019114186710567083,-1.3642420526593924e-11,2.3622465050721075e-07,0.00019437474333017235,-1.3642420526593924e-11,27462.98569068008,20837.275561548497,0.7587403567930305,0.9899366247728474,0.6083655282427888,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523673928742098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5781572060029,260.5781572060029,-12.571842793997064,244.76181417057367,276.3945002414305,124722.65344926013,124720.61179099788,2.041658262254566,0.0,nan,276.3945002414305,3.244500241430501,270.06796302725996,-3.0820369727400134,263.74142581308996,-9.408574186910016,257.4148885989172,-15.735111401082804,251.08835138474595,-22.06164861525403,244.76181417057367,-28.388185829426305,1.0,1.0,26022.012520719443,26022.012520719443,275.62540725138984,2.4754072513898677,275.62540725138984,275.62540725138984,77065.86329447145,77065.80266854085,0.060625930593232624,0.0,8546.071908451686,8546.071908451686,0.8855368789949685,3942.819689134134,275.62540725138984,2.4754072513898677,1.0,0.002,0.12912994579873757,0.004905535011092613,0.00019944709870741022,0.001800552901243549,0.09972354935370512,0.09972354935370512,0.0,-4.904106634673333e-14,1.0,1.0000003937811517,0.00019437475697259288,0.0924372173754345,0.0,3.6340715922451404e-08,0.04668054882082032,0.0,1600088.0185606687,266.60772035672034,2.3623829292773735e-07,1.0,1284524.7441033744,2598.060299082668,,,,,,,,,,,,,,,,,,,2.0,15264.04726735998,1550.787591670277,0.3713703672069826,6.173730061729009,2.9335676348159794
4313.0,-30.14543132594687,5.000572439764533,35.04833802802255,24.547765810880833,5.001879195794963,-26.630700273773865,-40.12650983696801,1.4871481436180591,-6.542280329347875,-6.5422805634852645,40.09671332694808,41055.43107209017,25750.248212462873,25750.248212462873,66805.67928455304,77075.08791700868,77065.82895146999,25750.248212462873,102816.07716393286,102816.07716393286,102816.07716393286,130279.07251705442,125769.01967159276,4510.052845461664,0.0,90934.68969276514,54915.03284783129,40021.84093881539,27462.995353121565,67484.83629193695,20837.282542892557,1550.7880555892416,0.0,0.8784630739605971,2.7244602736653594,0.001494314320929203,1.0,1.0,-6.5420878968849365,333833.633319775,1558707.4557234284,4.669114493417032,1558707.4557234284,4.669114493417032,0.7587403440507847,0.09243724150030697,3.9232027323289316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9232027323289316,1.2847888623675814,1.285084152709216,3.0535777879482375,6470.164913371942,15264.04286628861,6453.77241333155,0.0003274391065935122,23178.687388093138,2363.5683325185605,19290.7576298979,1967.1098315834563,0.8322627294161419,0.8322627294161419,35472.90289646681,35405.22815468563,1.0023898625662313,0.8,4281.203578610595,4273.035954225843,1.0023898625662313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8398761764765,4632.441516551485,6.179802674849002,5.000572439764533,-3.733548530307449,8.734120970071983,2.9335679701065,3.5,0.8381622771732857,0.6,0.00022982373054867777,0.9995659472600794,0.00022992352948662364,199.04241468830625,0.0,0.0,0.0,0.02912369497850916,7.7734185506872e-05,0.00015208954504180577,0.0005966781186666765,0.09243724149905315,0.09243724149905315,0.09243724149905315,0.09243727749350746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.7110058167,595.6277410598327,0.0,0.09243724149905315,0.09243724150030697,0.09243724150030697,0.37137044555411375,0.37137044555411375,0.5,10.00776999918649,0.00019169351099890264,0.00019169351099890264,-2.575006874394603e-11,2.3413741701006074e-07,0.00019266660035555105,-2.575006874394603e-11,27462.995353121565,20837.282542892557,0.7587403440507847,0.9899361538872836,0.6083652762301425,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523672591792645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5781693385329,260.5781693385329,-12.571830661467061,244.7618359941289,276.3945026829355,124722.54153781197,124720.51309548391,2.028442328037494,0.0,nan,276.3945026829355,3.244502682935547,270.06796934517473,-3.082030654825246,263.7414360074149,-9.408563992585073,257.4149026696525,-15.735097330347458,251.08836933189102,-22.06163066810896,244.7618359941289,-28.38816400587109,1.0,1.0,26022.012520719443,26022.012520719443,275.6254096428486,2.4754096428486037,275.6254096428486,275.6254096428486,77065.88849969342,77065.82895146999,0.059548223434831016,0.0,8546.071908451686,8546.071908451686,0.8855369383416019,3942.818745990576,275.6254096428486,2.4754096428486037,1.0,0.002,0.1291299097773968,0.004905535038380399,0.00019944704279045676,0.00180055295717084,0.09972352139522837,0.09972352139522837,0.0,-3.870341547251854e-14,1.0,1.0000003903221073,0.0001926666261056198,0.09243724150030697,0.0,3.602136936527491e-08,0.04627034035027209,0.0,1600088.0177530986,266.6077196706521,2.341631670788047e-07,1.0,1284524.7464378,2598.060289636632,,,,,,,,,,,,,,,,,,,2.0,15264.04286628861,1550.7880555892416,0.37137044555411375,6.173730061729009,2.9335679701065
