time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4314.0,-30.145408968688354,5.00057037894657,35.048339415649814,24.547789839003258,5.001882446968343,-26.63067982712207,-40.12648797417057,1.4871533053985917,-6.542280907455108,-6.54228114218798,40.09671610245888,41055.39902219973,25750.2473016099,25750.2473016099,66805.64632380963,77075.11019737665,77065.85597429838,25750.2473016099,102816.10327590827,102816.10327590827,102816.10327590827,130279.10833169238,125769.0538004529,4510.054531239481,0.0,90934.69372157124,54914.98254638052,40021.90130576747,27463.005055784106,67484.90636155158,20837.28955973855,1550.788518905983,0.0,0.8784630602674621,2.7244602148826482,0.001494314320929203,1.0,1.0,-6.542087993090377,333833.62569143606,1558707.5756378872,4.6691149593139185,1558707.5756378872,4.6691149593139185,0.7587403314900499,0.09243726561036775,3.923199698555668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923199698555668,1.2847888382200907,1.2850841285561754,3.053575484038883,6470.160031664482,15264.038466791608,6453.773684050559,0.0003274402167462308,23178.706338871558,2363.570264960161,19290.761428162055,1967.1102188986104,0.832262212831556,0.832262212831556,35472.88095179354,35405.22815468563,1.0023890874282197,0.8,4281.200930121014,4273.035954225843,1.0023890874282197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.840160436114,4632.441516551485,6.179802034670511,5.00057037894657,-3.733549289115115,8.734119668061684,2.9335683036506293,3.5,0.8381623724716084,0.6,0.00022982373054867777,0.9995636185419509,0.00022992406514746742,199.04239637571922,0.0,0.0,0.0,0.02912369497850916,7.773437803698549e-05,0.00015208935251169228,0.0005966769019273979,0.09243726560957564,0.09243726560957564,0.09243726560957564,0.09243730167497013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.7192107012,595.627738528044,0.0,0.09243726560957564,0.09243726561036775,0.09243726561036775,0.37137052387351077,0.37137052387351077,0.5,10.007771081149677,0.00019219336240894336,0.00019219336240894336,-1.6484591469634324e-11,2.347328518226277e-07,0.0001931490975835004,-1.6484591469634324e-11,27463.005055784106,20837.28955973855,0.7587403314900499,0.9899346376195175,0.6083641696447604,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523671252371038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5781815931877,260.5781815931877,-12.57181840681227,244.76185774102933,276.3945054453444,124722.38750234985,124720.33864194724,2.048860402623886,0.0,nan,276.3945054453444,3.24450544534443,270.06797590448207,-3.082024095517909,263.74144636362,-9.408553636379963,257.4149168227569,-15.735083177243098,251.0883872818934,-22.061612718106574,244.76185774102933,-28.388142258970646,1.0,1.0,26022.012520719443,26022.012520719443,275.62541222616335,2.475412226163371,275.62541222616335,275.62541222616335,77065.92047656066,77065.85597429838,0.06450226227752864,0.0,8546.071908451686,8546.071908451686,0.8855371301940869,3942.815697048446,275.62541222616335,2.475412226163371,1.0,0.002,0.12912987366582554,0.004905535085111698,0.00019944698677729707,0.0018005530131667837,0.09972349338864853,0.09972349338864853,0.0,-5.591924492898137e-14,1.0,1.000000391299165,0.00019314911406809188,0.09243726561036775,0.0,3.611158561112937e-08,0.04638622542192486,0.0,1600088.0170759445,266.60771909254487,2.3474933641409734e-07,1.0,1284524.7484128447,2598.0602816448,,,,,,,,,,,,,,,,,,,2.0,15264.038466791608,1550.788518905983,0.37137052387351077,6.173730061729009,2.9335683036506293
4315.0,-30.14538639972426,5.000568314864577,35.048340811679594,24.547803704068087,5.0018813907218105,-26.63065962067869,-40.12646988322956,1.4871546116784915,-6.5422820654129055,-6.54228231244374,40.09671912021381,41055.39941802695,25750.247694818343,25750.247694818343,66805.6471128453,77075.13990669575,77065.88461114554,25750.247694818343,102816.13230596388,102816.13230596388,102816.13230596388,130279.14855891628,125769.0922799437,4510.0562789725755,0.0,90934.70886443769,54914.96837577774,40021.93387628884,27463.0162529524,67484.95012924123,20837.29761765731,1550.7890672744666,0.0,0.8784630424475641,2.7244600958661134,0.001494314320929203,1.0,1.0,-6.542079064268705,333833.610265485,1558707.7060177983,4.669115565620304,1558707.7060177983,4.669115565620304,0.7587403155477216,0.09243729039613996,3.923198212354898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923198212354898,1.284788832109141,1.2850841224438212,3.053574341796293,6470.157611389498,15264.034066971155,6453.773244793743,0.00032744068988517044,23178.718979343685,2363.5715539295975,19290.76011519404,1967.1100850131331,0.832261702313467,0.832261702313467,35472.87020142057,35405.22815468563,1.0023887076995421,0.8,4281.199632664886,4273.035954225843,1.0023887076995421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.840443708896,4632.441516551485,6.179801708917393,5.000568314864577,-3.7335504969537805,8.734118811818359,2.933568636036818,3.5,0.8381624674390908,0.6,0.00022982373054867777,0.9995612677786369,0.00022992460588176233,199.0423778897299,0.0,0.0,0.0,0.02912369497850916,7.773453735137417e-05,0.0001520891931973036,0.0005966760508701602,0.09243729039252338,0.09243729039252338,0.09243729039252338,0.09243732844818212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.72829912737,595.6277357208395,0.0,0.09243729039252338,0.09243729039613996,0.09243729039613996,0.3713706022116602,0.3713706022116602,0.5,10.007772222815378,0.00019482643210722017,0.00019482643210722017,1.2107648217352107e-11,2.470308118063258e-07,0.00020324817501204961,1.2107648217352107e-11,27463.0162529524,20837.29761765731,0.7587403155477216,0.9899340072846614,0.6083637809526609,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452366991614331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5781935754253,260.5781935754253,-12.571806424574675,244.76187942262123,276.394507728227,124722.23364732253,124720.23033250558,2.003314816919373,0.0,nan,276.394507728227,3.2445077282270063,270.067982067107,-3.0820179328929953,263.7414564059869,-9.408543594013054,257.41493074486607,-15.735069255133908,251.08840508374374,-22.06159491625624,244.76187942262123,-28.388120577378743,1.0,1.0,26022.012520719443,26022.012520719443,275.6254144067859,2.4754144067859443,275.6254144067859,275.6254144067859,77065.9402578206,77065.88461114554,0.05564667507132981,0.0,8546.071908451686,8546.071908451686,0.8855372241797801,3942.814203416672,275.6254144067859,2.4754144067859443,1.0,0.002,0.12912983566609632,0.004905535032405052,0.00019944692760534016,0.0018005530723699025,0.09972346380267008,0.09972346380267008,0.0,-2.4757539768271997e-14,1.0,1.0000004117501906,0.0002032481629044014,0.09243729039613996,0.0,3.799973595519076e-08,0.04881160141936377,0.0,1600088.0157354444,266.6077179345871,2.4701870415810845e-07,1.0,1284524.7524067627,2598.060265483785,,,,,,,,,,,,,,,,,,,2.0,15264.034066971155,1550.7890672744666,0.3713706022116602,6.173730061729009,2.933568636036818
4316.0,-30.145363888214234,5.000566265461175,35.04834219630438,24.54782217917966,5.001884724378064,-26.630639026955926,-40.12645175736395,1.4871598631150422,-6.542282286034094,-6.542282515256327,40.09672158314369,41055.39717714831,25750.24593082158,25750.24593082158,66805.6431079699,77075.16626168208,77065.90835253125,25750.24593082158,102816.15428335282,102816.15428335282,102816.15428335282,130279.17858799895,125769.12066778813,4510.057920210819,0.0,90934.72167045197,54914.95258589968,40021.96564950254,27463.024304646126,67484.98995414867,20837.303468038896,1550.7894431114323,0.0,0.8784630319799718,2.724460075500676,0.001494314320929203,1.0,1.0,-6.542093907494063,333833.60759172105,1558707.8124287399,4.669115921770949,1558707.8124287399,4.669115921770949,0.7587403061254872,0.09243731390695814,3.9231965177349704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231965177349704,1.2847888075422287,1.2850840978712625,3.0535730811976443,6470.15494033223,15264.029672137112,6453.772982140757,0.0003274412280968823,23178.73225554158,2363.5729077250217,19290.759330106688,1967.110004956503,0.8322611917437652,0.8322611917437652,35472.85794345508,35405.22815468563,1.0023882747191553,0.8,4281.198153258312,4273.035954225843,1.0023882747191553,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.840723215322,4632.441516551485,6.179800871042542,5.000566265461175,-3.733550971578444,8.73411723703962,2.933568964003661,3.5,0.8381625611439032,0.6,0.00022982373054867777,0.9995589230056315,0.00022992514524067026,199.04235945080396,0.0,0.0,0.0,0.02912369497850916,7.773469697362253e-05,0.00015208903357505523,0.0005966751669073336,0.09243731390698781,0.09243731390698781,0.09243731390698781,0.09243734905812376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.7351248447,595.627733622176,0.0,0.09243731390698781,0.09243731390695814,0.09243731390695814,0.37137068079949265,0.37137068079949265,0.5,10.00777327733551,0.00019365584023489646,0.00019365584023489646,-9.606537787476555e-12,2.2922222342458554e-07,0.00018860776225437803,-9.606537787476555e-12,27463.024304646126,20837.303468038896,0.7587403061254872,0.9899333637503638,0.6083633887334441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523668567262809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57820572863517,260.57820572863517,-12.571794271364809,244.76190108076364,276.39451037650457,124722.12601337206,124720.09411370906,2.031899663016947,0.0,nan,276.39451037650457,3.244510376504593,270.0679885173581,-3.0820114826418603,263.7414666582096,-9.40853334179036,257.4149447990622,-15.73505520093778,251.08842293991273,-22.061577060087245,244.76190108076364,-28.38809891923634,1.0,1.0,26022.012520719443,26022.012520719443,275.6254169820199,2.475416982019908,275.6254169820199,275.6254169820199,77065.97181019766,77065.90835253125,0.06345766641607042,0.0,8546.071908451686,8546.071908451686,0.8855373313456631,3942.812500323645,275.6254169820199,2.475416982019908,1.0,0.002,0.12912980040356836,0.004905535143813522,0.0001994468730576201,0.001800553126876631,0.09972343652881005,0.09972343652881005,0.0,-6.574905550560395e-14,1.0,1.0000003821027381,0.00018860777186091582,0.09243731390695814,0.0,3.5262544264588856e-08,0.04529561096511434,0.0,1600088.015451298,266.6077177139659,2.29231829962373e-07,1.0,1284524.7530990222,2598.0602626826144,,,,,,,,,,,,,,,,,,,2.0,15264.029672137112,1550.7894431114323,0.37137068079949265,6.173730061729009,2.933568964003661
4317.0,-30.145341336844947,5.000564214435231,35.04834359096119,24.54784110831099,5.001885772137245,-26.630618625945623,-40.12643366642294,1.4871630612365412,-6.542283350685864,-6.5422835956116145,40.096724641887185,41055.38920539769,25750.246127956798,25750.246127956798,66805.63533335448,77075.19226954956,77065.93784246771,25750.246127956798,102816.1839704245,102816.1839704245,102816.1839704245,130279.21959548137,125769.15993193722,4510.059663544153,0.0,90934.73118604682,54914.92812188932,40022.00340461944,27463.03562505686,67485.03902967629,20837.31161985981,1550.789995285322,0.0,0.8784630144911763,2.724459965568428,0.001494314320929203,1.0,1.0,-6.542082075415578,333833.5933506811,1558707.9445803284,4.669116516811887,1558707.9445803284,4.669116516811887,0.758740290197496,0.09243733868701472,3.923194249570544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923194249570544,1.2847887925809953,1.2850840829065906,3.053571351357518,6470.151275008578,15264.025276904373,6453.77340994672,0.00032744202360179456,23178.748081617694,2363.5745215356615,19290.760608847337,1967.1101353517602,0.8322606786578869,0.8322606786578869,35472.841536776745,35405.22815468563,1.0023876951964585,0.8,4281.196173146051,4273.035954225843,1.0023876951964585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.841003563667,4632.441516551485,6.179800502571144,5.000564214435231,-3.7335521100727185,8.73411632450795,2.933569292958409,3.5,0.838162655130974,0.6,0.00022982373054867777,0.999556574086876,0.00022992568555574598,199.04234097923316,0.0,0.0,0.0,0.02912369497850916,7.773485628861521e-05,0.00015208887426006255,0.0005966741969207349,0.09243733868388283,0.09243733868388283,0.09243733868388283,0.09243737640121584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.74446041626,595.6277307366189,0.0,0.09243733868388283,0.09243733868701472,0.09243733868701472,0.3713707590487859,0.3713707590487859,0.5,10.007774408847961,0.00019561838752224503,0.00019561838752224503,6.366462912410498e-12,2.449257294756535e-07,0.00020152019601482607,6.366462912410498e-12,27463.03562505686,20837.31161985981,0.758740290197496,0.9899325286598257,0.6083628282017254,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523667221816416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5782178175459,260.5782178175459,-12.571782182454058,244.76192270582357,276.39451292926543,124721.97222557422,124719.95107612267,2.0211494515370507,0.0,nan,276.39451292926543,3.244512929265454,270.06799488457966,-3.0820051154203156,263.7414768398905,-9.408523160109496,257.4149587952031,-15.735041204796858,251.08844075051312,-22.061559249486862,244.76192270582357,-28.388077294176412,1.0,1.0,26022.012520719443,26022.012520719443,275.6254193523653,2.47541935236535,275.6254193523653,275.6254193523653,77065.99755309596,77065.93784246771,0.059710628251195885,0.0,8546.071908451686,8546.071908451686,0.8855374747818514,3942.8102208183964,275.6254193523653,2.47541935236535,1.0,0.002,0.12912976272691287,0.004905535106085403,0.00019944681442150822,0.0018005531855439932,0.09972340721075411,0.09972340721075411,0.0,-3.449844576675076e-14,1.0,1.0000004082509628,0.00020152018964836316,0.09243733868701472,0.0,3.7676689466882506e-08,0.04839664037395474,0.0,1600088.014225107,266.6077166493141,2.449193630127411e-07,1.0,1284524.756786155,2598.0602477629786,,,,,,,,,,,,,,,,,,,2.0,15264.025276904373,1550.789995285322,0.3713707590487859,6.173730061729009,2.933569292958409
4318.0,-30.145318747382657,5.000562169130068,35.048344983822844,24.54786003744232,5.001886899742676,-26.630598182669647,-40.126411768700905,1.4871663350266775,-6.542284044477071,-6.542284286150769,40.096727379410254,41055.36631291424,25750.245440189596,25750.245440189596,66805.61175310383,77075.21830091861,77065.96397675933,25750.245440189596,102816.20941694893,102816.20941694893,102816.20941694893,130279.25464205214,125769.19327552641,4510.061366525726,0.0,90934.74081855427,54914.88883053823,40022.057764462275,27463.04522510321,67485.1029895655,20837.31855653949,1550.7904562561641,0.0,0.8784630003363074,2.724459895474148,0.001494314320929203,1.0,1.0,-6.54208542306651,333833.5842476738,1558708.0628539228,4.669116998418904,1558708.0628539228,4.669116998418904,0.7587402775527847,0.09243736286010662,3.92319200318207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92319200318207,1.284788777265774,1.2850840675878492,3.0535696393077307,6470.147647380519,15264.020883220532,6453.773812307906,0.0003274428094035567,23178.76380885713,2363.5761252677653,19290.76181153185,1967.11025799145,0.8322601658402686,0.8322601658402686,35472.82528761204,35405.22815468563,1.0023871212375817,0.8,4281.194212044015,4273.035954225843,1.0023871212375817,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.841280583885,4632.441516551485,6.179799926668027,5.000562169130068,-3.733552954326933,8.734115123457,2.933569618008018,3.5,0.8381627480022908,0.6,0.00022982373054867777,0.9995542212063802,0.0002299262267846754,199.04232247646425,0.0,0.0,0.0,0.02912369497850916,7.77350491278229e-05,0.00015208868142085487,0.0005966730987248032,0.09243736285847841,0.09243736285847841,0.09243736285847841,0.09243740001046495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.7523247414,595.6277283137052,0.0,0.09243736285847841,0.09243736286010662,0.09243736286010662,0.37137083761682477,0.37137083761682477,0.5,10.007775523352038,0.00019651638439199814,0.00019651638439199814,-1.745092959026806e-11,2.4167371748262667e-07,0.00019886308427885524,-1.745092959026806e-11,27463.04522510321,20837.31855653949,0.7587402775527847,0.9899312410241602,0.608361912395128,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523665873988005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57822986456927,260.57822986456927,-12.571770135430711,244.76194431112134,276.3945154180145,124721.8211518895,124719.80700546743,2.014146422068963,0.0,nan,276.3945154180145,3.2445154180145437,270.06800119663876,-3.0819988033612162,263.7414869752594,-9.408513024740557,257.41497275388076,-15.735027246119216,251.08845853250094,-22.06154146749904,244.76194431112134,-28.388055688878637,1.0,1.0,26022.012520719443,26022.012520719443,275.6254217198734,2.4754217198733954,275.6254217198734,275.6254217198734,77066.02361375374,77065.96397675933,0.059636994410539046,0.0,8546.071908451686,8546.071908451686,0.8855376168409391,3942.8079631979804,275.6254217198734,2.4754217198733954,1.0,0.002,0.1291297255469622,0.00490553513691496,0.00019944675671233658,0.0018005532432122926,0.09972337835616829,0.09972337835616829,0.0,-7.537069926510931e-14,1.0,1.0000004028702372,0.00019886310172978483,0.09243736286010662,0.0,3.7179923567293095e-08,0.047758532365232566,0.0,1600088.013406833,266.6077159555229,2.4169116841221694e-07,1.0,1284524.7591430068,2598.0602382262055,,,,,,,,,,,,,,,,,,,2.0,15264.020883220532,1550.7904562561641,0.37137083761682477,6.173730061729009,2.933569618008018
4319.0,-30.14529136512379,5.000560130308412,35.048346375875624,24.54787875702607,5.001888448295025,-26.630573383785116,-40.12638924233613,1.4871704669482926,-6.542284694742875,-6.5422849351779195,40.0967301417842,41055.36225772257,25750.244662122528,25750.244662122528,66805.6069198451,77075.24657878702,77065.9905822502,25750.244662122528,102816.23524437273,102816.23524437273,102816.23524437273,130279.29016108575,125769.22709390795,4510.063067177805,0.0,90934.75182240448,54914.867501308305,40022.093690106856,27463.05491671303,67485.14860681989,20837.325561346424,1550.7909206714353,0.0,0.8784629863121647,2.7244598295759705,0.001494314320929203,1.0,1.0,-6.542087119513269,333833.5756926343,1558708.1822011988,4.669117475578087,1558708.1822011988,4.669117475578087,0.7587402648590844,0.09243738703605585,3.9231899970544726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231899970544726,1.284788757936102,1.2850840482537347,3.053568123803267,6470.144436208415,15264.01649105153,6453.773926109147,0.0003274434874809284,23178.778466166106,2363.5776198973253,19290.762151691375,1967.1102926780682,0.8322596542285419,0.8322596542285419,35472.81077636357,35405.22815468563,1.002386608666067,0.8,4281.1924606900575,4273.035954225843,1.002386608666067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.841556161584,4632.441516551485,6.179799331233312,5.000560130308412,-3.733553766508886,8.734113896817298,2.933569941365019,3.5,0.8381628403900054,0.6,0.00022982373054867777,0.9995513691242474,0.00022992688284748873,199.04230004797546,0.0,0.0,0.0,0.02912369497850916,7.773524750354645e-05,0.00015208848304513133,0.000596672015349848,0.09243738703494243,0.09243738703494243,0.09243738703494243,0.09243742398114685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.7603385876,595.6277258433917,0.0,0.09243738703494243,0.09243738703605585,0.09243738703605585,0.37137091612744444,0.37137091612744444,0.5,10.007776631766223,0.00019701035023445002,0.00019701035023445002,1.5973000699887052e-11,2.404350425422308e-07,0.00019781566464871503,1.5973000699887052e-11,27463.05491671303,20837.325561346424,0.7587402648590844,0.9899305002507454,0.6083614410767351,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452366452388314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5782423512988,260.5782423512988,-12.57175764870118,244.76196673192393,276.3945179706713,124721.70246151664,124719.61480052465,2.0876609919991163,0.0,nan,276.3945179706713,3.2445179706713247,270.0680077229247,-3.081992277075301,263.74149747517384,-9.408502524826133,257.414987227425,-15.735012772574976,251.08847697967423,-22.06152302032575,244.76196673192393,-28.388033268076043,1.0,1.0,26022.012520719443,26022.012520719443,275.62542418402984,2.475424184029862,275.62542418402984,275.62542418402984,77066.05200260245,77065.9905822502,0.06142035224183928,0.0,8546.071908451686,8546.071908451686,0.885537743706187,3942.8059470397448,275.62542418402984,2.475424184029862,1.0,0.002,0.12912968856290283,0.004905535174689693,0.00019944669932276632,0.0018005533006395377,0.09972334966138316,0.09972334966138316,0.0,-3.769597481384501e-14,1.0,1.000000400749097,0.00019781564867571433,0.09243738703605585,0.0,3.698409870763283e-08,0.04750699056646213,0.0,1600088.0126423985,266.6077153052571,2.404190695415309e-07,1.0,1284524.7613579826,2598.0602292635126,,,,,,,,,,,,,,,,,,,2.0,15264.01649105153,1550.7909206714353,0.37137091612744444,6.173730061729009,2.933569941365019
4320.0,-30.145268645707976,5.000558095759573,35.04834776883002,24.54789181882518,5.001889592685925,-26.630552821870147,-40.12637111647052,1.4871737688417217,-6.542285462139375,-6.542285703674056,40.09673295191072,41055.369327728506,25750.24414966777,25750.24414966777,66805.61347739628,77075.27624565025,77066.0174994605,25750.24414966777,102816.26164912828,102816.26164912828,102816.26164912828,130279.32655894994,125769.26178179981,4510.064777150128,0.0,90934.76985512086,54914.862937174,40022.11879771873,27463.06490982165,67485.18370754037,20837.332776063344,1550.7914022687057,0.0,0.8784629714589471,2.7244597515120876,0.001494314320929203,1.0,1.0,-6.54208700432963,333833.5655626514,1558708.3036118331,4.669117980945827,1558708.3036118331,4.669117980945827,0.7587402514790424,0.0924374113421837,3.9231891120351534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231891120351534,1.2847887424894109,1.2850840328034934,3.053567471671311,6470.143054419054,15264.012195651203,6453.772815796415,0.00032744369549714676,23178.788291433768,2363.578621795799,19290.758832892316,1967.1099542547472,0.8322591582590035,0.8322591582590035,35472.804374609164,35405.22815468563,1.0023863825410222,0.8,4281.191688066121,4273.035954225843,1.0023863825410222,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.84183050098,4632.441516551485,6.179798801379467,5.000558095759573,-3.7335546688361356,8.734112764595709,2.933570263269037,3.5,0.838162932362582,0.6,0.00022982373054867777,0.9995490027213126,0.00022992742719263724,199.0422814387708,0.0,0.0,0.0,0.02912369497850916,7.773540712714275e-05,0.00015208832342153503,0.0005966712545150473,0.09243741134029561,0.09243741134029561,0.09243741134029561,0.09243744847598025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.76855630404,595.6277233091278,0.0,0.09243741134029561,0.0924374113421837,0.0924374113421837,0.3713709946242609,0.3713709946242609,0.5,10.007777745788646,0.00019762534623168904,0.00019762534623168904,4.217781679471955e-11,2.4153467848009313e-07,0.0001986993444234031,4.217781679471955e-11,27463.06490982165,20837.332776063344,0.7587402514790424,0.989930082533536,0.6083612294166614,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452366288732744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57825473715036,260.57825473715036,-12.571745262849618,244.76198901088267,276.39452046341563,124721.58933383322,124719.51853856383,2.0707952693994933,0.0,nan,276.39452046341563,3.244520463415654,270.0680141729112,-3.081985827088772,263.7415078824042,-9.408492117595756,257.4150015918984,-15.734998408101603,251.0884953013902,-22.06150469860978,244.76198901088267,-28.388010989117305,1.0,1.0,26022.012520719443,26022.012520719443,275.62542656519247,2.4754265651924925,275.62542656519247,275.62542656519247,77066.07677971858,77066.0174994605,0.05928025807952508,0.0,8546.071908451686,8546.071908451686,0.8855377996738075,3942.8050575953293,275.62542656519247,2.4754265651924925,1.0,0.002,0.1291296514135654,0.004905535191255896,0.00019944664162894723,0.0018005533583019071,0.09972332081447362,0.09972332081447362,0.0,-6.914564407156654e-14,1.0,1.000000402538532,0.0001986993022455863,0.0924374113421837,0.0,3.7149318286413715e-08,0.04771921930390042,0.0,1600088.0117439474,266.6077145378606,2.414925006632984e-07,1.0,1284524.7639807253,2598.060218650821,,,,,,,,,,,,,,,,,,,2.0,15264.012195651203,1550.7914022687057,0.3713709946242609,6.173730061729009,2.933570263269037
4321.0,-30.14524596063199,5.000556061186475,35.04834915729495,24.547910678107314,5.001890866381955,-26.630532277929735,-40.12635302552951,1.487177183682067,-6.542286478905567,-6.542286710088678,40.09673560828676,41055.36246402078,25750.244152769297,25750.244152769297,66805.60661679007,77075.30231881868,77066.04154405465,25750.244152769297,102816.28569682395,102816.28569682395,102816.28569682395,130279.3601446675,125769.2936850457,4510.066459621801,0.0,90934.77969703158,54914.83984224323,40022.15539420928,27463.07444784355,67485.22984205282,20837.339647882138,1550.7918679538275,0.0,0.8784629559010959,2.7244596494294995,0.001494314320929203,1.0,1.0,-6.542096508100542,333833.5522957262,1558708.4183792137,4.669118510288124,1558708.4183792137,4.669118510288124,0.7587402381861992,0.09243743553704004,3.923186907456385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923186907456385,1.2847887265143396,1.2850840168247504,3.0535657937317664,6470.139499066507,15264.007807751328,6453.773170727299,0.00032744446279144214,23178.80382507433,2363.5802057863116,19290.75989380448,1967.1100624376807,0.8322586462782066,0.8322586462782066,35472.7884278692,35405.22815468563,1.0023858192646484,0.8,4281.189763463547,4273.035954225843,1.0023858192646484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.84210304293,4632.441516551485,6.179798397919758,5.000556061186475,-3.733555752336484,8.73411181352296,2.9335705830639847,3.5,0.838163023732567,0.6,0.00022982373054867777,0.9995466399011721,0.00022992797071620498,199.04226285769695,0.0,0.0,0.0,0.02912369497850916,7.773556644348141e-05,0.00015208816410519638,0.0005966702941965845,0.09243743553413127,0.09243743553413127,0.09243743553413127,0.09243747113327126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.7762529925,595.6277209367428,0.0,0.09243743553413127,0.09243743553704004,0.09243743553704004,0.37137107315412,0.37137107315412,0.5,10.007778813672669,0.00019650366209589265,0.00019650366209589265,1.4267698134062812e-11,2.3118309400160797e-07,0.0001902019881185879,1.4267698134062812e-11,27463.07444784355,20837.339647882138,0.7587402381861992,0.989929304132869,0.6083607118196032,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523661529456198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57826704909957,260.57826704909957,-12.571732950900412,244.76201116903263,276.39452292916405,124721.43709224688,124719.37865283644,2.058439410446318,0.0,nan,276.39452292916405,3.244522929164077,270.06802057714015,-3.081979422859831,263.7415182251131,-9.408481774886866,257.41501587308744,-15.734984126912536,251.08851352106018,-22.0614864789398,244.76201116903263,-28.387988830967345,1.0,1.0,26022.012520719443,26022.012520719443,275.6254283723037,2.4754283723037247,275.6254283723037,275.6254283723037,77066.10514417067,77066.04154405465,0.06360011601645965,0.0,8546.071908451686,8546.071908451686,0.8855379390888659,3942.802841993667,275.6254283723037,2.4754283723037247,1.0,0.002,0.12912961585288565,0.004905535157970751,0.00019944658629134502,0.0018005534136398657,0.0997232931456725,0.0997232931456725,0.0,-6.87891583972533e-14,1.0,1.0000003853310566,0.00019020197385088977,0.09243743553704004,0.0,3.556064554925158e-08,0.04567852995330281,0.0,1600088.01053676,266.6077135210944,2.311688263034739e-07,1.0,1284524.7674156516,2598.060204751722,,,,,,,,,,,,,,,,,,,2.0,15264.007807751328,1550.7918679538275,0.37137107315412,6.173730061729009,2.9335705830639847
4322.0,-30.145223256170475,5.00055403408677,35.04835054692882,24.54792932784187,5.001893273746141,-26.630511603179944,-40.12633109288288,1.487181620750707,-6.542287082500252,-6.542287316360508,40.09673841891013,41055.34331305348,25750.24325548135,25750.24325548135,66805.58656853484,77075.32858262307,77066.06903239709,25750.24325548135,102816.31228787845,102816.31228787845,102816.31228787845,130279.39659100049,125769.32844339192,4510.068147608577,0.0,90934.79117753572,54914.80590794699,40022.20585509859,27463.084303122043,67485.29015822063,20837.34677346763,1550.792339094198,0.0,0.8784629419248309,2.724459587816093,0.001494314320929203,1.0,1.0,-6.542094896580011,333833.54430361674,1558708.5398110454,4.669118985818342,1558708.5398110454,4.669118985818342,0.7587402253685982,0.09243745972105417,3.9231849883556023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231849883556023,1.2847887057571512,1.2850839960627913,3.0535643493562565,6470.136438608121,15264.003419920826,6453.773181918119,0.0003274451020119717,23178.81808975083,2363.581660378501,19290.759927254592,1967.1100658486428,0.8322581355338626,0.8322581355338626,35472.77454612236,35405.22815468563,1.0023853289287417,0.8,4281.188088083767,4273.035954225843,1.0023853289287417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.84237268876,4632.441516551485,6.179797782670948,5.00055403408677,-3.733556533082091,8.73411056716886,2.9335708994606997,3.5,0.8381631141316285,0.6,0.00022982373054867777,0.9995442750679167,0.00022992851470542592,199.0422442607481,0.0,0.0,0.0,0.02912369497850916,7.773575959187954e-05,0.00015208797095679822,0.0005966692445671736,0.09243745972000246,0.09243745972000246,0.09243745972000246,0.0924374956552215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.7846465585,595.6277183453229,0.0,0.09243745972000246,0.09243745972105417,0.09243745972105417,0.3713711515095958,0.3713711515095958,0.5,10.00777989171607,0.00019590555206150384,0.00019590555206150384,-3.0127011996228248e-12,2.3386024849969544e-07,0.00019241978048967212,-3.0127011996228248e-12,27463.084303122043,20837.34677346763,0.7587402253685982,0.989928122290173,0.6083598843066156,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523660173637598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57827940540557,260.57827940540557,-12.57172059459441,244.7620332419925,276.3945255688155,124721.30776627526,124719.24191078925,2.0658554860370257,0.0,nan,276.3945255688155,3.2445255688155044,270.0680271034539,-3.0819728965460627,263.7415286380883,-9.408471361911666,257.4150301727249,-15.734969827275052,251.08853170735836,-22.06146829264162,244.7620332419925,-28.38796675800748,1.0,1.0,26022.012520719443,26022.012520719443,275.6254309825204,2.475430982520436,275.6254309825204,275.6254309825204,77066.13400961191,77066.06903239709,0.06497721481719054,0.0,8546.071908451686,8546.071908451686,0.8855380604506099,3942.8009132973802,275.6254309825204,2.475430982520436,1.0,0.002,0.12912957987758533,0.004905535199183339,0.000199446530477353,0.001800553469462534,0.0997232652386765,0.0997232652386765,0.0,-6.01129389321553e-14,1.0,1.000000389822219,0.00019241978350237332,0.09243745972105417,0.0,3.5975302129484014e-08,0.0462111666750244,0.0,1600088.0098327266,266.6077129174997,2.3386326120089507e-07,1.0,1284524.769484881,2598.06019637878,,,,,,,,,,,,,,,,,,,2.0,15264.003419920826,1550.792339094198,0.3713711515095958,6.173730061729009,2.9335708994606997
4323.0,-30.14519573718212,5.000552010436917,35.0483519431731,24.547953495662682,5.001894930498033,-26.630486670418463,-40.12630853159351,1.4871858637255733,-6.542287894683625,-6.5422881397694495,40.09674138894432,41055.32633443026,25750.242842125073,25750.242842125073,66805.56917655533,77075.35290599895,77066.09807102247,25750.242842125073,102816.34091314755,102816.34091314755,102816.34091314755,130279.43592800094,125769.36604916172,4510.069878839223,0.0,90934.79369773489,54914.76712613146,40022.25174622603,27463.095014853392,67485.34676107942,20837.354502938244,1550.7928561162646,0.0,0.8784629261656121,2.7244595040354467,0.001494314320929203,1.0,1.0,-6.542086461497206,333833.53344913886,1558708.6681296274,4.669119522012021,1558708.6681296274,4.669119522012021,0.7587402108782123,0.09243748427591572,3.923181703337559,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923181703337559,1.2847886859079594,1.2850839762090374,3.0535618396771986,6470.131120899351,15263.999033234852,6453.774761599736,0.0003274463254276464,23178.83814057711,2363.583704993766,19290.764649028657,1967.1105473355997,0.8322576193005139,0.8322576193005139,35472.75078405871,35405.22815468563,1.0023844895969483,0.8,4281.185220254421,4273.035954225843,1.0023844895969483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.842641366024,4632.441516551485,6.179797284997382,5.000552010436917,-3.7335574779043723,8.73410948834129,2.9335712147209327,3.5,0.8381632042059808,0.6,0.00022982373054867777,0.999541408775086,0.00022992917405024893,199.04222172028344,0.0,0.0,0.0,0.02912369497850916,7.773595827684182e-05,0.00015208777227183597,0.0005966679654782361,0.09243748427400822,0.09243748427400822,0.09243748427400822,0.09243752197230176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.7935558293,595.6277155940325,0.0,0.09243748427400822,0.09243748427591572,0.09243748427591572,0.37137122991597626,0.37137122991597626,0.5,10.007781022679227,0.00019735707843437922,0.00019735707843437922,-2.580691216280684e-11,2.4508580054316553e-07,0.0002016782722193966,-2.580691216280684e-11,27463.095014853392,20837.354502938244,0.7587402108782123,0.9899270342800383,0.6083591224592766,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523658816660636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57829216745046,260.57829216745046,-12.57170783254952,244.76205607002814,276.3945282648699,124721.14547890343,124719.011787774,2.133691129453351,0.0,nan,276.3945282648699,3.2445282648699276,270.06803382590385,-3.0819661740961237,263.74153938693553,-9.408460613064449,257.41504494796743,-15.734955052032547,251.08855050899768,-22.061449491002293,244.76205607002814,-28.38794392997184,1.0,1.0,26022.012520719443,26022.012520719443,275.625433557003,2.4754335570030435,275.625433557003,275.625433557003,77066.16295171963,77066.09807102247,0.06488069715851452,0.0,8546.071908451686,8546.071908451686,0.8855382681913799,3942.7976118542465,275.625433557003,2.4754335570030435,1.0,0.002,0.12912954217129397,0.004905535208245388,0.00019944647190076652,0.001800553528059666,0.09972323595038327,0.09972323595038327,0.0,-3.956774144442399e-14,1.0,1.0000004085711247,0.00020167829802630877,0.09243748427591572,0.0,3.770630780308083e-08,0.04843468644484528,0.0,1600088.0088962833,266.60771210531635,2.4511160745532834e-07,1.0,1284524.7722952042,2598.0601850070807,,,,,,,,,,,,,,,,,,,2.0,15263.999033234852,1550.7928561162646,0.37137122991597626,6.173730061729009,2.9335712147209327
4324.0,-30.145172816424296,5.000549989663747,35.04835334022176,24.54796697655695,5.001894084718809,-26.6304661263116,-40.1262904406525,1.4871873946019174,-6.542288752701552,-6.542288998298557,40.0967442046698,41055.329059471165,25750.242496743234,25750.242496743234,66805.5715562144,77075.38231921208,77066.12479950464,25750.242496743234,102816.36729624787,102816.36729624787,102816.36729624787,130279.47238216482,125769.40078037189,4510.071601792944,0.0,90934.8088743217,54914.75561456418,40022.28139973057,27463.10508591694,67485.38648564751,20837.36176870885,1550.7933434820065,0.0,0.8784629108031773,2.7244594168347893,0.001494314320929203,1.0,1.0,-6.5420869178576595,333833.5221322983,1558708.789782544,4.669120044705478,1558708.789782544,4.669120044705478,0.7587401972034923,0.09243750866992693,3.9231803262511407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231803262511407,1.2847886787463196,1.2850839690457516,3.0535607848594446,6470.128885867105,15263.994743756713,6453.774246818903,0.00032744675445696284,23178.85014508521,2363.5849291129193,19290.763110314296,1967.1103904304016,0.8322571218833591,0.8322571218833591,35472.74082295087,35405.22815468563,1.002384137747309,0.8,4281.184018054233,4273.035954225843,1.002384137747309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.842908050915,4632.441516551485,6.179796806591921,5.000549989663747,-3.733558449866448,8.734108439530194,2.933571527643372,3.5,0.838163293612392,0.6,0.00022982373054867777,0.9995390214265159,0.0002299297232244914,199.04220294617673,0.0,0.0,0.0,0.02912369497850916,7.773611759422428e-05,0.0001520876129544535,0.0005966671310094101,0.0924375086678501,0.0924375086678501,0.0924375086678501,0.09243754644738134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.8017071796,595.627713081625,0.0,0.0924375086678501,0.09243750866992693,0.09243750866992693,0.37137130854480677,0.37137130854480677,0.5,10.007782156084032,0.0001986114202736644,0.0001986114202736644,-3.069544618483633e-12,2.455969934089808e-07,0.0002020804408857657,-3.069544618483633e-12,27463.10508591694,20837.36176870885,0.7587401972034923,0.9899264868316685,0.6083588047347499,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523657171934312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5783046159399,260.5783046159399,-12.571695384060092,244.76207869886278,276.3945305330147,124720.99115288834,124718.90988523464,2.08126765370402,0.0,nan,276.3945305330147,3.2445305330147107,270.0680401661859,-3.0819598338140963,263.74154979935554,-9.408450200644438,257.4150594325262,-15.734940567473757,251.08856906569434,-22.061430934305633,244.76207869886278,-28.387921301137197,1.0,1.0,26022.012520719443,26022.012520719443,275.62543582604906,2.475435826049079,275.62543582604906,275.62543582604906,77066.18262547549,77066.12479950464,0.05782597084180452,0.0,8546.071908451686,8546.071908451686,0.8855383552767355,3942.7962278823966,275.62543582604906,2.475435826049079,1.0,0.002,0.12912950438983054,0.00490553521121541,0.00019944641319369767,0.0018005535867751088,0.09972320659684883,0.09972320659684883,0.0,-3.119336386414595e-14,1.0,1.0000004093854853,0.00020208044395531033,0.09243750866992693,0.0,3.778150378101792e-08,0.04853127765198339,0.0,1600088.0078907174,266.6077112472984,2.4560006295359926e-07,1.0,1284524.7752252342,2598.06017315098,,,,,,,,,,,,,,,,,,,2.0,15263.994743756713,1550.7933434820065,0.37137130854480677,6.173730061729009,2.933571527643372
4325.0,-30.145149961259243,5.000547983622621,35.04835472752326,24.54798538181933,5.0018975323188695,-26.63044521190206,-40.126272244937695,1.4871927829558662,-6.542288981127115,-6.542289211845887,40.096746717471326,41055.32844602641,25750.24072738312,25750.24072738312,66805.56917340953,77075.40878729447,77066.14921426239,25750.24072738312,102816.38994164551,102816.38994164551,102816.38994164551,130279.50330955454,125769.43005811909,4510.0732514354495,0.0,90934.82185891767,54914.74151762651,40022.311490323504,27463.113367909024,67485.42485823252,20837.367784217877,1550.7937305585529,0.0,0.8784629000878782,2.7244593953408667,0.001494314320929203,1.0,1.0,-6.542099363951763,333833.5193170953,1558708.89834662,4.669120409284197,1558708.89834662,4.669120409284197,0.758740187431429,0.09243753227909338,3.9231786757922715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231786757922715,1.2847886535388957,1.285083943832534,3.0535595601549272,6470.126290865193,15263.99036307799,6453.77393812533,0.0003274472734658254,23178.863206008253,2363.586260956418,19290.76218760855,1967.1102963406006,0.8322566131115585,0.8322566131115585,35472.728884411765,35405.22815468563,1.002383716050203,0.8,4281.182577199041,4273.035954225843,1.002383716050203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.843172600978,4632.441516551485,6.17979598961235,5.000547983622621,-3.7335589315619693,8.73410691518459,2.9335718380608604,3.5,0.8381633823031029,0.6,0.00022982373054867777,0.9995366409159989,0.00022993027082835292,199.04218422579976,0.0,0.0,0.0,0.02912369497850916,7.773627783459927e-05,0.0001520874527140785,0.0005966662513434382,0.09243753227918843,0.09243753227918843,0.09243753227918843,0.09243756766290943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.8087403703,595.6277109179433,0.0,0.09243753227918843,0.09243753227909338,0.09243753227909338,0.3713713871941982,0.3713713871941982,0.5,10.007783217590102,0.00019693573136692066,0.00019693573136692066,-2.000888343900442e-11,2.307187969563529e-07,0.00018984789414844272,-2.000888343900442e-11,27463.113367909024,20837.367784217877,0.758740187431429,0.989925888645568,0.6083584497285429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523655802030546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5783171922281,260.5783171922281,-12.571682807771879,244.76210119241597,276.3945331920377,124720.88049926277,124718.77786488713,2.1026343756641506,0.0,nan,276.3945331920377,3.24453319203775,270.0680467921155,-3.081953207884453,263.74156039219093,-9.408439607809044,257.415073992267,-15.734926007732952,251.08858759234127,-22.061412407658707,244.76210119241597,-28.38789880758401,1.0,1.0,26022.012520719443,26022.012520719443,275.6254384693414,2.475438469341441,275.6254384693414,275.6254384693414,77066.2143203709,77066.14921426239,0.06510610850818921,0.0,8546.071908451686,8546.071908451686,0.8855384596498426,3942.794569171233,275.6254384693414,2.475438469341441,1.0,0.002,0.1291294688953802,0.00490553532167165,0.00019944635828336585,0.0018005536416525521,0.09972317914168292,0.09972317914168292,0.0,-6.408198624519024e-14,1.0,1.0000003846140622,0.00018984791415732616,0.09243753227909338,0.0,3.549448608640891e-08,0.045593546787750905,0.0,1600088.0076015964,266.60771101887286,2.307388058397919e-07,1.0,1284524.7759541164,2598.060170201631,,,,,,,,,,,,,,,,,,,2.0,15263.99036307799,1550.7937305585529,0.3713713871941982,6.173730061729009,2.9335718380608604
4326.0,-30.145127057888136,5.000545971290948,35.04835612307437,24.54800452049824,5.001897399977168,-26.630424612102168,-40.12625034721566,1.4871949541898224,-6.542290319471476,-6.542290560993519,40.09674973015885,41055.30353114803,25750.241485062896,25750.241485062896,66805.54501621092,77075.43470569586,77066.17725381142,25750.241485062896,102816.41873887432,102816.41873887432,102816.41873887432,130279.54344812156,125769.46845558943,4510.074992532123,0.0,90934.82968859997,54914.698514046744,40022.36797172581,27463.124709247248,67485.49268097305,20837.375934525586,1550.7942901364038,0.0,0.8784628813179389,2.7244592581793516,0.001494314320929203,1.0,1.0,-6.5420918752737975,333833.5015334947,1558709.0285092222,4.669121047915053,1558709.0285092222,4.669121047915053,0.7587401708702626,0.09243755715340782,3.9231761267178484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231761267178484,1.2847886433815798,1.2850839336728839,3.0535576002539995,6470.122138070308,15263.985981849248,6453.774711238094,0.00032744819559670993,23178.880262170787,2363.5880002009644,19290.76449849434,1967.1105319853712,0.832256100394027,0.832256100394027,35472.71044576509,35405.22815468563,1.0023830647541738,0.8,4281.180351849726,4273.035954225843,1.0023830647541738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.843438068218,4632.441516551485,6.17979577773647,5.000545971290948,-3.733560273479229,8.734106244770176,2.93357214955456,3.5,0.8381634713013029,0.6,0.00022982373054867777,0.9995342553906424,0.00022993081958842625,199.04216546594134,0.0,0.0,0.0,0.02912369497850916,7.773647067706704e-05,0.00015208725987161074,0.0005966651071062367,0.0924375571489417,0.0924375571489417,0.0924375571489417,0.09243759438863276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.817922318,595.6277080800808,0.0,0.0924375571489417,0.09243755715340782,0.09243755715340782,0.3713714655661043,0.3713714655661043,0.5,10.007784334773447,0.00019777237662310654,0.00019777237662310654,4.6497916628140956e-11,2.4152205924110604e-07,0.00019868571973802318,4.6497916628140956e-11,27463.124709247248,20837.375934525586,0.7587401708702626,0.9899245358113264,0.6083574691412635,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523654436047313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.578329552012,260.578329552012,-12.57167044798797,244.76212355106608,276.3945355529554,124720.69962166334,124718.63318471906,2.0664369442648254,0.0,nan,276.3945355529554,3.2445355529554263,270.0680531525792,-3.081946847420795,263.74157075220165,-9.408429247798324,257.4150883518247,-15.734911648175284,251.08860595144523,-22.061394048554746,244.76212355106608,-28.387876448933895,1.0,1.0,26022.012520719443,26022.012520719443,275.6254404011806,2.475440401180606,275.6254404011806,275.6254404011806,77066.23835327101,77066.17725381142,0.06109945959178731,0.0,8546.071908451686,8546.071908451686,0.885538620850342,3942.792007351438,275.6254404011806,2.475440401180606,1.0,0.002,0.12912943174856142,0.00490553523293282,0.00019944630035546426,0.001800553699635415,0.09972315017773213,0.09972315017773213,0.0,-9.120742355817058e-15,1.0,1.0000004025109164,0.00019868567324010655,0.09243755715340782,0.0,3.714682733046067e-08,0.047716020225102664,0.0,1600088.0060473543,266.6077096805285,2.414755613244779e-07,1.0,1284524.780558451,2598.060151570621,,,,,,,,,,,,,,,,,,,2.0,15263.985981849248,1550.7942901364038,0.3713714655661043,6.173730061729009,2.93357214955456
