time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4327.0,-30.145099297540533,5.000543971407449,35.0483575128665,24.548022995609813,5.001899880785519,-26.6303993797118,-40.126227716077096,1.4871999629457577,-6.542290670902219,-6.542290904212337,40.0967523550467,41055.30332812011,25750.239988803034,25750.239988803034,66805.54331692314,77075.46325029884,77066.20290056529,25750.239988803034,102816.44288936832,102816.44288936832,102816.44288936832,130279.57643431128,125769.49977468689,4510.076659624387,0.0,90934.8420615242,54914.682139301876,40022.39991358037,27463.133544942953,67485.53345852332,20837.382341790315,1550.794706487175,0.0,0.8784628694736741,2.724459223428787,0.001494314320929203,1.0,1.0,-6.542098976120542,333833.4970091524,1558709.1419163526,4.669121450905866,1558709.1419163526,4.669121450905866,0.7587401600655035,0.09243758098492177,3.923174370744777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923174370744777,1.2847886199499663,1.2850839102358849,3.053556289203089,6470.119360110751,15263.981602348074,6453.774530190226,0.0003274487619913536,23178.89379060689,2363.5893797175277,19290.763957330146,1967.110476801981,0.8322555912977873,0.8322555912977873,35472.69774398979,35405.22815468563,1.0023826160978782,0.8,4281.17881888001,4273.035954225843,1.0023826160978782,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.843699068818,4632.441516551485,6.179795031562509,5.000543971407449,-3.733560854049237,8.734104825456686,2.9335724558072096,3.5,0.8381635588020598,0.6,0.00022982373054867777,0.9995313639898881,0.00022993148472227713,199.0421427278003,0.0,0.0,0.0,0.02912369497850916,7.773666997883969e-05,0.00015208706056983807,0.0005966640581494973,0.0924375809847865,0.0924375809847865,0.0924375809847865,0.09243761678051597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.82543801155,595.6277057650049,0.0,0.0924375809847865,0.09243758098492177,0.09243758098492177,0.3713715441713593,0.3713715441713593,0.5,10.007785408618576,0.0001967273130958347,0.0001967273130958347,4.3996806198265404e-11,2.3331011789196054e-07,0.00019192809179457981,4.3996806198265404e-11,27463.133544942953,20837.382341790315,0.7587401600655035,0.989923912477952,0.6083570985380555,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452365306718321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5783424137583,260.5783424137583,-12.571657586241656,244.76214666202884,276.3945381654849,124720.59605535617,124718.44569510235,2.150360253816986,0.0,nan,276.3945381654849,3.2445381654849257,270.0680598647951,-3.0819401352048885,263.74158156410505,-9.40841843589493,257.4151032634148,-15.734896736585199,251.08862496272138,-22.061375037278594,244.76214666202884,-28.387853337971137,1.0,1.0,26022.012520719443,26022.012520719443,275.62544305896085,2.4754430589608774,275.62544305896085,275.62544305896085,77066.26874935543,77066.20290056529,0.06584879013826139,0.0,8546.071908451686,8546.071908451686,0.8855387318960249,3942.7902425985008,275.62544305896085,2.4754430589608774,1.0,0.002,0.1291293958651439,0.004905535321363777,0.00019944624479121314,0.0018005537551315186,0.09972312239560657,0.09972312239560657,0.0,-7.726848674782794e-14,1.0,1.000000388826421,0.00019192804779777362,0.09243758098492177,0.0,3.588341199300855e-08,0.04609313195804137,0.0,1600088.005623477,266.60770932909776,2.3326612108576228e-07,1.0,1284524.781729844,2598.0601468306904,,,,,,,,,,,,,,,,,,,2.0,15263.981602348074,1550.794706487175,0.3713715441713593,6.173730061729009,2.9335724558072096
4328.0,-30.14507629083881,5.000541973831924,35.048358909221655,24.548041505645983,5.001901160329182,-26.63037854572158,-40.12620955528689,1.4872034152101952,-6.542291547125728,-6.54229179104546,40.09675532402365,41055.29813869428,25750.2397132911,25750.2397132911,66805.53785198537,77075.48899835855,77066.23172091934,25750.2397132911,102816.47143421044,102816.47143421044,102816.47143421044,130279.61575056822,125769.5373600597,4510.0783905085245,0.0,90934.8516489038,54914.660789232694,40022.43428852345,27463.144316357775,67485.57860488123,20837.390110069406,1550.7952279152394,0.0,0.8784628533745279,2.7244591332110537,0.001494314320929203,1.0,1.0,-6.542091085545962,333833.48531820765,1558709.2701903642,4.669121998665334,1558709.2701903642,4.669121998665334,0.7587401453393705,0.09243760557926305,3.9231722213717073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231722213717073,1.2847886037998233,1.28508389408203,3.0535546546480403,6470.115896684744,15263.977320911776,6453.774872536672,0.0003274495091918672,23178.90893331956,2363.590923844489,19290.764980626584,1967.1105811491777,0.83225509173541,0.83225509173541,35472.68219656656,35405.22815468563,1.002382066926723,0.8,4281.176942470736,4273.035954225843,1.002382066926723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.843960411421,4632.441516551485,6.179794577848459,5.000541973831924,-3.7335618451765447,8.734103819008467,2.9335727624611723,3.5,0.8381636464174778,0.6,0.00022982373054867777,0.9995289677156758,0.0002299320359608157,199.04212388331294,0.0,0.0,0.0,0.02912369497850916,7.77368299127014e-05,0.00015208690063597637,0.0005966631038095816,0.09243760557708737,0.09243760557708737,0.09243760557708737,0.09243764310603768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.8343666612,595.6277030073628,0.0,0.09243760557708737,0.09243760557926305,0.09243760557926305,0.3713716226134886,0.3713716226134886,0.5,10.007786534501426,0.00019784279527357285,0.00019784279527357285,-9.890754881780595e-12,2.439197146486549e-07,0.00020070549948059124,-9.890754881780595e-12,27463.144316357775,20837.390110069406,0.7587401453393705,0.9899231692614299,0.6083566146638143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523651408032894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.578355144846,260.578355144846,-12.571644855153977,244.76216955651574,276.3945407331735,124720.43970432175,124718.3111889726,2.1285153491512276,0.0,nan,276.3945407331735,3.244540733173551,270.0680664978438,-3.0819335021561756,263.74159226251265,-9.408407737487323,257.41511802718156,-15.734881972818414,251.0886437918486,-22.06135620815138,244.76216955651574,-28.387830443484233,1.0,1.0,26022.012520719443,26022.012520719443,275.62544554447874,2.4754455444787595,275.62544554447874,275.62544554447874,77066.29430597296,77066.23172091934,0.06258505361620337,0.0,8546.071908451686,8546.071908451686,0.8855388678198521,3942.7880824785657,275.62544554447874,2.4754455444787595,1.0,0.002,0.12912935834070866,0.004905535318186365,0.00019944618646950446,0.0018005538134955193,0.09972309323475223,0.09972309323475223,0.0,-3.497636208438237e-14,1.0,1.0000004066011712,0.00020070550937134612,0.09243760557926305,0.0,3.752448081428141e-08,0.048201125641073116,0.0,1600088.0046110936,266.60770845287425,2.439296054035367e-07,1.0,1284524.7847567364,2598.0601345826653,,,,,,,,,,,,,,,,,,,2.0,15263.977320911776,1550.7952279152394,0.3713716226134886,6.173730061729009,2.9335727624611723
4329.0,-30.145053256529632,5.000539982091981,35.048360305740374,24.548054811917268,5.001902432468551,-26.630357687629072,-40.126191394496686,1.4872068635651232,-6.5422922456262995,-6.542292489850634,40.09675812146552,41055.306349288374,25750.23901239812,25750.23901239812,66805.5453616865,77075.51918742488,77066.25867928851,25750.23901239812,102816.49769168663,102816.49769168663,102816.49769168663,130279.65187096411,125769.57176578887,4510.080105175233,0.0,90934.87015513527,54914.65731698733,40022.458709053266,27463.154179277477,67485.61288833074,20837.39723569635,1550.795701577059,0.0,0.878462838947113,2.7244590622324596,0.001494314320929203,1.0,1.0,-6.542091530597986,333833.47610650165,1558709.3910520533,4.669122489545608,1558709.3910520533,4.669122489545608,0.7587401323122367,0.0924376298723629,3.9231713434420197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231713434420197,1.28478858766797,1.285083877946469,3.053554009662398,6470.114530037565,15263.97294516945,6453.7737129740135,0.00032744971048022977,23178.91883747116,2363.5919337868854,19290.7615146162,1967.1102277144794,0.83225458658713,0.8322545865871299,35472.67584608898,35405.22815468563,1.0023818426131,0.8,4281.17617603537,4273.035954225843,1.0023818426131,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.844219506744,4632.441516551485,6.179794025380278,5.000539982091981,-3.7335626940363005,8.73410267612828,2.9335730664782345,3.5,0.8381637332794956,0.6,0.00022982373054867777,0.9995265685722055,0.0002299325878620458,199.04210501621628,0.0,0.0,0.0,0.02912369497850916,7.77369898468679e-05,0.00015208674070180987,0.0005966623428388375,0.09243762987094764,0.09243762987094764,0.09243762987094764,0.09243766741304446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.84246405907,595.6277005115996,0.0,0.09243762987094764,0.0924376298723629,0.0924376298723629,0.37137170127449143,0.37137170127449143,0.5,10.007787660759012,0.00019871813429972462,0.00019871813429972462,-1.3415046851150692e-11,2.4422433853033e-07,0.00020095925265195547,-1.3415046851150692e-11,27463.154179277477,20837.39723569635,0.7587401323122367,0.9899227776478884,0.6083564272761823,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523650032993611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57836777086726,260.57836777086726,-12.571632229132717,244.76219227858698,276.3945432631451,124720.32578829539,124718.21483896693,2.1109493284270293,0.0,nan,276.3945432631451,3.2445432631451467,270.0680730662346,-3.0819269337653736,263.74160286932346,-9.40839713067652,257.4151326724129,-15.734867327587096,251.08866247550023,-22.06133752449975,244.76219227858698,-28.387807721412997,1.0,1.0,26022.012520719443,26022.012520719443,275.6254480001484,2.4754480001484467,275.6254480001484,275.6254480001484,77066.319776521,77066.25867928851,0.06109723249392118,0.0,8546.071908451686,8546.071908451686,0.8855389233390903,3942.78720015923,275.6254480001484,2.4754480001484467,1.0,0.002,0.129129320768795,0.004905535349225062,0.00019944612815155007,0.0018005538717941136,0.09972306407577504,0.09972306407577504,0.0,-5.4336309757152534e-14,1.0,1.000000407115038,0.00020095926606700232,0.0924376298723629,0.0,3.757193356264942e-08,0.04826207996206534,0.0,1600088.0037923488,266.6077077543737,2.4423775357718114e-07,1.0,1284524.7871417268,2598.0601249320084,,,,,,,,,,,,,,,,,,,2.0,15263.97294516945,1550.795701577059,0.37137170127449143,6.173730061729009,2.9335730664782345
4330.0,-30.14503028873748,5.000537997905214,35.04836170337141,24.548078700341307,5.001905779070342,-26.630336681955914,-40.126169461850054,1.4872121722838538,-6.542292847166664,-6.542293093977836,40.09676094659531,41055.27691473016,25750.23810587517,25750.23810587517,66805.51502060532,77075.5416539025,77066.2862999907,25750.23810587517,102816.52440586587,102816.52440586587,102816.52440586587,130279.68849482437,125769.60666962576,4510.081825198599,0.0,90934.87434895641,54914.609609764666,40022.516376879714,27463.164088958503,67485.68046583822,20837.404400755437,1550.7961752254046,0.0,0.8784628249272588,2.7244590008383156,0.001494314320929203,1.0,1.0,-6.542089992943886,333833.468142692,1558709.513111082,4.669122966558989,1558709.513111082,4.669122966558989,0.7587401194290305,0.09243765416522945,3.923168361146093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923168361146093,1.2847885628330935,1.2850838531058846,3.053551747452589,6470.109736686436,15263.968570747082,6453.774934282765,0.0003274507986113256,23178.93752650248,2363.5938395377098,19290.765165189787,1967.1105999693868,0.8322540730407937,0.8322540730407937,35472.6542737404,35405.22815468563,1.0023810806276998,0.8,4281.173572481434,4273.035954225843,1.0023810806276998,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.844477264983,4632.441516551485,6.17979342554609,5.000537997905214,-3.733563470267506,8.734101468172721,2.933573368926405,3.5,0.8381638196932586,0.6,0.00022982373054867777,0.9995241763630173,0.00022993313817074504,199.04208620360637,0.0,0.0,0.0,0.02912369497850916,7.773718299853606e-05,0.0001520865475501417,0.0005966611315046568,0.09243765416406323,0.09243765416406323,0.09243765416406323,0.09243769208732114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.85064021527,595.6276979915872,0.0,0.09243765416406323,0.09243765416522945,0.09243765416522945,0.37137177994771947,0.37137177994771947,0.5,10.007788798451399,0.00019981260805934653,0.00019981260805934653,-2.8762769943568856e-11,2.4681116883584764e-07,0.0002031010339464956,-2.8762769943568856e-11,27463.164088958503,20837.404400755437,0.7587401194290305,0.9899213367852577,0.6083553819319146,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523648656304577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5783804934658,260.5783804934658,-12.571619506534205,244.7622148669602,276.3945461199694,124720.16942735139,124718.0423312072,2.1270961441845864,0.0,nan,276.3945461199694,3.2445461199694137,270.0680798693676,-3.0819201306323976,263.7416136187672,-9.408386381232788,257.41514736816646,-15.734852631833519,251.08868111756368,-22.061318882436296,244.7622148669602,-28.387785133039785,1.0,1.0,26022.012520719443,26022.012520719443,275.62545062799757,2.4754506279975885,275.62545062799757,275.62545062799757,77066.35183684288,77066.2862999907,0.06553685218386818,0.0,8546.071908451686,8546.071908451686,0.8855391119359526,3942.7842029518233,275.62545062799757,2.4754506279975885,1.0,0.002,0.12912928279643265,0.004905535399194915,0.00019944606925388574,0.0018005539306870147,0.09972303462694286,0.09972303462694286,0.0,-5.909942674131585e-14,1.0,1.0000004114522705,0.00020310106270926553,0.09243765416522945,0.0,3.7972379938623397e-08,0.048776463336220426,0.0,1600088.0030905928,266.6077071528333,2.468399316057912e-07,1.0,1284524.7892036315,2598.0601165887147,,,,,,,,,,,,,,,,,,,2.0,15263.968570747082,1550.7961752254046,0.37137177994771947,6.173730061729009,2.933573368926405
4331.0,-30.145007121928266,5.000536010397831,35.0483631102268,24.548092495556944,5.001904806961466,-26.63031592903915,-40.12615130105985,1.4872136140732615,-6.54229402979297,-6.542294290436692,40.096764008077464,41055.279849417224,25750.238505866004,25750.238505866004,66805.51835528323,77075.57154044756,77066.31544109595,25750.238505866004,102816.55394696195,102816.55394696195,102816.55394696195,130279.729412087,125769.64580181148,4510.0836102755275,0.0,90934.88963704093,54914.59794601418,40022.54632336306,27463.175465125045,67485.7217884881,20837.412586722872,1550.7967325959362,0.0,0.8784628067990139,2.7244588791417845,0.001494314320929203,1.0,1.0,-6.542079837280596,333833.45237152034,1558709.645381291,4.669123583356819,1558709.645381291,4.669123583356819,0.7587401032041579,0.09243767913456781,3.923166923190932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923166923190932,1.2847885560882155,1.2850838463594563,3.0535506442676947,6470.107399170024,15263.964195759967,6453.774449458792,0.0003274512511749003,23178.949919132803,2363.595103234316,19290.763716018486,1967.11045219504,0.8322535655549754,0.8322535655549754,35472.64387233349,35405.22815468563,1.0023807132259175,0.8,4281.1723171418125,4273.035954225843,1.0023807132259175,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.844734136011,4632.441516551485,6.179793140577694,5.000536010397831,-3.7335646960691964,8.734100706467029,2.9335736703335504,3.5,0.8381639058095859,0.6,0.00022982373054867777,0.9995217634314726,0.00022993369324912606,199.0420672279879,0.0,0.0,0.0,0.02912369497850916,7.773734293337384e-05,0.00015208638761530393,0.0005966602853599553,0.09243767913134093,0.09243767913134093,0.09243767913134093,0.09243771927368849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.85963768634,595.6276952161043,0.0,0.09243767913134093,0.09243767913456781,0.09243767913456781,0.37137185867752187,0.37137185867752187,0.5,10.007790002844558,0.00020317228211297333,0.00020317228211297333,1.3130829756846651e-11,2.6064373059853096e-07,0.000214453156104355,1.3130829756846651e-11,27463.175465125045,20837.412586722872,0.7587401032041579,0.9899207800527534,0.6083550529116597,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523647283591319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57839292056525,260.57839292056525,-12.571607079434727,244.76223734105906,276.3945485000692,124720.01335475301,124717.93566333751,2.077691415469979,0.0,nan,276.3945485000692,3.244548500069243,270.06808626826756,-3.0819137317324135,263.7416240364672,-9.408375963532762,257.4151618046656,-15.734838195334362,251.08869957286282,-22.061300427137155,244.76223734105906,-28.387762658940915,1.0,1.0,26022.012520719443,26022.012520719443,275.6254528414217,2.4754528414217134,275.6254528414217,275.6254528414217,77066.37194129621,77066.31544109595,0.056500200254959054,0.0,8546.071908451686,8546.071908451686,0.8855392028705253,3942.7827578068864,275.6254528414217,2.4754528414217134,1.0,0.002,0.1291292427017337,0.004905535350701306,0.00019944600683542203,0.0018005539931944365,0.09972300341771101,0.09972300341771101,0.0,2.98584941493818e-14,1.0,1.000000434440736,0.00021445314297352525,0.09243767913456781,0.0,4.009480914277229e-08,0.05150277642599852,0.0,1600088.0017233347,266.607705970207,2.606305997687741e-07,1.0,1284524.7932869308,2598.0601000660326,,,,,,,,,,,,,,,,,,,2.0,15263.964195759967,1550.7967325959362,0.37137185867752187,6.173730061729009,2.9335736703335504
4332.0,-30.144984024854857,5.00053403745496,35.04836450633315,24.54811083097013,5.001908210537054,-26.630294801316744,-40.12613307042045,1.487218986992836,-6.542294278273289,-6.542294522309954,40.09676651158911,41055.280064259074,25750.236755563812,25750.236755563812,66805.5168198229,77075.59806605356,77066.33962509035,25750.236755563812,102816.57638065415,102816.57638065415,102816.57638065415,130279.76006584852,125769.67477429021,4510.085291558315,0.0,90934.90256669885,54914.58456488027,40022.575557576194,27463.183685194366,67485.75924277055,20837.418557309258,1550.797117002017,0.0,0.8784627960197013,2.7244588558092593,0.001494314320929203,1.0,1.0,-6.5420937243483195,333833.4493147196,1558709.7535443914,4.669123950113598,1558709.7535443914,4.669123950113598,0.7587400935071809,0.09243770283445733,3.9231652727956376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231652727956376,1.2847885309530003,1.285083821218464,3.0535494194407264,6470.104803908654,15263.95982552542,6453.774145955259,0.0003274517706044083,23178.962965763323,2363.5964336203824,19290.762808826115,1967.110359687163,0.8322530579698364,0.8322530579698365,35472.63193424609,35405.22815468563,1.0023802915450548,0.8,4281.170876341136,4273.035954225843,1.0023802915450548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8449873349855,4632.441516551485,6.179792345007066,5.00053403745496,-3.7335651907872016,8.734099228242162,2.9335739674319985,3.5,0.8381639906948567,0.6,0.00022982373054867777,0.9995193577694971,0.00022993424665786042,199.04204830949269,0.0,0.0,0.0,0.02912369497850916,7.773750348365183e-05,0.00015208622706502594,0.0005966594044920218,0.09243770283450731,0.09243770283450731,0.09243770283450731,0.09243774026091059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.8663305879,595.6276931626186,0.0,0.09243770283450731,0.09243770283445733,0.09243770283445733,0.3713719376855978,0.3713719376855978,0.5,10.00779112562026,0.00020278104295812227,0.00020278104295812227,-5.286437954055145e-12,2.440366415612516e-07,0.00020079796161098784,-5.286437954055145e-12,27463.183685194366,20837.418557309258,0.7587400935071809,0.9899202078989645,0.6083547184609491,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523645898983697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57840549734146,260.57840549734146,-12.571594502658513,244.76225974939416,276.3945512452865,124719.9035179303,124717.80080189538,2.102716034908675,0.0,nan,276.3945512452865,3.244551245286516,270.0680929461091,-3.081907053890859,263.74163464693146,-9.408365353068518,257.4151763477534,-15.734823652246575,251.08871804857407,-22.06128195142591,244.76225974939416,-28.387740250605816,1.0,1.0,26022.012520719443,26022.012520719443,275.6254554393859,2.4754554393859394,275.6254554393859,275.6254554393859,77066.40355115835,77066.33962509035,0.06392606800363865,0.0,8546.071908451686,8546.071908451686,0.8855393072395523,3942.7810991596157,275.6254554393859,2.4754554393859394,1.0,0.002,0.12912920515994344,0.004905535466246681,0.00019944594875536922,0.001800554051170056,0.09972297437768461,0.09972297437768461,0.0,-7.457489487050495e-14,1.0,1.0000004067883932,0.0002007979668974258,0.09243770283445733,0.0,3.754180562084467e-08,0.04822338013444537,0.0,1600088.0014082268,266.6077057217267,2.4404192799920565e-07,1.0,1284524.7940783612,2598.060096863569,,,,,,,,,,,,,,,,,,,2.0,15263.95982552542,1550.797117002017,0.3713719376855978,6.173730061729009,2.9335739674319985
4333.0,-30.144960899637898,5.000532062669825,35.048365912957244,24.54812965532767,5.0019093018006915,-26.63027387949415,-40.12611113777382,1.4872222816539422,-6.542295376753998,-6.542295637322662,40.09676960731527,41055.25916194788,25750.236979061156,25750.236979061156,66805.49614100903,77075.62423691711,77066.36948572479,25750.236979061156,102816.60646478595,102816.60646478595,102816.60646478595,130279.8016246176,125769.71454777887,4510.087076838726,0.0,90934.91216750871,54914.5470925276,40022.62786109011,27463.195159831645,67485.82302092176,20837.426818864056,1550.7976771918268,0.0,0.8784627782022685,2.7244587423419264,0.001494314320929203,1.0,1.0,-6.542081214273537,333833.4346163508,1558709.8872933064,4.669124556336342,1558709.8872933064,4.669124556336342,0.7587400773141428,0.09243772780671158,3.9231630417704544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231630417704544,1.2847885155401484,1.2850838058020697,3.053547719580203,6470.101202108182,15263.95545466606,6453.7745412982795,0.0003274525504929488,23178.978594392393,2363.5980272970273,19290.76399053286,1967.1104801877157,0.8322525477977621,0.8322525477977621,35472.615796187325,35405.22815468563,1.0023797215115442,0.8,4281.168928648411,4273.035954225843,1.0023797215115442,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.84524145532,4632.441516551485,6.179792021761667,5.000532062669825,-3.7335663536125,8.734098416282325,2.933574265611562,3.5,0.8381640758890178,0.6,0.00022982373054867777,0.9995169491825006,0.00022993480074214782,199.04202936794903,0.0,0.0,0.0,0.02912369497850916,7.773769663649971e-05,0.00015208603391217806,0.000596658307413705,0.09243772780364701,0.09243772780364701,0.09243772780364701,0.09243776792723225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.8754966283,595.6276903340028,0.0,0.09243772780364701,0.09243772780671158,0.09243772780671158,0.37137201637789696,0.37137201637789696,0.5,10.007792329394642,0.0002055116049177741,0.0002055116049177741,-2.546585164964199e-11,2.6056864044221584e-07,0.0002144230491012422,-2.546585164964199e-11,27463.195159831645,20837.426818864056,0.7587400773141428,0.9899189659478286,0.6083538338003235,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523644518544228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5784179889293,260.5784179889293,-12.571582011070689,244.76228208776297,276.39455389009373,124719.74728398785,124717.65881062284,2.0884733649900458,0.0,nan,276.39455389009373,3.244553890093755,270.06809952962817,-3.0819004703718065,263.7416451691626,-9.408354830837368,257.4151908086974,-15.734809191302588,251.08873644823078,-22.0612635517692,244.76228208776297,-28.387717912237008,1.0,1.0,26022.012520719443,26022.012520719443,275.62545781845034,2.4754578184503657,275.62545781845034,275.62545781845034,77066.42942205268,77066.36948572479,0.05993632788886316,0.0,8546.071908451686,8546.071908451686,0.8855394483269082,3942.7788569793065,275.62545781845034,2.4754578184503657,1.0,0.002,0.12912916507078978,0.004905535432471548,0.00019944588637882754,0.0018005541136171246,0.09972294318941377,0.09972294318941377,0.0,-4.047977231191879e-15,1.0,1.0000004343798417,0.00021442307456709386,0.09243772780671158,0.0,4.008920814050579e-08,0.051495581984008915,0.0,1600088.0001435974,266.607704623246,2.605941062938655e-07,1.0,1284524.797883903,2598.060081464807,,,,,,,,,,,,,,,,,,,2.0,15263.95545466606,1550.7976771918268,0.37137201637789696,6.173730061729009,2.933574265611562
4334.0,-30.14493767304742,5.000530093473144,35.048367318112696,24.54814847968521,5.001910488877953,-26.63025285685515,-40.12609290713442,1.4872256726814472,-6.542296099776706,-6.5422963577519635,40.096772378195766,41055.25416086623,25750.23630716398,25750.23630716398,66805.49046803021,77075.65046360192,77066.3959500617,25750.23630716398,102816.63225722569,102816.63225722569,102816.63225722569,130279.83715176857,125769.74832895947,4510.088822809112,0.0,90934.92191900045,54914.52561624805,40022.662558613774,27463.204894542883,67485.86745315665,20837.43385148184,1550.7981451316614,0.0,0.8784627637587309,2.7244586692088317,0.001494314320929203,1.0,1.0,-6.542084090750393,333833.4251199859,1558710.0070089845,4.66912504776523,1558710.0070089845,4.66912504776523,0.758740064442456,0.09243775216875066,3.9231608382118344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231608382118344,1.2847884996764827,1.285083789934758,3.0535460421693603,6470.09764787589,15263.951085140412,6453.774904236602,0.0003274533181160566,23178.994099168347,2363.599608344169,19290.765075379793,1967.1105908113163,0.8322520378946012,0.8322520378946012,35472.599856805384,35405.22815468563,1.0023791584958213,0.8,4281.167004933872,4273.035954225843,1.0023791584958213,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.845492299646,4632.441516551485,6.179791488489448,5.000530093473144,-3.733567218589663,8.734097312062808,2.9335745599471377,3.5,0.8381641599848965,0.6,0.00022982373054867777,0.9995145300433357,0.00022993535725660073,199.04201034337538,0.0,0.0,0.0,0.02912369497850916,7.773785718745306e-05,0.0001520858733612247,0.0005966573424160012,0.09243775216714,0.09243775216714,0.09243775216714,0.09243779181836247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.88316052285,595.6276879778998,0.0,0.09243775216714,0.09243775216875066,0.09243775216875066,0.3713720954056554,0.3713720954056554,0.5,10.007793518933697,0.00020712254456611845,0.00020712254456611845,1.1368683772161603e-13,2.579752731435292e-07,0.00021226700158649692,1.1368683772161603e-13,27463.204894542883,20837.43385148184,0.758740064442456,0.9899182301302017,0.608353359158694,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523643136422968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5784304287438,260.5784304287438,-12.571569571256191,244.7623043872671,276.394556470219,124719.59469689809,124717.5148795589,2.079817339171509,0.0,nan,276.394556470219,3.244556470219038,270.0681060536286,-3.0818939463713946,263.74165563703957,-9.408344362960406,257.41520522044965,-15.734794779550327,251.08875480385888,-22.0612451961411,244.7623043872671,-28.38769561273287,1.0,1.0,26022.012520719443,26022.012520719443,275.6254601946878,2.4754601946877983,275.6254601946878,275.6254601946878,77066.45569114483,77066.3959500617,0.059741083125118166,0.0,8546.071908451686,8546.071908451686,0.8855395876772983,3942.7766424028937,275.6254601946878,2.4754601946877983,1.0,0.002,0.12912912538468965,0.0049055354684040455,0.00019944582478656576,0.0018005541751614615,0.09972291239328288,0.09972291239328288,0.0,-5.1972749021134135e-14,1.0,1.0000004300136953,0.00021226700147281008,0.09243775216875066,0.0,3.9686112207964156e-08,0.050977795360309115,0.0,1600087.9992919115,266.60770390022327,2.5797515945669147e-07,1.0,1284524.8003425985,2598.0600715159294,,,,,,,,,,,,,,,,,,,2.0,15263.951085140412,1550.7981451316614,0.3713720954056554,6.173730061729009,2.9335745599471377
4335.0,-30.14491442160335,5.00052812948908,35.04836872219361,24.54816730404275,5.001911647186749,-26.630231814724333,-40.12607097448779,1.487229040306394,-6.542296843170675,-6.542297098948687,40.09677515749569,41055.2339164395,25750.235681693364,25750.235681693364,66805.46959813287,77075.67668475228,77066.4224637984,25750.235681693364,102816.65814549176,102816.65814549176,102816.65814549176,130279.87284851736,125769.78228342603,4510.090565091336,0.0,90934.93162486661,54914.48885654834,40022.714187020305,27463.2147030256,67485.9288900459,20837.44093550964,1550.7986171678358,0.0,0.8784627491703159,2.7244585939529746,0.001494314320929203,1.0,1.0,-6.542086601708775,333833.4153489145,1558710.1270875917,4.669125544123455,1558710.1270875917,4.669125544123455,0.7587400514046156,0.09243777654275113,3.9231586292912692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231586292912692,1.2847884839222974,1.2850837741769519,3.0535443603248686,6470.094084249228,15263.946718416453,6453.775275044411,0.0003274540882661991,23179.009624011633,2363.6011914376095,19290.76618374915,1967.1107038335365,0.8322515282864127,0.8322515282864127,35472.58387863615,35405.22815468563,1.0023785941101055,0.8,4281.165076538118,4273.035954225843,1.0023785941101055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.845741775729,4632.441516551485,6.179790968388413,5.00052812948908,-3.7335680988815367,8.734096228370618,2.9335748526772556,3.5,0.838164243622073,0.6,0.00022982373054867777,0.9995121083219014,0.00022993591436779382,199.04199129844818,0.0,0.0,0.0,0.02912369497850916,7.773805034111361e-05,0.00015208568020756415,0.0005966562486979377,0.09243777654115767,0.09243777654115767,0.09243777654115767,0.09243781586639122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.8909122416,595.627685593652,0.0,0.09243777654115767,0.09243777654275113,0.09243777654275113,0.37137217438780146,0.37137217438780146,0.5,10.007794698699914,0.00020806480267765437,0.00020806480267765437,-4.689582056016661e-11,2.5577799078746466e-07,0.00021049723989108315,-4.689582056016661e-11,27463.2147030256,20837.44093550964,0.7587400514046156,0.989917019694258,0.6083525053545659,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523641748243197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5784428258424,260.5784428258424,-12.57155717415759,244.76232665900457,276.39455899267887,124719.44250631843,124717.36983068929,2.0726756291316915,0.0,nan,276.39455899267887,3.24455899267889,270.0681125259439,-3.0818874740560886,263.7416660592107,-9.408333940789305,257.4152195924758,-15.73478040752417,251.0887731257405,-22.06122687425949,244.76232665900457,-28.387673340995406,1.0,1.0,26022.012520719443,26022.012520719443,275.62546255593827,2.475462555938293,275.62546255593827,275.62546255593827,77066.48193668202,77066.4224637984,0.059472883614944294,0.0,8546.071908451686,8546.071908451686,0.8855397273667585,3942.7744224377257,275.62546255593827,2.475462555938293,1.0,0.002,0.12912908602946827,0.004905535499297104,0.00019944576369682038,0.001800554236254903,0.09972288184841019,0.09972288184841019,0.0,-4.827648697469655e-14,1.0,1.0000004264299416,0.00021049728678690371,0.09243777654275113,0.0,3.9355250878859844e-08,0.05055279587716196,0.0,1600087.998417004,266.6077031568293,2.558248866080248e-07,1.0,1284524.802872417,2598.060061279262,,,,,,,,,,,,,,,,,,,2.0,15263.946718416453,1550.7986171678358,0.37137217438780146,6.173730061729009,2.9335748526772556
4336.0,-30.144886256540445,5.000526171738052,35.04837012571271,24.548185883928113,5.0019132404797535,-26.630206306842346,-40.126048343349225,1.487233290770583,-6.542297529485893,-6.542297784466834,40.09677794943881,41055.23299171768,25750.234933639254,25750.234933639254,66805.46792535693,77075.70521033597,77066.4493328103,25750.234933639254,102816.68426644955,102816.68426644955,102816.68426644955,130279.90878714032,125769.81648236891,4510.092304771405,0.0,90934.94274199284,54914.47052333072,40022.74690962458,27463.224520690765,67485.97143031535,20837.4480295906,1550.7990883106736,0.0,0.8784627348361741,2.7244585243478543,0.001494314320929203,1.0,1.0,-6.542088007328914,333833.40631343774,1558710.247712642,4.669126031830265,1558710.247712642,4.669126031830265,0.7587400384791556,0.09243780090044532,3.923156667440777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923156667440777,1.2847884640380764,1.2850837542881608,3.053542880600233,6470.090948890287,15263.942352964616,6453.77534898386,0.00032745474762787007,23179.024048844098,2363.602662361163,19290.76640475911,1967.1107263702804,0.8322510198923199,0.8322510198923199,35472.56968764033,35405.22815468563,1.0023780928515218,0.8,4281.163363835263,4273.035954225843,1.0023780928515218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.84598979488,4632.441516551485,6.179790421029421,5.000526171738052,-3.7335689364518396,8.73409510818989,2.9335751436978517,3.5,0.8381643267708148,0.6,0.00022982373054867777,0.9995091748378865,0.00022993658921235374,199.0419682288505,0.0,0.0,0.0,0.02912369497850916,7.773824964662957e-05,0.0001520854809020482,0.0005966551684218074,0.0924378008990848,0.0924378008990848,0.0924378008990848,0.09243784007964842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.89874598366,595.6276831833535,0.0,0.0924378008990848,0.09243780090044532,0.09243780090044532,0.37137225334209206,0.37137225334209206,0.5,10.007795874133567,0.00020865456070850996,0.00020865456070850996,3.069544618483633e-11,2.549809323681984e-07,0.00020977713791126007,3.069544618483633e-11,27463.224520690765,20837.4480295906,0.7587400384791556,0.9899163709058988,0.6083521081727407,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523640358578276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57845567422794,260.57845567422794,-12.571544325772038,244.76234976069435,276.39456158776005,124719.32357413253,124717.17544763126,2.1481265012784982,0.0,nan,276.39456158776005,3.2445615877600744,270.0681192223473,-3.081880777652657,263.7416768569351,-9.408323143064877,257.4152344915225,-15.734765508477494,251.08879212610836,-22.061207873891618,244.76234976069435,-28.38765023930563,1.0,1.0,26022.012520719443,26022.012520719443,275.62546501443904,2.4754650144390666,275.62546501443904,275.62546501443904,77066.51048272912,77066.4493328103,0.06114991882350296,0.0,8546.071908451686,8546.071908451686,0.8855398514317953,3942.772450777981,275.62546501443904,2.4754650144390666,1.0,0.002,0.12912904680887963,0.0049055355397590586,0.00019944570283789297,0.0018005542971149214,0.09972285141894649,0.09972285141894649,0.0,-4.7185779589176136e-14,1.0,1.0000004249715435,0.00020977710721581388,0.09243780090044532,0.0,3.9220613906552546e-08,0.05037985143860106,0.0,1600087.9976108593,266.6077024705141,2.5495023692201357e-07,1.0,1284524.8052117857,2598.060051813237,,,,,,,,,,,,,,,,,,,2.0,15263.942352964616,1550.7990883106736,0.37137225334209206,6.173730061729009,2.9335751436978517
4337.0,-30.144862903604402,5.000524217939343,35.04837153042511,24.548204393964284,5.001914419262148,-26.630185171317798,-40.12603011270983,1.4872366869719476,-6.542298336880265,-6.5422985933718145,40.09678079091642,41055.22889171001,25750.23445965388,25750.23445965388,66805.46335136388,77075.73103399662,77066.47652473174,25750.23445965388,102816.71098438562,102816.71098438562,102816.71098438562,130279.94563432093,125769.85157925764,4510.094055063297,0.0,90934.95219593651,54914.45005363554,40022.78015811218,27463.234649935315,67486.0148080475,20837.455340618515,1550.7995772069448,0.0,0.8784627196444362,2.7244584421686677,0.001494314320929203,1.0,1.0,-6.542087552747887,333833.3956501267,1558710.3704780363,4.6691265487160525,1558710.3704780363,4.6691265487160525,0.7587400248450921,0.09243782539486133,3.923154508765081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923154508765081,1.2847884481502079,1.2850837383966407,3.053541238180883,6470.08746880077,15263.938086723989,6453.7757101824,0.0003274554996557696,23179.039212646443,2363.6042086386733,19290.76748440572,1967.1108364635957,0.8322505220095883,0.8322505220095883,35472.554072912746,35405.22815468563,1.0023775413035185,0.8,4281.161479303067,4273.035954225843,1.0023775413035185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.846236626846,4632.441516551485,6.179789941204852,5.000524217939343,-3.7335698671774358,8.73409408511678,2.9335754333254402,3.5,0.8381644095215544,0.6,0.00022982373054867777,0.9995067425597587,0.00022993714875809058,199.04194910080074,0.0,0.0,0.0,0.02912369497850916,7.773841019863899e-05,0.00015208532035003878,0.0005966542102482363,0.09243782539276066,0.09243782539276066,0.09243782539276066,0.09243786483425856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.9067818857,595.6276807097489,0.0,0.09243782539276066,0.09243782539486133,0.09243782539486133,0.371372332290247,0.371372332290247,0.5,10.007797057317076,0.00020942352341535297,0.00020942352341535297,6.480149750132114e-12,2.564915462244244e-07,0.00021104062392396372,6.480149750132114e-12,27463.234649935315,20837.455340618515,0.7587400248450921,0.9899156668441701,0.6083516563911001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523638675242323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5784684166999,260.5784684166999,-12.5715315833001,244.76237270648164,276.39456412691675,124719.16741049722,124717.036991787,2.1304187102332506,0.0,nan,276.39456412691675,3.244564126916771,270.06812584282955,-3.0818741571704322,263.7416875587445,-9.408312441255475,257.41524927465724,-15.734750725342735,251.0888109905696,-22.061189009430365,244.76237270648164,-28.387627293518335,1.0,1.0,26022.012520719443,26022.012520719443,275.62546738733755,2.4754673873375737,275.62546738733755,275.62546738733755,77066.5363005197,77066.47652473174,0.05977578795864247,0.0,8546.071908451686,8546.071908451686,0.8855399879438065,3942.7702813089063,275.62546738733755,2.4754673873375737,1.0,0.002,0.12912900735199226,0.0049055355586746265,0.00019944564156337797,0.001800554358355377,0.09972282078168898,0.09972282078168898,0.0,-8.124490663563577e-14,1.0,1.0000004275302055,0.00021104061744381397,0.09243782539486133,0.0,3.945685411119383e-08,0.0506833079503846,0.0,1600087.9966661583,266.6077016631197,2.5648506607467425e-07,1.0,1284524.8079726116,2598.0600406418025,,,,,,,,,,,,,,,,,,,2.0,15263.938086723989,1550.7995772069448,0.371372332290247,6.173730061729009,2.9335754333254402
4338.0,-30.144839528371858,5.000522269310144,35.048372934171695,24.548217665310972,5.001915589664813,-26.630164016568227,-40.126008110214,1.4872400778597548,-6.542299083579849,-6.5422993380732,40.09678357247184,41055.222891145495,25750.233839100976,25750.233839100976,66805.45673024647,77075.76130013901,77066.50306941994,25750.233839100976,102816.73690852092,102816.73690852092,102816.73690852092,130279.98137682953,125769.8855818599,4510.0957949696285,0.0,90934.9705688709,54914.43215987188,40022.82045444335,27463.244468308607,67486.06492275195,20837.462431616987,1550.8000497847434,0.0,0.8784627050286469,2.7244583665577955,0.001494314320929203,1.0,1.0,-6.542089929494409,333833.38583326695,1558710.4906537635,4.669127046005702,1558710.4906537635,4.669127046005702,0.7587400117878467,0.09243784977501866,3.9231536206834665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231536206834665,1.284788432287197,1.2850837225299838,3.053540584654407,6470.086084056588,15263.933725019257,6453.774569943925,0.00032745570610489514,23179.049142875214,2363.605221240201,19290.76407615661,1967.1104889189082,0.8322500184217528,0.8322500184217528,35472.54764899573,35405.22815468563,1.0023773143960482,0.8,4281.160704004337,4273.035954225843,1.0023773143960482,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.846481694125,4632.441516551485,6.179789428822835,5.000522269310144,-3.7335707491850942,8.734093018495239,2.933575720882393,3.5,0.8381644916806837,0.6,0.00022982373054867777,0.9995043079657868,0.00022993770883931466,199.0419299544919,0.0,0.0,0.0,0.02912369497850916,7.77386039687138e-05,0.00015208512657996398,0.000596653314994289,0.0924378497732327,0.0924378497732327,0.0924378497732327,0.09243788889963862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.91457371105,595.6276783125701,0.0,0.0924378497732327,0.09243784977501866,0.09243784977501866,0.3713724112806698,0.3713724112806698,0.5,10.007798231026158,0.00020968913145225088,0.00020968913145225088,-8.981260180007666e-12,2.544933295212104e-07,0.0002094085787689437,-8.981260180007666e-12,27463.244468308607,20837.462431616987,0.7587400117878467,0.9899148336284752,0.6083511157175846,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523637279512138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57848107378,260.57848107378,-12.571518926219994,244.76239552848799,276.39456661907036,124719.05324614824,124716.93710410238,2.1161420458563587,0.0,nan,276.39456661907036,3.2445666190703832,270.068132400954,-3.0818675990459496,263.7416981828388,-9.408301817161203,257.4152639647232,-15.734736035276796,251.08882974660565,-22.061170253394323,244.76239552848799,-28.38760447151199,1.0,1.0,26022.012520719443,26022.012520719443,275.6254697487051,2.475469748705109,275.6254697487051,275.6254697487051,77066.56183458009,77066.50306941994,0.05876516015268862,0.0,8546.071908451686,8546.071908451686,0.8855400441049981,3942.769388786884,275.6254697487051,2.475469748705109,1.0,0.002,0.12912896820022632,0.004905535588029207,0.0001994455807864554,0.0018005544191172912,0.0997227903932277,0.0997227903932277,0.0,-9.625330046891811e-14,1.0,1.0000004242252696,0.00020940858775020388,0.09243784977501866,0.0,3.9151734517961455e-08,0.05029137436299008,0.0,1600087.9957876138,266.60770091642013,2.545023107813904e-07,1.0,1284524.8105142864,2598.0600303571587,,,,,,,,,,,,,,,,,,,2.0,15263.933725019257,1550.8000497847434,0.3713724112806698,6.173730061729009,2.933575720882393
4339.0,-30.14481615041088,5.00052032777495,35.048374338116176,24.548241518810414,5.00191887573102,-26.630142647795807,-40.125989879574604,1.4872453731127044,-6.5422997223812445,-6.542299977649513,40.09678638566601,41055.21015417947,25750.232987668765,25750.232987668765,66805.44314184823,77075.78388410072,77066.53038068296,25750.232987668765,102816.76336835173,102816.76336835173,102816.76336835173,130280.01770611896,125769.92017009851,4510.097536020445,0.0,90934.97470189631,54914.40097196241,40022.85969992656,27463.254337767234,67486.1140376938,20837.46956590171,1550.8005222874422,0.0,0.8784626908621229,2.7244583015870694,0.001494314320929203,1.0,1.0,-6.5420899176523335,333833.3774021463,1558710.6121967423,4.66912752800949,1558710.6121967423,4.66912752800949,0.758739998895404,0.09243787414440625,3.923150640434813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923150640434813,1.284788407515321,1.2850836977524145,3.053538323887803,6470.081293763438,15263.92936453963,6453.775795780763,0.0003274567939139722,23179.0678044975,2363.6071241960813,19290.767740264953,1967.1108625539766,0.8322495064500356,0.8322495064500356,35472.52609143656,35405.22815468563,1.0023765529337323,0.8,4281.1581022353275,4273.035954225843,1.0023765529337323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.846725315262,4632.441516551485,6.17978886317699,5.00052032777495,-3.7335715508402108,8.73409187861516,2.9335760067424834,3.5,0.8381645733549953,0.6,0.00022982373054867777,0.9995018730940346,0.00022993826898717138,199.04191080595197,0.0,0.0,0.0,0.02912369497850916,7.773876452139958e-05,0.0001520849660272782,0.0005966522318704232,0.09243787414298922,0.09243787414298922,0.09243787414298922,0.09243791336882327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.9225038269,595.6276758719757,0.0,0.09243787414298922,0.09243787414440625,0.09243787414440625,0.371372490244373,0.371372490244373,0.5,10.007799407783974,0.00020999398327603558,0.00020999398327603558,-2.55226950685028e-11,2.552682758505398e-07,0.00021005999718681778,-2.55226950685028e-11,27463.254337767234,20837.46956590171,0.758739998895404,0.9899139118387319,0.608350484238112,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452363588244963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5784938535758,260.5784938535758,-12.571506146424156,244.76241826892382,276.3945694382255,124718.89746583377,124716.76080701152,2.1366588222348417,0.0,nan,276.3945694382255,3.2445694382255397,270.0681392043658,-3.0818607956341566,263.7417089705071,-9.408291029492887,257.4152787366472,-15.734721263352753,251.0888485027853,-22.061151497214667,244.76241826892382,-28.387581731076153,1.0,1.0,26022.012520719443,26022.012520719443,275.62547230489673,2.475472304896755,275.62547230489673,275.62547230489673,77066.59405143202,77066.53038068296,0.0636707490630215,0.0,8546.071908451686,8546.071908451686,0.8855402325722506,3942.766393636987,275.62547230489673,2.475472304896755,1.0,0.002,0.12912892892669203,0.00490553563712827,0.00019944551986454315,0.0018005544800701542,0.09972275993227157,0.09972275993227157,0.0,-6.530279789140891e-14,1.0,1.000000425544452,0.00021006002270951285,0.09243787414440625,0.0,3.9273539144358356e-08,0.05044783551336226,0.0,1600087.995039573,266.60770027761873,2.552937985456083e-07,1.0,1284524.8126971794,2598.06002152428,,,,,,,,,,,,,,,,,,,2.0,15263.92936453963,1550.8005222874422,0.371372490244373,6.173730061729009,2.9335760067424834
