time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4340.0,-30.144792655513573,5.00051838246703,35.04837575067952,24.548255244176858,5.001917849583428,-26.63012160500532,-40.1259716838598,1.4872467990738965,-6.54230094208026,-6.542301209853787,40.096789442300434,41055.214232033475,25750.23344192501,25750.23344192501,66805.4476739585,77075.81384419271,77066.55931858798,25750.23344192501,102816.792760513,102816.792760513,102816.792760513,130280.05846813013,125769.95912839995,4510.099339730178,0.0,90934.98992002982,54914.39030786554,40022.88845796031,27463.265707617124,67486.15416557743,20837.477745435237,1550.8010801469195,0.0,0.8784626725582592,2.724458176270236,0.001494314320929203,1.0,1.0,-6.542080836838352,333833.36115893,1558710.7442575747,4.66912815078272,1558710.7442575747,4.66912815078272,0.7587399826108743,0.0924378991926722,3.9231492044903002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231492044903002,1.2847884008444912,1.2850836910800514,3.0535372220916805,6470.078959189667,15263.925004893836,6453.775316279272,0.00032745724623754345,23179.080167521744,2363.6083848737076,19290.766307002912,1967.1107164019224,0.8322490007188856,0.8322490007188856,35472.51570456422,35405.22815468563,1.0023761860456766,0.8,4281.156848649875,4273.035954225843,1.0023761860456766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.846967992373,4632.441516551485,6.179788612282953,5.00051838246703,-3.7335728024360337,8.734091184903065,2.9335762914948833,3.5,0.8381646547128238,0.6,0.00022982373054867777,0.9994994260495284,0.00022993883193814788,199.0418915616349,0.0,0.0,0.0,0.02912369497850916,7.773892476681878e-05,0.000152084805781859,0.0005966513848181619,0.09243789918886008,0.09243789918886008,0.09243789918886008,0.09243794044299282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.9313174591,595.6276731560343,0.0,0.09243789918886008,0.0924378991926722,0.0924378991926722,0.37137256923147843,0.37137256923147843,0.5,10.007800645449246,0.00021251421895840394,0.00021251421895840394,-4.843059286940843e-11,2.6777354378282325e-07,0.00022037301545196897,-4.843059286940843e-11,27463.265707617124,20837.477745435237,0.7587399826108743,0.9899133903830284,0.6083501829324044,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523634485224324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57850635238543,260.57850635238543,-12.571493647614545,244.76244092361532,276.39457178115293,124718.74131516027,124716.65163440656,2.0896807537021367,0.0,nan,276.39457178115293,3.244571781152956,270.06814560964716,-3.0818543903528166,263.7417194381405,-9.408280561859499,257.4152932666326,-15.734706733367375,251.08886709512413,-22.061132904875848,244.76244092361532,-28.38755907638466,1.0,1.0,26022.012520719443,26022.012520719443,275.6254744587984,2.4754744587984305,275.6254744587984,275.6254744587984,77066.61414792233,77066.55931858798,0.05482933434541337,0.0,8546.071908451686,8546.071908451686,0.8855403233796035,3942.764950512752,275.6254744587984,2.4754744587984305,1.0,0.002,0.12912888772503206,0.00490553558669486,0.00019944545572165236,0.001800554544269272,0.09972272786082619,0.09972272786082619,0.0,-9.07563954544166e-15,1.0,1.000000446428816,0.00022037306388256184,0.0924378991926722,0.0,4.120171129816684e-08,0.0529246206613555,0.0,1600087.9936270327,266.6076990579197,2.6782197437569266e-07,1.0,1284524.816902696,2598.0600045070596,,,,,,,,,,,,,,,,,,,2.0,15263.925004893836,1550.8010801469195,0.37137256923147843,6.173730061729009,2.9335762914948833
4341.0,-30.14476923591869,5.000516451302741,35.04837715198672,24.54827354466545,5.001921198190901,-26.63010019250825,-40.12594964643938,1.4872521547734872,-6.542301226266716,-6.54230147642071,40.09679194259148,41055.200286174295,25750.23174213258,25750.23174213258,66805.43202830688,77075.84044806908,77066.58333296221,25750.23174213258,102816.81507509478,102816.81507509478,102816.81507509478,130280.08900229353,125769.98796508407,4510.101037209465,0.0,90935.00278247122,54914.36262054885,40022.93351324707,27463.273927198756,67486.20744044583,20837.48371386441,1550.8014652898123,0.0,0.8784626616034377,2.7244581494338136,0.001494314320929203,1.0,1.0,-6.54209563755137,333833.35764552845,1558710.8522822226,4.66912852351111,1558710.8522822226,4.66912852351111,0.7587399728488899,0.09243792296623314,3.9231475550275263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231475550275263,1.2847883757898393,1.2850836660196412,3.0535359977986443,6470.076365059635,15263.920648369933,6453.7750185662235,0.00032745776583865667,23179.093191623066,2363.6097129624354,19290.765417118684,1967.110625658985,0.8322484946947957,0.8322484946947957,35472.50377321141,35405.22815468563,1.0023757646030755,0.8,4281.155408661992,4273.035954225843,1.0023757646030755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.847206941783,4632.441516551485,6.179787849968156,5.000516451302741,-3.733573322290207,8.734089773592949,2.9335765718732856,3.5,0.8381647348209388,0.6,0.00022982373054867777,0.9994969868543627,0.00022993939308609993,199.04187237900067,0.0,0.0,0.0,0.02912369497850916,7.773911884565323e-05,0.00015208461170302453,0.0005966503725600314,0.09243792296623035,0.09243792296623035,0.09243792296623035,0.09243796133676757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.9378581437,595.6276711518873,0.0,0.09243792296623035,0.09243792296623314,0.09243792296623314,0.3713726484740009,0.3713726484740009,0.5,10.007801796570302,0.0002112753119831723,0.0002112753119831723,-1.1823431123048067e-11,2.5015401661221404e-07,0.00020583886936265117,-1.1823431123048067e-11,27463.273927198756,20837.48371386441,0.7587399728488899,0.989912377092168,0.6083494960418994,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523633081010379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57851901215724,260.57851901215724,-12.571480987842733,244.76246353491686,276.39457448939544,124718.63111242677,124716.51452036375,2.116592063022467,0.0,nan,276.39457448939544,3.244574489395461,270.0681522985006,-3.0818477014993846,263.74173010760586,-9.408269892394117,257.4153079167107,-15.734692083289303,251.08888572581412,-22.061114274185854,244.76246353491686,-28.387536465083116,1.0,1.0,26022.012520719443,26022.012520719443,275.6254770022212,2.4754770022212256,275.6254770022212,275.6254770022212,77066.64583904571,77066.58333296221,0.0625060835009208,0.0,8546.071908451686,8546.071908451686,0.8855404276895802,3942.763292802664,275.6254770022212,2.4754770022212256,1.0,0.002,0.12912884924069487,0.0049055357000443965,0.00019944539617159694,0.0018005546037639483,0.09972269808579846,0.09972269808579846,0.0,-6.445495179252525e-14,1.0,1.0000004169964472,0.0002058388811860823,0.09243792296623314,0.0,3.8484359977049925e-08,0.04943411548814487,0.0,1600087.9932685243,266.60769877373326,2.501658400433371e-07,1.0,1284524.817812348,2598.060000826243,,,,,,,,,,,,,,,,,,,2.0,15263.920648369933,1550.8014652898123,0.3713726484740009,6.173730061729009,2.9335765718732856
4342.0,-30.144745703061943,5.000514513263188,35.04837856052166,24.548292613495164,5.001920998575576,-26.63007903289767,-40.12593141579998,1.4872543284109108,-6.542302620724229,-6.542302879608874,40.09679495380024,41055.192907529265,25750.23256998507,25750.23256998507,66805.42547751433,77075.86653928137,77066.6111231699,25750.23256998507,102816.84369315498,102816.84369315498,102816.84369315498,130280.1289650563,125770.02614273503,4510.102822321269,0.0,90935.01054808231,54914.33691632863,40022.97070194853,27463.285271901317,67486.25597384985,20837.491864025804,1550.8020261670424,0.0,0.8784626425459925,2.7244580068032875,0.001494314320929203,1.0,1.0,-6.5420898521794015,333833.3391486679,1558710.982379953,4.669129171924328,1558710.982379953,4.669129171924328,0.7587399561896332,0.09243794800844879,3.9231450166269735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231450166269735,1.284788365621284,1.2850836558487486,3.053534046231701,6470.072229923464,15263.916291120633,6453.775790870788,0.0003274586842077644,23179.11016867433,2363.6114441398777,19290.76772558871,1967.1108610574163,0.8322479847246006,0.8322479847246006,35472.48541174471,35405.22815468563,1.002375116034252,0.8,4281.153192627483,4273.035954225843,1.002375116034252,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.847446764286,4632.441516551485,6.17978769296704,5.000514513263188,-3.7335747033086526,8.73408921657184,2.93357685327617,3.5,0.8381648152217629,0.6,0.00022982373054867777,0.9994945358692225,0.00022993995694914807,199.04185310359904,0.0,0.0,0.0,0.02912369497850916,7.773927939932213e-05,0.00015208445114935564,0.000596649356633043,0.09243794800370107,0.09243794800370107,0.09243794800370107,0.09243798792407609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.9466452968,595.6276684423265,0.0,0.09243794800370107,0.09243794800844879,0.09243794800844879,0.3713727273813096,0.3713727273813096,0.5,10.007802994164598,0.0002121318453305321,0.0002121318453305321,-1.432454155292362e-11,2.588846541584644e-07,0.00021302742948137166,-1.432454155292362e-11,27463.285271901317,20837.491864025804,0.7587399561896332,0.9899115681184132,0.6083489492058602,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523631681297284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5785314913566,260.5785314913566,-12.571468508643363,244.7624860980242,276.39457688468616,124718.45110686363,124716.36470487181,2.0864019918370307,0.0,nan,276.39457688468616,3.2445768846861824,270.06815872735586,-3.0818412726441125,263.7417405700237,-9.408259429976283,257.4153224126916,-15.734677587308397,251.08890425535807,-22.061095744641904,244.7624860980242,-28.38751390197578,1.0,1.0,26022.012520719443,26022.012520719443,275.6254788508437,2.4754788508437287,275.6254788508437,275.6254788508437,77066.67006856065,77066.6111231699,0.058945390745066106,0.0,8546.071908451686,8546.071908451686,0.8855405882148631,3942.7607417101085,275.6254788508437,2.4754788508437287,1.0,0.002,0.12912880941234525,0.00490553561272813,0.00019944533407977513,0.001800554665900953,0.09972266703988757,0.09972266703988757,0.0,-1.9271910456364338e-14,1.0,1.0000004315536022,0.0002130274438059132,0.09243794800844879,0.0,3.9828369229530245e-08,0.05116052891906349,0.0,1600087.9916456104,266.60769737927575,2.588989787000173e-07,1.0,1284524.8226013521,2598.0599814479842,,,,,,,,,,,,,,,,,,,2.0,15263.916291120633,1550.8020261670424,0.3713727273813096,6.173730061729009,2.93357685327617
4343.0,-30.144722161871968,5.00051258613652,35.048379961970866,24.548311193380528,5.001923003395096,-26.630057645346636,-40.12590941330416,1.4872584868617735,-6.542303081939565,-6.542303329737676,40.09679756636807,41055.17596714465,25750.231258043197,25750.231258043197,66805.40722518784,77075.89297355725,77066.63621976892,25750.231258043197,102816.8674778121,102816.8674778121,102816.8674778121,130280.16158839394,125770.05706094077,4510.104527453167,0.0,90935.02148539637,54914.30447895228,40023.01889604898,27463.294110581824,67486.31300663081,20837.498267540876,1550.8024450710018,0.0,0.878462630169404,2.724457961236374,0.001494314320929203,1.0,1.0,-6.542099453886067,333833.33321548736,1558711.095255323,4.669129593027143,1558711.095255323,4.669129593027143,0.7587399451660106,0.09243797200708798,3.9231430337879476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231430337879476,1.284788346167517,1.2850836363905105,3.0535325491475382,6470.069057781768,15263.911936921,6453.775895751149,0.00032745935346953153,23179.12467178008,2363.6129230450847,19290.768039083126,1967.1108930249502,0.8322474775145019,0.8322474775145019,35472.471068918894,35405.22815468563,1.002374609413036,0.8,4281.151461600355,4273.035954225843,1.002374609413036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.847682076184,4632.441516551485,6.1797870291272154,5.00051258613652,-3.73357536338622,8.73408794952274,2.9335771293864097,3.5,0.8381648941104027,0.6,0.00022982373054867777,0.9994920840226593,0.00022994052101313838,199.04183382137558,0.0,0.0,0.0,0.02912369497850916,7.773947317139967e-05,0.0001520842573772781,0.0005966482948784818,0.09243797200660668,0.09243797200660668,0.09243797200660668,0.09243801004511448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.95377685165,595.627666251556,0.0,0.09243797200660668,0.09243797200708798,0.09243797200708798,0.3713728064859169,0.3713728064859169,0.5,10.007804135335913,0.00021064301569140298,0.00021064301569140298,1.722355591482483e-11,2.47798084274109e-07,0.00020387585158232469,1.722355591482483e-11,27463.294110581824,20837.498267540876,0.7587399451660106,0.9899104610830337,0.608348184069721,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452363027481517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5785440239741,260.5785440239741,-12.571455976025902,244.76250864317944,276.39457940476603,124718.31611625636,124716.22078305583,2.095333200522237,0.0,nan,276.39457940476603,3.244579404766057,270.06816525244994,-3.081834747550033,263.74175110013346,-9.408248899866521,257.41533694781714,-15.734663052182839,251.08892279549835,-22.06107720450163,244.76250864317944,-28.387491356820533,1.0,1.0,26022.012520719443,26022.012520719443,275.62548133733884,2.475481337338863,275.62548133733884,275.62548133733884,77066.69821971719,77066.63621976892,0.06199994827329647,0.0,8546.071908451686,8546.071908451686,0.8855407136071164,3942.7587489568873,275.62548133733884,2.475481337338863,1.0,0.002,0.129128771295016,0.004905535691225575,0.00019944527502134275,0.0018005547249248528,0.09972263751067137,0.09972263751067137,0.0,-5.380461701176564e-14,1.0,1.0000004130211833,0.00020387583435876877,0.09243797200708798,0.0,3.8117361508576636e-08,0.04896269708839016,0.0,1600087.991088826,266.6076969180604,2.4778086071819416e-07,1.0,1284524.8241375065,2598.059975232082,,,,,,,,,,,,,,,,,,,2.0,15263.911936921,1550.8024450710018,0.3713728064859169,6.173730061729009,2.9335771293864097
4344.0,-30.14469852745577,5.000510661964423,35.04838136712389,24.54832998281347,5.001924209241058,-26.63003625378577,-40.12589118266476,1.4872619355688077,-6.542303952910572,-6.542304206394302,40.096800476143635,41055.17259556092,25750.230904654614,25750.230904654614,66805.40350021553,77075.91931851309,77066.66420088056,25750.230904654614,102816.89510553518,102816.89510553518,102816.89510553518,130280.19970241745,125770.09342410378,4510.1062783136795,0.0,90935.03128275127,54914.28455979037,40023.051914400996,27463.304596882273,67486.35651128327,20837.50583149466,1550.8029525978704,0.0,0.8784626143509858,2.724457872125511,0.001494314320929203,1.0,1.0,-6.542095664436772,333833.32165962236,1558711.2209712982,4.669130131235269,1558711.2209712982,4.669130131235269,0.7587399308770804,0.0924379966233743,3.9231408531390852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231408531390852,1.2847883300340228,1.2850836202533082,3.0535308902091254,6470.065542690338,15263.907583672737,6453.776239293837,0.0003274601115141641,23179.14005304958,2363.6144914980737,19290.76906595521,1967.1109977367614,0.83224696955128,0.83224696955128,35472.45529523799,35405.22815468563,1.0023740522508238,0.8,4281.149557884177,4273.035954225843,1.0023740522508238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8479174409,4632.441516551485,6.17978659525191,5.000510661964423,-3.7335763454516107,8.734087007416033,2.9335774055586366,3.5,0.8381649730167533,0.6,0.00022982373054867777,0.9994896224729788,0.00022994108731218073,199.04181446279568,0.0,0.0,0.0,0.02912369497850916,7.773963372574494e-05,0.00015208409682293284,0.000596647333358808,0.09243799662105623,0.09243799662105623,0.09243799662105623,0.09243803560908387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.96220846736,595.6276636526293,0.0,0.09243799662105623,0.0924379966233743,0.0924379966233743,0.3713728853757006,0.3713728853757006,0.5,10.007805304940117,0.00021053900957213045,0.00021053900957213045,3.4219738154206425e-11,2.534837335588236e-07,0.0002085419575337255,3.4219738154206425e-11,27463.304596882273,20837.50583149466,0.7587399308770804,0.9899097677475907,0.608347741942429,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452362886783528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57855653613984,260.57855653613984,-12.571443463860135,244.76253118248633,276.394581889791,124718.16549606716,124716.07358227101,2.0919137961051435,0.0,nan,276.394581889791,3.24458188979105,270.06817174833066,-3.0818282516693216,263.74176160687097,-9.408238393129011,257.4153514654114,-15.734648534588587,251.0889413239489,-22.06105867605109,244.76253118248633,-28.38746881751365,1.0,1.0,26022.012520719443,26022.012520719443,275.62548373483105,2.475483734831073,275.62548373483105,275.62548373483105,77066.72461605044,77066.66420088056,0.060415169878979214,0.0,8546.071908451686,8546.071908451686,0.8855408515086034,3942.756557404781,275.62548373483105,2.475483734831073,1.0,0.002,0.1291287323052672,0.004905535695932232,0.00019944521444059383,0.001800554785494903,0.09972260722029691,0.09972260722029691,0.0,-6.450309036898361e-14,1.0,1.0000004224702188,0.00020854192331398735,0.0924379966233743,0.0,3.8989760443849145e-08,0.05008331529395305,0.0,1600087.990075468,266.6076960470894,2.534495138206694e-07,1.0,1284524.827129426,2598.059963125565,,,,,,,,,,,,,,,,,,,2.0,15263.907583672737,1550.8029525978704,0.3713728853757006,6.173730061729009,2.9335774055586366
4345.0,-30.144674876726143,5.000508743124879,35.048382771818275,24.548343184310966,5.001925429424044,-26.63001484611168,-40.12586914524434,1.48726539880525,-6.542304704176047,-6.542304956571683,40.0968032732205,41055.167791955944,25750.230264339807,25750.230264339807,66805.39805629576,77075.94966905382,77066.69097696463,25750.230264339807,102816.92124130443,102816.92124130443,102816.92124130443,130280.2357227733,125770.12770714279,4510.108015630514,0.0,90935.04973899503,54914.26786188013,40023.090974572115,27463.31448146887,67486.40545604099,20837.51296997791,1550.8034284337625,0.0,0.878462599646227,2.724457795941211,0.001494314320929203,1.0,1.0,-6.542097260042169,333833.31176997937,1558711.341817694,4.669130631552103,1558711.341817694,4.669130631552103,0.7587399177196262,0.09243802103433969,3.9231399899278587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231399899278587,1.2847883138325589,1.2850836040481206,3.0535302568444322,6470.064200666555,15263.903233076811,6453.775074727027,0.000327460307285742,23179.149857629018,2363.6154912869347,19290.765584987083,1967.1106427767977,0.8322464673413317,0.8322464673413318,35472.44905121597,35405.22815468563,1.0023738316978108,0.8,4281.148804296869,4273.035954225843,1.0023738316978108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.848150827918,4632.441516551485,6.179786095450454,5.000508743124879,-3.7335772317726423,8.734085974897521,2.9335776794102815,3.5,0.8381650512600805,0.6,0.00022982373054867777,0.9994871592307726,0.0002299416540033943,199.04179509085748,0.0,0.0,0.0,0.02912369497850916,7.773982780621588e-05,0.0001520839027424619,0.0005966464406732514,0.09243802103263096,0.09243802103263096,0.09243802103263096,0.09243805983983229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.9701212929,595.6276612168665,0.0,0.09243802103263096,0.09243802103433969,0.09243802103433969,0.37137296439035494,0.37137296439035494,0.5,10.007806469118249,0.00021024106519007546,0.00021024106519007546,-2.6716406864579767e-11,2.5239563683499e-07,0.0002076965295145783,-2.6716406864579767e-11,27463.31448146887,20837.51296997791,0.7587399177196262,0.98990896914507,0.6083472295571927,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523627455283836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57856903435874,260.57856903435874,-12.571430965641241,244.76255371995606,276.3945843487593,124718.05729420784,124715.967712255,2.089581952825467,0.0,nan,276.3945843487593,3.244584348759304,270.06817822299905,-3.0818217770009255,263.7417720972395,-9.408227902760473,257.4153659714802,-15.734634028519793,251.08895984571828,-22.0610401542817,244.76255371995606,-28.387446280043918,1.0,1.0,26022.012520719443,26022.012520719443,275.62548611779886,2.47548611779888,275.62548611779886,275.62548611779886,77066.7501823061,77066.69097696463,0.05920534147298895,0.0,8546.071908451686,8546.071908451686,0.8855409060969904,3942.755689877498,275.62548611779886,2.47548611779888,1.0,0.002,0.12912869347354955,0.004905535722957055,0.00019944515415573876,0.0018005548457723298,0.09972257707786938,0.09972257707786938,0.0,-7.193160997398529e-14,1.0,1.0000004207583097,0.00020769655623098515,0.09243802103433969,0.0,3.8831717545607954e-08,0.04988030536684007,0.0,1600087.9891929338,266.60769529582393,2.524223532418546e-07,1.0,1284524.8296899442,2598.0599527646664,,,,,,,,,,,,,,,,,,,2.0,15263.903233076811,1550.8034284337625,0.37137296439035494,6.173730061729009,2.9335776794102815
4346.0,-30.144646304484535,5.00050683245822,35.04838417788408,24.548366793338232,5.001929198103147,-26.629988754229515,-40.125846409331984,1.48727164783959,-6.5423052952657486,-6.542305551020794,40.09680612217225,41055.16030516922,25750.22928337239,25750.22928337239,66805.38958854161,77075.97465102738,77066.71894838432,25750.22928337239,102816.94823175672,102816.94823175672,102816.94823175672,130280.27269375761,125770.16293395388,4510.109759803728,0.0,90935.05536932511,54914.24102343323,40023.12705099098,27463.3244620009,67486.45151299189,20837.52018722135,1550.8039051142873,0.0,0.8784625855886979,2.7244577355293056,0.001494314320929203,1.0,1.0,-6.542095144594441,333833.30393483886,1558711.4649053344,4.669131109847507,1558711.4649053344,4.669131109847507,0.7587399047792915,0.09243804544509375,3.923137280620475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923137280620475,1.2847882845987766,1.2850835748076195,3.0535282175659173,6470.059879680089,15263.898883595512,6453.775979840136,0.00032746127401457565,23179.167300243702,2363.617269938634,19290.768290430737,1967.1109186552735,0.8322459577841659,0.8322459577841658,35472.42945349068,35405.22815468563,1.002373139461788,0.8,4281.146439059045,4273.035954225843,1.002373139461788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.848382852793,4632.441516551485,6.179785515916166,5.00050683245822,-3.7335779991354054,8.734084831593625,2.9335779516636262,3.5,0.8381651290467503,0.6,0.00022982373054867777,0.9994841834179504,0.00022994233861985315,199.04177168779177,0.0,0.0,0.0,0.02912369497850916,7.774002803867624e-05,0.00015208370251000152,0.0005966452430917807,0.09243804544421454,0.09243804544421454,0.09243804544421454,0.09243808472417138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.9782161953,595.627658724443,0.0,0.09243804544421454,0.09243804544509375,0.09243804544509375,0.3713730433943924,0.3713730433943924,0.5,10.007807647559659,0.0002104885767835185,0.0002104885767835185,4.035882739117369e-11,2.557550260462449e-07,0.00021040642633352036,4.035882739117369e-11,27463.3244620009,20837.52018722135,0.7587399047792915,0.9899081680962414,0.6083467034455894,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523626041757667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5785822002578,260.5785822002578,-12.571417799742164,244.76257712916959,276.3945872713441,124717.93896502191,124715.73775336034,2.2012116615576285,0.0,nan,276.3945872713441,3.2445872713441304,270.06818524291,-3.081814757090001,263.7417832144752,-9.408216785524758,257.41538118604194,-15.734618813958036,251.08897915760613,-22.061020842393845,244.76257712916959,-28.38742287083039,1.0,1.0,26022.012520719443,26022.012520719443,275.62548879636455,2.475488796364573,275.62548879636455,275.62548879636455,77066.78494909011,77066.71894838432,0.0660007057886105,0.0,8546.071908451686,8546.071908451686,0.8855410774301521,3942.752967023577,275.62548879636455,2.475488796364573,1.0,0.002,0.12912865413522756,0.004905535780541925,0.0001994450931522905,0.0018005549068051553,0.09972254657614525,0.09972254657614525,0.0,-4.255406790831806e-14,1.0,1.0000004262458342,0.00021040638597469297,0.09243804544509375,0.0,3.933836755474624e-08,0.050531109963342244,0.0,1600087.9885044193,266.60769470473423,2.557146672188537e-07,1.0,1284524.8317185338,2598.0599445561757,,,,,,,,,,,,,,,,,,,2.0,15263.898883595512,1550.8039051142873,0.3713730433943924,6.173730061729009,2.9335779516636262
4347.0,-30.144622567824275,5.000504916788055,35.04838559534715,24.548380134534113,5.001928218355627,-26.629967489205868,-40.125828178692586,1.4872731397363048,-6.542306589625468,-6.542306862542642,40.09680926323579,41055.1658796074,25750.229885659595,25750.229885659595,66805.39576526699,77076.00424162102,77066.74883863628,25750.229885659595,102816.97872429588,102816.97872429588,102816.97872429588,130280.31497167697,125770.20338732703,4510.111584349947,0.0,90935.07036878412,54914.232006767124,40023.15373557444,27463.336247381092,67486.48998295554,20837.528661559376,1550.804484572141,0.0,0.8784625665338428,2.7244576020949025,0.001494314320929203,1.0,1.0,-6.542082309176635,333833.2866460535,1558711.6006142495,4.669131758172672,1558711.6006142495,4.669131758172672,0.758739887749306,0.09243807068596731,3.923135909160387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923135909160387,1.2847882776194928,1.2850835678267316,3.053527166693434,6470.057653007398,15263.89463349686,6453.775478166787,0.0003274617022202624,23179.179226611515,2363.618486089696,19290.766790895526,1967.110765745237,0.8322454648760045,0.8322454648760045,35472.41953305824,35405.22815468563,1.002372789049693,0.8,4281.145241767947,4273.035954225843,1.002372789049693,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.848614253328,4632.441516551485,6.179785317272406,5.000504916788055,-3.733579310698734,8.73408422748679,2.9335782231843925,3.5,0.8381652066241122,0.6,0.00022982373054867777,0.9994817112405429,0.00022994290737288604,199.04175224547754,0.0,0.0,0.0,0.02912369497850916,7.774018859408142e-05,0.00015208354195459634,0.0005966444046343771,0.09243807068133124,0.09243807068133124,0.09243807068133124,0.09243811273127661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.98732333473,595.627655917204,0.0,0.09243807068133124,0.09243807068596731,0.09243807068596731,0.37137312246670623,0.37137312246670623,0.5,10.00780890902738,0.00021377457233029418,0.00021377457233029418,1.7109869077103212e-11,2.7291719106870005e-07,0.00022455336602433817,1.7109869077103212e-11,27463.336247381092,20837.528661559376,0.758739887749306,0.9899076953348653,0.6083464392647526,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523624334089313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5785950411674,260.5785950411674,-12.571404958832602,244.76260037322456,276.3945897091076,124717.78049304396,124715.63361651244,2.146876531540616,0.0,nan,276.3945897091076,3.244589709107629,270.0681918419328,-3.08180815806719,263.741793974755,-9.408206025244965,257.41539610758133,-15.734603892418647,251.08899824040296,-22.06100175959702,244.76260037322456,-28.38739962677542,1.0,1.0,26022.012520719443,26022.012520719443,275.62549098238543,2.475490982385452,275.62549098238543,275.62549098238543,77066.8045037119,77066.74883863628,0.055665075618890114,0.0,8546.071908451686,8546.071908451686,0.8855411641595407,3942.7515887061886,275.62549098238543,2.475490982385452,1.0,0.002,0.12912861215187962,0.004905535718835747,0.00019944502776953933,0.001800554972190731,0.09972251388476966,0.09972251388476966,0.0,-3.972993808942782e-14,1.0,1.0000004548940584,0.0002245533489144691,0.09243807068596731,0.0,4.1983347862883476e-08,0.053928653036478,0.0,1600087.987010972,266.6076934103745,2.7290008119962295e-07,1.0,1284524.8361947595,2598.0599264435596,,,,,,,,,,,,,,,,,,,2.0,15263.89463349686,1550.804484572141,0.37137312246670623,6.173730061729009,2.9335782231843925
4348.0,-30.144598911923342,5.000503015425635,35.048387002026104,24.548403918184363,5.001931633125353,-26.629945857418086,-40.125806141272164,1.4872785786140637,-6.542306877777662,-6.542307133990429,40.09681178695155,41055.13929205605,25750.228165909288,25750.228165909288,66805.36745796533,77076.0269107099,77066.7731607771,25750.228165909288,102817.00132668638,102817.00132668638,102817.00132668638,130280.34588032104,125770.23258175308,4510.113298567956,0.0,90935.07469117615,54914.18707249844,40023.20846519746,27463.34455363466,67486.55301883211,20837.534692545592,1550.8048738752084,0.0,0.8784625554631869,2.7244575747435995,0.001494314320929203,1.0,1.0,-6.542096311440957,333833.2830675031,1558711.7096503815,4.669132134842291,1558711.7096503815,4.669132134842291,0.7587398778706955,0.09243809454334702,3.9231329750471393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231329750471393,1.2847882521757277,1.2850835423771185,3.0535249434321186,6470.052942183454,15263.890287477805,6453.77665570757,0.0003274627699511823,23179.197664102507,2363.620366190545,19290.770310643726,1967.1111246596674,0.8322449547302163,0.8322449547302163,35472.398309199314,35405.22815468563,1.0023720393751092,0.8,4281.142680273021,4273.035954225843,1.0023720393751092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.848841653585,4632.441516551485,6.179784567296781,5.000503015425635,-3.7335798343297486,8.734082849755383,2.933578490011323,3.5,0.838165282860378,0.6,0.00022982373054867777,0.9994792474807835,0.00022994347419214072,199.0417328693157,0.0,0.0,0.0,0.02912369497850916,7.77403826758328e-05,0.00015208334787284496,0.0005966431969955233,0.09243809454324668,0.09243809454324668,0.09243809454324668,0.09243813384335493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.993842962,595.6276539210539,0.0,0.09243809454324668,0.09243809454334702,0.09243809454334702,0.37137320188313927,0.37137320188313927,0.5,10.007810088011784,0.00021328206435100583,0.00021328206435100583,-7.560174708487466e-12,2.56212786098331e-07,0.0002108225494907856,-7.560174708487466e-12,27463.34455363466,20837.534692545592,0.7587398778706955,0.9899063512596843,0.6083454770700708,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523622915427965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5786080083362,260.5786080083362,-12.571391991663802,244.76262350815037,276.39459250851934,124717.62594696174,124715.4579611041,2.1679858576359394,0.0,nan,276.39459250851934,3.2445925085193608,270.0681987084481,-3.0818012915518693,263.74180490837284,-9.408195091627135,257.415411108301,-15.73458889169899,251.0890173082256,-22.06098269177437,244.76262350815037,-28.387376491849608,1.0,1.0,26022.012520719443,26022.012520719443,275.62549355694,2.475493556940023,275.62549355694,275.62549355694,77066.83706428803,77066.7731607771,0.063903510934324,0.0,8546.071908451686,8546.071908451686,0.8855413497091067,3942.748639922375,275.62549355694,2.475493556940023,1.0,0.002,0.1291285727357007,0.004905535835252024,0.00019944496677818708,0.001800555033142795,0.09972248338909354,0.09972248338909354,0.0,-7.901795537335055e-14,1.0,1.0000004270885938,0.0002108225570509603,0.09243809454334702,0.0,3.941619689936396e-08,0.05063108390209571,0.0,1600087.986649207,266.6076931222223,2.5622034627303947e-07,1.0,1284524.8371212778,2598.0599226944855,,,,,,,,,,,,,,,,,,,2.0,15263.890287477805,1550.8048738752084,0.37137320188313927,6.173730061729009,2.933578490011323
4349.0,-30.144575069498387,5.000501109954913,35.04838841806135,24.54841760862621,5.001930612386215,-26.62992450131078,-40.12578787570817,1.4872800441972867,-6.542308129139769,-6.542308398984936,40.09681487031723,41055.14472672292,25750.228661511097,25750.228661511097,66805.37338823402,77076.05697403937,77066.80236557937,25750.228661511097,102817.03102709046,102817.03102709046,102817.03102709046,130280.38710118481,125770.27199011554,4510.115111069275,0.0,90935.08993573934,54914.17768841775,40023.23583035731,27463.356074094358,67486.59190445166,20837.54297838001,1550.8054397178032,0.0,0.8784625368799316,2.724457446081623,0.001494314320929203,1.0,1.0,-6.542086336616649,333833.26639206,1558711.8428664347,4.669132767121701,1558711.8428664347,4.669132767121701,0.7587398612959635,0.09243811967846628,3.9231315555297024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231315555297024,1.2847882453195423,1.2850835355193573,3.053523854862147,6470.050635634309,15263.885940632092,6453.776162882542,0.0003274632154554539,23179.209936910018,2363.621617668625,19290.768837556738,1967.110974446599,0.8322444505254073,0.8322444505254073,35472.388041142614,35405.22815468563,1.0023716766842197,0.8,4281.141441027357,4273.035954225843,1.0023716766842197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.849070011228,4632.441516551485,6.179784347562583,5.000501109954913,-3.7335811101381053,8.734082220093018,2.93357875796164,3.5,0.8381653594176114,0.6,0.00022982373054867777,0.9994767643011999,0.00022994404548200046,199.04171334037895,0.0,0.0,0.0,0.02912369497850916,7.774054353949392e-05,0.00015208318700918387,0.0005966423500212542,0.09243811967458007,0.09243811967458007,0.09243811967458007,0.09243816125044339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.002739461,595.6276511794784,0.0,0.09243811967458007,0.09243811967846628,0.09243811967846628,0.37137328098086747,0.37137328098086747,0.5,10.007811335300605,0.00021549438184820247,0.00021549438184820247,-2.9103830456733704e-11,2.6984514533978654e-07,0.00022206236826605164,-2.9103830456733704e-11,27463.356074094358,20837.54297838001,0.7587398612959635,0.9899058687512013,0.608345207072381,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523621501593607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57862069253656,260.57862069253656,-12.571379307463417,244.76264654568376,276.39459483938646,124717.4689394078,124715.34826312681,2.1206762809653252,0.0,nan,276.39459483938646,3.2445948393864796,270.06820518064916,-3.0817948193508187,263.7418155219065,-9.40818447809346,257.4154258631677,-15.734574136832293,251.08903620442587,-22.06096379557411,244.76264654568376,-28.387353454316212,1.0,1.0,26022.012520719443,26022.012520719443,275.6254957092819,2.4754957092819154,275.6254957092819,275.6254957092819,77066.85727623838,77066.80236557937,0.054910659018787555,0.0,8546.071908451686,8546.071908451686,0.885541439477564,3942.747213307351,275.6254957092819,2.4754957092819154,1.0,0.002,0.12912853121807671,0.004905535780178587,0.00019944490213383883,0.0018005550978397603,0.09972245106691942,0.09972245106691942,0.0,-2.6400756580891027e-14,1.0,1.0000004498497654,0.0002220623973698821,0.09243811967846628,0.0,4.151765158744168e-08,0.05333045482226576,0.0,1600087.9852011425,266.6076918708602,2.698742491702433e-07,1.0,1284524.8414387011,2598.059905224434,,,,,,,,,,,,,,,,,,,2.0,15263.885940632092,1550.8054397178032,0.37137328098086747,6.173730061729009,2.93357875796164
4350.0,-30.144551309517148,5.000499218656647,35.04838982307456,24.548435874190204,5.001934001958527,-26.62990277836854,-40.12576580336315,1.4872854708065466,-6.542308425651413,-6.54230867831441,40.09681738430807,41055.13220885543,25750.2269582023,25750.2269582023,66805.35916705773,77076.08367747403,77066.82653723231,25750.2269582023,102817.05349543461,102817.05349543461,102817.05349543461,130280.4178478777,125770.30103097823,4510.116816899476,0.0,90935.10287070139,54914.15140206945,40023.27940959104,27463.36435244309,67486.64376203413,20837.548988604372,1550.8058279132124,0.0,0.8784625258038993,2.724457417943713,0.001494314320929203,1.0,1.0,-6.542100793566306,333833.2627104827,1558711.9514825821,4.669133143974263,1558711.9514825821,4.669133143974263,0.758739851432321,0.09243814351534772,3.923129931818677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923129931818677,1.2847882199331722,1.2850835101271525,3.0535226514006624,6470.048085643834,15263.881598311607,6453.775841325021,0.00032746372411545933,23179.22282745957,2363.622932138862,19290.76787639979,1967.1108764358667,0.8322439462269947,0.8322439462269947,35472.37629605395,35405.22815468563,1.0023712618212666,0.8,4281.140023519584,4273.035954225843,1.0023712618212666,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8492946119595,4632.441516551485,6.17978360568481,5.000499218656647,-3.733581639062132,8.73408085771878,2.9335790215036814,3.5,0.8381654347153376,0.6,0.00022982373054867777,0.9994742897147116,0.0002299446147977236,199.04169387897426,0.0,0.0,0.0,0.02912369497850916,7.774073792964412e-05,0.00015208299261903365,0.0005966413404642899,0.09243814351533233,0.09243814351533233,0.09243814351533233,0.0924381822692402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.0092909565,595.6276491724884,0.0,0.09243814351533233,0.09243814351534772,0.09243814351534772,0.3713733603636923,0.3713733603636923,0.5,10.007812497919984,0.00021407322350341929,0.00021407322350341929,1.1823431123048067e-11,2.526629714338924e-07,0.00020788474807886814,1.1823431123048067e-11,27463.36435244309,20837.548988604372,0.758739851432321,0.9899048973693418,0.6083445541257122,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523620076611612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5786335386598,260.5786335386598,-12.571366461340176,244.76266952938582,276.3945975479317,124717.35857378865,124715.21082554072,2.1477482479225767,0.0,nan,276.3945975479317,3.2445975479317326,270.068211944225,-3.0817880557749504,263.741826340514,-9.408173659485954,257.41544073680603,-15.734559263193944,251.08905513309617,-22.06094486690381,244.76266952938582,-28.38733047061416,1.0,1.0,26022.012520719443,26022.012520719443,275.6254982583458,2.4754982583457945,275.6254982583458,275.6254982583458,77066.88918946023,77066.82653723231,0.062652227919898,0.0,8546.071908451686,8546.071908451686,0.8855415421589548,3942.7455814777704,275.6254982583458,2.4754982583457945,1.0,0.002,0.12912849235115897,0.00490553589285786,0.00019944484198764238,0.0018005551579447915,0.09972242099382118,0.09972242099382118,0.0,-6.756617834668965e-14,1.0,1.0000004211393705,0.00020788473625543702,0.09243814351534772,0.0,3.886695072574708e-08,0.049925563755243846,0.0,1600087.9848287972,266.60769157434856,2.5265114800276933e-07,1.0,1284524.8423918958,2598.0599013674287,,,,,,,,,,,,,,,,,,,2.0,15263.881598311607,1550.8058279132124,0.3713733603636923,6.173730061729009,2.9335790215036814
4351.0,-30.144527458942086,5.000497325094449,35.04839123852839,24.548454593773954,5.00193508416242,-26.629881204631598,-40.12574753779916,1.4872888298536036,-6.542309573839759,-6.542309842762595,40.096820495623156,41055.12936374688,25750.227232303205,25750.227232303205,66805.35659605009,77076.11005753384,77066.8564512048,25750.227232303205,102817.08368350801,102817.08368350801,102817.08368350801,130280.4595965443,125770.34097003512,4510.118626509178,0.0,90935.1124956371,54914.131801856645,40023.31188197829,27463.37591303628,67486.68779501457,20837.55730952355,1550.806393274318,0.0,0.8784625076594978,2.7244572994634204,0.001494314320929203,1.0,1.0,-6.542088587626097,333833.2473609559,1558712.085904821,4.66913376132207,1558712.085904821,4.66913376132207,0.7587398350263415,0.09243816863178693,3.9231277303385568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231277303385568,1.2847882042191223,1.285083494409491,3.0535209752513124,6470.044534084494,15263.877255134248,6453.776215017283,0.000327464491937389,23179.238287964083,2363.6245086715735,19290.768993390968,1967.110990337268,0.8322434393112814,0.8322434393112814,35472.36037167991,35405.22815468563,1.0023706993366066,0.8,4281.13810161634,4273.035954225843,1.0023706993366066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.849520149782,4632.441516551485,6.179783336974835,5.000497325094449,-3.7335828376834956,8.734080162777945,2.9335792861452963,3.5,0.8381655103272275,0.6,0.00022982373054867777,0.9994718056995959,0.0002299451862854791,199.04167434336955,0.0,0.0,0.0,0.02912369497850916,7.774089879398463e-05,0.00015208283175469314,0.0005966403745652499,0.09243816862765132,0.09243816862765132,0.09243816862765132,0.09243821003925616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.018347003,595.6276463804026,0.0,0.09243816862765132,0.09243816863178693,0.09243816863178693,0.3713734394189119,0.3713734394189119,0.5,10.007813740146963,0.00021592961434180324,0.00021592961434180324,2.927436071331613e-11,2.6892286086876993e-07,0.00022125513652326845,2.927436071331613e-11,27463.37591303628,20837.55730952355,0.7587398350263415,0.9899042133904397,0.6083441150415998,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523618656557278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57864631574057,260.57864631574057,-12.571353684259407,244.76269246371584,276.39460016776366,124717.20202426487,124715.06581925618,2.136205008703811,0.0,nan,276.39460016776366,3.2446001677636787,270.06821862695614,-3.081781373043839,263.7418370861453,-9.408162913854653,257.41545554533593,-15.734544454664046,251.08907400452622,-22.060925995473752,244.76269246371584,-28.38730753628414,1.0,1.0,26022.012520719443,26022.012520719443,275.6255005942159,2.47550059421593,275.6255005942159,275.6255005942159,77066.91526212482,77066.8564512048,0.058810920018004254,0.0,8546.071908451686,8546.071908451686,0.8855416813777063,3942.7433689902496,275.6255005942159,2.47550059421593,1.0,0.002,0.12912845098437123,0.004905535855213446,0.00019944477761749455,0.0018005552222874397,0.09972238880874727,0.09972238880874727,0.0,-9.506588224961199e-14,1.0,1.0000004482149623,0.00022125510724890773,0.09243816863178693,0.0,4.1366738909793e-08,0.05313660394276543,0.0,1600087.9835054292,266.6076904261602,2.688935865080566e-07,1.0,1284524.8463660278,2598.059885286474,,,,,,,,,,,,,,,,,,,2.0,15263.877255134248,1550.806393274318,0.3713734394189119,6.173730061729009,2.9335792861452963
4352.0,-30.144503578964546,5.000495431728369,35.048392649506134,24.54846807466822,5.001934939019959,-26.6298597271655,-40.125725500378735,1.487291087222253,-6.542310626634901,-6.542310885539425,40.09682319739472,41055.12194266109,25750.227207867643,25750.227207867643,66805.34915052874,77076.14025010816,77066.88096140484,25750.227207867643,102817.10816927248,102817.10816927248,102817.10816927248,130280.49376943066,125770.3733878806,4510.120381550066,0.0,90935.12899039847,54914.1106829567,40023.3536749353,27463.385600158173,67486.73927509348,20837.5642882384,1550.8068665811766,0.0,0.8784624917320232,2.724457193688428,0.001494314320929203,1.0,1.0,-6.542097890983882,333833.23361529456,1558712.2026349881,4.66913430324085,1558712.2026349881,4.66913430324085,0.7587398215068717,0.09243819314003514,3.9231265345759536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231265345759536,1.2847881936588643,1.285083483846806,3.0535200696416256,6470.042615206238,15263.872914563786,6453.775455942155,0.0003274648373317631,23179.249557452153,2363.625657839543,19290.76672446461,1967.1107589711687,0.8322429367978659,0.8322429367978658,35472.35172214796,35405.22815468563,1.0023703938157367,0.8,4281.137057709468,4273.035954225843,1.0023703938157367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.849742419161,4632.441516551485,6.179783001466656,5.000495431728369,-3.733583946268111,8.73407937799648,2.9335795469517945,3.5,0.8381655848433699,0.6,0.00022982373054867777,0.999469318628905,0.00022994575847906494,199.04165478368557,0.0,0.0,0.0,0.02912369497850916,7.774109287737475e-05,0.00015208263767130302,0.0005966394312965894,0.09243819313678457,0.09243819313678457,0.09243819313678457,0.09243823298659268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.02564848156,595.6276441387558,0.0,0.09243819313678457,0.09243819314003514,0.09243819314003514,0.3713735188043926,0.3713735188043926,0.5,10.007814935545197,0.0002157187251441428,0.0002157187251441428,4.5929482439532876e-11,2.589045493550657e-07,0.0002129945555680024,4.5929482439532876e-11,27463.385600158173,20837.5642882384,0.7587398215068717,0.9899033479482952,0.6083435410223296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523617231088735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5786589274283,260.5786589274283,-12.57134107257167,244.76271535157153,276.39460250328324,124717.06493254255,124714.95637971455,2.1085528279717924,0.0,nan,276.39460250328324,3.244602503283261,270.0682250729422,-3.0817749270577792,263.7418476425999,-9.40815235740007,257.415470212258,-15.734529787741963,251.08909278191496,-22.06090721808502,244.76271535157153,-28.387284648428448,1.0,1.0,26022.012520719443,26022.012520719443,275.6255024194468,2.475502419446798,275.6255024194468,275.6255024194468,77066.93904849858,77066.88096140484,0.05808709374105092,0.0,8546.071908451686,8546.071908451686,0.8855417569961791,3942.7421672488335,275.6255024194468,2.475502419446798,1.0,0.002,0.1291284111620337,0.004905535833300571,0.00019944471568268912,0.0018005552842373916,0.09972235784134456,0.09972235784134456,0.0,-7.991957789998949e-14,1.0,1.0000004314868811,0.00021299450963851996,0.09243819314003514,0.0,3.982231480115461e-08,0.05115275294361548,0.0,1600087.9822564002,266.6076893733651,2.5885861987262615e-07,1.0,1284524.8499249057,2598.059870885814,,,,,,,,,,,,,,,,,,,2.0,15263.872914563786,1550.8068665811766,0.3713735188043926,6.173730061729009,2.9335795469517945
