time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4353.0,-30.1444797170165,5.000493551112249,35.04839405497679,24.54849164877089,5.001939106225266,-26.629837834692008,-40.125707199890144,1.4872972238929798,-6.542310998898529,-6.542311250105221,40.09682586038428,41055.113356006776,25750.22567664939,25750.22567664939,66805.33903265616,77076.16310403745,77066.90701759826,25750.22567664939,102817.13269424764,102817.13269424764,102817.13269424764,130280.52728637733,125770.40518941058,4510.122096966749,0.0,90935.13441161842,54914.08466355703,40023.3886089571,27463.39459212969,67486.7832010868,20837.5708073545,1550.807290761927,0.0,0.8784624796271447,2.7244571567631906,0.001494314320929203,1.0,1.0,-6.5421045923733345,333833.22880958434,1558712.3176884349,4.669134715099051,1558712.3176884349,4.669134715099051,0.7587398104575905,0.09243821720166072,3.923123798181378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923123798181378,1.2847881649507384,1.285083455132082,3.0535180080303737,6470.038246899382,15263.868575377372,6453.776398839254,0.000327465816653228,23179.26710693472,2363.6274473887333,19290.76954284714,1967.1110463662048,0.8322424282809086,0.8322424282809086,35472.33192847437,35405.22815468563,1.0023696946588565,0.8,4281.1346688227595,4273.035954225843,1.0023696946588565,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.849962049341,4632.441516551485,6.179782308260724,5.000493551112249,-3.7335845402454866,8.734078091357736,2.933579804661518,3.5,0.8381656584747194,0.6,0.00022982373054867777,0.9994668334426329,0.00022994633024195208,199.04163523877313,0.0,0.0,0.0,0.02912369497850916,7.774125404997659e-05,0.00015208247649870117,0.0005966383828384146,0.09243821720134388,0.09243821720134388,0.09243821720134388,0.09243825574393758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.0329512275,595.6276418947925,0.0,0.09243821720134388,0.09243821720166072,0.09243821720166072,0.37137359801394315,0.37137359801394315,0.5,10.007816091780663,0.00021403802026043195,0.00021403802026043195,4.604316927725449e-11,2.5120669988609734e-07,0.00020665773189421088,4.604316927725449e-11,27463.39459212969,20837.5708073545,0.7587398104575905,0.9899025537133668,0.6083430178273133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523615803863186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57867179418616,260.57867179418616,-12.571328205813813,244.76273823749156,276.3946053508791,124716.9293792642,124714.77818105016,2.151198214036457,0.0,nan,276.3946053508791,3.2446053508791124,270.06823192820235,-3.081768071797626,263.74185850552544,-9.408141494474535,257.4154850828487,-15.734514917151273,251.08911166017015,-22.06088833982983,244.76273823749156,-28.387261762508416,1.0,1.0,26022.012520719443,26022.012520719443,275.62550510378975,2.4755051037897715,275.62550510378975,275.62550510378975,77066.9732896609,77066.90701759826,0.06627206264238339,0.0,8546.071908451686,8546.071908451686,0.8855419300422009,3942.739417172285,275.62550510378975,2.4755051037897715,1.0,0.002,0.12912837252446785,0.00490553592959564,0.00019944465585578533,0.001800555344052777,0.09972232792789266,0.09972232792789266,0.0,-9.14377080996065e-14,1.0,1.0000004186545304,0.0002066576858510416,0.09243821720166072,0.0,3.863756654687476e-08,0.049630914418162295,0.0,1600087.9818088224,266.60768900110145,2.511606567168201e-07,1.0,1284524.8511691466,2598.059865851099,,,,,,,,,,,,,,,,,,,2.0,15263.868575377372,1550.807290761927,0.37137359801394315,6.173730061729009,2.933579804661518
4354.0,-30.144455748043104,5.000491664366036,35.04839547413119,24.548505304288142,5.001938133100991,-26.629816359928636,-40.125685127545125,1.4872987449911426,-6.542312363982546,-6.542312635942973,40.09682906622942,41055.10414361301,25750.22641501649,25750.22641501649,66805.3305586295,77076.19319709076,77066.93761507586,25750.22641501649,102817.16403009235,102817.16403009235,102817.16403009235,130280.57075136967,125770.4468242552,4510.123927114474,0.0,90935.14972154911,54914.06066808973,40023.43228162153,27463.406721277323,67486.83900289885,20837.57952471249,1550.807888362634,0.0,0.878462459922542,2.7244570157204064,0.001494314320929203,1.0,1.0,-6.5420887814199205,333833.2105396795,1558712.4561963812,4.669135385531429,1558712.4561963812,4.669135385531429,0.7587397927791871,0.09243824257605243,3.9231223975610376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231223975610376,1.284788157834848,1.2850834480145559,3.053516934785861,6470.035972823045,15263.864236625766,6453.775887346474,0.0003274662540288566,23179.279284807046,2363.628689186118,19290.76801396099,1967.1108904632054,0.8322419250802678,0.832241925080268,35472.32179710479,35405.22815468563,1.002369336796231,0.8,4281.1334460737835,4273.035954225843,1.002369336796231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.850182268094,4632.441516551485,6.179782158858459,5.000491664366036,-3.7335859081051583,8.734077572471195,2.9335800630618687,3.5,0.8381657323033911,0.6,0.00022982373054867777,0.9994643371165394,0.0002299469045706229,199.04161560620182,0.0,0.0,0.0,0.02912369497850916,7.77414484417694e-05,0.00015208228210690836,0.0005966374072058085,0.09243824257094009,0.09243824257094009,0.09243824257094009,0.09243828450593412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.0423884078,595.627638983415,0.0,0.09243824257094009,0.09243824257605243,0.09243824257605243,0.37137367707785435,0.37137367707785435,0.5,10.007817349764661,0.00021650111369808656,0.00021650111369808656,-9.106315701501444e-11,2.7196040264243493e-07,0.00022385452302842168,-9.106315701501444e-11,27463.406721277323,20837.57952471249,0.7587397927791871,0.9899016096421397,0.6083423783094881,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452361437771548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57868441206597,260.57868441206597,-12.57131558793401,244.7627610935843,276.39460773054554,124716.7755424118,124714.66595435908,2.1095880527402446,0.0,nan,276.39460773054554,3.2446077305455674,270.0682384031543,-3.081761596845695,263.7418690757625,-9.408130924237469,257.4154997483715,-15.734500251628504,251.08913042097774,-22.06086957902224,244.7627610935843,-28.38723890641569,1.0,1.0,26022.012520719443,26022.012520719443,275.62550729824926,2.4755072982492834,275.62550729824926,275.62550729824926,77066.993499664,77066.93761507586,0.055884588131448254,0.0,8546.071908451686,8546.071908451686,0.8855420186155956,3942.738009548843,275.62550729824926,2.4755072982492834,1.0,0.002,0.1291283306716628,0.0049055358539076945,0.00019944459064415951,0.0018005554093023042,0.09972229532207975,0.09972229532207975,0.0,-5.353616855385823e-14,1.0,1.0000004534790687,0.0002238546140915787,0.09243824257605243,0.0,4.185278564314181e-08,0.05376094344724497,0.0,1600087.9802377226,266.60768763601743,2.7205146579944994e-07,1.0,1284524.8558993943,2598.059846710619,,,,,,,,,,,,,,,,,,,2.0,15263.864236625766,1550.807888362634,0.37137367707785435,6.173730061729009,2.9335800630618687
4355.0,-30.14443178953823,5.000489791966167,35.04839688274603,24.548529053013795,5.001941567295879,-26.629794453853957,-40.125666827056534,1.4873042316089304,-6.542312663549524,-6.5423129194227405,40.096831600387645,41055.09404451786,25750.224690404106,25750.224690404106,66805.31873492197,77076.21596345458,77066.96206743408,25750.224690404106,102817.1867578382,102817.1867578382,102817.1867578382,130280.60183205544,125770.47618956101,4510.12564249443,0.0,90935.1540917556,54914.03217280823,40023.468798830414,27463.415074217246,67486.88387304766,20837.585588781327,1550.8082801339078,0.0,0.8784624487478512,2.724456987157422,0.001494314320929203,1.0,1.0,-6.54210241986641,333833.2068046506,1558712.5656835397,4.669135765740802,1558712.5656835397,4.669135765740802,0.7587397828154201,0.09243826647097483,3.9231194810315597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231194810315597,1.284788132167754,1.2850834223415626,3.053514725741038,6470.031292122144,15263.859900813632,6453.777048833942,0.00032746731430758946,23179.297630732563,2363.6305599498874,19290.77148572476,1967.1112444845855,0.8322414161569697,0.8322414161569697,35472.30070042324,35405.22815468563,1.0023685916143523,0.8,4281.130899927819,4273.035954225843,1.0023685916143523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.850398239618,4632.441516551485,6.17978142466619,5.000489791966167,-3.73358644105176,8.734076233017927,2.933580316478615,3.5,0.8381658047081757,0.6,0.00022982373054867777,0.9994618418874441,0.0002299474786497749,199.04159598220906,0.0,0.0,0.0,0.02912369497850916,7.774160961505212e-05,0.00015208212093362563,0.0005966363313513042,0.09243826647088546,0.09243826647088546,0.09243826647088546,0.0924383057130631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.0489669078,595.6276369686324,0.0,0.09243826647088546,0.09243826647097483,0.09243826647097483,0.37137375656074045,0.37137375656074045,0.5,10.007818527011265,0.00021540310928003237,0.00021540310928003237,4.575895218295045e-11,2.558732035140565e-07,0.00021049955631724515,4.575895218295045e-11,27463.415074217246,20837.585588781327,0.7587397828154201,0.9899007762840583,0.6083418241942875,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523612945171507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57869722603135,260.57869722603135,-12.571302773968625,244.76278396353092,276.39461048852957,124716.62638826565,124714.48401661679,2.1423716488741884,0.0,nan,276.39461048852957,3.244610488529588,270.06824518353136,-3.0817548164686173,263.7418798785319,-9.408120121468073,257.41551457353273,-15.734485426467245,251.0891492685318,-22.06085073146818,244.76278396353092,-28.387216036469056,1.0,1.0,26022.012520719443,26022.012520719443,275.62550987600895,2.475509876008971,275.62550987600895,275.62550987600895,77067.02617525125,77066.96206743408,0.06410781716112979,0.0,8546.071908451686,8546.071908451686,0.8855422030530802,3942.7350784367177,275.62550987600895,2.475509876008971,1.0,0.002,0.12912829131581216,0.004905535967947144,0.0001994445297411229,0.0018005554701787732,0.09972226487056145,0.09972226487056145,0.0,-8.010389226931203e-14,1.0,1.0000004264343905,0.00021049951055829297,0.09243826647097483,0.0,3.935587026687299e-08,0.05055359362140871,0.0,1600087.9798632227,266.60768733645045,2.5582744456187356e-07,1.0,1284524.8568664272,2598.0598427976083,,,,,,,,,,,,,,,,,,,2.0,15263.859900813632,1550.8082801339078,0.37137375656074045,6.173730061729009,2.933580316478615
4356.0,-30.144407725652734,5.0004879155078354,35.04839830101433,24.54854267360645,5.001940579474531,-26.62977289514087,-40.125644754711516,1.4873057489628616,-6.5423139256683385,-6.542314195704493,40.09683469620125,41055.08516124236,25750.22518002462,25750.22518002462,66805.31034126697,77076.24608191746,77066.99142686022,25750.22518002462,102817.21660688483,102817.21660688483,102817.21660688483,130280.64325912943,125770.51580156233,4510.127457567104,0.0,90935.16938545529,54914.00846478096,40023.51213408258,27463.4266522446,67486.93878632718,20837.593915515183,1550.8088489611025,0.0,0.8784624300561044,2.724456857340907,0.001494314320929203,1.0,1.0,-6.542092011710849,333833.1899802893,1558712.6994364883,4.669136401711646,1558712.6994364883,4.669136401711646,0.7587397661395656,0.09243829164941474,3.9231180808447252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231180808447252,1.2847881250693798,1.2850834152415571,3.0535136527922635,6470.0290186724405,15263.855565590744,6453.776538600213,0.0003274677516411854,23179.309801930594,2363.6318010666837,19290.769960602,1967.111088965345,0.8322409133595203,0.8322409133595203,35472.29057218719,35405.22815468563,1.0023682338624886,0.8,4281.129677557026,4273.035954225843,1.0023682338624886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.850615219535,4632.441516551485,6.179781220370901,5.0004879155078354,-3.733587725567574,8.73407564107541,2.933580571078598,3.5,0.838165877451028,0.6,0.00022982373054867777,0.9994593356899335,0.0002299480552553235,199.04157627190474,0.0,0.0,0.0,0.02912369497850916,7.774180400766729e-05,0.00015208192654101048,0.0005966353557827376,0.09243829164500458,0.09243829164500458,0.09243829164500458,0.09243833324744018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.0579199944,595.6276342092666,0.0,0.09243829164500458,0.09243829164941474,0.09243829164941474,0.37137383573188887,0.37137383573188887,0.5,10.007819775047082,0.0002172196097944834,0.0002172196097944834,1.432454155292362e-11,2.7003613922715886e-07,0.00022218399362827768,1.432454155292362e-11,27463.4266522446,20837.593915515183,0.7587397661395656,0.9898998464396446,0.6083411975645885,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523611513253492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57870980800834,260.57870980800834,-12.571290191991636,244.76280682281447,276.3946127931996,124716.47358842794,124714.37000289575,2.1035855321832555,0.0,nan,276.3946127931996,3.2446127931996216,270.0682515991248,-3.081748400875199,263.7418904050477,-9.408109594952293,257.4155292109708,-15.73447078902916,251.08916801689278,-22.060831983107192,244.76280682281447,-28.38719317718551,1.0,1.0,26022.012520719443,26022.012520719443,275.62551203515653,2.475512035156555,275.62551203515653,275.62551203515653,77067.04639265736,77066.99142686022,0.0549657971423585,0.0,8546.071908451686,8546.071908451686,0.8855422915990441,3942.7336712489487,275.62551203515653,2.475512035156555,1.0,0.002,0.12912824977536183,0.004905535910869296,0.00019944446505689,0.001800555534898357,0.099722232528445,0.099722232528445,0.0,-4.4752829914118664e-14,1.0,1.0000004500959534,0.00022218397930373612,0.09243829164941474,0.0,4.1540458381371906e-08,0.053359751537446945,0.0,1600087.9784033142,266.60768607433164,2.7002181468560593e-07,1.0,1284524.8612224075,2598.059825171538,,,,,,,,,,,,,,,,,,,2.0,15263.855565590744,1550.8088489611025,0.37137383573188887,6.173730061729009,2.933580571078598
4357.0,-30.144383673659622,5.000486053159144,35.04839970857648,24.548566387407504,5.001943983787985,-26.629750907914758,-40.125626454222925,1.4873112180391255,-6.542314238956521,-6.5423144922458,40.09683722377459,41055.075346730104,25750.223484264865,25750.223484264865,66805.29883099497,77076.26887108447,77067.01574858521,25750.223484264865,102817.23923285007,102817.23923285007,102817.23923285007,130280.67422961349,125770.54506216556,4510.1291674479335,0.0,90935.17371767116,54913.98019330088,40023.54836041143,27463.434996763423,67486.98335717485,20837.599972496122,1550.8092406881317,0.0,0.8784624188344908,2.7244568274362355,0.001494314320929203,1.0,1.0,-6.542106035468407,333833.1860703468,1558712.808639912,4.6691367835175415,1558712.808639912,4.6691367835175415,0.7587397561503811,0.09243831553644828,3.923115160873873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923115160873873,1.2847880994843486,1.2850833896506455,3.053511440873729,6470.02433188249,15263.851233277599,6453.777705986274,0.00032746881361371067,23179.32815854821,2363.6336729207437,19290.773449997057,1967.1114447846164,0.8322404048144463,0.8322404048144463,35472.26945060785,35405.22815468563,1.0023674878013287,0.8,4281.127128406163,4273.035954225843,1.0023674878013287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.850828496494,4632.441516551485,6.179780497099342,5.000486053159144,-3.7335882676631043,8.734074320822248,2.933580821333611,3.5,0.8381659489524603,0.6,0.00022982373054867777,0.9994568307377688,0.00022994863157724265,199.04155657134515,0.0,0.0,0.0,0.02912369497850916,7.774196518163148e-05,0.0001520817653670463,0.0005966342794039225,0.09243831553609154,0.09243831553609154,0.09243831553609154,0.0924383544014687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.0645212839,595.6276321867514,0.0,0.09243831553609154,0.09243831553644828,0.09243831553644828,0.3713739151980802,0.3713739151980802,0.5,10.00782094096127,0.00021557397042215598,0.00021557397042215598,-5.707079253625125e-11,2.5328927222290076e-07,0.0002084567773863455,-5.707079253625125e-11,27463.434996763423,20837.599972496122,0.7587397561503811,0.9898990221185016,0.6083406503658065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523610075037516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5787225983814,260.5787225983814,-12.571277401618602,244.7628297112484,276.3946154855124,124716.32491638076,124714.18648910931,2.13842727147901,0.0,nan,276.3946154855124,3.2446154855124405,270.0682583306609,-3.081741669339067,263.7419011758084,-9.408098824191597,257.41554402095613,-15.734455979043844,251.089186866102,-22.060813133897966,244.7628297112484,-28.387170288751577,1.0,1.0,26022.012520719443,26022.012520719443,275.6255145845689,2.4755145845689412,275.6255145845689,275.6255145845689,77067.07899645866,77067.01574858521,0.06324787344783545,0.0,8546.071908451686,8546.071908451686,0.8855424762541227,3942.7307366782425,275.6255145845689,2.4755145845689412,1.0,0.002,0.12912821080136505,0.0049055360208403904,0.00019944440473820544,0.0018005555951722174,0.09972220236910272,0.09972220236910272,0.0,-8.957721717162137e-14,1.0,1.0000004222978753,0.00020845683445713803,0.09243831553644828,0.0,3.897398318464223e-08,0.050063050380991174,0.0,1600087.9780120759,266.60768576104346,2.53346343015437e-07,1.0,1284524.8622347282,2598.059821075285,,,,,,,,,,,,,,,,,,,2.0,15263.851233277599,1550.8092406881317,0.3713739151980802,6.173730061729009,2.933580821333611
4358.0,-30.144359517625414,5.000484186540411,35.04840112560959,24.548580008000158,5.001942961609998,-26.62972926970118,-40.125604381877906,1.4873127136890005,-6.542315513308324,-6.542315780421776,40.09684031221663,41055.06673157522,25750.223999272537,25750.223999272537,66805.29073084776,77076.29901085187,77067.04497910556,25750.223999272537,102817.2689783781,102817.2689783781,102817.2689783781,130280.71553323136,125770.58455735983,4510.130975871526,0.0,90935.18896653173,54913.95668726785,40023.59142140431,27463.446554853264,67487.03797625758,20837.60828408499,1550.8098088570673,0.0,0.8784624001066856,2.7244566964266443,0.001494314320929203,1.0,1.0,-6.542095992702116,333833.169090399,1558712.94207595,4.66913742071527,1558712.94207595,4.66913742071527,0.7587397394739089,0.09243834070178383,3.923113756081628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923113756081628,1.284788092487509,1.285083382652198,3.0535103640990267,6470.022050326104,15263.846901528339,6453.777203050873,0.00032746925316342067,23179.340345551696,2363.634915649248,19290.77194668949,1967.1112914899063,0.8322399023918532,0.8322399023918532,35472.259289056376,35405.22815468563,1.0023671288727691,0.8,4281.125902014552,4273.035954225843,1.0023671288727691,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.851042735604,4632.441516551485,6.179780302961611,5.000484186540411,-3.733589560525404,8.734073747065814,2.9335810727176024,3.5,0.8381660207764579,0.6,0.00022982373054867777,0.9994543149568008,0.00022994921039348496,199.04153678557134,0.0,0.0,0.0,0.02912369497850916,7.774215957506844e-05,0.00015208157097360933,0.0005966333031330712,0.09243834069781713,0.09243834069781713,0.09243834069781713,0.0924383818523281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.07350296335,595.6276294177283,0.0,0.09243834069781713,0.09243834070178383,0.09243834070178383,0.371373994346889,0.371373994346889,0.5,10.007822175672342,0.0002168813739444886,0.0002168813739444886,2.3874235921539366e-12,2.6711347800301155e-07,0.00021978771968633737,2.3874235921539366e-12,27463.446554853264,20837.60828408499,0.7587397394739089,0.9898981009412554,0.6083400303628482,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523608637532595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57873516630985,260.57873516630985,-12.571264833690122,244.76285260126235,276.3946177313555,124716.17231916149,124714.07108247327,2.101236688242566,0.0,nan,276.3946177313555,3.244617731355504,270.0682647053382,-3.081735294661769,263.74191167931974,-9.408088320680235,257.4155586533018,-15.73444134669819,251.08920562728161,-22.060794372718362,244.76285260126235,-28.387147398737625,1.0,1.0,26022.012520719443,26022.012520719443,275.6255167167386,2.475516716738639,275.6255167167386,275.6255167167386,77067.09924285325,77067.04497910556,0.054263747690129094,0.0,8546.071908451686,8546.071908451686,0.8855425650913104,3942.729324862036,275.6255167167386,2.475516716738639,1.0,0.002,0.1291281697089779,0.004905535959910796,0.00019944434074118907,0.0018005556592702878,0.09972217037059454,0.09972217037059454,0.0,1.1476930517062556e-14,1.0,1.000000445243411,0.00021978771729891378,0.09243834070178383,0.0,4.1092464368171676e-08,0.052784292312064496,0.0,1600087.976537207,266.60768448669165,2.671110905794194e-07,1.0,1284524.8666309917,2598.059803286217,,,,,,,,,,,,,,,,,,,2.0,15263.846901528339,1550.8098088570673,0.371373994346889,6.173730061729009,2.9335810727176024
4359.0,-30.14433537499134,5.000482333915056,35.048402531765774,24.54859820371496,5.001946346743894,-26.629707202816764,-40.12558601154012,1.4873181745652488,-6.542315833948123,-6.54231608399607,40.096842832390216,41055.070951697795,25750.222317457545,25750.222317457545,66805.29326915534,77076.32582913198,77067.06918713966,25750.222317457545,102817.2915045972,102817.2915045972,102817.2915045972,130280.74638228922,125770.61370418122,4510.132678107999,0.0,90935.20191750072,54913.947040050276,40023.61653050049,27463.454877692016,67487.07140819251,20837.614324910748,1550.8101997391943,0.0,0.8784623888755541,2.724456665819749,0.001494314320929203,1.0,1.0,-6.542110341782177,333833.1650886511,1558713.050958825,4.669137802845025,1558713.050958825,4.669137802845025,0.7587397294954576,0.09243836457172878,3.923112147575966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923112147575966,1.2847880669408396,1.285083357099657,3.0535091728530297,6470.019526218783,15263.842572665102,6453.776869970552,0.0003274697555810134,23179.353150454357,2363.636221385933,19290.77095109012,1967.1111899670243,0.8322393996879928,0.8322393996879928,35472.24765394492,35405.22815468563,1.002366717894831,0.8,4281.1244977798615,4273.035954225843,1.002366717894831,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.851253231638,4632.441516551485,6.179779587161105,5.000482333915056,-3.7335901073428657,8.734072441257922,2.9335813197095497,3.5,0.8381660913455856,0.6,0.00022982373054867777,0.9994518005782507,0.00022994978888997864,199.04151701077717,0.0,0.0,0.0,0.02912369497850916,7.774232136488519e-05,0.00015208140918379257,0.0005966324237894077,0.09243836457173545,0.09243836457173545,0.09243836457173545,0.09243840293116411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.08014137077,595.627627382779,0.0,0.09243836457173545,0.09243836457172878,0.09243836457172878,0.3713740737826445,0.3713740737826445,0.5,10.007823326464973,0.00021476303595591162,0.00021476303595591162,-2.8421709430404007e-13,2.5004794679261977e-07,0.0002057422138932452,-2.8421709430404007e-13,27463.454877692016,20837.614324910748,0.7587397294954576,0.9898976481745153,0.6083397915339672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523607193809782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.578747951685,260.578747951685,-12.571252048314989,244.76287553032083,276.39462037304713,124716.0657054587,124713.92811382328,2.1375916354352915,0.0,nan,276.39462037304713,3.2446203730471552,270.0682714045034,-3.0817285954965996,263.7419224359582,-9.408077564041776,257.41557346741376,-15.734426532586212,251.08922449886654,-22.060775501133435,244.76287553032083,-28.38712446967915,1.0,1.0,26022.012520719443,26022.012520719443,275.62551924581476,2.4755192458147803,275.62551924581476,275.62551924581476,77067.13119658851,77067.06918713966,0.06200944885495119,0.0,8546.071908451686,8546.071908451686,0.8855426668110562,3942.7277083138456,275.62551924581476,2.4755192458147803,1.0,0.002,0.1291281312425376,0.0049055360663983,0.0001994442812035946,0.0018005557187329927,0.0997221406017973,0.0997221406017973,0.0,-6.341281666433218e-14,1.0,1.0000004168006436,0.0002057422141774623,0.09243836457172878,0.0,3.846646605966786e-08,0.049411132224915166,0.0,1600087.9761367945,266.60768416605185,2.5004823100971407e-07,1.0,1284524.8676670822,2598.059799093784,,,,,,,,,,,,,,,,,,,2.0,15263.842572665102,1550.8101997391943,0.3713740737826445,6.173730061729009,2.9335813197095497
4360.0,-30.144311224058583,5.000480478893794,35.048403948512494,24.54861692329871,5.001947432226038,-26.629685358428517,-40.125563939195104,1.48732156659854,-6.542317003757944,-6.542317270247547,40.096845950318155,41055.05401854297,25750.222607389544,25750.222607389544,66805.27662593251,77076.35228209218,77067.0991502802,25750.222607389544,102817.32175766975,102817.32175766975,102817.32175766975,130280.78823927019,125770.65375473033,4510.134484539859,0.0,90935.21155274914,54913.91328921025,40023.66473726543,27463.46648160044,67487.13121886588,20837.622675760394,1550.8107676660488,0.0,0.878462370587595,2.7244565451215657,0.001494314320929203,1.0,1.0,-6.542098000311626,333833.14945159474,1558713.1856690429,4.669138425077387,1558713.1856690429,4.669138425077387,0.7587397129827318,0.09243838972176398,3.9231099615153764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231099615153764,1.2847880510724794,1.2850833412276494,3.0535075090716735,6470.016000865737,15263.838244338616,6453.777232570663,0.0003274705171240107,23179.368522625777,2363.6377889111754,19290.772034926114,1967.111300487538,0.832238894519325,0.832238894519325,35472.23184109348,35405.22815468563,1.0023661593499067,0.8,4281.122589336215,4273.035954225843,1.0023661593499067,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8514646739095,4632.441516551485,6.179779343155615,5.000480478893794,-3.7335913220364434,8.734071800930238,2.933581567811802,3.5,0.8381661622319434,0.6,0.00022982373054867777,0.9994492853422526,0.00022995036758666215,199.0414972291897,0.0,0.0,0.0,0.02912369497850916,7.774251575914548e-05,0.00015208121478953228,0.0005966313287001737,0.09243838971756696,0.09243838971756696,0.09243838971756696,0.092438430763728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.0892822405,595.6276245634391,0.0,0.09243838971756696,0.09243838972176398,0.09243838972176398,0.3713741528936861,0.3713741528936861,0.5,10.007824557729728,0.00021609228406305192,0.00021609228406305192,7.560174708487466e-12,2.664896214810142e-07,0.00021926993593979205,7.560174708487466e-12,27463.46648160044,20837.622675760394,0.7587397129827318,0.9898965242614617,0.6083390014816058,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523605750888133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5787607066656,260.5787607066656,-12.571239293334372,244.7628984718521,276.39462294147705,124715.9118235406,124713.77931349866,2.1325100419771483,0.0,nan,276.39462294147705,3.2446229414770755,270.0682780475535,-3.0817219524464576,263.7419331536287,-9.408066846371298,257.41558825970446,-15.734411740295513,251.08924336577792,-22.06075663422206,244.7628984718521,-28.387101528147866,1.0,1.0,26022.012520719443,26022.012520719443,275.6255215656349,2.475521565634949,275.6255215656349,275.6255215656349,77067.15754283124,77067.0991502802,0.058392551029101014,0.0,8546.071908451686,8546.071908451686,0.8855428050545915,3942.7255113229535,275.6255215656349,2.475521565634949,1.0,0.002,0.12912809024679983,0.004905536023223515,0.00019944421739761245,0.001800555782509886,0.09972210869880622,0.09972210869880622,0.0,-9.250152727124927e-14,1.0,1.0000004441948596,0.00021926992837961734,0.09243838972176398,0.0,4.099567756032732e-08,0.05265996745907599,0.0,1600087.9747883417,266.60768299624203,2.664820613063057e-07,1.0,1284524.8717156593,2598.0597827116,,,,,,,,,,,,,,,,,,,2.0,15263.838244338616,1550.8107676660488,0.3713741528936861,6.173730061729009,2.933581567811802
4361.0,-30.144286991170894,5.000478628879,35.04840536395608,24.548635573033266,5.0019486088917775,-26.62966343116404,-40.12554563870651,1.487325048883077,-6.542317800002479,-6.542318063922973,40.09684874621925,41055.05290101692,25750.222005345968,25750.222005345968,66805.27490636289,77076.3787827838,77067.12575348934,25750.222005345968,102817.3477588353,102817.3477588353,102817.3477588353,130280.82411430414,125770.6878623341,4510.136251970031,0.0,90935.22132988085,54913.89544810668,40023.69542419352,27463.476355468843,67487.17177966236,20837.629804756878,1550.8112438480516,0.0,0.8784623556518794,2.724456464543243,0.001494314320929203,1.0,1.0,-6.542100889005269,333833.1389890496,1558713.3064636672,4.6691389332525075,1558713.3064636672,4.6691389332525075,0.7587396997761156,0.09243841426432023,3.923107801063225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923107801063225,1.2847880347819132,1.285083324933339,3.05350586622575,6470.012519872362,15263.833916983136,6453.777564822409,0.0003274712672195204,23179.383779674867,2363.6393446972074,19290.773028048818,1967.1114017578702,0.8322383895711746,0.8322383895711746,35472.21621347875,35405.22815468563,1.0023656073480136,0.8,4281.120703248676,4273.035954225843,1.0023656073480136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.851672868741,4632.441516551485,6.179778889901733,5.000478628879,-3.7335922405243767,8.734070869403377,2.9335818121035793,3.5,0.8381662320295941,0.6,0.00022982373054867777,0.9994467615777824,0.0002299509482484742,199.0414773804784,0.0,0.0,0.0,0.02912369497850916,7.774267693447358e-05,0.0001520810536142042,0.000596630367827799,0.0924384142624734,0.0924384142624734,0.0924384142624734,0.09243845484167743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.09693299676,595.6276222128342,0.0,0.0924384142624734,0.09243841426432023,0.09243841426432023,0.37137423233834255,0.37137423233834255,0.5,10.007825775091222,0.0002165950681387585,0.0002165950681387585,-1.659827830735594e-11,2.6392046947876224e-07,0.00021717491767958563,-1.659827830735594e-11,27463.476355468843,20837.629804756878,0.7587396997761156,0.9898959038389432,0.608338619301707,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452360430747079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5787734525184,260.5787734525184,-12.571226547481558,244.76292143857373,276.3946254664605,124715.76056628735,124713.6295823596,2.1309839277417986,0.0,nan,276.3946254664605,3.2446254664605476,270.06828466088507,-3.0817153391149077,263.7419438553076,-9.408056144692353,257.4156030497314,-15.734396950268604,251.089262244152,-22.06073775584798,244.76292143857373,-28.38707856142625,1.0,1.0,26022.012520719443,26022.012520719443,275.62552388487615,2.475523884876168,275.62552388487615,275.62552388487615,77067.18400928586,77067.12575348934,0.05825579652446322,0.0,8546.071908451686,8546.071908451686,0.8855429416786711,3942.723340068541,275.62552388487615,2.475523884876168,1.0,0.002,0.12912804964281838,0.004905536049908602,0.00019944415435760546,0.0018005558455798968,0.09972207717880273,0.09972207717880273,0.0,-6.249775003075442e-14,1.0,1.0000004399524016,0.00021717493427786394,0.09243841426432023,0.0,4.060399870206136e-08,0.05215684633389824,0.0,1600087.973850889,266.6076821999975,2.639370677570696e-07,1.0,1284524.8744245076,2598.059771750497,,,,,,,,,,,,,,,,,,,2.0,15263.833916983136,1550.8112438480516,0.37137423233834255,6.173730061729009,2.9335818121035793
4362.0,-30.144262752664662,5.000476783591292,35.04840677849103,24.548654222767823,5.001949770880969,-26.62964150031052,-40.1255234965123,1.487328518522762,-6.54231861166727,-6.54231887357486,40.0968515508833,41055.036503765805,25750.221438130855,25750.221438130855,66805.25794189666,77076.40527300007,77067.15242392714,25750.221438130855,102817.373862058,102817.373862058,102817.373862058,130280.86016363082,125770.72214772533,4510.138015905487,0.0,90935.2310796794,54913.86231042912,40023.74307694476,27463.48630157282,67487.22937851757,20837.636984337038,1550.8117239388794,0.0,0.8784623405964341,2.7244563823414443,0.001494314320929203,1.0,1.0,-6.54210338238596,333833.12831665325,1558713.4276383962,4.66913944550134,1558713.4276383962,4.66913944550134,0.7587396864156929,0.09243843881853613,3.923105638104087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923105638104087,1.2847880185505016,1.285083308698197,3.0535042212879104,6470.009034446466,15263.829592074519,6453.777901326172,0.00032747201854567957,23179.399044585894,2363.640901284934,19290.774033881084,1967.1115043242173,0.8322378848897253,0.8322378848897253,35472.20056772802,35405.22815468563,1.002365054705578,0.8,4281.118814972315,4273.035954225843,1.002365054705578,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.851879715821,4632.441516551485,6.179778447005181,5.000476783591292,-3.733593170806954,8.734069954398246,2.9335820548139395,3.5,0.8381663013754113,0.6,0.00022982373054867777,0.9994442372350434,0.00022995152904626653,199.04145752716894,0.0,0.0,0.0,0.02912369497850916,7.774287194473114e-05,0.00015208085860394664,0.0005966292738368535,0.09243843881651746,0.09243843881651746,0.09243843881651746,0.09243847908493373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.1046710226,595.6276198342831,0.0,0.09243843881651746,0.09243843881853613,0.09243843881853613,0.3713743117389799,0.3713743117389799,0.5,10.007826983139028,0.0002166663372236144,0.0002166663372236144,1.6200374375330284e-11,2.6190758717348217e-07,0.00021549118889652163,1.6200374375330284e-11,27463.48630157282,20837.636984337038,0.7587396864156929,0.9898948076117348,0.6083378571299651,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523602859155575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5787861900791,260.5787861900791,-12.571213809920891,244.76294442674174,276.3946279534137,124715.60922731641,124713.47962969317,2.129597623255192,0.0,nan,276.3946279534137,3.244627953413726,270.0682912480814,-3.0817087519185975,263.7419545427467,-9.408045457253252,257.41561783741344,-15.734382162586542,251.08928113207745,-22.06071886792253,244.76294442674174,-28.387055573258237,1.0,1.0,26022.012520719443,26022.012520719443,275.62552619600746,2.475526196007479,275.62552619600746,275.62552619600746,77067.21046854524,77067.15242392714,0.05804461809748318,0.0,8546.071908451686,8546.071908451686,0.8855430784612764,3942.7211662946074,275.62552619600746,2.475526196007479,1.0,0.002,0.12912800935362878,0.004905536072320068,0.00019944409179728376,0.001800555908149859,0.09972204589864188,0.09972204589864188,0.0,-5.285702431301331e-14,1.0,1.0000004365427069,0.00021549117269614726,0.09243843881853613,0.0,4.0289205535013446e-08,0.05175248679185273,0.0,1600087.972896065,266.6076813883327,2.6189138679910684e-07,1.0,1284524.8771876895,2598.059760569543,,,,,,,,,,,,,,,,,,,2.0,15263.829592074519,1550.8117239388794,0.3713743117389799,6.173730061729009,2.9335820548139395
4363.0,-30.144238433668086,5.000474943018632,35.04840819208911,24.548667354416125,5.001950931755164,-26.62961949712548,-40.125501389242686,1.4873319952109263,-6.542319424686752,-6.542319684476767,40.09685435291562,41055.03413916155,25750.220872319544,25750.220872319544,66805.25501148109,77076.43580102715,77067.17906269594,25750.220872319544,102817.39993501548,102817.39993501548,102817.39993501548,130280.89617490825,125770.75639997036,4510.139774937891,0.0,90935.24947936903,54913.84781749692,40023.77962430234,27463.49623989277,67487.27586419511,20837.644158173534,1550.812203700865,0.0,0.8784623255440255,2.724456300010536,0.001494314320929203,1.0,1.0,-6.542105938097507,333833.1176273724,1558713.5486997901,4.669139957646864,1558713.5486997901,4.669139957646864,0.7587396730611926,0.0924384633617083,3.9231047898260027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231047898260027,1.2847880022861164,1.2850832924300737,3.05350359969531,6470.007717366335,15263.82526808622,6453.776732236016,0.00032747220876647675,23179.40874666317,2363.6418906214835,19290.77053939237,1967.1111479855376,0.8322373857861842,0.8322373857861842,35472.194431713586,35405.22815468563,1.002364837968027,0.8,4281.118074420378,4273.035954225843,1.002364837968027,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.852085150434,4632.441516551485,6.179778006540373,5.000474943018632,-3.733594101785172,8.734069044803803,2.933582295866946,3.5,0.8381663702476988,0.6,0.00022982373054867777,0.9994417045164743,0.00022995211177410845,199.0414376079354,0.0,0.0,0.0,0.02912369497850916,7.774306664785255e-05,0.00015208066390082523,0.000596628380989246,0.09243846335964136,0.09243846335964136,0.09243846335964136,0.09243850330452526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.1124432596,595.6276174444791,0.0,0.09243846335964136,0.0924384633617083,0.0924384633617083,0.37137439111386766,0.37137439111386766,0.5,10.007828181451105,0.00021637482751657444,0.00021637482751657444,1.7962520360015333e-11,2.597899992906605e-07,0.00021374637924509443,1.7962520360015333e-11,27463.49623989277,20837.644158173534,0.7587396730611926,0.9898940823439599,0.6083374030650867,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523601410504843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57879892807176,260.57879892807176,-12.571201071928215,244.7629674463502,276.3946304097906,124715.50012145798,124713.37045165732,2.129669800651099,0.0,nan,276.3946304097906,3.2446304097906022,270.0682978171046,-3.0817021828953557,263.7419652244169,-9.408034775583076,257.4156326317289,-15.73436736827108,251.08930003903953,-22.06069996096045,244.7629674463502,-28.38703255364979,1.0,1.0,26022.012520719443,26022.012520719443,275.6255285021831,2.475528502183124,275.6255285021831,275.6255285021831,77067.23626971753,77067.17906269594,0.05720702158578206,0.0,8546.071908451686,8546.071908451686,0.8855431321052297,3942.7203137751326,275.6255285021831,2.475528502183124,1.0,0.002,0.12912796939063978,0.004905536093059158,0.00019944402974026942,0.0018005559701919666,0.09972201487013471,0.09972201487013471,0.0,-6.776393682295101e-14,1.0,1.0000004330093843,0.00021374636128257407,0.0924384633617083,0.0,3.9962998043609165e-08,0.05133346526461866,0.0,1600087.9719395465,266.6076805753132,2.597720367703005e-07,1.0,1284524.8799552426,2598.059749370902,,,,,,,,,,,,,,,,,,,2.0,15263.82526808622,1550.812203700865,0.37137439111386766,6.173730061729009,2.933582295866946
4364.0,-30.144209071812046,5.000473110150998,35.04840960662529,24.5486908586696,5.001954666417277,-26.62959269799377,-40.12547858348114,1.4873382925879566,-6.542320069926177,-6.542320332058141,40.0968572071684,41055.02961036691,25750.219947480815,25750.219947480815,66805.24955784772,77076.46101714522,77067.20693556432,25750.219947480815,102817.42688304513,102817.42688304513,102817.42688304513,130280.93314807501,125770.79160959562,4510.141538479401,0.0,90935.25510810477,54913.823701282774,40023.81267424666,27463.506265029882,67487.31893927655,20837.65140475695,1550.8126836762228,0.0,0.8784623111779453,2.724456234206381,0.001494314320929203,1.0,1.0,-6.542104645628569,333833.1090907694,1558713.6720167468,4.669140446440655,1558713.6720167468,4.669140446440655,0.7587396599570451,0.09243848789611353,3.9231021056618522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231021056618522,1.284787972826195,1.2850832629633815,3.053501580523097,6470.00343898271,15263.820946518363,6453.77762109314,0.0003274731654118293,23179.42604064939,2363.643654117297,19290.7731962458,1967.111418909189,0.8322368794816523,0.8322368794816523,35472.17501582658,35405.22815468563,1.0023641521561744,0.8,4281.115731128509,4273.035954225843,1.0023641521561744,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8522891761995,4632.441516551485,6.179777482002298,5.000473110150998,-3.7335949082038273,8.734068018354826,2.9335825352668454,3.5,0.8381664386476702,0.6,0.00022982373054867777,0.9994386466150716,0.00022995281533994265,199.04141355819561,0.0,0.0,0.0,0.02912369497850916,7.774326750320384e-05,0.00015208046304547395,0.0005966271848037284,0.09243848789483147,0.09243848789483147,0.09243848789483147,0.09243852816979221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.12042015593,595.6276149906885,0.0,0.09243848789483147,0.09243848789611353,0.09243848789611353,0.371374470461225,0.371374470461225,0.5,10.007829389688498,0.00021647071548613894,0.00021647071548613894,3.581135388230905e-12,2.621319481477258e-07,0.00021568642955571704,3.581135388230905e-12,27463.506265029882,20837.65140475695,0.7587396599570451,0.9898933697152419,0.6083369476761586,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523599957043778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57881235884014,260.57881235884014,-12.571187641159838,244.76299138612058,276.39463333155703,124715.38176861142,124713.13627338577,2.245495225636379,0.0,nan,276.39463333155703,3.244633331557054,270.0683049424711,-3.0816950575288615,263.741976553386,-9.408023446613981,257.4156481642972,-15.734351835702796,251.0893197752088,-22.060680224791184,244.76299138612058,-28.387008613879402,1.0,1.0,26022.012520719443,26022.012520719443,275.62553111608474,2.475531116084767,275.62553111608474,275.62553111608474,77067.27125075817,77067.20693556432,0.06431519385660067,0.0,8546.071908451686,8546.071908451686,0.8855433018481101,3942.7176161901616,275.62553111608474,2.475531116084767,1.0,0.002,0.12912792906492132,0.004905536145042555,0.0001994439671899349,0.001800556032740708,0.09972198359496745,0.09972198359496745,0.0,-6.935728033563571e-14,1.0,1.000000436938098,0.00021568642597458165,0.09243848789611353,0.0,4.0325731913080206e-08,0.05179940603388478,0.0,1600087.97118619,266.6076799300738,2.6212836701233755e-07,1.0,1284524.8821654476,2598.0597404275168,,,,,,,,,,,,,,,,,,,2.0,15263.820946518363,1550.8126836762228,0.371374470461225,6.173730061729009,2.9335825352668454
4365.0,-30.144184693808466,5.000471271803178,35.048411032319564,24.548704095091693,5.0019536550457335,-26.629570858921973,-40.12545651113612,1.4873398201618424,-6.542321418981146,-6.542321697708585,40.09686035827119,41055.022337934206,25750.220606981293,25750.220606981293,66805.2429449155,77076.49076157437,77067.23679585385,25750.220606981293,102817.45740283515,102817.45740283515,102817.45740283515,130280.975518552,125770.83213716565,4510.14338138635,0.0,90935.27007633934,54913.80165270939,40023.85380403327,27463.518115716863,67487.37191975013,20837.659923302817,1550.8132674330222,0.0,0.878462291791648,2.7244560952836836,0.001494314320929203,1.0,1.0,-6.542092343118497,333833.0910886655,1558713.808159524,4.669141106043117,1558713.808159524,4.669141106043117,0.7587396427327281,0.09243851326342807,3.9231007568980396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9231007568980396,1.2847879656800125,1.2850832558155565,3.053500547712261,6470.0012505804825,15263.816726786423,6453.777107422799,0.000327473584746915,23179.437825155692,2363.644855802511,19290.771660850776,1967.1112623424694,0.8322363901300184,0.8322363901300184,35472.165259549765,35405.22815468563,1.0023638075430445,0.8,4281.114553649255,4273.035954225843,1.0023638075430445,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.852492568513,4632.441516551485,6.179777338628192,5.000471271803178,-3.733596259698556,8.734067531501735,2.9335827739234737,3.5,0.8381665068352782,0.6,0.00022982373054867777,0.9994361077664995,0.00022995339948471424,199.04139359063933,0.0,0.0,0.0,0.02912369497850916,7.774346189965099e-05,0.00015208026864902677,0.0005966262170462541,0.09243851325858907,0.09243851325858907,0.09243851325858907,0.09243855621198808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.12944508373,595.6276122106752,0.0,0.09243851325858907,0.09243851326342807,0.09243851326342807,0.3713745498597907,0.3713745498597907,0.5,10.007830678279031,0.00021954005802626853,0.00021954005802626853,-4.718003765447065e-12,2.7872744112755754e-07,0.00022935459008976977,-4.718003765447065e-12,27463.518115716863,20837.659923302817,0.7587396427327281,0.989892494618908,0.6083363623457306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523598202189092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5788254718896,260.5788254718896,-12.571174528110362,244.7630151747569,276.39463576902,124715.22223927549,124713.02986353,2.1923757454862223,0.0,nan,276.39463576902,3.2446357690200216,270.06831165016825,-3.0816883498317225,263.74198753131753,-9.408012468682443,257.4156634124643,-15.734336587535665,251.0893392936107,-22.060660706389285,244.7630151747569,-28.386984825243076,1.0,1.0,26022.012520719443,26022.012520719443,275.62553324447106,2.4755332444710803,275.62553324447106,275.62553324447106,77067.29096109692,77067.23679585385,0.054165243069292046,0.0,8546.071908451686,8546.071908451686,0.885543387142087,3942.71626068253,275.62553324447106,2.4755332444710803,1.0,0.002,0.12912788618372606,0.004905536077377957,0.00019944390039824372,0.001800556099571591,0.09972195019912186,0.09972195019912186,0.0,-3.01651065237607e-14,1.0,1.0000004646167382,0.00022935459480777354,0.09243851326342807,0.0,4.2881207284491714e-08,0.05508197793408929,0.0,1600087.9696277655,266.60767858101883,2.78732159131323e-07,1.0,1284524.8868263573,2598.059721567587,,,,,,,,,,,,,,,,,,,2.0,15263.816726786423,1550.8132674330222,0.3713745498597907,6.173730061729009,2.9335827739234737
