time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4366.0,-30.1441603335762,5.000469447358566,35.04841244704803,24.548727773968153,5.001957049208926,-26.629548595296715,-40.12543814079834,1.4873453109226404,-6.542321758337266,-6.542322019849951,40.096862893203244,41055.01369837564,25750.21893577457,25750.21893577457,66805.2326341502,77076.51363067381,77067.2611176386,25750.21893577457,102817.48005341316,102817.48005341316,102817.48005341316,130281.00654412815,125770.86143122692,4510.145112901223,0.0,90935.27440464174,54913.774472316676,40023.88881369451,27463.526490714987,67487.4153044095,20837.666001159858,1550.8136611237262,0.0,0.8784622804033729,2.7244560627840735,0.001494314320929203,1.0,1.0,-6.5421067704820075,333833.08684114146,1558713.91767971,4.669141493519613,1558713.91767971,4.669141493519613,0.7587396326616964,0.09243853724451107,3.9230978486995323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230978486995323,1.2847879399935445,1.2850832301231847,3.0534983451971414,6469.996583715239,15263.812408190035,6453.778267517089,0.00032747464202538676,23179.45611139571,2363.646720480053,19290.77512845024,1967.1116159392088,0.8322358831778768,0.8322358831778768,35472.14422310699,35405.22815468563,1.0023630644897534,0.8,4281.112014773473,4273.035954225843,1.0023630644897534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.85269194851,4632.441516551485,6.179776641859927,5.000469447358566,-3.733596820768093,8.734066268126659,2.933583007872133,3.5,0.8381665736777524,0.6,0.00022982373054867777,0.9994335707756696,0.00022995398320501626,199.0413736376432,0.0,0.0,0.0,0.02912369497850916,7.774362369197364e-05,0.00015208010685670412,0.0005966251400395309,0.09243853724436868,0.09243853724436868,0.09243853724436868,0.09243857737746684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.13589837303,595.6276102366445,0.0,0.09243853724436868,0.09243853724451107,0.09243853724451107,0.3713746295920412,0.3713746295920412,0.5,10.00783188227519,0.00021879807684399566,0.00021879807684399566,-8.498091119690798e-11,2.6151269594265614e-07,0.00021524936795458416,-8.498091119690798e-11,27463.526490714987,20837.666001159858,0.7587396326616964,0.9898917054804628,0.6083358432559971,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452359674520203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57883872387526,260.57883872387526,-12.571161276124712,244.76303887671926,276.3946385710287,124715.06700607088,124712.85140156218,2.21560450867504,0.0,nan,276.3946385710287,3.244638571028702,270.06831863216837,-3.0816813678316066,263.7419986933078,-9.4080013066922,257.41567875444514,-15.734321245554838,251.08935881558241,-22.060641184417562,244.76303887671926,-28.386961123280713,1.0,1.0,26022.012520719443,26022.012520719443,275.6255357682904,2.475535768290399,275.6255357682904,275.6255357682904,77067.32369813882,77067.2611176386,0.062580500220065,0.0,8546.071908451686,8546.071908451686,0.8855435710525621,3942.7133379430297,275.6255357682904,2.475535768290399,1.0,0.002,0.1291278459397036,0.004905536188053657,0.00019944383810745181,0.0018005561618230678,0.0997219190537259,0.0997219190537259,0.0,-6.948044570243006e-14,1.0,1.0000004360532029,0.00021524945293549536,0.09243853724451107,0.0,4.0244054355136434e-08,0.051694489410222776,0.0,1600087.969205301,266.6076782416627,2.6159767685385305e-07,1.0,1284524.887926082,2598.0597171176614,,,,,,,,,,,,,,,,,,,2.0,15263.812408190035,1550.8136611237262,0.3713746295920412,6.173730061729009,2.933583007872133
4367.0,-30.144135875127546,5.000467618459148,35.048413871068874,24.54874135963621,5.00195602169272,-26.629526685444695,-40.125415998604126,1.4873468320123322,-6.542323057711144,-6.542323332738678,40.09686599082486,41055.006248971215,25750.219472953944,25750.219472953944,66805.22572192516,77076.54384771228,77067.29037529895,25750.219472953944,102817.5098482529,102817.5098482529,102817.5098482529,130281.04793884719,125770.90099649606,4510.146942351126,0.0,90935.28965473131,54913.752056000085,40023.93066525692,27463.538090594295,67487.46875585121,20837.674341735565,1550.814231790078,0.0,0.878462261506869,2.724455929271599,0.001494314320929203,1.0,1.0,-6.5420970273905255,333833.06953577197,1558714.0515123524,4.669142136457299,1558714.0515123524,4.669142136457299,0.7587396158862738,0.09243856250507754,3.923096456715927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923096456715927,1.2847879328776959,1.2850832230057005,3.053497278674536,6469.994323881817,15263.808090050228,6453.777756027157,0.0003274750764151066,23179.4682231327,2363.6479555335104,19290.773599572603,1967.1114600370774,0.8322353823596674,0.8322353823596674,35472.1341541978,35405.22815468563,1.0023627088338392,0.8,4281.1107995628045,4273.035954225843,1.0023627088338392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.852892291718,4632.441516551485,6.17977647365219,5.000467618459148,-3.7335981319771805,8.73406575043633,2.9335832429510136,3.5,0.8381666408431467,0.6,0.00022982373054867777,0.9994310235631151,0.0002299545692801522,199.04135360420398,0.0,0.0,0.0,0.02912369497850916,7.774381870442624e-05,0.00015207991184425153,0.0005966241632938537,0.09243856250056931,0.09243856250056931,0.09243856250056931,0.09243860487448398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.14474824804,595.6276075109299,0.0,0.09243856250056931,0.09243856250507754,0.09243856250507754,0.37137470899738084,0.37137470899738084,0.5,10.00783315353413,0.0002207731094472365,0.0002207731094472365,-6.252776074688882e-13,2.750275598373264e-07,0.00022630534817835724,-6.252776074688882e-13,27463.538090594295,20837.674341735565,0.7587396158862738,0.9898908190438407,0.6083352510596527,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452359528927739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57885169649404,260.57885169649404,-12.571148303505936,244.76306248453406,276.394640908451,124714.90896619002,124712.74006919058,2.168896999472644,0.0,nan,276.394640908451,3.2446409084510037,270.0683252236698,-3.0816747763302033,263.74200953888726,-9.407990461112718,257.4156938541032,-15.734306145896767,251.08937816931888,-22.0606218306811,244.76306248453406,-28.386937515465917,1.0,1.0,26022.012520719443,26022.012520719443,275.62553787892307,2.4755378789230917,275.62553787892307,275.62553787892307,77067.34407859044,77067.29037529895,0.05370329148718156,0.0,8546.071908451686,8546.071908451686,0.8855436590796834,3942.711938999507,275.62553787892307,2.4755378789230917,1.0,0.002,0.12912780362863574,0.0049055361276741,0.0001994437722180118,0.00180055622778012,0.0997218861090059,0.0997218861090059,0.0,-1.8682971836270212e-15,1.0,1.000000458441875,0.00022630534880363484,0.09243856250507754,0.0,4.231112798367665e-08,0.054349697120834255,0.0,1600087.9677006078,266.60767694228883,2.750281851149339e-07,1.0,1284524.8924066029,2598.059698987671,,,,,,,,,,,,,,,,,,,2.0,15263.808090050228,1550.814231790078,0.37137470899738084,6.173730061729009,2.9335832429510136
4368.0,-30.144111435855848,5.000465803384939,35.04841528408937,24.54875948550182,5.00195940583134,-26.629504351687686,-40.12539762826634,1.4873523216574491,-6.5423234025208785,-6.542323660278881,40.09686852141093,41055.011624046405,25750.217811321574,25750.217811321574,66805.22943536798,77076.57074191833,77067.3146324666,25750.217811321574,102817.53244378818,102817.53244378818,102817.53244378818,130281.07890342984,125770.93023831352,4510.148665116314,0.0,90935.3026126942,54913.74349479987,40023.95457543814,27463.546459641657,67487.5010350798,20837.68041478583,1550.814625360917,0.0,0.8784622501063508,2.7244558962352987,0.001494314320929203,1.0,1.0,-6.542111583616531,333833.0652183341,1558714.1608451542,4.66914252435037,1558714.1608451542,4.66914252435037,0.7587396058046365,0.09243858646924456,3.923094861900851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923094861900851,1.2847879071964485,1.2850831973185508,3.0534960984038872,6469.991823029941,15263.80377469003,6453.777413272864,0.00032747557327211763,23179.480949036613,2363.6492532145653,19290.772575057086,1967.111355565569,0.8322348812499553,0.8322348812499553,35472.12261810691,35405.22815468563,1.002362301353886,0.8,4281.109407278847,4273.035954225843,1.002362301353886,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8530888981895,4632.441516551485,6.179775783295138,5.000465803384939,-3.733598696613307,8.734064499998246,2.933583473645287,3.5,0.8381667067557963,0.6,0.00022982373054867777,0.9994284783547179,0.00022995515489714568,199.0413335864762,0.0,0.0,0.0,0.02912369497850916,7.774398049743629e-05,0.0001520797500512415,0.0005966232860251912,0.09243858646889375,0.09243858646889375,0.09243858646889375,0.09243862601331668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.1512657915,595.6276055157937,0.0,0.09243858646889375,0.09243858646924456,0.09243858646924456,0.37137478868387885,0.37137478868387885,0.5,10.007834339842539,0.00021915196595045927,0.00021915196595045927,1.4779288903810084e-11,2.577580175966432e-07,0.00021207666236477962,1.4779288903810084e-11,27463.546459641657,20837.68041478583,0.7587396058046365,0.9898904006038514,0.6083350397387827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523593827482997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57886483985527,260.57886483985527,-12.571135160144706,244.76308605211213,276.39464362759554,124714.79782803096,124712.60038443147,2.1974435994507537,0.0,nan,276.39464362759554,3.244643627595565,270.0683321125018,-3.0816678874981562,263.7420205974046,-9.407979402595402,257.41570908230744,-15.734290917692533,251.08939756721,-22.060602432789977,244.76308605211213,-28.386913947887848,1.0,1.0,26022.012520719443,26022.012520719443,275.62554038978254,2.475540389782566,275.62554038978254,275.62554038978254,77067.37604524956,77067.3146324666,0.06141278296126984,0.0,8546.071908451686,8546.071908451686,0.8855437599335804,3942.7103362103553,275.62554038978254,2.475540389782566,1.0,0.002,0.1291277639777828,0.004905536234785896,0.0001994437108412241,0.0018005562890794932,0.09972185542061204,0.09972185542061204,0.0,-7.9282934384306e-14,1.0,1.0000004296281253,0.00021207664758549072,0.09243858646924456,0.0,3.965087227763734e-08,0.050932532490582695,0.0,1600087.9672715329,266.6076765974791,2.577432383077394e-07,1.0,1284524.8935244256,2598.059694464493,,,,,,,,,,,,,,,,,,,2.0,15263.80377469003,1550.814625360917,0.37137478868387885,6.173730061729009,2.933583473645287
4369.0,-30.144086993824,5.0004639857057285,35.04841670759567,24.548778135236375,5.001960480183581,-26.629482246423617,-40.12537548607213,1.487355732781228,-6.542324598904543,-6.542324872867501,40.096871650045685,41054.99579869817,25750.21812634797,25750.21812634797,66805.21392504613,77076.59726764582,77067.34464352869,25750.21812634797,102817.56276987666,102817.56276987666,102817.56276987666,130281.1208821277,125770.97039044004,4510.150491687665,0.0,90935.31224024158,54913.71077128618,40024.00163217266,27463.558112251034,67487.55974442369,20837.688799522533,1550.81519614998,0.0,0.8784622316348164,2.724455772861392,0.001494314320929203,1.0,1.0,-6.542099434669069,333833.04923365155,1558714.2960172822,4.669143152828855,1558714.2960172822,4.669143152828855,0.7587395891804416,0.09243861171385274,3.9230926867696723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230926867696723,1.284787891238785,1.2850831813572197,3.053494443341188,6469.988316150682,15263.799459760936,6453.777769453511,0.000327476330486982,23179.496254807822,2363.6508139688704,19290.773639704876,1967.1114641294303,0.8322343776432864,0.8322343776432864,35472.10688429942,35405.22815468563,1.0023617456014584,0.8,4281.107508374968,4273.035954225843,1.0023617456014584,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.85328646124,4632.441516551485,6.179775565896323,5.0004639857057285,-3.7335999309640058,8.734063916669735,2.933583705461999,3.5,0.8381667729891426,0.6,0.00022982373054867777,0.9994259328658633,0.00022995574058165175,199.0413135664917,0.0,0.0,0.0,0.02912369497850916,7.77441755107158e-05,0.00015207955503796197,0.0005966221901766145,0.09243861170970023,0.09243861170970023,0.09243861170970023,0.09243865390635343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.1602916525,595.6276027343748,0.0,0.09243861170970023,0.09243861171385274,0.09243861171385274,0.3713748680418729,0.3713748680418729,0.5,10.007835605703548,0.0002208465648436686,0.0002208465648436686,-1.2107648217352107e-11,2.7396293944548233e-07,0.00022543819841303048,-1.2107648217352107e-11,27463.558112251034,20837.688799522533,0.7587395891804416,0.9898893096451907,0.6083342760380431,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523592366835036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57887791318603,260.57887791318603,-12.571122086813943,244.76310956624866,276.3946462601205,124714.63990844898,124712.45417332822,2.185735120769266,0.0,nan,276.3946462601205,3.2446462601205326,270.06833892134875,-3.081661078651223,263.7420315825743,-9.40796841742565,257.4157242437995,-15.734275756200475,251.08941690502428,-22.060583094975698,244.76310956624866,-28.38689043375132,1.0,1.0,26022.012520719443,26022.012520719443,275.62554268887305,2.4755426888730767,275.62554268887305,275.62554268887305,77067.40237405432,77067.34464352869,0.057730525630177,0.0,8546.071908451686,8546.071908451686,0.8855438974858529,3942.7081502035207,275.62554268887305,2.4755426888730767,1.0,0.002,0.12912772182876142,0.004905536191823383,0.00019944364524313626,0.0018005563547044575,0.09972182262156813,0.09972182262156813,0.0,-5.2406429890128337e-14,1.0,1.000000456685877,0.0002254382105206787,0.09243861171385274,0.0,4.214902559222441e-08,0.05414147278544757,0.0,1600087.9658916264,266.60767540109543,2.739750470936997e-07,1.0,1284524.8976630082,2598.059677718119,,,,,,,,,,,,,,,,,,,2.0,15263.799459760936,1550.81519614998,0.3713748680418729,6.173730061729009,2.933583705461999
4370.0,-30.144062458390458,5.000462167823212,35.048418126614976,24.54879154628145,5.001960308204936,-26.629460181730675,-40.125353378802515,1.487358031544468,-6.542325703459994,-6.542325967252318,40.09687436760759,41054.9908520369,25750.21814985567,25750.21814985567,66805.20900189257,77076.62763805014,77067.36921925761,25750.21814985567,102817.58736911329,102817.58736911329,102817.58736911329,130281.15525667803,125771.00299331543,4510.152263362594,0.0,90935.32872404241,54913.69193802648,40024.040873351034,27463.567887564743,67487.60876091578,20837.69583908644,1550.8156747863327,0.0,0.8784622153675514,2.7244556618440816,0.001494314320929203,1.0,1.0,-6.5421088953783055,333833.0348073756,1558714.4134288682,4.669143706308931,1558714.4134288682,4.669143706308931,0.7587395754402894,0.09243863634912765,3.9230915136875235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230915136875235,1.284787880484883,1.2850831706008459,3.05349355584436,6469.986435651401,15263.795145701779,6453.776996458817,0.00032747666684892454,23179.507387674323,2363.651949205317,19290.771329172007,1967.1112285206475,0.8322338782501415,0.8322338782501415,35472.098398811075,35405.22815468563,1.0023614458755115,0.8,4281.10648426642,4273.035954225843,1.0023614458755115,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8534807764345,4632.441516551485,6.17977528335301,5.000462167823212,-3.7336010779858753,8.734063245809088,2.9335839334677454,3.5,0.8381668381336416,0.6,0.00022982373054867777,0.9994233776568351,0.0002299563285056463,199.04129347000776,0.0,0.0,0.0,0.02912369497850916,7.774437021685593e-05,0.00015207936033182184,0.0005966212479247972,0.09243863634656278,0.09243863634656278,0.09243863634656278,0.0924386769576867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.1675583221,595.6276005048207,0.0,0.09243863634656278,0.09243863634912765,0.09243863634912765,0.3713749477301332,0.3713749477301332,0.5,10.007836824160469,0.00022048635315741194,0.00022048635315741194,-1.944044925039634e-11,2.6379234441265e-07,0.00021707187403308126,-1.944044925039634e-11,27463.567887564743,20837.69583908644,0.7587395754402894,0.9898885177360378,0.6083337609053523,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523590906022403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.578890824407,260.578890824407,-12.571109175592994,244.76313304146262,276.3946486073486,124714.50139237128,124712.34276042649,2.158631944809578,0.0,nan,276.3946486073486,3.2446486073486085,270.0683454941743,-3.081654505825668,263.74204238099594,-9.407957619004037,257.41573926781905,-15.734260732180928,251.0894361546414,-22.060563845358587,244.76313304146262,-28.386866958537354,1.0,1.0,26022.012520719443,26022.012520719443,275.6255444701636,2.4755444701636407,275.6255444701636,275.6255444701636,77067.4263900888,77067.36921925761,0.05717083119088784,0.0,8546.071908451686,8546.071908451686,0.8855439716699324,3942.706971255961,275.6255444701636,2.4755444701636407,1.0,0.002,0.12912768124402374,0.004905536163907101,0.0001994435821096113,0.0018005564179166672,0.09972179105480565,0.09972179105480565,0.0,2.6278458575834662e-14,1.0,1.0000004397437112,0.0002170718934735305,0.09243863634912765,0.0,4.0584828679897386e-08,0.05213222305830412,0.0,1600087.964581711,266.60767429654,2.638117848619004e-07,1.0,1284524.9013981037,2598.0596626044007,,,,,,,,,,,,,,,,,,,2.0,15263.795145701779,1550.8156747863327,0.3713749477301332,6.173730061729009,2.9335839334677454
4371.0,-30.144037953862448,5.000460362553728,35.04841954011333,24.54881501561033,5.00196450382911,-26.629437708093345,-40.125334973540134,1.4873642580538489,-6.5423261133063875,-6.542326369405433,40.09687704627834,41054.9848390131,25750.21663503848,25750.21663503848,66805.20147405157,77076.65066955551,77067.3953808923,25750.21663503848,102817.61201593078,102817.61201593078,102817.61201593078,130281.18897440711,125771.03497944796,4510.15399495915,0.0,90935.3342104439,54913.668379877075,40024.07314507425,27463.57695847633,67487.65010355058,20837.70241319483,1550.8161035312323,0.0,0.8784622029996569,2.7244556211085604,0.001494314320929203,1.0,1.0,-6.542115682308008,333833.02950703155,1558714.5291601655,4.6691441271162,1558714.5291601655,4.6691441271162,0.7587395642126473,0.09243866053154359,3.9230888139828872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230888139828872,1.2847878513564948,1.285083141465763,3.053491523788026,6469.98212996787,15263.790834328503,6453.777909146287,0.00032747763090257965,23179.524737326166,2363.653718377445,19290.77405725593,1967.1115067077883,0.8322333730247647,0.8322333730247647,35472.078870498815,35405.22815468563,1.0023607560930188,0.8,4281.104127406014,4273.035954225843,1.0023607560930188,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.853672457529,4632.441516551485,6.179774635534898,5.000460362553728,-3.733601699821716,8.734062062375443,2.933584158382696,3.5,0.838166902395056,0.6,0.00022982373054867777,0.9994208256734367,0.00022995691569046135,199.04127339884198,0.0,0.0,0.0,0.02912369497850916,7.774453231851938e-05,0.0001520791982301584,0.0005966202014162205,0.09243866053115209,0.09243866053115209,0.09243866053115209,0.09243869983009244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.1748273416,595.6275982725942,0.0,0.09243866053115209,0.09243866053154359,0.09243866053154359,0.37137502724038146,0.37137502724038146,0.5,10.007838003121162,0.00021867158096711137,0.00021867158096711137,4.354205884737894e-11,2.560990424171905e-07,0.00021068709742166902,4.354205884737894e-11,27463.57695847633,20837.70241319483,0.7587395642126473,0.9898877997907487,0.6083332991446558,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523589439627784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5789039972381,260.5789039972381,-12.571096002761863,244.76315651919808,276.3946514752749,124714.36537443467,124712.16300382002,2.2023706146300728,0.0,nan,276.3946514752749,3.2446514752749067,270.0683524840629,-3.0816475159370498,263.74205349284676,-9.407946507153213,257.415754501631,-15.734245498368978,251.08945551041515,-22.060544489584828,244.76315651919808,-28.3868434808019,1.0,1.0,26022.012520719443,26022.012520719443,275.62554712925726,2.4755471292572793,275.62554712925726,275.62554712925726,77067.46087117653,77067.3953808923,0.065490284236148,0.0,8546.071908451686,8546.071908451686,0.8855441423954751,3942.704258052802,275.62554712925726,2.4755471292572793,1.0,0.002,0.12912764185295156,0.004905536256312758,0.00019944352110350572,0.001800556478823185,0.09972176055175286,0.09972176055175286,0.0,-7.330941409477987e-14,1.0,1.0000004268141278,0.00021068705387961018,0.09243866053154359,0.0,3.939109784986603e-08,0.05059884613561887,0.0,1600087.9640899722,266.6076738866936,2.560555003583431e-07,1.0,1284524.9027704103,2598.0596570514913,,,,,,,,,,,,,,,,,,,2.0,15263.790834328503,1550.8161035312323,0.37137502724038146,6.173730061729009,2.933584158382696
4372.0,-30.144013354514744,5.000458550777551,35.048420967529836,24.54882856635379,5.001963525881264,-26.629415666474618,-40.12531283134592,1.4873658378455625,-6.542327528602527,-6.542327805855537,40.096880274945455,41054.9780693217,25750.21741863309,25750.21741863309,66805.1954879548,77076.68092811081,77067.42614471827,25750.21741863309,102817.64356335136,102817.64356335136,102817.64356335136,130281.23277010268,125771.07692723227,4510.155842870423,0.0,90935.34953430101,54913.64667552948,40024.114287523924,27463.58920675132,67487.70349427525,20837.71121372325,1550.8167079126058,0.0,0.8784621829344048,2.7244554749293526,0.001494314320929203,1.0,1.0,-6.542099658687391,333833.0105710254,1558714.6686541694,4.669144809819643,1558714.6686541694,4.669144809819643,0.7587395462717145,0.09243868604361812,3.923087441312881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923087441312881,1.284787843966032,1.2850831340736018,3.0534904729504913,6469.979903369231,15263.786523153936,6453.777377916889,0.00032747805692737316,23179.536753804558,2363.6549437172284,19290.77246937571,1967.111344789068,0.8322328730840333,0.8322328730840333,35472.06894128992,35405.22815468563,1.002360405371786,0.8,4281.102929055691,4273.035954225843,1.002360405371786,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.85386479921,4632.441516551485,6.179774538331192,5.000458550777551,-3.733603105441169,8.73406165621872,2.9335843840727738,3.5,0.8381669668779353,0.6,0.00022982373054867777,0.9994182638222745,0.0002299575051487623,199.0412532500154,0.0,0.0,0.0,0.02912369497850916,7.774472733307966e-05,0.0001520790032155981,0.0005966192276024942,0.09243868603794757,0.09243868603794757,0.09243868603794757,0.09243872878396771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.18425787333,595.6275953644976,0.0,0.09243868603794757,0.09243868604361812,0.09243868604361812,0.371375106603873,0.371375106603873,0.5,10.007839285375777,0.00022108478196969372,0.00022108478196969372,-1.233502189279534e-11,2.772530365291459e-07,0.00022814716817265435,-1.233502189279534e-11,27463.58920675132,20837.71121372325,0.7587395462717145,0.9898869279737997,0.6083327175713462,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523587975080572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5789169224093,260.5789169224093,-12.571083077590686,244.76317996834257,276.3946538764723,124714.21027534462,124712.04931114278,2.1609642018509687,0.0,nan,276.3946538764723,3.2446538764723414,270.06835909485,-3.081640905149982,263.74206431322386,-9.407935686776113,257.41576953159694,-15.734230468403041,251.08947474997015,-22.060525250029826,244.76317996834257,-28.386820031657408,1.0,1.0,26022.012520719443,26022.012520719443,275.62554929256925,2.4755492925692693,275.62554929256925,275.62554929256925,77067.4812187069,77067.42614471827,0.05507398863846902,0.0,8546.071908451686,8546.071908451686,0.8855442292011976,3942.7028785194457,275.62554929256925,2.4755492925692693,1.0,0.002,0.12912759919735237,0.0049055361746934405,0.0001994434546312223,0.001800556545287523,0.09972172731561116,0.09972172731561116,0.0,-8.125444761475364e-14,1.0,1.0000004621716487,0.00022814718050767624,0.09243868604361812,0.0,4.2655541113914765e-08,0.05479210501109832,0.0,1600087.9624604415,266.60767247139745,2.772653715510387e-07,1.0,1284524.9076731196,2598.059637213156,,,,,,,,,,,,,,,,,,,2.0,15263.786523153936,1550.8167079126058,0.371375106603873,6.173730061729009,2.9335843840727738
4373.0,-30.14398875092352,5.000456745096458,35.0484223796792,24.548847111314558,5.00196483991334,-26.629393391839933,-40.12529068915171,1.4873694808288151,-6.542328322432638,-6.542328571954037,40.096882689225495,41054.963486779256,25750.216684665298,25750.216684665298,66805.18017144455,77076.70753742963,77067.44745984531,25750.216684665298,102817.6641445106,102817.6641445106,102817.6641445106,130281.26157715399,125771.1040253732,4510.157551780772,0.0,90935.35951462717,54913.615463973096,40024.1600562823,27463.59743264337,67487.75748892568,20837.717156548613,1550.8171051337767,0.0,0.8784621695999209,2.724455397490906,0.001494314320929203,1.0,1.0,-6.54212327604921,333833.0004726862,1558714.77296182,4.669145263514331,1558714.77296182,4.669145263514331,0.7587395354033553,0.09243871007100175,3.923085333642842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923085333642842,1.2847878269237023,1.2850831170273551,3.053488872973122,6469.976513209177,15263.78221469574,6453.777656131203,0.00032747878415645626,23179.551750965282,2363.6564730020223,19290.773300976914,1967.1114295887908,0.8322323705061974,0.8322323705061974,35472.053695456736,35405.22815468563,1.0023598668558784,0.8,4281.10108904514,4273.035954225843,1.0023598668558784,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.854052903868,4632.441516551485,6.179774083212741,5.000456745096458,-3.7336040050346426,8.7340607501311,2.9335846047912164,3.5,0.8381670299403475,0.6,0.00022982373054867777,0.9994157015362762,0.00022995809471013776,199.04123309771703,0.0,0.0,0.0,0.02912369497850916,7.774492234809187e-05,0.0001520788082005859,0.0005966181420096014,0.09243871006971681,0.09243871006971681,0.09243871006971681,0.09243874843033537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.1903839186,595.6275934909567,0.0,0.09243871006971681,0.09243871007100175,0.09243871007100175,0.3713751863927522,0.3713751863927522,0.5,10.007840436234838,0.00021820333995492547,0.00021820333995492547,1.546140993013978e-11,2.495214062037121e-07,0.0002052959048342018,1.546140993013978e-11,27463.59743264337,20837.717156548613,0.7587395354033553,0.9898859090466424,0.6083320147882543,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523586504866628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5789298536966,260.5789298536966,-12.571070146303384,244.76320341566253,276.3946562917268,124714.06114341774,124711.8991565914,2.1619868263344753,0.0,nan,276.3946562917268,3.2446562917268125,270.0683657165185,-3.081634283481492,263.74207514130404,-9.407924858695935,257.4157845660907,-15.734215433909299,251.08949399087706,-22.060506009122918,244.76320341566253,-28.386796584337446,1.0,1.0,26022.012520719443,26022.012520719443,275.62555102061395,2.4755510206139775,275.62555102061395,275.62555102061395,77067.51012923244,77067.44745984531,0.06266938713088166,0.0,8546.071908451686,8546.071908451686,0.8855443624872794,3942.7007603110565,275.62555102061395,2.4755510206139775,1.0,0.002,0.1291275608142266,0.004905536197121832,0.00019944339503275436,0.0018005566049406408,0.09972169751637718,0.09972169751637718,0.0,-2.6605020270187296e-14,1.0,1.0000004158967741,0.00020529588937279186,0.09243871007100175,0.0,3.838315885771006e-08,0.04930412368825748,0.0,1600087.9614898025,266.60767167756734,2.4950594479378196e-07,1.0,1284524.910287672,2598.0596266336106,,,,,,,,,,,,,,,,,,,2.0,15263.78221469574,1550.8171051337767,0.3713751863927522,6.173730061729009,2.9335846047912164
4374.0,-30.143958993397952,5.000454939419551,35.04842378944667,24.548865656275325,5.00196567672679,-26.629366526388516,-40.12526784846557,1.487373209715176,-6.542329428185269,-6.5423296711237,40.09688544476365,41054.96676671279,25750.216685256768,25750.216685256768,66805.18345196955,77076.7364162114,77067.47265909715,25750.216685256768,102817.68934435392,102817.68934435392,102817.68934435392,130281.29676744429,125771.1374888069,4510.1592786373985,0.0,90935.36963002256,54913.599980515406,40024.188499452386,27463.607423090376,67487.79592254276,20837.72434976055,1550.8175943261517,0.0,0.8784621531620119,2.724455285935734,0.001494314320929203,1.0,1.0,-6.542129755710562,333832.9859828315,1558714.8920147473,4.669145822800475,1558714.8920147473,4.669145822800475,0.7587395213143401,0.09243873465487924,3.923083250340463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923083250340463,1.2847878094795075,1.2850830995791511,3.053487292917093,6469.973165260053,15263.777907142534,6453.777905459257,0.0003274795004919603,23179.56663859498,2363.65799111776,19290.774046235154,1967.1115055839819,0.8322318681366191,0.8322318681366191,35472.03862588541,35405.22815468563,1.0023593345659796,0.8,4281.099270307529,4273.035954225843,1.0023593345659796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.854240002077,4632.441516551485,6.17977380587326,5.000454939419551,-3.733605157290752,8.734060096710303,2.933584824328716,3.5,0.8381670926653475,0.6,0.00022982373054867777,0.9994126025147619,0.00022995880777407262,199.04120872394196,0.0,0.0,0.0,0.02912369497850916,7.774512351547105e-05,0.00015207860703320673,0.0005966170359870827,0.09243873465173004,0.09243873465173004,0.09243873465173004,0.09243877207465799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.19829598867,595.627591053403,0.0,0.09243873465173004,0.09243873465487924,0.09243873465487924,0.37137526566700974,0.37137526566700974,0.5,10.007841558904857,0.00021494218970019574,0.00021494218970019574,-3.115019353572279e-11,2.429384267088608e-07,0.00019991541313402195,-3.115019353572279e-11,27463.607423090376,20837.72434976055,0.7587395213143401,0.9898853939257898,0.6083317169497205,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523585034399356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57894321514414,260.57894321514414,-12.571056784855841,244.76322774737724,276.3946586829074,124713.92825249821,124711.6943469909,2.2339055073024134,0.0,nan,276.3946586829074,3.2446586829074135,270.06837249580525,-3.081627504194728,263.7420863086984,-9.407913691301587,257.4158001215914,-15.73419987840856,251.08951393448513,-22.06048606551485,244.76322774737724,-28.386772252622734,1.0,1.0,26022.012520719443,26022.012520719443,275.6255528700799,2.475552870079923,275.6255528700799,275.6255528700799,77067.53896034973,77067.47265909715,0.06630125257652253,0.0,8546.071908451686,8546.071908451686,0.885544494232373,3942.6986665921654,275.6255528700799,2.475552870079923,1.0,0.002,0.12912752343702585,0.004905536154600291,0.00019944333685144026,0.0018005566631158064,0.09972166842572013,0.09972166842572013,0.0,-3.2753313949918095e-14,1.0,1.0000004050011313,0.00019991544428421548,0.09243873465487924,0.0,3.737721321643986e-08,0.048011961593873394,0.0,1600087.9601836628,266.6076705718147,2.429695769023965e-07,1.0,1284524.9140392304,2598.0596114532955,,,,,,,,,,,,,,,,,,,2.0,15263.777907142534,1550.8175943261517,0.37137526566700974,6.173730061729009,2.933584824328716
4375.0,-30.143934355494096,5.0004531438400335,35.04842519973789,24.548889055755012,5.001968488362144,-26.62934407110919,-40.12524570627136,1.4873782039697208,-6.54232998070222,-6.542330226070493,40.09688827937088,41054.9428901901,25750.215472689593,25750.215472689593,66805.1583628797,77076.7588086213,77067.50066105445,25750.215472689593,102817.71613374405,102817.71613374405,102817.71613374405,130281.33342455844,125771.17242356,4510.161000998444,0.0,90935.37282357783,54913.55690511703,40024.23990940088,27463.617290814393,67487.85720021528,20837.731488573823,1550.8180646157402,0.0,0.8784621393730707,2.7244552295475897,0.001494314320929203,1.0,1.0,-6.542128361509413,333832.97866834333,1558715.0144824928,4.669146291957711,1558715.0144824928,4.669146291957711,0.758739508635059,0.09243875905891541,3.923080251851285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923080251851285,1.2847877861157637,1.2850830762100374,3.053485014604429,6469.968337788908,15263.773703659932,6453.779232511462,0.0003274806033269512,23179.585169247,2363.65988071839,19290.778012883,1967.111910069494,0.8322313739452342,0.8322313739452342,35472.016936306005,35405.22815468563,1.0023585684431557,0.8,4281.096652605074,4273.035954225843,1.0023585684431557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.854424536573,4632.441516551485,6.179773241191038,5.0004531438400335,-3.7336058969218904,8.734059040761924,2.93358504085801,3.5,0.8381671545308601,0.6,0.00022982373054867777,0.9994100366710282,0.00022995939816074503,199.0411885435479,0.0,0.0,0.0,0.02912369497850916,7.774531853140204e-05,0.00015207841201727573,0.0005966158149178775,0.09243875905805019,0.09243875905805019,0.09243875905805019,0.09243879674277171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.20655251504,595.6275885077195,0.0,0.09243875905805019,0.09243875905891541,0.09243875905891541,0.3713753448392032,0.3713753448392032,0.5,10.007842689432058,0.00021252685291983653,0.00021252685291983653,3.086597644141875e-11,2.453682554914849e-07,0.00020186456106330297,3.086597644141875e-11,27463.617290814393,20837.731488573823,0.758739508635059,0.9898841233718499,0.6083308108063495,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523583255900556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5789566426501,260.5789566426501,-12.571043357349879,244.76325193634193,276.39466134895474,124713.76100533777,124711.51605547333,2.2449498644662444,0.0,nan,276.39466134895474,3.2446613489547644,270.0683794664359,-3.0816205335640916,263.74209758391265,-9.407902416087325,257.4158157013892,-15.734184298610785,251.08953381886636,-22.06046618113362,244.76325193634193,-28.386748063658047,1.0,1.0,26022.012520719443,26022.012520719443,275.6255555917212,2.4755555917212178,275.6255555917212,275.6255555917212,77067.56875374803,77067.50066105445,0.06809269357472658,0.0,8546.071908451686,8546.071908451686,0.8855446838525639,3942.695653110541,275.6255555917212,2.4755555917212178,1.0,0.002,0.129127485695415,0.004905536212463605,0.00019944327833037879,0.0018005567215997659,0.09972163916518939,0.09972163916518939,0.0,-6.985557965411004e-14,1.0,1.0000004089481147,0.00020186453019732653,0.09243875905891541,0.0,3.7741634077301025e-08,0.0484800693403199,0.0,1600087.959539066,266.60767001929776,2.4533738951504347e-07,1.0,1284524.91593302,2598.059603790255,,,,,,,,,,,,,,,,,,,2.0,15263.773703659932,1550.8180646157402,0.3713753448392032,6.173730061729009,2.93358504085801
4376.0,-30.143909554188475,5.000451348142389,35.04842661822861,24.54890253664928,5.001967814794847,-26.629321817288066,-40.12522733593357,1.4873800778951636,-6.5423310733301605,-6.542331331519473,40.09689133659494,41054.95295121339,25750.215488209018,25750.215488209018,66805.16843942241,77076.78918084409,77067.53008452443,25750.215488209018,102817.74557273346,102817.74557273346,102817.74557273346,130281.37413002539,125771.21134585296,4510.16278417242,0.0,90935.38860079883,54913.552371171034,40024.262477364224,27463.628557291933,67487.89103465616,20837.73960149282,1550.8186145230127,0.0,0.8784621217536424,2.724455117098904,0.001494314320929203,1.0,1.0,-6.542118882518707,333832.9640958385,1558715.1465696534,4.669146891444098,1558715.1465696534,4.669146891444098,0.7587394927812677,0.09243878409649126,3.9230789638942434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230789638942434,1.2847877773493075,1.2850830674415663,3.0534840329724267,6469.966257828488,15263.769398606159,6453.778602375057,0.00032748099161204145,23179.59680080766,2363.661066807489,19290.776129363116,1967.1117180039175,0.8322308750724671,0.8322308750724671,35472.00761986432,35405.22815468563,1.0023582393663353,0.8,4281.095528209262,4273.035954225843,1.0023582393663353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.854609102241,4632.441516551485,6.179772971190124,5.000451348142389,-3.7336070531095893,8.734058401251978,2.9335852574238883,3.5,0.8381672164068252,0.6,0.00022982373054867777,0.9994074538174592,0.00022995999246434962,199.04116822931897,0.0,0.0,0.0,0.02912369497850916,7.774548032729704e-05,0.00015207825022138071,0.0005966149843093438,0.09243878409297449,0.09243878409297449,0.09243878409297449,0.09243882385144388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.21558569814,595.6275857204164,0.0,0.09243878409297449,0.09243878409649126,0.09243878409649126,0.3713754240535923,0.3713754240535923,0.5,10.00784388214642,0.00021290998648737514,0.00021290998648737514,-6.30961949354969e-12,2.5818928861554014e-07,0.00021244900074179895,-6.30961949354969e-12,27463.628557291933,20837.73960149282,0.7587394927812677,0.9898837764113394,0.6083306549041662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523581783383204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5789698222224,260.5789698222224,-12.571030177777573,244.76327600505223,276.39466363938925,124713.60894010383,124711.40544241831,2.2034976855233235,0.0,nan,276.39466363938925,3.244663639389273,270.0683861125251,-3.081613887474873,263.7421085856574,-9.4078914143426,257.4158310587893,-15.734168941210669,251.08955353192118,-22.060446468078794,244.76327600505223,-28.386723994947744,1.0,1.0,26022.012520719443,26022.012520719443,275.6255579291955,2.4755579291955314,275.6255579291955,275.6255579291955,77067.5894471086,77067.53008452443,0.05936258417204954,0.0,8546.071908451686,8546.071908451686,0.8855447653011278,3942.694358713715,275.6255579291955,2.4755579291955314,1.0,0.002,0.12912744597484474,0.004905536178725438,0.0001994432165270543,0.0018005567834196983,0.09972160826352715,0.09972160826352715,0.0,-5.3247337095108094e-14,1.0,1.0000004303821437,0.00021244900705141845,0.09243878409649126,0.0,3.972057288857588e-08,0.05102206570037331,0.0,1600087.9582760236,266.6076689266698,2.581955982350337e-07,1.0,1284524.9197059763,2598.059588523348,,,,,,,,,,,,,,,,,,,2.0,15263.769398606159,1550.8186145230127,0.3713754240535923,6.173730061729009,2.9335852574238883
4377.0,-30.14388485662792,5.0004495670234155,35.04842802902654,24.5489205577411,5.001971440215173,-26.629299226943875,-40.12520512389017,1.4873858105252291,-6.542331392968151,-6.542331640067092,40.09689395157505,41054.94469275907,25750.213736734844,25750.213736734844,66805.15842949391,77076.81616804579,77067.55566650722,25750.213736734844,102817.76940324207,102817.76940324207,102817.76940324207,130281.40669067227,125771.24220181843,4510.164488853848,0.0,90935.40190615958,54913.53043084942,40024.301639233505,27463.6372874302,67487.9389266637,20837.745935606694,1550.8190248724975,0.0,0.8784621101349429,2.7244550859083954,0.001494314320929203,1.0,1.0,-6.5421283226414175,333832.9600285998,1558715.2595488252,4.669147286760686,1558715.2595488252,4.669147286760686,0.7587394822296134,0.09243880812078635,3.923077442976088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923077442976088,1.284787750531353,1.285083040617448,3.0534829129197494,6469.963884571267,15263.76509764713,6453.778177913326,0.0003274814559386735,23179.609178751012,2363.662329006441,19290.774860618596,1967.1115886279817,0.8322303759246575,0.8322303759246574,35471.99661829683,35405.22815468563,1.0023578507672632,0.8,4281.094200436616,4273.035954225843,1.0023578507672632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8547910871,4632.441516551485,6.179772280957457,5.0004495670234155,-3.7336076043989324,8.734057171422348,2.9335854709614986,3.5,0.838167277417571,0.6,0.00022982373054867777,0.9994048817752414,0.00022996058428336093,199.0411480000696,0.0,0.0,0.0,0.02912369497850916,7.774567595925119e-05,0.00015207805458942658,0.0005966139855314655,0.09243880812075532,0.09243880812075532,0.09243880812075532,0.09243884603004326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.2227476983,595.6275835198636,0.0,0.09243880812075532,0.09243880812078635,0.09243880812078635,0.37137550352808923,0.37137550352808923,0.5,10.007845019422403,0.00021110276458102817,0.00021110276458102817,-3.296918293926865e-12,2.470989670655399e-07,0.0002033174257007886,-3.296918293926865e-12,27463.6372874302,20837.745935606694,0.7587394822296134,0.9898829256304339,0.6083301008402664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452358030110023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57898318032557,260.57898318032557,-12.571016819674412,244.7632999965335,276.394666364114,124713.5007423688,124711.26739610489,2.233346263907595,0.0,nan,276.394666364114,3.244666364114039,270.06839309060155,-3.081606909398431,263.7421198170849,-9.40788018291505,257.41584654356825,-15.734153456431727,251.08957327005132,-22.06042672994866,244.7632999965335,-28.386700003466473,1.0,1.0,26022.012520719443,26022.012520719443,275.62556061406787,2.475560614067888,275.62556061406787,275.62556061406787,77067.62148498492,77067.55566650722,0.06581847769848537,0.0,8546.071908451686,8546.071908451686,0.8855448614818142,3942.6928301909684,275.62556061406787,2.475560614067888,1.0,0.002,0.1291274079615595,0.004905536282557857,0.00019944315768734514,0.0018005568422413986,0.09972157884367257,0.09972157884367257,0.0,-7.125636886096132e-14,1.0,1.000000411890294,0.00020331742899770688,0.09243880812078635,0.0,3.801329528019759e-08,0.04882902510758513,0.0,1600087.9578853133,266.6076686070318,2.4710226398383384e-07,1.0,1284524.9207590225,2598.059584262291,,,,,,,,,,,,,,,,,,,2.0,15263.76509764713,1550.8190248724975,0.37137550352808923,6.173730061729009,2.9335854709614986
4378.0,-30.143860088979018,5.000447784026447,35.04842945275847,24.548939137626462,5.0019727270982335,-26.629276807370577,-40.125182911846764,1.4873894454904635,-6.5423325651395885,-6.542332833179342,40.09689714641999,41054.93067516607,25750.213964492974,25750.213964492974,66805.14463965905,77076.84282089073,77067.58672579865,25750.213964492974,102817.80069029162,102817.80069029162,102817.80069029162,130281.44989929866,125771.28359232715,4510.166306971515,0.0,90935.41185592194,54913.499710199845,40024.3468285801,27463.64920900704,67487.99603758715,20837.75451535802,1550.8196079871361,0.0,0.878462091517314,2.7244549644544365,0.001494314320929203,1.0,1.0,-6.5421122882297595,333832.94430117356,1558715.3975814187,4.66914792021004,1558715.3975814187,4.66914792021004,0.7587394652755769,0.0924388334293006,3.923075335673463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923075335673463,1.2847877335265347,1.2850830236087216,3.0534813131389846,6469.960494827795,15263.760795436454,6453.778458823813,0.0003274821832697815,23179.624166027214,2363.663857283294,19290.775700278842,1967.1116742494983,0.8322298740525745,0.8322298740525745,35471.98137511356,35405.22815468563,1.002357312345231,0.8,4281.092360745882,4273.035954225843,1.002357312345231,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.854974269407,4632.441516551485,6.179772063943232,5.000447784026447,-3.733608824706813,8.73405660873326,2.933585685904179,3.5,0.8381673388297655,0.6,0.00022982373054867777,0.9994023024410874,0.0002299611777832835,199.04112771341647,0.0,0.0,0.0,0.02912369497850916,7.774587159166066e-05,0.00015207785895701711,0.0005966128975763015,0.09243883342514223,0.09243883342514223,0.09243883342514223,0.09243887470750162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.2322259702,595.627580594582,0.0,0.09243883342514223,0.0924388334293006,0.0924388334293006,0.3713755827916639,0.3713755827916639,0.5,10.007846257849108,0.00021342154644798939,0.00021342154644798939,9.038103598868474e-12,2.680397415133484e-07,0.000220544949570467,9.038103598868474e-12,27463.64920900704,20837.75451535802,0.7587394652755769,0.9898818836234552,0.6083293783430864,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523578825018018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5789964782761,260.5789964782761,-12.571003521723867,244.76332391567473,276.3946690408747,124713.34540434131,124711.12211493104,2.2232894102319047,0.0,nan,276.3946690408747,3.244669040874726,270.06840001583726,-3.0815999841627217,263.7421309907969,-9.407869009203068,257.4158619657566,-15.734138034243358,251.08959294071624,-22.060407059283733,244.76332391567473,-28.386676084325245,1.0,1.0,26022.012520719443,26022.012520719443,275.625563055291,2.4755630552910475,275.625563055291,275.625563055291,77067.6480323495,77067.58672579865,0.06130655085144099,0.0,8546.071908451686,8546.071908451686,0.8855449947446045,3942.6907123518304,275.625563055291,2.4755630552910475,1.0,0.002,0.12912736672729452,0.004905536239269029,0.00019944309351014146,0.0018005569064366827,0.09972154675507074,0.09972154675507074,0.0,-5.317577975172405e-14,1.0,1.0000004467767605,0.0002205449405323634,0.0924388334293006,0.0,4.1234252291713467e-08,0.05296642482547558,0.0,1600087.956540511,266.6076674348604,2.6803070340974955e-07,1.0,1284524.9248309964,2598.059567785429,,,,,,,,,,,,,,,,,,,2.0,15263.760795436454,1550.8196079871361,0.3713755827916639,6.173730061729009,2.933585685904179
