time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4379.0,-30.143835253054075,5.000446006322875,35.04843087702668,24.548957647662633,5.001974052789314,-26.62925432247061,-40.12516454150898,1.4873931222008256,-6.5423333759695765,-6.542333644981306,40.09690000937969,41054.93229329576,25750.213328024987,25750.213328024987,66805.14562132074,77076.86950124308,77067.61423014587,25750.213328024987,102817.82755817086,102817.82755817086,102817.82755817086,130281.48692168275,125771.31882778967,4510.168093893079,0.0,90935.42186610049,54913.484658133435,40024.37467551894,27463.659363511888,67488.03403903083,20837.76184596444,1550.8200978462582,0.0,0.8784620762282747,2.7244548819906176,0.001494314320929203,1.0,1.0,-6.542112296629,333832.9335999602,1558715.5212747192,4.669148440406914,1558715.5212747192,4.669148440406914,0.7587394516569562,0.09243885814384088,3.9230732409623053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230732409623053,1.2847877163264285,1.285083006404662,3.053479723622733,6469.957126833595,15263.756495453134,6453.778725696856,0.00032748290504854347,23179.63909432254,2363.665379545772,19290.776497980227,1967.1117555924018,0.8322293724885982,0.8322293724885982,35471.96622300908,35405.22815468563,1.0023567771403554,0.8,4281.090532047394,4273.035954225843,1.0023567771403554,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.855154438996,4632.441516551485,6.1797716439922326,5.000446006322875,-3.733609757114667,8.734055763437542,2.933585897311799,3.5,0.8381673992319426,0.6,0.00022982373054867777,0.9993997160037972,0.0002299617729207005,199.04110737084403,0.0,0.0,0.0,0.02912369497850916,7.774603338861948e-05,0.00015207769716005828,0.0005966119442757938,0.0924388581419587,0.0924388581419587,0.0924388581419587,0.09243889949949431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.240088098,595.6275781785386,0.0,0.0924388581419587,0.09243885814384088,0.09243885814384088,0.37137566247163595,0.37137566247163595,0.5,10.007847498626655,0.00021529971189693242,0.00021529971189693242,5.172751116333529e-12,2.690117071324494e-07,0.0002213483522837123,5.172751116333529e-12,27463.659363511888,20837.76184596444,0.7587394516569562,0.9898813407823505,0.608329059778985,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523577344747185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57900973674595,260.57900973674595,-12.570990263254032,244.76334778777448,276.3946716857146,124713.19209016828,124710.97540150184,2.216688666441967,0.0,nan,276.3946716857146,3.24467168571465,270.06840690612916,-3.081593093870822,263.7421421265407,-9.40785787345925,257.4158773469523,-15.734122653047677,251.0896125673643,-22.06038743263568,244.76334778777448,-28.3866522122255,1.0,1.0,26022.012520719443,26022.012520719443,275.6255654618504,2.475565461850408,275.6255654618504,275.6255654618504,77067.67463486776,77067.61423014587,0.060404721880331635,0.0,8546.071908451686,8546.071908451686,0.8855451272111164,3942.688607167117,275.6255654618504,2.475565461850408,1.0,0.002,0.12912732534288235,0.004905536265931211,0.00019944302925730634,0.0018005569707136588,0.09972151462865317,0.09972151462865317,0.0,-2.903493417916181e-14,1.0,1.000000448403691,0.00022134834711096119,0.09243885814384088,0.0,4.138447224526282e-08,0.05315938621467837,0.0,1600087.9555909818,266.6076666240304,2.6900653438133304e-07,1.0,1284524.9276016417,2598.059556574286,,,,,,,,,,,,,,,,,,,2.0,15263.756495453134,1550.8200978462582,0.37137566247163595,6.173730061729009,2.933585897311799
4380.0,-30.143810424758374,5.000444233603181,35.0484323017687,24.548976157698803,5.001975349840711,-26.62923184729877,-40.125142329465575,1.4873967723796022,-6.542334203795008,-6.542334473449048,40.09690287159118,41054.91854575844,25750.212729980012,25750.212729980012,66805.13127573844,77076.89616400376,77067.64164920185,25750.212729980012,102817.85437918187,102817.85437918187,102817.85437918187,130281.52392597454,125771.35404303418,4510.169882940359,0.0,90935.43182745209,54913.45420920082,40024.41957583475,27463.669546792677,67488.08912262743,20837.769195862973,1550.820589552299,0.0,0.8784620608517152,2.7244547978376685,0.001494314320929203,1.0,1.0,-6.542112587305951,333832.9226789618,1558715.6449358913,4.669148963581601,1558715.6449358913,4.669148963581601,0.7587394379458114,0.09243888287374408,3.9230711397593203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230711397593203,1.2847876992504406,1.2850829893247495,3.053478128758614,6469.953747507905,15263.752197663196,6453.779001491563,0.00032748362983451646,23179.654048544977,2363.6669044520786,19290.77732234906,1967.1118396546283,0.8322288711448639,0.8322288711448638,35471.951023944326,35405.22815468563,1.0023562402767991,0.8,4281.088697681297,4273.035954225843,1.0023562402767991,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.855333436906,4632.441516551485,6.179771235000069,5.000444233603181,-3.7336107016644267,8.734054935267608,2.933586107344599,3.5,0.838167459241314,0.6,0.00022982373054867777,0.9993971303682415,0.00022996236787671792,199.0410870345247,0.0,0.0,0.0,0.02912369497850916,7.774622902185996e-05,0.00015207750152681782,0.0005966108572465629,0.09243888287160575,0.09243888287160575,0.09243888287160575,0.09243892433505196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.24793164607,595.6275757684981,0.0,0.09243888287160575,0.09243888287374408,0.09243888287374408,0.3713757421728283,0.3713757421728283,0.5,10.007848742507958,0.00021691581019922523,0.00021691581019922523,-5.8548721426632255e-12,2.696540377655765e-07,0.00022188614309470722,-5.8548721426632255e-12,27463.669546792677,20837.769195862973,0.7587394379458114,0.989880320279212,0.6083283595592801,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452357586039605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5790229596165,260.5790229596165,-12.570977040383468,244.7633716198076,276.394674299423,124713.03881959869,124710.82808279806,2.210736800632004,0.0,nan,276.394674299423,3.244674299423025,270.06841376350224,-3.081586236497742,263.74215322757834,-9.407846772421635,257.4158926916556,-15.734107308344392,251.08963215573223,-22.060367844267745,244.7633716198076,-28.386628380192377,1.0,1.0,26022.012520719443,26022.012520719443,275.62556784176377,2.475567841763791,275.62556784176377,275.62556784176377,77067.7012385599,77067.64164920185,0.05958935804665089,0.0,8546.071908451686,8546.071908451686,0.8855452600881504,3942.686495458117,275.62556784176377,2.475567841763791,1.0,0.002,0.12912728385785316,0.004905536289819867,0.00019944296484223018,0.0018005570350917756,0.09972148242111509,0.09972148242111509,0.0,-6.599408519658567e-14,1.0,1.0000004494927606,0.00022188614894957936,0.09243888287374408,0.0,4.148503338117375e-08,0.05328855961780479,0.0,1600087.9546210596,266.60766579620497,2.6965989263771917e-07,1.0,1284524.930429189,2598.0595451328804,,,,,,,,,,,,,,,,,,,2.0,15263.752197663196,1550.820589552299,0.3713757421728283,6.173730061729009,2.933586107344599
4381.0,-30.14378552867651,5.000442465714046,35.048433726736626,24.54899470265957,5.001976622147402,-26.62920931359446,-40.12512015234677,1.4874004070625308,-6.542335040218234,-6.542335310022287,40.096905727596216,41054.9049885119,25750.21215031209,25750.21215031209,66805.11713882399,77076.9228508798,77067.66895342969,25750.21215031209,102817.88110374178,102817.88110374178,102817.88110374178,130281.56081189714,125771.38913961832,4510.171672278822,0.0,90935.44176215748,54913.423899778376,40024.46429153234,27463.679708155367,67488.14399968772,20837.77652950839,1550.8210804009861,0.0,0.8784620454548747,2.7244547128690346,0.001494314320929203,1.0,1.0,-6.542113298518586,333832.91165123624,1558715.7683290904,4.669149487446345,1558715.7683290904,4.669149487446345,0.7587394242484043,0.09243890760409246,3.923069034507798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923069034507798,1.2847876822469448,1.2850829723173458,3.0534765305710314,6469.950361140194,15263.747900548286,6453.779282496991,0.0003274843564647577,23179.669019912253,2363.668431106673,19290.77816229309,1967.1119253050829,0.8322283698581523,0.8322283698581523,35471.93579559282,35405.22815468563,1.0023557023788294,0.8,4281.0868597806,4273.035954225843,1.0023557023788294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.855511191082,4632.441516551485,6.179770832262785,5.000442465714046,-3.7336116519618687,8.734054117675914,2.9335863159180295,3.5,0.8381675188337228,0.6,0.00022982373054867777,0.9993945376806276,0.00022996296445850859,199.04106664268738,0.0,0.0,0.0,0.02912369497850916,7.774642434795495e-05,0.00015207730620072282,0.0005966097708074164,0.0924389076020329,0.0924389076020329,0.0924389076020329,0.09243894908969331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.2557416103,595.6275733690743,0.0,0.0924389076020329,0.09243890760409246,0.09243890760409246,0.37137582189828217,0.37137582189828217,0.5,10.007849987130607,0.00021823668890874615,0.00021823668890874615,-8.071765478234738e-12,2.698040475479502e-07,0.00022201150369483003,-8.071765478234738e-12,27463.679708155367,20837.77652950839,0.7587394242484043,0.9898793058990201,0.6083276640220225,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523574376501187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57903615727326,260.57903615727326,-12.570963842726712,244.7633954305425,276.3946768840017,124712.88596025329,124710.67943897177,2.206521281542625,0.0,nan,276.3946768840017,3.2446768840017057,270.06842059331103,-3.0815794066889453,263.7421643026203,-9.407835697379653,257.415908011928,-15.734091988071953,251.089651721236,-22.060348278763968,244.7633954305425,-28.38660456945749,1.0,1.0,26022.012520719443,26022.012520719443,275.6255702001353,2.475570200135337,275.6255702001353,275.6255702001353,77067.72798209233,77067.66895342969,0.05902866263932083,0.0,8546.071908451686,8546.071908451686,0.885545393221196,3942.684379680337,275.6255702001353,2.475570200135337,1.0,0.002,0.12912724234939874,0.0049055363124544836,0.00019944290038765444,0.001800557099553062,0.09972145019382722,0.09972145019382722,0.0,-5.928374111063839e-14,1.0,1.0000004497466226,0.0002220115117665955,0.09243890760409246,0.0,4.1508482718841715e-08,0.05331868099515558,0.0,1600087.9536403383,266.60766495978174,2.698121193134284e-07,1.0,1284524.93328437,2598.059533579665,,,,,,,,,,,,,,,,,,,2.0,15263.747900548286,1550.8210804009861,0.37137582189828217,6.173730061729009,2.9335863159180295
4382.0,-30.143760565713496,5.000440702498191,35.048435151708084,24.549013247620337,5.00197786480905,-26.62918672266079,-40.125101747084386,1.4874040217531053,-6.542335885692751,-6.542336155203544,40.09690857763514,41054.90688562462,25750.211589518894,25750.211589518894,66805.11847514352,77076.94955397211,77067.69614660398,25750.211589518894,102817.90773612287,102817.90773612287,102817.90773612287,130281.59758650626,125771.42412563323,4510.173460873035,0.0,90935.45165853409,54913.408990173724,40024.491853733736,27463.689850383395,67488.18170411713,20837.783848845145,1550.8215705426198,0.0,0.8784620300342294,2.724454627034303,0.001494314320929203,1.0,1.0,-6.542114399827653,333832.90051030443,1558715.8914640893,4.6691500121210385,1558715.8914640893,4.6691500121210385,0.758739410558638,0.0924389323330371,3.923066924587433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923066924587433,1.284787665336976,1.2850829554034904,3.053474928527186,6469.946966601526,15263.743605618967,6453.779570225153,0.0003274850852840395,23179.68400911164,2363.6699595796363,19290.779022331822,1967.1120130046268,0.8322278687987663,0.8322278687987663,35471.92053346756,35405.22815468563,1.0023551632879568,0.8,4281.085017803768,4273.035954225843,1.0023551632879568,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.855687669185,4632.441516551485,6.179770435947782,5.000440702498191,-3.7336126084460424,8.734053310944233,2.933586522994146,3.5,0.8381675779983274,0.6,0.00022982373054867777,0.99939193803527,0.0002299635626443956,199.04104619607332,0.0,0.0,0.0,0.02912369497850916,7.774658645357868e-05,0.0001520771440950991,0.0005966088139852003,0.09243893233121588,0.09243893233121588,0.09243893233121588,0.09243897377029588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.2635294061,595.6275709765661,0.0,0.09243893233121588,0.0924389323330371,0.0924389323330371,0.37137590163855494,0.37137590163855494,0.5,10.00785123036736,0.00021924527948158357,0.00021924527948158357,9.890754881780595e-12,2.6951079235004727e-07,0.0002217553758896429,9.890754881780595e-12,27463.689850383395,20837.783848845145,0.758739410558638,0.9898787726721057,0.6083273522706282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523572888555305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57904933768526,260.57904933768526,-12.570950662314715,244.7634192351345,276.394679440234,124712.73327627747,124710.52963808758,2.203638189920082,0.0,nan,276.394679440234,3.2446794402339947,270.06842739921456,-3.081572600785421,263.74217535819645,-9.40782464180353,257.4159233171762,-15.734076682823797,251.08967127615597,-22.06032872384401,244.7634192351345,-28.38658076486547,1.0,1.0,26022.012520719443,26022.012520719443,275.62557253690414,2.475572536904167,275.62557253690414,275.62557253690414,77067.75473496882,77067.69614660398,0.058588364845491014,0.0,8546.071908451686,8546.071908451686,0.8855455266494804,3942.68225921037,275.62557253690414,2.475572536904167,1.0,0.002,0.12912720088885846,0.004905536333405269,0.00019944283600356475,0.0018005571639727578,0.09972141800178237,0.09972141800178237,0.0,-2.367724072360744e-14,1.0,1.000000449227913,0.000221755365998888,0.0924389323330371,0.0,4.1460603121553806e-08,0.05325717857823645,0.0,1600087.9526483396,266.6076641143072,2.695009015951655e-07,1.0,1284524.9361688625,2598.059521907849,,,,,,,,,,,,,,,,,,,2.0,15263.743605618967,1550.8215705426198,0.37137590163855494,6.173730061729009,2.933586522994146
4383.0,-30.143735611820695,5.000438943866235,35.04843657645494,24.549026239570253,5.001979084532026,-26.629164142185008,-40.12507953504098,1.487407614894989,-6.5423367367689025,-6.542337005553698,40.096911421097154,41054.90716054295,25750.21103944594,25750.21103944594,66805.1181999889,77076.98024246847,77067.72323158261,25750.21103944594,102817.93427102856,102817.93427102856,102817.93427102856,130281.63424173389,125771.45899417509,4510.175247558801,0.0,90935.47015292074,54913.39707098994,40024.52564658978,27463.699970705333,67488.2256172951,20837.791152029225,1550.8220597745988,0.0,0.8784620146107714,2.724454540684066,0.001494314320929203,1.0,1.0,-6.5421158895064195,333832.88930166635,1558716.014314896,4.66915053689144,1558716.014314896,4.66915053689144,0.7587393968859346,0.09243895705646779,3.923066121953935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923066121953935,1.2847876485278151,1.285082938590466,3.053474343755728,6469.945727540977,15263.73931285937,6453.778361975625,0.00032748525637797665,23179.693465790766,2363.670923892539,19290.775410793125,1967.1116447301704,0.8322273734664777,0.8322273734664777,35471.91472761152,35405.22815468563,1.002354958212732,0.8,4281.084317098452,4273.035954225843,1.002354958212732,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.85586283764,4632.441516551485,6.179770044147861,5.000438943866235,-3.733613568557747,8.734052512423983,2.933586728533553,3.5,0.8381676367238723,0.6,0.00022982373054867777,0.9993893393417789,0.0002299641606143658,199.0410257568927,0.0,0.0,0.0,0.02912369497850916,7.774678208810632e-05,0.00015207694846057143,0.0005966079244358024,0.0924389570541466,0.0924389570541466,0.0924389570541466,0.09243899837888765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.2713024369,595.6275685885354,0.0,0.0924389570541466,0.09243895705646779,0.09243895705646779,0.3713759813851245,0.3713759813851245,0.5,10.007852470070231,0.00021992616518673458,0.00021992616518673458,6.036771083017811e-11,2.6878478820435703e-07,0.00022111604727115264,6.036771083017811e-11,27463.699970705333,20837.791152029225,0.7587393968859346,0.9898781245015997,0.6083269605183081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523571396612487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5790625010788,260.5790625010788,-12.570937498921182,244.76344303292484,276.3946819692308,124712.62211975055,124710.42132697915,2.200792771380788,0.0,nan,276.3946819692308,3.2446819692308395,270.0684341819699,-3.0815658180300716,263.7421863947107,-9.407813605289277,257.41593860744916,-15.734061392550814,251.08969082018743,-22.06030917981255,244.76344303292484,-28.386556967075137,1.0,1.0,26022.012520719443,26022.012520719443,275.6255748558438,2.4755748558438313,275.6255748558438,275.6255748558438,77067.78064876211,77067.72323158261,0.05741717950149905,0.0,8546.071908451686,8546.071908451686,0.8855455774068482,3942.6814525637046,275.6255748558438,2.4755748558438313,1.0,0.002,0.12912715954779802,0.0049055363526917285,0.00019944277180191243,0.0018005572281263355,0.09972138590095621,0.09972138590095621,0.0,-7.175206609422169e-14,1.0,1.0000004479331392,0.0002211159869034418,0.09243895705646779,0.0,4.134107206529233e-08,0.05310363807579461,0.0,1600087.9516491066,266.6076632632311,2.6872442049352685e-07,1.0,1284524.9390708827,2598.0595101651006,,,,,,,,,,,,,,,,,,,2.0,15263.73931285937,1550.8220597745988,0.3713759813851245,6.173730061729009,2.933586728533553
4384.0,-30.14371068587662,5.000437191718304,35.04843800201346,24.54904984859752,5.001982410309053,-26.629141376257444,-40.12505732299758,1.4874131006868843,-6.542337481644836,-6.542337752149664,40.09691429400509,41054.88528176378,25750.210261203254,25750.210261203254,66805.09554296703,77077.00324487202,77067.75104530972,25750.210261203254,102817.96130651297,102817.96130651297,102817.96130651297,130281.67143626037,125771.4943986758,4510.177037584565,0.0,90935.47439873994,54913.356435619826,40024.575514577904,27463.710129747396,67488.2856443253,20837.798489593948,1550.8225483600804,0.0,0.8784619996367657,2.7244544648259055,0.001494314320929203,1.0,1.0,-6.54211516656477,333832.8794591849,1558716.1384394346,4.669151046369615,1558716.1384394346,4.669151046369615,0.7587393833953784,0.09243898177269798,3.92306322340268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92306322340268,1.284787622864605,1.2850829129213577,3.053472148693096,6469.94107646666,15263.735020750164,6453.779523740805,0.0003274863104616389,23179.71167435502,2363.6727806493577,19290.778883386996,1967.1119988361977,0.8322268695313167,0.8322268695313167,35471.893760915096,35405.22815468563,1.0023542176243423,0.8,4281.081786640316,4273.035954225843,1.0023542176243423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.856036680108,4632.441516551485,6.179769599556269,5.000437191718304,-3.733614449426357,8.73405164114466,2.9335869325170765,3.5,0.838167695004879,0.6,0.00022982373054867777,0.9993867435661403,0.00022996475791603075,199.04100534060842,0.0,0.0,0.0,0.02912369497850916,7.7746977723089e-05,0.00015207675282558877,0.0005966067161445669,0.09243898177045999,0.09243898177045999,0.09243898177045999,0.09243902335222585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.27918105735,595.627566167618,0.0,0.09243898177045999,0.09243898177269798,0.09243898177269798,0.3713760611293652,0.3713760611293652,0.5,10.007853717405608,0.00022072730740774205,0.00022072730740774205,-5.002220859751105e-12,2.705048132156662e-07,0.000222585584879198,-5.002220859751105e-12,27463.710129747396,20837.798489593948,0.7587393833953784,0.9898769083428968,0.6083260952594053,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452356990521207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5790758394664,260.5790758394664,-12.570924160533593,244.76346683946926,276.39468483946155,124712.46795922871,124710.23790914922,2.2300500795240428,0.0,nan,276.39468483946155,3.24468483946157,270.0684412394632,-3.0815587605367796,263.7421976394669,-9.407802360533083,257.41595403946815,-15.73404596053183,251.08971043946917,-22.060289560530805,244.76346683946926,-28.386533160530718,1.0,1.0,26022.012520719443,26022.012520719443,275.6255773638106,2.4755773638106007,275.6255773638106,275.6255773638106,77067.81333240485,77067.75104530972,0.062287095133797266,0.0,8546.071908451686,8546.071908451686,0.8855457607069732,3942.6785395196935,275.6255773638106,2.4755773638106007,1.0,0.002,0.1291271179319051,0.004905536391979381,0.00019944270721824605,0.0018005572926647838,0.09972135360912303,0.09972135360912303,0.0,-1.1697023558077113e-13,1.0,1.0000004509091478,0.00022258558988141885,0.09243898177269798,0.0,4.1615848073554804e-08,0.05345659481711615,0.0,1600087.950778083,266.60766251835514,2.7050981543652597e-07,1.0,1284524.941619192,2598.0594998536044,,,,,,,,,,,,,,,,,,,2.0,15263.735020750164,1550.8225483600804,0.3713760611293652,6.173730061729009,2.9335869325170765
4385.0,-30.143685598029702,5.000435435163678,35.048439436714176,24.54906329456719,5.0019814184343065,-26.629118896383638,-40.1250388828106,1.4874147167890726,-6.542338809061789,-6.5423390928756815,40.0969174089736,41054.89564321356,25750.210791542617,25750.210791542617,66805.10643475618,77077.03363898437,77067.7804585558,25750.210791542617,102817.99125009842,102817.99125009842,102817.99125009842,130281.71303094458,125771.53413880544,4510.178892139149,0.0,90935.4897246238,54913.351728856316,40024.59777307498,27463.721780846165,67488.31955392114,20837.806866386487,1550.8231219267857,0.0,0.8784619805227603,2.724454328472203,0.001494314320929203,1.0,1.0,-6.542105500867763,333832.8617849534,1558716.273020061,4.669151696707876,1558716.273020061,4.669151696707876,0.7587393665238502,0.0924390071710015,3.9230618689785155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230618689785155,1.2847876153042799,1.285082905359295,3.053471112460409,6469.938880813941,15263.73072891285,6453.778980301441,0.00032748672913410323,23179.723583686817,2363.6739950632295,19290.77725901037,1967.1118331958794,0.8322263718703976,0.8322263718703976,35471.88396367472,35405.22815468563,1.0023538715649758,0.8,4281.080604217194,4273.035954225843,1.0023538715649758,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.856209691607,4632.441516551485,6.179769470242511,5.000435435163678,-3.7336157814543958,8.734051216618074,2.933587135525561,3.5,0.8381677530073032,0.6,0.00022982373054867777,0.9993841309373601,0.0002299653590988256,199.04098479171745,0.0,0.0,0.0,0.02912369497850916,7.77471401373825e-05,0.00015207659041129528,0.0005966058730068162,0.09243900716666868,0.09243900716666868,0.09243900716666868,0.09243905090276874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.287917838,595.6275634795268,0.0,0.09243900716666868,0.0924390071710015,0.0924390071710015,0.37137614091601534,0.37137614091601534,0.5,10.007855029524201,0.0002237838024825578,0.0002237838024825578,-6.554046194651164e-11,2.8381390393406036e-07,0.00023359200793038326,-6.554046194651164e-11,27463.721780846165,20837.806866386487,0.7587393665238502,0.989876572365695,0.6083259431346772,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452356841548235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5790889432352,260.5790889432352,-12.570911056764771,244.76349064188904,276.39468724457953,124712.31274856326,124710.12192441609,2.1908241471547703,0.0,nan,276.39468724457953,3.244687244579552,270.0684479240419,-3.0815520759580863,263.74220860350556,-9.407791396494417,257.4159692829668,-15.734030717033193,251.08972996242852,-22.060270037571456,244.76349064188904,-28.386509358110942,1.0,1.0,26022.012520719443,26022.012520719443,275.6255794648115,2.475579464811517,275.6255794648115,275.6255794648115,77067.83378922561,77067.7804585558,0.05333066980529111,0.0,8546.071908451686,8546.071908451686,0.8855458463587607,3942.677178323408,275.6255794648115,2.475579464811517,1.0,0.002,0.12912707425827205,0.004905536332339109,0.00019944263921279823,0.00180055736077154,0.09972131960639911,0.09972131960639911,0.0,-1.5661950902856603e-14,1.0,1.0000004731977536,0.0002335920734708452,0.0924390071710015,0.0,4.3673693400226855e-08,0.05609994866507273,0.0,1600087.9492404163,266.6076611909382,2.838794443960069e-07,1.0,1284524.9461952152,2598.0594813371617,,,,,,,,,,,,,,,,,,,2.0,15263.73072891285,1550.8231219267857,0.37137614091601534,6.173730061729009,2.933587135525561
4386.0,-30.143660589670624,5.000433684166568,35.048440855834215,24.54908180460336,5.001982687023116,-26.629096262000214,-40.125016670767195,1.487418359355422,-6.542339648756752,-6.542339904135764,40.09691982876742,41054.882533081574,25750.21012259984,25750.21012259984,66805.09265568142,77077.06033557373,77067.8016820035,25750.21012259984,102818.01180460333,102818.01180460333,102818.01180460333,130281.74186157424,125771.56124328988,4510.180618284362,0.0,90935.49964495223,54913.32184247093,40024.642002757006,27463.730056970897,67488.3720597279,20837.812842851512,1550.8235225670035,0.0,0.8784619669226603,2.724454246460091,0.001494314320929203,1.0,1.0,-6.5421297698517265,333832.85109173757,1558716.3775670193,4.6691521594400625,1558716.3775670193,4.6691521594400625,0.7587393554926971,0.09243903130123854,3.923059769843916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923059769843916,1.2847875982639063,1.285082888315005,3.0534695191213124,6469.935504719591,15263.726441149853,6453.77925865594,0.00032748745342402923,23179.738515319692,2363.675517666042,19290.778091030596,1967.1119180383307,0.8322258716715528,0.8322258716715528,35471.86877956284,35405.22815468563,1.0023533352298981,0.8,4281.078771655752,4273.035954225843,1.0023533352298981,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.856379081431,4632.441516551485,6.179769058485377,5.000433684166568,-3.7336167138002403,8.734050397966808,2.9335873342844465,3.5,0.8381678097955562,0.6,0.00022982373054867777,0.9993815265937093,0.0002299659583782869,199.04096430793734,0.0,0.0,0.0,0.02912369497850916,7.774733577319804e-05,0.00015207639477547973,0.000596604786286586,0.0924390312996603,0.0924390312996603,0.0924390312996603,0.09243907056977076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.2939390168,595.6275616403578,0.0,0.0924390312996603,0.09243903130123854,0.09243903130123854,0.3713762209742947,0.3713762209742947,0.5,10.007856207667139,0.0002213465361364797,0.0002213465361364797,-4.718003765447065e-12,2.5537900683048065e-07,0.00021013428403193757,-4.718003765447065e-12,27463.730056970897,20837.812842851512,0.7587393554926971,0.9898755980742613,0.6083252756007743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452356691607662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57910205331444,260.57910205331444,-12.570897946685534,244.76351444775472,276.39468965887266,124712.16230773572,124709.97042862923,2.1918791064738414,0.0,nan,276.39468965887266,3.2446896588726872,270.06845461664886,-3.081545383351113,263.74221957442785,-9.407780425572128,257.41598453220314,-15.734015467796837,251.08974948997948,-22.060250510020495,244.76351444775472,-28.38648555224526,1.0,1.0,26022.012520719443,26022.012520719443,275.62558113696696,2.47558113696698,275.62558113696696,275.62558113696696,77067.86289293398,77067.8016820035,0.061210930478409864,0.0,8546.071908451686,8546.071908451686,0.8855459791049285,3942.6750686931355,275.62558113696696,2.47558113696698,1.0,0.002,0.12912703497040254,0.004905536350199687,0.0001994425781984191,0.001800557421777227,0.09972128909920955,0.09972128909920955,0.0,-2.4353782879238395e-14,1.0,1.0000004256947084,0.00021013428874994133,0.09243903130123854,0.0,3.928790347923046e-08,0.05046629221155276,0.0,1600087.9482149356,266.6076603512432,2.553837248342461e-07,1.0,1284524.9489637886,2598.059470134396,,,,,,,,,,,,,,,,,,,2.0,15263.726441149853,1550.8235225670035,0.3713762209742947,6.173730061729009,2.9335873342844465
4387.0,-30.143635532877365,5.00043193993552,35.04844227650738,24.54910003524276,5.001985218452236,-26.629073457743676,-40.12499445872379,1.487423143315743,-6.542340390333436,-6.54234064879475,40.096922711771235,41054.872846183476,25750.20931118864,25750.20931118864,66805.08215737212,77077.08725834647,77067.82971710319,25750.20931118864,102818.03902829182,102818.03902829182,102818.03902829182,130281.77930175146,125771.59692010713,4510.182381644334,0.0,90935.51139534939,54913.29698317531,40024.68268019342,27463.740273459633,67488.42295365306,20837.820221578368,1550.824013907672,0.0,0.8784619519210135,2.7244541707821854,0.001494314320929203,1.0,1.0,-6.5421279344401455,333832.84127496823,1558716.5021255454,4.669152669858735,1558716.5021255454,4.669152669858735,0.7587393419138757,0.09243905597256347,3.9230579891740383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230579891740383,1.2847875758839524,1.2850828659299074,3.0534681863458384,6469.9326807282905,15263.722152630711,6453.779153199069,0.00032748803481190425,23179.752031780437,2363.6768959614587,19290.77777581295,1967.1118858950763,0.8322253727893406,0.8322253727893405,35471.85589906755,35405.22815468563,1.0023528802634953,0.8,4281.077217116426,4273.035954225843,1.0023528802634953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.856547405039,4632.441516551485,6.179768614118691,5.00043193993552,-3.733617594781943,8.734049534717464,2.933587531792258,3.5,0.8381678662263594,0.6,0.00022982373054867777,0.9993789172135247,0.00022996655881982574,199.04094378449014,0.0,0.0,0.0,0.02912369497850916,7.774753140946834e-05,0.00015207619913920942,0.0005966037479962975,0.09243905597105194,0.09243905597105194,0.09243905597105194,0.09243909571053481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.3021323054,595.6275591176117,0.0,0.09243905597105194,0.09243905597256347,0.09243905597256347,0.37137630050789183,0.37137630050789183,0.5,10.007857399855355,0.0002198886655833121,0.0002198886655833121,-5.667288860422559e-11,2.5846134121820796e-07,0.00021271435463177113,-5.667288860422559e-11,27463.740273459633,20837.820221578368,0.7587393419138757,0.9898746960386047,0.6083246733203036,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452356542142188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57911528776305,260.57911528776305,-12.570884712236932,244.76353827628571,276.3946922992381,124712.03616915653,124709.82349667247,2.212672484054023,0.0,nan,276.3946922992381,3.2446922992381246,270.0684614946491,-3.0815385053508635,263.74223069006,-9.407769309939965,257.4159998854677,-15.73400011453225,251.08976908087755,-22.060230919122432,244.76353827628571,-28.386461723714262,1.0,1.0,26022.012520719443,26022.012520719443,275.6255836727741,2.475583672774121,275.6255836727741,275.6255836727741,77067.89250922453,77067.82971710319,0.06279212134541012,0.0,8546.071908451686,8546.071908451686,0.8855460917118488,3942.6732791199083,275.6255836727741,2.475583672774121,1.0,0.002,0.12912699520011395,0.004905536382107957,0.00019944251646617265,0.0018005574834761896,0.09972125823308632,0.09972125823308632,0.0,-5.763792221280539e-14,1.0,1.0000004309195667,0.00021271441130465973,0.09243905597256347,0.0,3.9770308265861146e-08,0.05108595329656177,0.0,1600087.9473497076,266.60765960966654,2.585180141068122e-07,1.0,1284524.9515054421,2598.0594598498374,,,,,,,,,,,,,,,,,,,2.0,15263.722152630711,1550.824013907672,0.37137630050789183,6.173730061729009,2.933587531792258
4388.0,-30.14361041288506,5.000430196896372,35.04844370429868,24.549118510354333,5.001986507439243,-26.629050720852288,-40.124972246680386,1.4874268154040284,-6.54234142504572,-6.54234169505195,40.09692575854342,41054.86020639602,25750.209168956695,25750.209168956695,66805.06937535272,77077.11400471376,77067.85912237118,25750.209168956695,102818.06829132789,102818.06829132789,102818.06829132789,130281.8197064389,125771.63551494516,4510.184191493745,0.0,90935.52136015396,54913.26756182659,40024.72644258596,27463.751415111008,67488.47785769697,20837.828248915317,1550.8245563244927,0.0,0.8784619346625744,2.724454064374568,0.001494314320929203,1.0,1.0,-6.542119534870324,333832.82748415094,1558716.6337621477,4.669153257062922,1558716.6337621477,4.669153257062922,0.7587393263926064,0.09243908106653781,3.923055898717364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923055898717364,1.2847875587054731,1.2850828487474797,3.053466600089246,6469.929319640917,15263.71786591548,6453.779421626367,0.00032748875525173585,23179.766923506028,2363.678414494861,19290.77857816011,1967.111967711717,0.8322248727444196,0.8322248727444195,35471.840777724545,35405.22815468563,1.0023523461456532,0.8,4281.075392130521,4273.035954225843,1.0023523461456532,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8567149810315,4632.441516551485,6.179768331456513,5.000430196896372,-3.733618704158252,8.734048901054624,2.933587728422836,3.5,0.8381679224065246,0.6,0.00022982373054867777,0.9993763012592491,0.0002299671607772686,199.04092320928228,0.0,0.0,0.0,0.02912369497850916,7.774772704619368e-05,0.0001520760035024841,0.0005966026625937827,0.09243908106355818,0.09243908106355818,0.09243908106355818,0.09243912261564412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.3108550736,595.6275564307344,0.0,0.09243908106355818,0.09243908106653781,0.09243908106653781,0.3713763801090243,0.3713763801090243,0.5,10.007858646477679,0.00022072037074849504,0.00022072037074849504,1.3812950783176348e-11,2.7000623958883807e-07,0.0002221601816358998,1.3812950783176348e-11,27463.751415111008,20837.828248915317,0.7587393263926064,0.989873701348173,0.6083239911405672,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523563923872724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57912851676474,260.57912851676474,-12.570871483235237,244.76356212298202,276.3946949105449,124711.8846977931,124709.67293601493,2.2117617781542664,0.0,nan,276.3946949105449,3.244694910544922,270.0684683530333,-3.0815316469666527,263.74224179552243,-9.407758204477545,257.41601523800927,-15.733984761990712,251.08978868049633,-22.06021131950365,244.76356212298202,-28.386437877017954,1.0,1.0,26022.012520719443,26022.012520719443,275.62558606731034,2.47558606731036,275.62558606731034,275.62558606731034,77067.91909147028,77067.85912237118,0.05996909909299575,0.0,8546.071908451686,8546.071908451686,0.8855462239092156,3942.6711782109505,275.62558606731034,2.47558606731036,1.0,0.002,0.12912695366384044,0.004905536366865614,0.0001994424518827193,0.0018005575481046298,0.09972122594135964,0.09972122594135964,0.0,-1.265090462942986e-14,1.0,1.0000004500476345,0.000222160167822949,0.09243908106653781,0.0,4.153635209446417e-08,0.05335448080816307,0.0,1600087.946152611,266.60765857495426,2.699924266380549e-07,1.0,1284524.9550760137,2598.059445401862,,,,,,,,,,,,,,,,,,,2.0,15263.71786591548,1550.8245563244927,0.3713763801090243,6.173730061729009,2.933587728422836
4389.0,-30.143580038011656,5.000428459893547,35.04844513316172,24.549136775918328,5.0019882704396625,-26.629023207170476,-40.124949301220454,1.4874314395924557,-6.542342210028892,-6.542342482199477,40.09692864506073,41054.868254055684,25750.20844385958,25750.20844385958,66805.07669791527,77077.1432121811,77067.88702373346,25750.20844385958,102818.09546759304,102818.09546759304,102818.09546759304,130281.85711596046,125771.67112775284,4510.185988207628,0.0,90935.53284338818,54913.25788523914,40024.74995349893,27463.76164836742,67488.51160186635,20837.83563784415,1550.8250493300707,0.0,0.8784619194175077,2.724453984397462,0.001494314320929203,1.0,1.0,-6.542118526349668,333832.8171077559,1558716.7584725388,4.669153775763783,1558716.7584725388,4.669153775763783,0.7587393127220375,0.0924391058451059,3.9230540750600613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230540750600613,1.284787537072953,1.2850828271099877,3.0534652320785254,6469.926420990357,15263.713581301563,6453.779369895269,0.0003274893560931905,23179.780625888,2363.6798117489666,19290.778423532392,1967.111951944078,0.8322243741162834,0.8322243741162834,35471.827586276624,35405.22815468563,1.0023518801958367,0.8,4281.073800062508,4273.035954225843,1.0023518801958367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.856880385947,4632.441516551485,6.1797679121329745,5.000428459893547,-3.7336196173845737,8.734048077278121,2.9335879225059185,3.5,0.8381679778588339,0.6,0.00022982373054867777,0.9993731380802512,0.0002299678886608443,199.0408983299279,0.0,0.0,0.0,0.02912369497850916,7.774792914310074e-05,0.00015207580140557704,0.0005966015924221736,0.09243910584301414,0.09243910584301414,0.09243910584301414,0.09243914768415783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.31876151485,595.627554001436,0.0,0.09243910584301414,0.0924391058451059,0.0924391058451059,0.37137645993976576,0.37137645993976576,0.5,10.00785990169233,0.0002216513722714808,0.0002216513722714808,-3.694822225952521e-12,2.721706096053822e-07,0.0002239558498331462,-3.694822225952521e-12,27463.76164836742,20837.83563784415,0.7587393127220375,0.9898733149134646,0.6083238062242335,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523562422546712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57914226211795,260.57914226211795,-12.570857737882022,244.7635868965119,276.3946976277216,124711.76836329361,124709.47027245045,2.2980908431541143,0.0,nan,276.3946976277216,3.244697627721621,270.0684754814808,-3.0815245185191884,263.7422533352396,-9.407746664760396,257.41603118899826,-15.733968811001716,251.0898090427557,-22.060190957244288,244.7635868965119,-28.38641310348808,1.0,1.0,26022.012520719443,26022.012520719443,275.62558854497996,2.475588544979985,275.62558854497996,275.62558854497996,77067.94842468444,77067.88702373346,0.06140095097362064,0.0,8546.071908451686,8546.071908451686,0.8855463392345776,3942.6693454353617,275.62558854497996,2.475588544979985,1.0,0.002,0.12912691179176922,0.00490553639984676,0.00019944238688677436,0.0018005576130470148,0.09972119344338717,0.09972119344338717,0.0,-6.621092563108277e-14,1.0,1.0000004536839744,0.00022395585352796843,0.0924391058451059,0.0,4.1872094858608615e-08,0.05378575087968409,0.0,1600087.9452351155,266.6076577899711,2.7217430442760815e-07,1.0,1284524.957762559,2598.0594345310155,,,,,,,,,,,,,,,,,,,2.0,15263.713581301563,1550.8250493300707,0.37137645993976576,6.173730061729009,2.9335879225059185
4390.0,-30.14355489796017,5.000426726341569,35.04844656481205,24.549154901783936,5.001989570953382,-26.629000451069828,-40.12492708917705,1.4874351240600927,-6.542343132348549,-6.54234340893845,40.096931583229726,41054.856194540946,25750.20803008238,25750.20803008238,66805.06422462332,77077.16948781903,77067.9152062732,25750.20803008238,102818.12323635558,102818.12323635558,102818.12323635558,130281.89545484657,125771.70765210228,4510.187802744292,0.0,90935.5425071448,54913.22921385515,40024.792548099605,27463.772218490998,67488.5647665906,20837.843260877733,1550.825561687963,0.0,0.8784619032196446,2.7244538902165543,0.001494314320929203,1.0,1.0,-6.542115826515442,333832.8048916855,1558716.8854154248,4.6691543268827695,1558716.8854154248,4.6691543268827695,0.7587392982690079,0.09243913078649568,3.9230520335830623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230520335830623,1.2847875198365624,1.2850828098696356,3.053463684082262,6469.923140972029,15263.709402797766,6453.779634159815,0.00032749005932091336,23179.795151503546,2363.681292949534,19290.779213436806,1967.1120324919118,0.832223886680272,0.832223886680272,35471.81281922575,35405.22815468563,1.0023513585924457,0.8,4281.07201783591,4273.035954225843,1.0023513585924457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.857044866941,4632.441516551485,6.17976756889308,5.000426726341569,-3.7336206359824216,8.734047362323992,2.9335881155048935,3.5,0.8381680330013982,0.6,0.00022982373054867777,0.9993705200533833,0.0002299684911021803,199.0408777382994,0.0,0.0,0.0,0.02912369497850916,7.774812478075217e-05,0.00015207560576792562,0.0005966005144662367,0.09243913078411316,0.09243913078411316,0.09243913078411316,0.09243917332400302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.32681634923,595.6275515264184,0.0,0.09243913078411316,0.09243913078649568,0.09243913078649568,0.37137653981683094,0.37137653981683094,0.5,10.00786117793381,0.00022317185073461587,0.00022317185073461587,1.0516032489249483e-11,2.765899012047157e-07,0.0002275824230082435,1.0516032489249483e-11,27463.772218490998,20837.843260877733,0.7587392982690079,0.9898723503110316,0.6083231483219311,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523560607156938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57915591200367,260.57915591200367,-12.570844087996306,244.76361151995894,276.3947003040465,124711.61089360136,124709.32876397923,2.282129622140466,0.0,nan,276.3947003040465,3.244700304046546,270.06848254722905,-3.0815174527709246,263.74226479041283,-9.407735209587145,257.4160470335962,-15.733952966403763,251.08982927677846,-22.060170723221518,244.76361151995894,-28.386388480041035,1.0,1.0,26022.012520719443,26022.012520719443,275.62559091595955,2.4755909159595717,275.62559091595955,275.62559091595955,77067.97456234398,77067.9152062732,0.059356070778449066,0.0,8546.071908451686,8546.071908451686,0.8855464683345211,3942.6672937509775,275.62559091595955,2.4755909159595717,1.0,0.002,0.12912686924167388,0.004905536410556725,0.00019944232078639054,0.0018005576791825192,0.09972116039319527,0.09972116039319527,0.0,-3.109014781732533e-14,1.0,1.0000004610279112,0.000227582412492211,0.09243913078649568,0.0,4.2550148677332856e-08,0.05465672806712159,0.0,1600087.9441597317,266.60765686765143,2.7657938517222647e-07,1.0,1284524.9609254152,2598.0594217328253,,,,,,,,,,,,,,,,,,,2.0,15263.709402797766,1550.825561687963,0.37137653981683094,6.173730061729009,2.9335881155048935
4391.0,-30.143529696135108,5.000424997475743,35.04844799669462,24.549173411820107,5.001990845565508,-26.628977641964774,-40.12490484220905,1.4874387913927962,-6.542343993430109,-6.542344270265276,40.096934453237374,41054.84383980249,25750.207467518998,25750.207467518998,66805.05130732148,77077.19625030165,77067.94261599524,25750.207467518998,102818.15008351424,102818.15008351424,102818.15008351424,130281.93252233422,125771.74291097569,4510.189611358526,0.0,90935.55245189734,54913.20004138874,40024.83601167622,27463.78243881998,67488.6184504962,20837.8506359669,1550.8260558353904,0.0,0.8784618876357229,2.7244538027392093,0.001494314320929203,1.0,1.0,-6.542116531653619,333832.7935384212,1558717.0094134936,4.669154857112918,1558717.0094134936,4.669154857112918,0.7587392844516805,0.0924391556155807,3.9230499436168143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230499436168143,1.2847875026803317,1.2850827927094617,3.053462098154382,6469.919780581157,15263.70512043553,6453.77990418625,0.00032749077972754,23179.81003526564,2363.682810670886,19290.78002056389,1967.112114795969,0.8322233871293595,0.8322233871293595,35471.79770142565,35405.22815468563,1.0023508245999087,0.8,4281.070193277596,4273.035954225843,1.0023508245999087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.857207767884,4632.441516551485,6.179767192289499,5.000424997475743,-3.7336216049482225,8.734046602423966,2.9335883066498694,3.5,0.8381680876142484,0.6,0.00022982373054867777,0.9993678956009759,0.00022996909502528284,199.04085709607796,0.0,0.0,0.0,0.02912369497850916,7.774832072646558e-05,0.0001520754098222122,0.0005965994279285335,0.09243915561361726,0.09243915561361726,0.09243915561361726,0.09243919817043668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.33453913825,595.6275491560286,0.0,0.09243915561361726,0.0924391556155807,0.0924391556155807,0.3713766197901581,0.3713766197901581,0.5,10.007862454685116,0.00022439589662326398,0.00022439589662326398,6.610889613511972e-11,2.768351805571001e-07,0.00022773861167024734,6.610889613511972e-11,27463.78243881998,20837.8506359669,0.7587392844516805,0.9898713715161301,0.6083224813664954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523559104632748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57916948704104,260.57916948704104,-12.570830512958935,244.76363603104568,276.3947029430346,124711.45329508718,124709.18367943236,2.269615654822351,0.0,nan,276.3947029430346,3.2447029430346106,270.06848956063595,-3.081510439364024,263.74227617824056,-9.407723821759419,257.41606279584374,-15.733937204156234,251.08984941344565,-22.06015058655433,244.76363603104568,-28.3863639689543,1.0,1.0,26022.012520719443,26022.012520719443,275.62559326192167,2.475593261921688,275.62559326192167,275.62559326192167,77068.00144289073,77067.94261599524,0.05882689548889175,0.0,8546.071908451686,8546.071908451686,0.8855466005008404,3942.6651933348985,275.62559326192167,2.475593261921688,1.0,0.002,0.12912682666238423,0.0049055364331785836,0.00019944225466774165,0.001800557745296814,0.09972112733387083,0.09972112733387083,0.0,-3.5444303742027117e-14,1.0,1.0000004613440843,0.0002277385455613512,0.0924391556155807,0.0,4.257935138023129e-08,0.054694239793081675,0.0,1600087.9431501452,266.60765600656987,2.76769071660965e-07,1.0,1284524.963864881,2598.0594098385554,,,,,,,,,,,,,,,,,,,2.0,15263.70512043553,1550.8260558353904,0.3713766197901581,6.173730061729009,2.9335883066498694
