time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4392.0,-30.143504433277084,5.0004232731488525,35.048449428529715,24.549191852007084,5.001992086348591,-26.628954781313944,-40.12488640202207,1.4874424343853467,-6.542344863479627,-6.542345139822981,40.09693731563379,41054.846906461724,25750.206922845326,25750.206922845326,66805.05382930706,77077.22302617514,77067.96988786038,25750.206922845326,102818.17681070571,102818.17681070571,102818.17681070571,130281.9694493332,125771.77803038224,4510.191418950965,0.0,90935.56235168834,54913.18623197446,40024.86235523764,27463.792638627496,67488.65499386513,20837.85799563311,1550.826549230001,0.0,0.8784618720353429,2.7244537144198233,0.001494314320929203,1.0,1.0,-6.542117738328102,333832.78207484045,1558717.1330834087,4.669155387903058,1558717.1330834087,4.669155387903058,0.7587392706397336,0.09243918044191073,3.923047847721028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923047847721028,1.2847874856379675,1.2850827756631806,3.053460507340651,6469.916409837754,15263.700840148827,6453.780182397429,0.00032749150288393053,23179.82494261815,2363.6843307977906,19290.78085215572,1967.1121995947362,0.832222887787557,0.832222887787557,35471.78254073255,35405.22815468563,1.0023502890923572,0.8,4281.068363542552,4273.035954225843,1.0023502890923572,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.857369411261,4632.441516551485,6.179766821844347,5.0004232731488525,-3.733622579836314,8.734045852985167,2.9335884963192473,3.5,0.8381681418054993,0.6,0.00022982373054867777,0.9993652648002201,0.00022996970041241235,199.04083640387012,0.0,0.0,0.0,0.02912369497850916,7.774848314335283e-05,0.00015207524740532496,0.0005965984720251029,0.09243918043911536,0.09243918043911536,0.09243918043911536,0.09243922294169289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.3422339172,595.6275467943733,0.0,0.09243918043911536,0.09243918044191073,0.09243918044191073,0.37137669977768417,0.37137669977768417,0.5,10.007863729612005,0.0002253106179068709,0.0002253106179068709,-1.6086687537608668e-11,2.763433712971164e-07,0.00022740149489663963,-1.6086687537608668e-11,27463.792638627496,20837.85799563311,0.7587392706397336,0.9898708728953005,0.6083221974151611,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523557598416907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5791830033119,260.5791830033119,-12.570816996688052,244.76366046043566,276.39470554618606,124711.29651592752,124709.03672550606,2.259790421469429,0.0,nan,276.39470554618606,3.2447055461860828,270.06849652903503,-3.0815034709649467,263.74228751188804,-9.40771248811194,257.41607849473894,-15.733921505261037,251.089869477588,-22.06013052241198,244.76366046043566,-28.386339539564318,1.0,1.0,26022.012520719443,26022.012520719443,275.6255955835219,2.4755955835219083,275.6255955835219,275.6255955835219,77068.02808071424,77067.96988786038,0.05819285385950934,0.0,8546.071908451686,8546.071908451686,0.885546733042123,3942.6630869596333,275.6255955835219,2.4755955835219083,1.0,0.002,0.12912678414597073,0.004905536453770065,0.00019944218864277822,0.0018005578112276076,0.0997210943213891,0.0997210943213891,0.0,-1.2961420131629708e-13,1.0,1.0000004606615711,0.00022740151098332717,0.09243918044191073,0.0,4.251634851715102e-08,0.05461331116884985,0.0,1600087.9421291854,266.60765513652035,2.76359457984654e-07,1.0,1284524.9668329097,2598.0593978287106,,,,,,,,,,,,,,,,,,,2.0,15263.700840148827,1550.826549230001,0.37137669977768417,6.173730061729009,2.9335884963192473
4393.0,-30.14347918550157,5.000421553332051,35.04845086014187,24.549210327118658,5.0019933258518385,-26.628931934366264,-40.12486415505407,1.4874460747145215,-6.542345735657193,-6.542346011286898,40.0969401728708,41054.834649690885,25750.206381624776,25750.206381624776,66805.04103131566,77077.24978594556,77067.9970851255,25750.206381624776,102818.20346675027,102818.20346675027,102818.20346675027,130282.00628186266,125771.81305724193,4510.193224620723,0.0,90935.57224126367,54913.157105000915,40024.90570695861,27463.802815112387,67488.708522071,20837.86533843806,1550.8270415471798,0.0,0.8784618564448164,2.7244536259209626,0.001494314320929203,1.0,1.0,-6.542119209577265,333832.7705874175,1558717.2565300723,4.6691559183579505,1558717.2565300723,4.6691559183579505,0.7587392568581834,0.09243920526052925,3.9230457519446147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230457519446147,1.2847874686080634,1.2850827586293625,3.053458916590178,6469.913039228386,15263.696561924879,6453.780461504217,0.00032749222607591637,23179.839846677245,2363.6858505888604,19290.781686424587,1967.1122846664853,0.8322223886801297,0.8322223886801297,35471.7673809013,35405.22815468563,1.0023497536153059,0.8,4281.066533911524,4273.035954225843,1.0023497536153059,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.857529765884,4632.441516551485,6.179766454139256,5.000421553332051,-3.733623555887854,8.734045109219904,2.9335886844764283,3.5,0.8381681955646938,0.6,0.00022982373054867777,0.9993626355775728,0.00022997030543957968,199.0408157240203,0.0,0.0,0.0,0.02912369497850916,7.774867908990156e-05,0.0001520750514587762,0.0005965973846021106,0.09243920525849823,0.09243920525849823,0.09243920525849823,0.09243924764367181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.34991993033,595.6275444353159,0.0,0.09243920525849823,0.09243920526052925,0.09243920526052925,0.3713767797700547,0.3713767797700547,0.5,10.007865001182456,0.00022592316804548318,0.00022592316804548318,-1.0231815394945443e-12,2.7562970217331895e-07,0.00022680170962985358,-1.0231815394945443e-12,27463.802815112387,20837.86533843806,0.7587392568581834,0.9898698981544186,0.6083215333164157,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452355608855367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57919647001364,260.57919647001364,-12.570803529986335,244.76368482036582,276.39470811965856,124711.14055848474,124708.88905558932,2.2515028954235796,0.0,nan,276.39470811965856,3.2447081196585827,270.0685034598006,-3.081496540199396,263.7422987999436,-9.407701200056351,257.4160941400865,-15.733905859913477,251.08988948022667,-22.060110519773303,244.76368482036582,-28.386315179634153,1.0,1.0,26022.012520719443,26022.012520719443,275.62559789448676,2.475597894486782,275.62559789448676,275.62559789448676,77068.05487923768,77067.9970851255,0.05779411217372399,0.0,8546.071908451686,8546.071908451686,0.8855468655758445,3942.660980704338,275.62559789448676,2.475597894486782,1.0,0.002,0.1291267417417769,0.004905536474030184,0.00019944212279040188,0.001800557877158183,0.09972106139520094,0.09972106139520094,0.0,-5.141503542360759e-14,1.0,1.0000004594469465,0.00022680171065303512,0.09243920526052925,0.0,4.240421734521232e-08,0.05446927600505301,0.0,1600087.941105274,266.6076542643428,2.7563072535485844e-07,1.0,1284524.9698071105,2598.0593857938907,,,,,,,,,,,,,,,,,,,2.0,15263.696561924879,1550.8270415471798,0.3713767797700547,6.173730061729009,2.9335886844764283
4394.0,-30.14345387714754,5.000419837843283,35.04845229145022,24.549223284143977,5.001994532071186,-26.628909036225835,-40.12484190808607,1.4874496911461457,-6.542346618433157,-6.542346893096732,40.096943027328294,41054.83626864898,25750.205862270777,25750.205862270777,66805.04213091976,77077.28056708275,77068.02421355981,25750.205862270777,102818.2300758306,102818.2300758306,102818.2300758306,130282.04306667378,125771.84803830832,4510.195028365453,0.0,90935.59072863488,54913.146430188004,40024.93810938542,27463.81299084319,67488.7511002286,20837.87267999691,1550.82753408861,0.0,0.8784618408088125,2.7244535363723674,0.001494314320929203,1.0,1.0,-6.542120882972654,333832.7589633506,1558717.3798552658,4.669156450360187,1558717.3798552658,4.669156450360187,0.7587392430521043,0.09243923008002242,3.9230449621496613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230449621496613,1.2847874516899556,1.2850827417073662,3.053458342070085,6469.91182188925,15263.692284240873,6453.77924542316,0.00032749239206069654,23179.84922579273,2363.6868069924726,19290.77805147693,1967.1119140049793,0.8322218951282762,0.8322218951282762,35471.76166790682,35405.22815468563,1.0023495518203673,0.8,4281.065844413613,4273.035954225843,1.0023495518203673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.857688830781,4632.441516551485,6.1797660935946865,5.000419837843283,-3.733624539533813,8.734044377377096,2.9335888711202744,3.5,0.838168248891507,0.6,0.00022982373054867777,0.9993600000539737,0.0002299709119198941,199.04079499455636,0.0,0.0,0.0,0.02912369497850916,7.774887503690662e-05,0.00015207485551177116,0.0005965964957850915,0.09243923007792657,0.09243923007792657,0.09243923007792657,0.09243927231861224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.3576134987,595.6275420736625,0.0,0.09243923007792657,0.09243923008002242,0.09243923008002242,0.3713768597611096,0.3713768597611096,0.5,10.007866268396954,0.0002262586143046974,0.0002262586143046974,-5.9117155615240335e-12,2.7466359142636065e-07,0.00022601012409495524,-5.9117155615240335e-12,27463.81299084319,20837.87267999691,0.7587392430521043,0.9898692899459132,0.6083211735193884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523554579592173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5792098986397,260.5792098986397,-12.570790101360274,244.76370913362635,276.3947106636503,124711.0267448355,124708.78160778056,2.245137054947057,0.0,nan,276.3947106636503,3.2447106636503236,270.0685103576454,-3.0814896423545974,263.74231005164285,-9.407689948357131,257.4161097456396,-15.733890254360404,251.08990943963332,-22.06009056036666,244.76370913362635,-28.386290866373628,1.0,1.0,26022.012520719443,26022.012520719443,275.6256001870516,2.4756001870516116,275.6256001870516,275.6256001870516,77068.08094445047,77068.02421355981,0.0567308906611288,0.0,8546.071908451686,8546.071908451686,0.8855469155212764,3942.6601869604096,275.6256001870516,2.4756001870516116,1.0,0.002,0.1291266994855712,0.0049055364915418865,0.0001994420571623516,0.0018005579427757636,0.09972102858117579,0.09972102858117579,0.0,-6.188495896286561e-14,1.0,1.0000004578439576,0.0002260101300066708,0.09243923008002242,0.0,4.225622969620335e-08,0.05427918230185146,0.0,1600087.9400685998,266.6076533815668,2.746695031419222e-07,1.0,1284524.9728166913,2598.059373615914,,,,,,,,,,,,,,,,,,,2.0,15263.692284240873,1550.82753408861,0.3713768597611096,6.173730061729009,2.9335888711202744
4395.0,-30.14342857679416,5.000418120698413,35.04845371867792,24.549247277341806,5.001995738990273,-26.628886145215596,-40.12481966111807,1.4874533074129255,-6.542347839016713,-6.542348103679601,40.09694577221234,41054.810399432485,25750.206061457025,25750.206061457025,66805.01646088951,77077.30333320257,77068.0488175781,25750.206061457025,102818.25487903513,102818.25487903513,102818.25487903513,130282.07785700972,125771.88104602677,4510.196810982941,0.0,90935.59193483746,54913.099001072085,40024.99214862819,27463.822977974585,67488.81512660277,20837.879865023835,1550.8280255667332,0.0,0.8784618238080797,2.7244534135534586,0.001494314320929203,1.0,1.0,-6.542130335618253,333832.7430056179,1558717.4984470052,4.669157028796227,1558717.4984470052,4.669157028796227,0.758739228756877,0.09243925489231741,3.9230415483015593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230415483015593,1.2847874347726191,1.2850827247861416,3.0534557251455814,6469.906276940249,15263.688008612047,6453.781035845058,0.0003274936780167006,23179.869704466193,2363.6888952360077,19290.783403167796,1967.1124597255737,0.8322213907635095,0.8322213907635095,35471.73697377908,35405.22815468563,1.0023486795721142,0.8,4281.062864094006,4273.035954225843,1.0023486795721142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.857846565555,4632.441516551485,6.179765907464563,5.000418120698413,-3.733625773199648,8.734043893898061,2.933589056203383,3.5,0.8381683017723951,0.6,0.00022982373054867777,0.9993573653710123,0.00022997151820996036,199.04077427164987,0.0,0.0,0.0,0.02912369497850916,7.77490709843683e-05,0.00015207465956430945,0.0005965952079146011,0.09243925488851315,0.09243925488851315,0.09243925488851315,0.09243929565771683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.3649903328,595.6275398096265,0.0,0.09243925488851315,0.09243925489231741,0.09243925489231741,0.3713769397468095,0.3713769397468095,0.5,10.007867491407529,0.00022499714975765528,0.00022499714975765528,5.4569682106375694e-12,2.6466290137250326e-07,0.000217768061361312,5.4569682106375694e-12,27463.822977974585,20837.879865023835,0.758739228756877,0.9898679705010303,0.6083202130963102,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523553067010446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5792232954491,260.5792232954491,-12.570776704550894,244.7637334073271,276.3947131835687,124710.83006920492,124708.59025152511,2.2398176797948803,0.0,nan,276.3947131835687,3.244713183568706,270.06851722832056,-3.0814827716794184,263.74232127307397,-9.407678726926008,257.41612531782704,-15.733874682172939,251.08992936257732,-22.060070637422655,244.7637334073271,-28.386266592672882,1.0,1.0,26022.012520719443,26022.012520719443,275.62560185545436,2.4756018554543857,275.62560185545436,275.62560185545436,77068.11061282994,77068.0488175781,0.061795251836883835,0.0,8546.071908451686,8546.071908451686,0.8855471314078198,3942.656756043067,275.62560185545436,2.4756018554543857,1.0,0.002,0.12912665877031557,0.004905536442851886,0.00019944199377962523,0.0018005580061613827,0.09972099688981262,0.09972099688981262,0.0,-5.899230756667428e-14,1.0,1.0000004411533934,0.00021776805590434378,0.09243925489231741,0.0,4.071525188582486e-08,0.05229975799008329,0.0,1600087.9386228246,266.60765216098326,2.646574444042926e-07,1.0,1284524.9769482971,2598.0593568977615,,,,,,,,,,,,,,,,,,,2.0,15263.688008612047,1550.8280255667332,0.3713769397468095,6.173730061729009,2.933589056203383
4396.0,-30.143403139656233,5.000416408444084,35.04845514600797,24.54926037406551,5.001996169245203,-26.62886320876621,-40.12480118600649,1.4874562383530572,-6.542348702977904,-6.542348967617656,40.096948629585455,41054.82578519134,25750.205474117633,25750.205474117633,66805.03125930898,77077.33403785601,77068.07612169276,25750.205474117633,102818.2815958104,102818.2815958104,102818.2815958104,130282.1147427946,125771.91615126017,4510.198591534434,0.0,90935.60931671898,54913.1010640459,40025.00916963676,27463.8331469842,67488.84231662095,20837.887202948645,1550.8285173410502,0.0,0.8784618082577038,2.724453325806963,0.001494314320929203,1.0,1.0,-6.542131210300454,333832.73161707236,1558717.6218992693,4.669157557885063,1558717.6218992693,4.669157557885063,0.7587392150041826,0.09243927965776869,3.9230405681973757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230405681973757,1.2847874210613244,1.2850827110716956,3.0534549948789733,6469.904729592936,15263.683733666556,6453.780050271118,0.00032749392949423515,23179.87992627453,2363.6899375703765,19290.780457221335,1967.112159322637,0.8322208966818297,0.8322208966818297,35471.72988417816,35405.22815468563,1.0023484291526061,0.8,4281.0620084542825,4273.035954225843,1.0023484291526061,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.858001437882,4632.441516551485,6.179765536822196,5.000416408444084,-3.733626745198353,8.734043153642437,2.9335892379277526,3.5,0.8381683536936436,0.6,0.00022982373054867777,0.9993547164513865,0.00022997212777937343,199.04075343671087,0.0,0.0,0.0,0.02912369497850916,7.774923371031533e-05,0.00015207449683836242,0.0005965944204850993,0.0924392796554444,0.0924392796554444,0.0924392796554444,0.09243932035708113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.37292069447,595.6275373711202,0.0,0.0924392796554444,0.09243927965776869,0.09243927965776869,0.3713770195673414,0.3713770195673414,0.5,10.007868712427896,0.00022386078984482083,0.00022386078984482083,-4.547473508864641e-12,2.646397661010269e-07,0.00021775731721618286,-4.547473508864641e-12,27463.8331469842,20837.887202948645,0.7587392150041826,0.9898677909734485,0.6083201959900929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523551554907201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57923660805625,260.57923660805625,-12.570763391943728,244.76375766522688,276.3947155508835,124710.70313954543,124708.47739969297,2.225739852472676,0.0,nan,276.3947155508835,3.244715550883541,270.06852397375263,-3.081476026247344,263.7423323966225,-9.40766760337749,257.4161408194923,-15.733859180507693,251.08994924235984,-22.06005075764014,244.76375766522688,-28.3862423347731,1.0,1.0,26022.012520719443,26022.012520719443,275.62560418644784,2.4756041864478675,275.62560418644784,275.62560418644784,77068.13434031633,77068.07612169276,0.05821862356970087,0.0,8546.071908451686,8546.071908451686,0.8855471933881066,3942.6557710383627,275.62560418644784,2.4756041864478675,1.0,0.002,0.12912661805707115,0.004905536457130874,0.00019944193054207215,0.0018005580693931358,0.09972096527103608,0.09972096527103608,0.0,-6.479192182773374e-14,1.0,1.0000004411316525,0.00021775732176365636,0.09243927965776869,0.0,4.071325559210193e-08,0.05229719382098204,0.0,1600087.9376095706,266.6076512970221,2.6464431357453577e-07,1.0,1284524.9798968988,2598.0593449665307,,,,,,,,,,,,,,,,,,,2.0,15263.683733666556,1550.8285173410502,0.3713770195673414,6.173730061729009,2.9335892379277526
4397.0,-30.1433778166088,5.000414706101732,35.048456570873874,24.54928384339439,5.001999647939171,-26.628840070155,-40.124778904113896,1.4874619014792725,-6.542349294429812,-6.542349555943386,40.09695141312413,41054.805860411274,25750.20428408134,25750.20428408134,66805.01014449261,77077.3571561786,77068.1031967011,25750.20428408134,102818.30748078243,102818.30748078243,102818.30748078243,130282.15028126695,125771.94992910697,4510.200352159984,0.0,90935.61378783979,54913.06249204836,40025.05699532381,27463.842800484515,67488.89979580832,20837.894185817142,1550.8289781444132,0.0,0.8784617944816102,2.724453266091656,0.001494314320929203,1.0,1.0,-6.5421343467834845,333832.7238613694,1558717.74216086,4.669158026605409,1558717.74216086,4.669158026605409,0.7587392025652551,0.09243930417370701,3.9230377278242616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230377278242616,1.284787394568532,1.285082684572814,3.0534528470694786,6469.900178642347,15263.679462304659,6453.781152404881,0.0003274949583679725,23179.89784877067,2363.6917651563654,19290.783751572908,1967.1124952530079,0.832220395336901,0.832220395336901,35471.70933828711,35405.22815468563,1.002347703428903,0.8,4281.059528782896,4273.035954225843,1.002347703428903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.858155128497,4632.441516551485,6.179765023291814,5.000414706101732,-3.7336275069886278,8.73404221309036,2.9335894182655275,3.5,0.8381684052187222,0.6,0.00022982373054867777,0.9993520794202043,0.00022997273461622752,199.0407326952249,0.0,0.0,0.0,0.02912369497850916,7.774942996622417e-05,0.0001520743005824536,0.0005965932186174526,0.09243930417262222,0.09243930417262222,0.09243930417262222,0.0924393443481649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.3805700451,595.6275350203666,0.0,0.09243930417262222,0.09243930417370701,0.09243930417370701,0.37137709939154123,0.37137709939154123,0.5,10.007869917680615,0.00022234265162524025,0.00022234265162524025,-3.529976311256178e-11,2.6151354859393905e-07,0.0002152091598759398,-3.529976311256178e-11,27463.842800484515,20837.894185817142,0.7587392025652551,0.9898666350557669,0.6083193826632977,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523550034629198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5792501185292,260.5792501185292,-12.57074988147076,244.7637819182038,276.3947183188518,124710.5518753103,124708.29305414119,2.258821169079127,0.0,nan,276.3947183188518,3.244718318851824,270.0685310387236,-3.0814689612763573,263.7423437585947,-9.407656241405277,257.4161564784661,-15.733843521533856,251.08996919833538,-22.060030801664595,244.7637819182038,-28.386218081796187,1.0,1.0,26022.012520719443,26022.012520719443,275.6256067662453,2.4756067662453347,275.6256067662453,275.6256067662453,77068.16710719757,77068.1031967011,0.06391049647936597,0.0,8546.071908451686,8546.071908451686,0.8855473730089355,3942.652916463383,275.6256067662453,2.4756067662453347,1.0,0.002,0.12912657782025636,0.004905536519491741,0.00019944186815334022,0.001800558131774649,0.09972093407667011,0.09972093407667011,0.0,-7.201097357301123e-14,1.0,1.0000004359715828,0.00021520919517570292,0.09243930417370701,0.0,4.023685256891307e-08,0.05168524231799415,0.0,1600087.936911507,266.60765070557017,2.615488483570516e-07,1.0,1284524.981904924,2598.0593368412538,,,,,,,,,,,,,,,,,,,2.0,15263.679462304659,1550.8289781444132,0.37137709939154123,6.173730061729009,2.9335894182655275
4398.0,-30.14335233212465,5.000412996989796,35.04845800488578,24.549297394137852,5.00199808913249,-26.628817289997045,-40.12475669207049,1.487463047007925,-6.542350775241857,-6.542351049188384,40.09695452682599,41054.80104277685,25750.205098663624,25750.205098663624,66805.00614144048,77077.38755761053,77068.13217807199,25750.205098663624,102818.3372767356,102818.3372767356,102818.3372767356,130282.19185988225,125771.98966980871,4510.202190073542,0.0,90935.62830509437,54913.0417902727,40025.096127579636,27463.854583146644,67488.95071072628,20837.90264770956,1550.8295616583805,0.0,0.8784617745461287,2.7244531142665167,0.001494314320929203,1.0,1.0,-6.542125608766071,333832.70417750016,1558717.8766886499,4.669158704893914,1558717.8766886499,4.669158704893914,0.7587391851578206,0.09243932963911689,3.923036249945813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923036249945813,1.2847873892096098,1.2850826792126602,3.053451709515324,6469.897768301596,15263.675189505055,6453.780767203161,0.0003274954332431129,23179.91028157092,2363.6930329491643,19290.78260017919,1967.1123778435237,0.8322198992942712,0.8322198992942712,35471.69864802505,35405.22815468563,1.0023473258266031,0.8,4281.058238581519,4273.035954225843,1.0023473258266031,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.858308935316,4632.441516551485,6.179764990675463,5.000412996989796,-3.7336289550759676,8.734041952065764,2.933589598739658,3.5,0.8381684567827594,0.6,0.00022982373054867777,0.9993494255852832,0.00022997334532321188,199.04071182151446,0.0,0.0,0.0,0.02912369497850916,7.77496256073664e-05,0.00015207410494131137,0.0005965922263628282,0.09243932963391414,0.09243932963391414,0.09243932963391414,0.09243937188019857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.38951605564,595.6275322641808,0.0,0.09243932963391414,0.09243932963911689,0.09243932963911689,0.3713771791641491,0.3713771791641491,0.5,10.007871185127525,0.00022350080104160952,0.00022350080104160952,-3.0752289603697136e-11,2.7394651169743156e-07,0.00022544042229810657,-3.0752289603697136e-11,27463.854583146644,20837.90264770956,0.7587391851578206,0.9898658289678062,0.6083188523518096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452354852117025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5792633476149,260.5792633476149,-12.570736652385051,244.76380614924432,276.3947205459831,124710.38541229899,124708.17363653003,2.2117757689672013,0.0,nan,276.3947205459831,3.244720545983114,270.06853766663585,-3.0814623333641293,263.7423547872902,-9.407645212709781,257.4161719079423,-15.73382809205765,251.0899890285939,-22.060010971406086,244.76380614924432,-28.38619385075566,1.0,1.0,26022.012520719443,26022.012520719443,275.6256086641923,2.4756086641923503,275.6256086641923,275.6256086641923,77068.18689247739,77068.13217807199,0.05471440539986361,0.0,8546.071908451686,8546.071908451686,0.8855474664676879,3942.651431195542,275.6256086641923,2.4756086641923503,1.0,0.002,0.12912653567055013,0.004905536425700984,0.00019944180243918624,0.0018005581975797946,0.09972090121959312,0.09972090121959312,0.0,1.898091059326923e-14,1.0,1.0000004566903218,0.00022544045305039617,0.09243932963911689,0.0,4.214976342422573e-08,0.054142424314609805,0.0,1600087.9351925966,266.6076492247581,2.7397726398703526e-07,1.0,1284524.9870012617,2598.059316219407,,,,,,,,,,,,,,,,,,,2.0,15263.675189505055,1550.8295616583805,0.3713771791641491,6.173730061729009,2.933589598739658
4399.0,-30.143326893283337,5.000411304535153,35.048459426424664,24.54931524060669,5.002002012405581,-26.62879400271589,-40.1247343752533,1.4874691218323979,-6.5423510239275515,-6.542351278931702,40.09695703488001,41054.796436365126,25750.20309667628,25750.20309667628,66804.99953304141,77077.41478855647,77068.15645849431,25750.20309667628,102818.3595551706,102818.3595551706,102818.3595551706,130282.22230823466,125772.01840139311,4510.2039068415415,0.0,90935.6420648674,54913.02371265351,40025.13150245987,27463.862753064073,67488.99425552395,20837.908583809385,1550.8299433259206,0.0,0.8784617637611917,2.724453091186268,0.001494314320929203,1.0,1.0,-6.5421414523675026,333832.7011493564,1558717.9850492426,4.669159071842617,1558717.9850492426,4.669159071842617,0.7587391755911885,0.09243935360434076,3.92303483811154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92303483811154,1.284787360790844,1.2850826507873627,3.0534506781703836,6469.895583005425,15263.670920783667,6453.780227673244,0.00032749585002198256,23179.922131061612,2363.6942412609415,19290.78098748816,1967.1122133948047,0.8322194042937738,0.8322194042937738,35471.68843549404,35405.22815468563,1.0023469650987846,0.8,4281.057006037217,4273.035954225843,1.0023469650987846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.858458583728,4632.441516551485,6.179764288280746,5.000411304535153,-3.7336294456996577,8.734040750234811,2.9335897743343935,3.5,0.8381685069526839,0.6,0.00022982373054867777,0.9993467765109784,0.0002299739549379064,199.04069098519332,0.0,0.0,0.0,0.02912369497850916,7.774982217180285e-05,0.00015207390837687493,0.0005965912405302627,0.09243935360438674,0.09243935360438674,0.09243935360438674,0.092439392712041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.39598778804,595.6275302828354,0.0,0.09243935360438674,0.09243935360434076,0.09243935360434076,0.3713772591976046,0.3713772591976046,0.5,10.007872358338021,0.0002208488299970668,0.0002208488299970668,-5.6843418860808015e-12,2.550041244830936e-07,0.00020982656417345424,-5.6843418860808015e-12,27463.862753064073,20837.908583809385,0.7587391755911885,0.98986509237502,0.6083183916021212,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523546998063186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57927684069455,260.57927684069455,-12.57072315930543,244.7638304042881,276.39472327709876,124710.28625473395,124708.0303415422,2.2559131917398214,0.0,nan,276.39472327709876,3.2447232770987853,270.0685447025371,-3.081455297462867,263.7423661279769,-9.407633872023098,257.4161875534146,-15.733812446585375,251.09000897885204,-22.059991021147937,244.7638304042881,-28.38616959571189,1.0,1.0,26022.012520719443,26022.012520719443,275.6256112755698,2.475611275569804,275.6256112755698,275.6256112755698,77068.22011892956,77068.15645849431,0.06366043524758425,0.0,8546.071908451686,8546.071908451686,0.885547555749903,3942.650012302098,275.6256112755698,2.475611275569804,1.0,0.002,0.12912649644005683,0.004905536548757884,0.00019944174175175476,0.0018005582581667279,0.09972087087587737,0.09972087087587737,0.0,-8.151725822136413e-14,1.0,1.0000004250715249,0.00020982656985779613,0.09243935360434076,0.0,3.923050382764732e-08,0.050392562450018955,0.0,1600087.9348738499,266.6076489760724,2.550098088249797e-07,1.0,1284524.9877852774,2598.0593130469642,,,,,,,,,,,,,,,,,,,2.0,15263.670920783667,1550.8299433259206,0.3713772591976046,6.173730061729009,2.9335897743343935
4400.0,-30.143301379898855,5.0004096030716525,35.04846085896823,24.549333995115035,5.002001822209524,-26.628771059688322,-40.124712128285296,1.4874715019963287,-6.542352624277044,-6.542352894229137,40.096960195555006,41054.781527846535,25750.204181189387,25750.204181189387,66804.98570903591,77077.44140180835,77068.18574045037,25750.204181189387,102818.38992163975,102818.38992163975,102818.38992163975,130282.26477923739,125772.05903682674,4510.20574241064,0.0,90935.649910077,54912.99003610453,40025.17763774719,27463.87485759764,67489.05249534483,20837.917269643265,1550.8305451484898,0.0,0.8784617429859574,2.724452926933111,0.001494314320929203,1.0,1.0,-6.5421307770543535,333832.6798567659,1558718.1216038668,4.669159778703061,1558718.1216038668,4.669159778703061,0.7587391574455358,0.09243937917541405,3.923032394306086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923032394306086,1.2847873496561488,1.2850826396501085,3.053448802524416,6469.8916087366915,15263.666651997384,6453.780930530092,0.000327496729746987,23179.938570495004,2363.695917616618,19290.783088374315,1967.112427625572,0.8322189047096497,0.8322189047096498,35471.67075817744,35405.22815468563,1.0023463406992874,0.8,4281.0548725723775,4273.035954225843,1.0023463406992874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.858610086972,4632.441516551485,6.179764323861212,5.0004096030716525,-3.733630985742137,8.734040588813789,2.9335899521055593,3.5,0.8381685577444455,0.6,0.00022982373054867777,0.9993441196817198,0.0002299745663404455,199.04067008782008,0.0,0.0,0.0,0.02912369497850916,7.775001812147147e-05,0.0001520737124272063,0.0005965901001743183,0.09243937916902344,0.09243937916902344,0.09243937916902344,0.09243942082533384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.40524706914,595.6275274270863,0.0,0.09243937916902344,0.09243937917541405,0.09243937917541405,0.3713773388652879,0.3713773388652879,0.5,10.007873607917535,0.00022168512288089914,0.00022168512288089914,1.1539214028744027e-11,2.699520678106637e-07,0.00022211717475784098,1.1539214028744027e-11,27463.87485759764,20837.917269643265,0.7587391574455358,0.9898640333355383,0.6083176457497067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452354547768433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5792901825953,260.5792901825953,-12.57070981740469,244.76385465445262,276.39472571073554,124710.1047247275,124707.87408724379,2.2306374837065444,0.0,nan,276.39472571073554,3.2447257107355654,270.0685514994793,-3.0814485005206507,263.7423772882257,-9.407622711774252,257.4162030769675,-15.733796923032457,251.09002886571105,-22.05997113428893,244.76385465445262,-28.386145345547362,1.0,1.0,26022.012520719443,26022.012520719443,275.6256130866367,2.475613086636713,275.6256130866367,275.6256130866367,77068.24471627099,77068.18574045037,0.058975820618798025,0.0,8546.071908451686,8546.071908451686,0.8855477102923663,3942.6475562776163,275.6256130866367,2.475613086636713,1.0,0.002,0.12912645491157532,0.004905536430000114,0.00019944167694709247,0.0018005583229994807,0.09972083847354624,0.09972083847354624,0.0,-5.3426880974871693e-14,1.0,1.0000004499605084,0.00022211716321862696,0.09243937917541405,0.0,4.152844192217875e-08,0.053344321581768425,0.0,1600087.933018322,266.60764737572293,2.69940528596635e-07,1.0,1284524.9932981296,2598.059290739739,,,,,,,,,,,,,,,,,,,2.0,15263.666651997384,1550.8305451484898,0.3713773388652879,6.173730061729009,2.9335899521055593
4401.0,-30.143275823791583,5.000407912646534,35.04846228550566,24.549352190829836,5.002004041261823,-26.628747837284823,-40.124693618249125,1.4874760547525263,-6.542353174198013,-6.542353435166248,40.09696288729347,41054.78825642321,25750.202853811083,25750.202853811083,66804.99111023429,77077.46840616321,77068.21169318749,25750.202853811083,102818.41454699857,102818.41454699857,102818.41454699857,130282.29858967198,125772.09109502888,4510.207494643089,0.0,90935.66122663025,54912.981076880045,40025.20016638912,27463.884042673406,67489.08420906252,20837.92391868332,1550.8309823900274,0.0,0.8784617298158024,2.724452872110689,0.001494314320929203,1.0,1.0,-6.542138704887179,333832.6727260076,1558718.2379009132,4.669160226806882,1558718.2379009132,4.669160226806882,0.7587391457925374,0.09243940356461096,3.923030558300306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923030558300306,1.2847873283578044,1.2850826183468689,3.0534474241076643,6469.888688037,15263.66238555241,6453.780902819182,0.0003274973369098151,23179.952303514325,2363.697317994863,19290.783005544552,1967.112419179287,0.8322184080861921,0.8322184080861921,35471.65747739074,35405.22815468563,1.0023458715943987,0.8,4281.053269722121,4273.035954225843,1.0023458715943987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.858756870154,4632.441516551485,6.179763787614628,5.000407912646534,-3.7336317131621923,8.734039625808727,2.9335901243382954,3.5,0.8381686069537987,0.6,0.00022982373054867777,0.9993414584111832,0.0002299751787682923,199.0406491554581,0.0,0.0,0.0,0.02912369497850916,7.775018115686564e-05,0.00015207354939181212,0.0005965891813732698,0.09243940356356298,0.09243940356356298,0.09243940356356298,0.09243944364174744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.4124666726,595.6275252115703,0.0,0.09243940356356298,0.09243940356461096,0.09243940356461096,0.37137741885034803,0.37137741885034803,0.5,10.007874810235784,0.0002204892583677065,0.0002204892583677065,1.1937117960769683e-12,2.609682496768073e-07,0.0002147302790831418,1.1937117960769683e-12,27463.884042673406,20837.92391868332,0.7587391457925374,0.9898636482203684,0.6083174595946039,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523543952850644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57930362371104,260.57930362371104,-12.570696376288936,244.7638789299064,276.3947283175133,124709.97184514027,124707.72461999326,2.2472251469948126,0.0,nan,276.3947283175133,3.2447283175133066,270.06855843999256,-3.08144156000742,263.74238856247456,-9.407611437525418,257.41621868495025,-15.733781315049725,251.09004880742907,-22.059951192570907,244.7638789299064,-28.386121070093566,1.0,1.0,26022.012520719443,26022.012520719443,275.6256155825026,2.4756155825025985,275.6256155825026,275.6256155825026,77068.27356686865,77068.21169318749,0.061873681159340777,0.0,8546.071908451686,8546.071908451686,0.8855478263985112,3942.6457110918072,275.6256155825026,2.4756155825025985,1.0,0.002,0.12912641476423312,0.0049055365005565565,0.0001994416147159865,0.0018005583852069328,0.09972080735799324,0.09972080735799324,0.0,-7.708070293155345e-14,1.0,1.0000004350017404,0.00021473027788943,0.09243940356461096,0.0,4.0147353132718256e-08,0.05157027858786343,0.0,1600087.9323605683,266.60764682580196,2.6096705596501124e-07,1.0,1284524.9951443502,2598.059283269183,,,,,,,,,,,,,,,,,,,2.0,15263.66238555241,1550.8309823900274,0.37137741885034803,6.173730061729009,2.9335901243382954
4402.0,-30.143250289247433,5.000406224380527,35.048463717632046,24.549370596092217,5.002005348989628,-26.628724725423275,-40.12467133635653,1.4874797851648687,-6.542354181917915,-6.542354451791058,40.09696590165145,41054.777295891465,25750.20259598738,25750.20259598738,66804.97989187884,77077.49524882705,77068.24072206164,25750.20259598738,102818.44331804902,102818.44331804902,102818.44331804902,130282.33834208029,125772.12903866894,4510.209303411355,0.0,90935.6712217898,54912.95326885166,40025.24216993126,27463.895024031273,67489.13719396254,20837.93183226239,1550.831516494622,0.0,0.8784617128406143,2.724452768732443,0.001494314320929203,1.0,1.0,-6.5421323399966695,333832.6593240616,1558718.368135805,4.669160804373875,1558718.368135805,4.669160804373875,0.7587391305577349,0.0924394286467706,3.9230284933218793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230284933218793,1.2847873109064847,1.2850826008915384,3.0534458583296384,6469.885370341251,15263.658120813763,6453.781151634108,0.0003274980468649999,23179.96705264528,2363.6988219876594,19290.783749269016,1967.1124950180763,0.8322179106405402,0.8322179106405403,35471.64254032406,35405.22815468563,1.0023453439863237,0.8,4281.051466976415,4273.035954225843,1.0023453439863237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.858904074458,4632.441516551485,6.179763507424787,5.000406224380527,-3.733632799727147,8.734039024107673,2.933590297065171,3.5,0.8381686563043346,0.6,0.00022982373054867777,0.9993387993937374,0.0002299757906809017,199.04062824076232,0.0,0.0,0.0,0.02912369497850916,7.775037741498565e-05,0.00015207335313369212,0.0005965880974184743,0.09243942864366732,0.09243942864366732,0.09243942864366732,0.09243947018394011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.42103476386,595.6275225733965,0.0,0.09243942864366732,0.0924394286467706,0.0924394286467706,0.3713774986578137,0.3713774986578137,0.5,10.007876056430872,0.0002211804212493007,0.0002211804212493007,-6.087930159992538e-11,2.698731691452849e-07,0.00022211179441455897,-6.087930159992538e-11,27463.895024031273,20837.93183226239,0.7587391305577349,0.9898627048658595,0.608316819607588,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452354242546391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5793170611935,260.5793170611935,-12.570682938806499,244.7639032140417,276.3947309083434,124709.81993213881,124707.5733143201,2.2466178187162367,0.0,nan,276.3947309083434,3.2447309083433993,270.0685653694828,-3.081434630517151,263.7423998306266,-9.407600169373382,257.41623429176354,-15.733765708236433,251.09006875290297,-22.059931247097012,244.7639032140417,-28.386096785958273,1.0,1.0,26022.012520719443,26022.012520719443,275.62561796262827,2.4756179626282915,275.62561796262827,275.62561796262827,77068.30031510549,77068.24072206164,0.05959304384305142,0.0,8546.071908451686,8546.071908451686,0.8855479569845184,3942.6436357884886,275.62561796262827,2.4756179626282915,1.0,0.002,0.1291263732367804,0.004905536490589691,0.00019944155015825195,0.0018005584497916434,0.09972077507912598,0.09972077507912598,0.0,-5.0104451837507114e-14,1.0,1.000000449949754,0.00022211185529386057,0.0924394286467706,0.0,4.152747122750391e-08,0.05334307492096235,0.0,1600087.9311915454,266.60764581808206,2.6993404844688484e-07,1.0,1284524.99861424,2598.0592692286077,,,,,,,,,,,,,,,,,,,2.0,15263.658120813763,1550.831516494622,0.3713774986578137,6.173730061729009,2.933590297065171
4403.0,-30.14322470093416,5.000404540868496,35.048465150466434,24.549383483268343,5.0020066589705205,-26.628701564943697,-40.12464905446393,1.4874835229767667,-6.542355059217925,-6.542355330282298,40.09696878634497,41054.78027706316,25750.2020250569,25750.2020250569,66804.98230212006,77077.52611476084,77068.26833049428,25750.2020250569,102818.47035555118,102818.47035555118,102818.47035555118,130282.3756716412,125772.16456966294,4510.211101978256,0.0,90935.68986414403,54912.944026433455,40025.27315301175,27463.90531609003,67489.17846910178,20837.93925810051,1550.832014436843,0.0,0.8784616971081431,2.724452679506613,0.001494314320929203,1.0,1.0,-6.5421323354217975,333832.64774537925,1558718.492768539,4.66916133965844,1558718.492768539,4.66916133965844,0.7587391166067112,0.09243945350801082,3.9230277430455613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230277430455613,1.284787293420549,1.2850825834015838,3.053445315917705,6469.884221035451,15263.653856495004,6453.779894737047,0.00032749819569900297,23179.97623783002,2363.699758615839,19290.77999231959,1967.112111915852,0.8322174187925521,0.8322174187925521,35471.63711318348,35405.22815468563,1.0023451522885127,0.8,4281.0508119780425,4273.035954225843,1.0023451522885127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.859049432775,4632.441516551485,6.179763154830547,5.000404540868496,-3.733633781786464,8.73403832265496,2.933590467626003,3.5,0.8381687050360008,0.6,0.00022982373054867777,0.9993361347847488,0.00022997640388354462,199.04060728203004,0.0,0.0,0.0,0.02912369497850916,7.775057367356382e-05,0.00015207315687511394,0.0005965872133935918,0.09243945350605547,0.09243945350605547,0.09243945350605547,0.09243949518157579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.4289558316,595.6275201392525,0.0,0.09243945350605547,0.09243945350801082,0.09243945350801082,0.3713775786526553,0.3713775786526553,0.5,10.007877306782198,0.00022186022152936857,0.00022186022152936857,5.820766091346741e-11,2.71064379830932e-07,0.000222994860507697,5.820766091346741e-11,27463.90531609003,20837.93925810051,0.7587391166067112,0.9898621351970529,0.608316491744807,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523540899366236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57933050079686,260.57933050079686,-12.57066949920312,244.76392751458792,276.3947334870033,124709.71011026854,124707.46313786712,2.246972401417443,0.0,nan,276.3947334870033,3.244733487003316,270.0685722925214,-3.0814277074785537,263.7424110980408,-9.407588901959173,257.4162499035554,-15.733750096444567,251.09008870907218,-22.0599112909278,244.76392751458792,-28.386072485412058,1.0,1.0,26022.012520719443,26022.012520719443,275.6256203146777,2.4756203146777125,275.6256203146777,275.6256203146777,77068.32648738647,77068.26833049428,0.05815689219161868,0.0,8546.071908451686,8546.071908451686,0.8855480044308169,3942.6428817607894,275.6256203146777,2.4756203146777125,1.0,0.002,0.12912633154428516,0.004905536506488728,0.00019944148540229121,0.0018005585145862415,0.0997207427011456,0.0997207427011456,0.0,-1.1467389537944683e-14,1.0,1.0000004517377559,0.0002229948023000361,0.09243945350801082,0.0,4.1692563640286304e-08,0.053555140377250114,0.0,1600087.9301641986,266.60764494078205,2.7100617217001854e-07,1.0,1284525.0016120705,2598.0592570981776,,,,,,,,,,,,,,,,,,,2.0,15263.653856495004,1550.832014436843,0.3713775786526553,6.173730061729009,2.933590467626003
4404.0,-30.143199153562765,5.00040286382599,35.04846658498919,24.549406952597224,5.002010049541675,-26.628678233251183,-40.124626737646736,1.487489129227036,-6.542355840165101,-6.542356114601563,40.09697170072976,41054.7609953521,25750.201248566333,25750.201248566333,66804.96224391843,77077.54928294741,77068.29662467635,25750.201248566333,102818.49787324268,102818.49787324268,102818.49787324268,130282.41353619887,125772.20062813663,4510.212908062235,0.0,90935.69421907759,54912.905931470064,40025.320319563914,27463.915662956195,67489.23598252011,20837.946729154723,1550.8325127602945,0.0,0.8784616817720953,2.7244525997959728,0.001494314320929203,1.0,1.0,-6.542130295265849,333832.63740571705,1558718.6186837237,4.669161861455041,1558718.6186837237,4.669161861455041,0.7587391027879286,0.09243947837788433,3.9230248905230676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230248905230676,1.2847872671938345,1.2850825571688413,3.053443158019097,6469.879648707242,15263.649594104572,6453.781015996239,0.0003274992304059883,23179.994202624825,2363.701590515092,19290.78334383835,1967.1124536756538,0.8322169184000023,0.8322169184000022,35471.61647939617,35405.22815468563,1.0023444234606074,0.8,4281.04832169851,4273.035954225843,1.0023444234606074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.85919361529,4632.441516551485,6.179762754647993,5.00040286382599,-3.733634691761394,8.734037555587383,2.9335906368071742,3.5,0.8381687533734784,0.6,0.00022982373054867777,0.9993334744468381,0.00022997701610655272,199.04058635683657,0.0,0.0,0.0,0.02912369497850916,7.775077024021623e-05,0.00015207296030846155,0.0005965860084656212,0.0924394783755339,0.0924394783755339,0.0924394783755339,0.09243952056649388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.436946871,595.6275176838133,0.0,0.0924394783755339,0.09243947837788433,0.09243947837788433,0.37137765867602995,0.37137765867602995,0.5,10.007878572400559,0.00022293491184655068,0.00022293491184655068,-1.1368683772161603e-12,2.7443644512459286e-07,0.0002258193356965421,-1.1368683772161603e-12,27463.915662956195,20837.946729154723,0.7587391027879286,0.9898609944439302,0.6083156876451438,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523539370055318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5793441275576,260.5793441275576,-12.570655872442387,244.76395184040427,276.3947364147083,124709.55645666523,124707.27819326705,2.278263398190858,0.0,nan,276.3947364147083,3.2447364147083135,270.06857949984897,-3.0814205001510118,263.7424225849901,-9.407577415009882,257.4162656701276,-15.73373432987239,251.09010875526639,-22.059891244733592,244.76395184040427,-28.386048159595703,1.0,1.0,26022.012520719443,26022.012520719443,275.62562284114057,2.4756228411405914,275.62562284114057,275.62562284114057,77068.3592681917,77068.29662467635,0.06264351535355672,0.0,8546.071908451686,8546.071908451686,0.8855481848198551,3942.640014975683,275.62562284114057,2.4756228411405914,1.0,0.002,0.1291262893235824,0.004905536541307966,0.0001994414198690143,0.0018005585800163104,0.09972070993450714,0.09972070993450714,0.0,-1.1467519642205382e-13,1.0,1.0000004574575594,0.0002258193368334105,0.09243947837788433,0.0,4.222066814631144e-08,0.05423350393172966,0.0,1600087.9292532224,266.6076441598349,2.744375819929701e-07,1.0,1284525.004289107,2598.0592462658065,,,,,,,,,,,,,,,,,,,2.0,15263.649594104572,1550.8325127602945,0.37137765867602995,6.173730061729009,2.9335906368071742
