time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4405.0,-30.143173448573048,5.000401179866397,35.04846802781442,24.54942043349149,5.002008452591647,-26.62865525845616,-40.124604490678735,1.4874902624700785,-6.542357344082177,-6.542357629519129,40.0969748094097,41054.75694186399,25750.20208036734,25750.20208036734,66804.95902223133,77077.57973294938,77068.32542857967,25750.20208036734,102818.52750894701,102818.52750894701,102818.52750894701,130282.45492092936,125772.240147081,4510.214773848357,0.0,90935.70868633769,54912.88589523381,40025.35865678208,27463.927411982346,67489.28606876443,20837.955166137483,1550.8330950608165,0.0,0.8784616617382953,2.724452445788792,0.001494314320929203,1.0,1.0,-6.542122758756761,333832.61743617954,1558718.752994325,4.669162543088867,1558718.752994325,4.669162543088867,0.7587390854028404,0.09243950393321791,3.9230234135888984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230234135888984,1.2847872618923868,1.2850825518661753,3.053442021063164,6469.877239634051,15263.645331746882,6453.780634925732,0.000327499705307311,23180.006617178715,2363.70285644728,19290.7822047931,1967.112337525363,0.8322164235491069,0.8322164235491069,35471.60579595758,35405.22815468563,1.0023440460995734,0.8,4281.047032320652,4273.035954225843,1.0023440460995734,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.859337069809,4632.441516551485,6.179762741517266,5.000401179866397,-3.7336361567022753,8.734037336568672,2.933590805134132,3.5,0.8381688014668949,0.6,0.00022982373054867777,0.9993307977032897,0.00022997763210827663,199.04056530254644,0.0,0.0,0.0,0.02912369497850916,7.775096619209384e-05,0.00015207276435658394,0.0005965850151400661,0.0924395039270593,0.0924395039270593,0.0924395039270593,0.09243954794178841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.4456140303,595.6275150180546,0.0,0.0924395039270593,0.09243950393321791,0.09243950393321791,0.3713777387725263,0.3713777387725263,0.5,10.007879892654097,0.00022586849485151106,0.00022586849485151106,4.604316927725449e-12,2.85436954072793e-07,0.00023487076236961002,4.604316927725449e-12,27463.927411982346,20837.955166137483,0.7587390854028404,0.9898602120959489,0.6083151761308239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523537843191654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5793574683659,260.5793574683659,-12.570642531634064,244.76397616878018,276.3947387679492,124709.38872483443,124707.1582700215,2.2304548129256787,0.0,nan,276.3947387679492,3.2447387679492294,270.068586248117,-3.0814137518829625,263.7424337282854,-9.407566271714586,257.4162812084489,-15.733718791551098,251.09012868861498,-22.059871311384995,244.76397616878018,-28.386023831219802,1.0,1.0,26022.012520719443,26022.012520719443,275.625624696649,2.4756246966490494,275.625624696649,275.625624696649,77068.37897086867,77068.32542857967,0.0535422889952315,0.0,8546.071908451686,8546.071908451686,0.8855482782188414,3942.6385306568427,275.625624696649,2.4756246966490494,1.0,0.002,0.12912624541050974,0.00490553645076719,0.00019944135142238099,0.001800558648469021,0.09972067571119049,0.09972067571119049,0.0,-1.0859802640483807e-13,1.0,1.0000004757870744,0.0002348707577652931,0.09243950393321791,0.0,4.39129929332208e-08,0.056407337662936353,0.0,1600087.9275051665,266.6076426559178,2.854323497558653e-07,1.0,1284525.0094594078,2598.059225344675,,,,,,,,,,,,,,,,,,,2.0,15263.645331746882,1550.8330950608165,0.3713777387725263,6.173730061729009,2.933590805134132
4406.0,-30.143147792925333,5.00039951230908,35.04846945760062,24.549443798046582,5.0020123336165785,-26.62863178027116,-40.124582138936944,1.4874963209530268,-6.542357621756594,-6.542357887206744,40.09697731875386,41054.7393399493,25750.200109003494,25750.200109003494,66804.93944895279,77077.60301063373,77068.34960297635,25750.200109003494,102818.54971197984,102818.54971197984,102818.54971197984,130282.48529837863,125772.26878167469,4510.21651670394,0.0,90935.71375366382,54912.85008294252,40025.404078579224,27463.935586398784,67489.339664978,20837.96110428694,1550.8334775056135,0.0,0.8784616507969065,2.7244524198789084,0.001494314320929203,1.0,1.0,-6.542139452596473,333832.614039066,1558718.861409153,4.669162915360773,1558718.861409153,4.669162915360773,0.7587390757866005,0.09243952799233947,3.923020689066458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923020689066458,1.2847872335500745,1.2850825235173489,3.053439967819822,6469.872889057792,15263.64107339839,6453.7816041146825,0.0003275006827667194,23180.02400729203,2363.7046297453294,19290.785101763733,1967.1126329341553,0.8322159241808891,0.8322159241808891,35471.58608805732,35405.22815468563,1.0023433499760588,0.8,4281.044653785877,4273.035954225843,1.0023433499760588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.859476363937,4632.441516551485,6.179762061828277,5.00039951230908,-3.7336366689885017,8.734036181297583,2.933590968579365,3.5,0.8381688481655328,0.6,0.00022982373054867777,0.9993281261055907,0.00022997824692907141,199.04054428867553,0.0,0.0,0.0,0.02912369497850916,7.775116306728149e-05,0.0001520725674813963,0.0005965838284689727,0.09243952799244481,0.09243952799244481,0.09243952799244481,0.09243956870747622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.4518595092,595.6275131103419,0.0,0.09243952799244481,0.09243952799233947,0.09243952799233947,0.3713778191001371,0.3713778191001371,0.5,10.007881114091157,0.0002244746530664088,0.0002244746530664088,-1.6711965145077556e-11,2.654501258803066e-07,0.0002184346102467316,-1.6711965145077556e-11,27463.935586398784,20837.96110428694,0.7587390757866005,0.9898591359846959,0.6083144322310459,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45235363069081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57937106872464,260.57937106872464,-12.570628931275337,244.76400054052687,276.39474159691963,124709.24654820036,124706.97269903179,2.2738491685864224,0.0,nan,276.39474159691963,3.2447415969196527,270.0685933856429,-3.0814066143570926,263.74244517436597,-9.407554825634008,257.4162969630857,-15.733703036914278,251.09014875180668,-22.059851248193297,244.76400054052687,-28.385999459473112,1.0,1.0,26022.012520719443,26022.012520719443,275.62562726767584,2.4756272676758613,275.62562726767584,275.62562726767584,77068.41304024673,77068.34960297635,0.06343727037892677,0.0,8546.071908451686,8546.071908451686,0.885548450513326,3942.63579251179,275.62562726767584,2.4756272676758613,1.0,0.002,0.12912620457053214,0.004905536575848238,0.0001994412882375566,0.0018005587116777316,0.09972064411877829,0.09972064411877829,0.0,-8.471175150237542e-14,1.0,1.0000004425031936,0.00021843462695869675,0.09243952799233947,0.0,4.083999557073394e-08,0.05245999573273975,0.0,1600087.9271509966,266.6076423782434,2.6546683784545166e-07,1.0,1284525.0103389516,2598.059221785681,,,,,,,,,,,,,,,,,,,2.0,15263.64107339839,1550.8334775056135,0.3713778191001371,6.173730061729009,2.933590968579365
4407.0,-30.14311672059518,5.000397839970135,35.04847090050657,24.549456929694884,5.002011867633656,-26.62860386177555,-40.124559158552415,1.4874990088103572,-6.542358999153464,-6.542359285034262,40.096980556936025,41054.75808757495,25750.200685836862,25750.200685836862,66804.95877341181,77077.63606870145,77068.38059294292,25750.200685836862,102818.58127877978,102818.58127877978,102818.58127877978,130282.52909441583,125772.31070511237,4510.218389303469,0.0,90935.73069815789,54912.85271701682,40025.419979045626,27463.94781563605,67489.36779468168,20837.969894113965,1550.834079931859,0.0,0.8784616309051094,2.7244522776410105,0.001494314320929203,1.0,1.0,-6.54212404958264,333832.59561322344,1558719.0013145676,4.669163592163093,1558719.0013145676,4.669163592163093,0.7587390579824174,0.09243955364862473,3.9230196479798165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230196479798165,1.2847872209759548,1.2850825109403392,3.0534391873852837,6469.871235410655,15263.636814918247,6453.780700281097,0.000327500962312281,23180.03447802914,2363.7056974633683,19290.78240014466,1967.1123574456783,0.8322154317082292,0.8322154317082292,35471.57855733069,35405.22815468563,1.002343083975353,0.8,4281.043744906954,4273.035954225843,1.002343083975353,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.859617483059,4632.441516551485,6.179761990971739,5.000397839970135,-3.73363804398667,8.734035883956805,2.933591134166018,3.5,0.8381688954760051,0.6,0.00022982373054867777,0.9993248904632105,0.00022997899155914058,199.04051883814745,0.0,0.0,0.0,0.02912369497850916,7.775136548006475e-05,0.00015207236506861304,0.0005965828760789285,0.09243955364373524,0.09243955364373524,0.09243955364373524,0.09243959769665436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.4611462296,595.6275102494756,0.0,0.09243955364373524,0.09243955364862473,0.09243955364862473,0.3713778990441148,0.3713778990441148,0.5,10.00788243572137,0.00022713100025839594,0.00022713100025839594,5.4001247917767614e-12,2.858807874872582e-07,0.00023523545161197035,5.4001247917767614e-12,27463.94781563605,20837.969894113965,0.7587390579824174,0.9898590097428087,0.6083144564707297,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523534773573843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57938497868616,260.57938497868616,-12.570615021313813,244.76402584384968,276.39474411352006,124709.12742495725,124706.80181320226,2.325611754946499,0.0,nan,276.39474411352006,3.2447441135200847,270.0686004595878,-3.0813995404121783,263.7424568056547,-9.407543194345294,257.4163131517196,-15.7336868482804,251.09016949778504,-22.059830502214936,244.76402584384968,-28.385974156150297,1.0,1.0,26022.012520719443,26022.012520719443,275.6256294960718,2.4756294960718037,275.6256294960718,275.6256294960718,77068.43638517398,77068.38059294292,0.05579223105451092,0.0,8546.071908451686,8546.071908451686,0.8855485163499913,3942.6347462197155,275.6256294960718,2.4756294960718037,1.0,0.002,0.1291261605893823,0.004905536507076013,0.00019944121973377273,0.001800558780259987,0.09972060986688636,0.09972060986688636,0.0,-6.240234023957569e-15,1.0,1.000000476525578,0.00023523544621184556,0.09243955364862473,0.0,4.398120057458714e-08,0.056494952332608935,0.0,1600087.9255647683,266.6076410008465,2.8587538736246643e-07,1.0,1284525.0151095781,2598.059202481804,,,,,,,,,,,,,,,,,,,2.0,15263.636814918247,1550.834079931859,0.3713778990441148,6.173730061729009,2.933591134166018
4408.0,-30.14309106773362,5.000396179792224,35.04847233587284,24.549479979928606,5.0020153368081335,-26.62858042728002,-40.12453684173522,1.4875046963477925,-6.542359495921289,-6.5423597704297665,40.09698322516871,41054.739897087245,25750.19922397735,25750.19922397735,66804.9391210646,77077.65879367251,77068.40629737245,25750.19922397735,102818.6055213498,102818.6055213498,102818.6055213498,130282.56236579569,125772.342194967,4510.220170828687,0.0,90935.73484782892,54912.81595121708,40025.46544067982,27463.95684444588,67489.42228512571,20837.97643420015,1550.8345083742383,0.0,0.8784616181252912,2.7244522284893145,0.001494314320929203,1.0,1.0,-6.542133874250567,333832.5892143886,1558719.1165954487,4.669164026986093,1558719.1165954487,4.669164026986093,0.7587390466794401,0.09243957807602061,3.923016865800735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923016865800735,1.284787194368972,1.285082484327241,3.053437085141201,6469.866781007706,15263.632665807496,6453.781794206203,0.00032750197044283726,23180.051974940423,2363.7074816517797,19290.78566996001,1967.1126908740507,0.8322149445917966,0.8322149445917966,35471.55843236581,35405.22815468563,1.0023423731203969,0.8,4281.041316036897,4273.035954225843,1.0023423731203969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.859755004272,4632.441516551485,6.179761436187563,5.000396179792224,-3.7336387279025836,8.734034907694808,2.9335912955309515,3.5,0.8381689415802719,0.6,0.00022982373054867777,0.9993222191726799,0.0002299796063165137,199.0404978265684,0.0,0.0,0.0,0.02912369497850916,7.775156204856758e-05,0.0001520721685001102,0.0005965816818448235,0.0924395780753162,0.0924395780753162,0.0924395780753162,0.09243962022204603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.46795297123,595.6275081670545,0.0,0.0924395780753162,0.09243957807602061,0.09243957807602061,0.371377979401452,0.371377979401452,0.5,10.00788370010477,0.00022705909952946968,0.00022705909952946968,-2.262368070660159e-11,2.745084657362895e-07,0.000225896179188112,-2.262368070660159e-11,27463.95684444588,20837.97643420015,0.7587390466794401,0.989857919346689,0.6083136957913401,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452353291650683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57939900702144,260.57939900702144,-12.570600992978541,244.76405100905478,276.39474700498477,124708.97016249964,124706.62475976058,2.345402739072651,0.0,nan,276.39474700498477,3.244747004984788,270.06860780580195,-3.081392194198031,263.742468606616,-9.407531393383977,257.4163294074287,-15.733670592571286,251.09019020824206,-22.059809791757914,244.76405100905478,-28.385948990945195,1.0,1.0,26022.012520719443,26022.012520719443,275.62563201842414,2.4756320184241645,275.62563201842414,275.62563201842414,77068.46871157877,77068.40629737245,0.06241420631704386,0.0,8546.071908451686,8546.071908451686,0.885548692290562,3942.631950129739,275.62563201842414,2.4756320184241645,1.0,0.002,0.12912611835429672,0.004905536596364074,0.0001994411543008107,0.0018005588456158578,0.09972057715040535,0.09972057715040535,0.0,-8.333177897723587e-14,1.0,1.0000004576132009,0.0002258962018117927,0.09243957807602061,0.0,4.223508364859305e-08,0.05425202153183501,0.0,1600087.924965964,266.6076405040787,2.745310894169961e-07,1.0,1284525.0167662986,2598.0591957780575,,,,,,,,,,,,,,,,,,,2.0,15263.632665807496,1550.8345083742383,0.371377979401452,6.173730061729009,2.9335912955309515
4409.0,-30.14306526758092,5.000394514877399,35.048473781410124,24.549493321124487,5.002014396452027,-26.62855730117744,-40.12451455984262,1.4875064300551046,-6.542360879171667,-6.542361168897967,40.09698638943065,41054.737909501746,25750.199794811626,25750.199794811626,66804.93770431337,77077.68936603334,77068.43621802502,25750.199794811626,102818.63601283665,102818.63601283665,102818.63601283665,130282.60475513357,125772.38270768993,4510.222047443639,0.0,90935.75025972474,54912.7988032189,40025.50161833982,27463.968742296907,67489.47036063673,20837.984985509305,1550.8350949938413,0.0,0.8784615985117433,2.7244520862647064,0.001494314320929203,1.0,1.0,-6.54212283009241,333832.570781176,1558719.2533059649,4.669164694321245,1558719.2533059649,4.669164694321245,0.7587390293456383,0.09243960367112972,3.9230155589767235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230155589767235,1.2847871862584812,1.2850824762148862,3.0534360872645467,6469.864666626818,15263.62840916247,6453.781211220322,0.0003275023692777812,23180.06362519866,2363.7086696475008,19290.783927376197,1967.1125131799542,0.832214451146092,0.832214451146092,35471.54897941928,35405.22815468563,1.0023420392230098,0.8,4281.040175166396,4273.035954225843,1.0023420392230098,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.859893276598,4632.441516551485,6.179761368113348,5.000394514877399,-3.7336401033870685,8.734034618264468,2.933591457777232,3.5,0.838168987936352,0.6,0.00022982373054867777,0.9993195325521508,0.00022998022460517063,199.04047669435155,0.0,0.0,0.0,0.02912369497850916,7.775175830990985e-05,0.00015207197223876792,0.0005965807131769629,0.09243960366606854,0.09243960366606854,0.09243960366606854,0.0924396482987703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.47679866885,595.6275054459669,0.0,0.09243960366606854,0.09243960367112972,0.09243960367112972,0.3713780595418438,0.3713780595418438,0.5,10.00788503907337,0.00022981949524591982,0.00022981949524591982,8.111555871437304e-11,2.897263016166107e-07,0.000238338805559124,8.111555871437304e-11,27463.968742296907,20837.984985509305,0.7587390293456383,0.9898571932382121,0.6083132330143006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523531383339805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.579412744732,260.579412744732,-12.57058725526798,244.76407604660955,276.39474944285143,124708.80944019834,124706.51262715257,2.296813045785046,0.0,nan,276.39474944285143,3.2447494428514574,270.06861476360655,-3.08138523639343,263.74248008435785,-9.407519915642126,257.4163454051076,-15.733654594892357,251.09021072585892,-22.059789274141053,244.76407604660955,-28.38592395339043,1.0,1.0,26022.012520719443,26022.012520719443,275.62563412105595,2.4756341210559754,275.62563412105595,275.62563412105595,77068.48946918963,77068.43621802502,0.05325116461608559,0.0,8546.071908451686,8546.071908451686,0.8855487749320224,3942.630636771607,275.62563412105595,2.4756341210559754,1.0,0.002,0.12912607379288366,0.004905536529851812,0.000199441084900555,0.0018005589150651635,0.0997205424502775,0.0997205424502775,0.0,-3.428160533225366e-14,1.0,1.000000482809844,0.0002383387244435653,0.09243960367112972,0.0,4.456143378155975e-08,0.05724027668805923,0.0,1600087.923365308,266.6076391208283,2.8964518605789635e-07,1.0,1284525.021538831,2598.0591764664573,,,,,,,,,,,,,,,,,,,2.0,15263.62840916247,1550.8350949938413,0.3713780595418438,6.173730061729009,2.933591457777232
4410.0,-30.143039513019694,5.000392863320158,35.048475216734985,24.54951675552877,5.002017833882608,-26.628533778329707,-40.12449224302543,1.4875120991850797,-6.5423613181438895,-6.54236159195413,40.09698898578673,41054.719557032906,25750.198189308154,25750.198189308154,66804.91774634106,77077.71259488632,77068.46108501733,25750.198189308154,102818.65927432549,102818.65927432549,102818.65927432549,130282.63668914385,125772.41286820716,4510.223820936693,0.0,90935.75468832607,54912.76165044283,40025.54781987026,27463.977414818364,67489.52523468863,20837.99127262223,1550.835505023253,0.0,0.878461586342852,2.7244520434981645,0.001494314320929203,1.0,1.0,-6.542136287023823,333832.5652033552,1558719.3654811422,4.6691651083579675,1558719.3654811422,4.6691651083579675,0.758739018674657,0.09243962798168509,3.9230127279972042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230127279972042,1.2847871597376117,1.2850824496879214,3.0534339468323997,6469.8601313079425,15263.62415632327,6453.782311335213,0.0003275033947297096,23180.081481599227,2363.710490493617,19290.787215693228,1967.1128484949732,0.8322139519227578,0.8322139519227578,35471.528501450855,35405.22815468563,1.0023413158993977,0.8,4281.037703692552,4273.035954225843,1.0023413158993977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.860027972992,4632.441516551485,6.179760783045689,5.000392863320158,-3.733640739829225,8.734033603149383,2.93359161582758,3.5,0.8381690330935943,0.6,0.00022982373054867777,0.9993168506869251,0.00022998084180277572,199.040455599482,0.0,0.0,0.0,0.02912369497850916,7.775195487933162e-05,0.00015207177566934615,0.0005965795115199805,0.09243962798096911,0.09243962798096911,0.09243962798096911,0.09243967000756051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.483275438,595.6275034673164,0.0,0.09243962798096911,0.09243962798168509,0.09243962798168509,0.3713781399933284,0.3713781399933284,0.5,10.007886299809938,0.00022906913625320158,0.00022906913625320158,-2.3305801732931286e-12,2.738102580224222e-07,0.00022530493032490995,-2.3305801732931286e-12,27463.977414818364,20837.99127262223,0.758739018674657,0.98985609269043,0.6083124664793372,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523529841370115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5794266384942,260.5794266384942,-12.570573361505751,244.76410101164612,276.394752265339,124708.65330283444,124706.33039940933,2.3229034251138985,0.0,nan,276.394752265339,3.2447522653390024,270.0686220146044,-3.0813779853955907,263.74249176386513,-9.407508236134845,257.4163615131248,-15.73363848687518,251.09023126238597,-22.059768737614007,244.76410101164612,-28.38589898835386,1.0,1.0,26022.012520719443,26022.012520719443,275.62563660775675,2.475636607756769,275.62563660775675,275.62563660775675,77068.5225710931,77068.46108501733,0.06148607576324139,0.0,8546.071908451686,8546.071908451686,0.8855489539586237,3942.62779163719,275.62563660775675,2.475636607756769,1.0,0.002,0.12912603166830508,0.00490553663001682,0.00019944101966380378,0.0018005589802327665,0.0997205098319019,0.0997205098319019,0.0,-1.0342985148903416e-13,1.0,1.0000004564158482,0.00022530493265549012,0.09243962798168509,0.0,4.2124558093267367e-08,0.05411004895290211,0.0,1600087.9228278755,266.6076386818561,2.738125886025955e-07,1.0,1284525.0229829794,2598.059170622835,,,,,,,,,,,,,,,,,,,2.0,15263.62415632327,1550.835505023253,0.3713781399933284,6.173730061729009,2.93359161582758
4411.0,-30.14301361257142,5.000391206802125,35.0484766619227,24.549530061800056,5.00201685198315,-26.62851056611523,-40.124469926208235,1.487513805527849,-6.542362715372008,-6.542363003622579,40.09699214106841,41054.71785044976,25750.198787198242,25750.198787198242,66804.916637648,77077.74318984251,77068.49083808521,25750.198787198242,102818.68962528346,102818.68962528346,102818.68962528346,130282.67891575243,125772.45322133848,4510.225694413957,0.0,90935.77004548737,54912.74470609798,40025.58371043265,27463.989290468977,67489.57300090163,20837.99980698947,1550.836090928006,0.0,0.8784615666913083,2.7244518999325416,0.001494314320929203,1.0,1.0,-6.542125819268392,333832.54659491725,1558719.5018050477,4.669165776985928,1558719.5018050477,4.669165776985928,0.7587390013373267,0.0924396535724226,3.9230114151041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230114151041,1.2847871517551361,1.285082441703611,3.0534329439276453,6469.8580062731135,15263.619903430726,6453.78173755108,0.0003275037964497821,23180.093153788166,2363.711680725647,19290.785500614056,1967.1126736055694,0.8322134588773856,0.8322134588773856,35471.51900460138,35405.22815468563,1.0023409804513395,0.8,4281.036557523429,4273.035954225843,1.0023409804513395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.860163738667,4632.441516551485,6.179760725182141,5.000391206802125,-3.7336421248507374,8.734033331652864,2.9335917751326077,3.5,0.8381690786093164,0.6,0.00022982373054867777,0.9993141536380694,0.00022998146249804353,199.04043438512474,0.0,0.0,0.0,0.02912369497850916,7.7752151449212e-05,0.00015207157909946577,0.0005965785407201102,0.09243965356656798,0.09243965356656798,0.09243965356656798,0.092439697992169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.4921084017,595.62750074993,0.0,0.09243965356656798,0.0924396535724226,0.0924396535724226,0.37137822014389194,0.37137822014389194,0.5,10.00788763241251,0.00023120135449516965,0.00023120135449516965,8.01492205937393e-12,2.882505896195653e-07,0.00023718435420505557,8.01492205937393e-12,27463.989290468977,20837.99980698947,0.7587390013373267,0.9898553756853006,0.6083120106553539,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523528302125572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5794402714407,260.5794402714407,-12.57055972855926,244.76412590237277,276.39475464050525,124708.49437635102,124706.21507885076,2.279297500294073,0.0,nan,276.39475464050525,3.2447546405052776,270.06862889288215,-3.081371107117832,263.74250314525534,-9.407496854744636,257.41637739762797,-15.733622602372009,251.09025165000068,-22.059748349999296,244.76412590237277,-28.38587409762721,1.0,1.0,26022.012520719443,26022.012520719443,275.62563867757876,2.475638677578786,275.62563867757876,275.62563867757876,77068.54323542007,77068.49083808521,0.052397334860870615,0.0,8546.071908451686,8546.071908451686,0.885549036983869,3942.62647217962,275.62563867757876,2.475638677578786,1.0,0.002,0.12912598732261266,0.004905536560045262,0.00019944095059129104,0.0018005590493046098,0.09972047529564552,0.09972047529564552,0.0,-1.0409902106989222e-13,1.0,1.000000480472171,0.0002371843461901335,0.0924396535724226,0.0,4.4345626638771413e-08,0.05696306729101535,0.0,1600087.9212098487,266.60763728462797,2.882425746975059e-07,1.0,1284525.0278008813,2598.0591511276684,,,,,,,,,,,,,,,,,,,2.0,15263.619903430726,1550.836090928006,0.37137822014389194,6.173730061729009,2.9335917751326077
4412.0,-30.142987759301135,5.0003895634952515,35.04847809663623,24.549547978118085,5.002020264271552,-26.628486956945416,-40.124447574466444,1.487519461906834,-6.542363164053938,-6.542363435942505,40.09699472917032,41054.713550510816,25750.197199260172,25750.197199260172,66804.91074977099,77077.77044261295,77068.51556842102,25750.197199260172,102818.7127676812,102818.7127676812,102818.7127676812,130282.71070260581,125772.48323923216,4510.227463373653,0.0,90935.78307846432,54912.72618632689,40025.61876904159,27463.99793492462,67489.61670396621,20838.006073310782,1550.8364998413572,0.0,0.878461554504149,2.7244518562415934,0.001494314320929203,1.0,1.0,-6.542139728366578,333832.5408961938,1558719.6136231965,4.6691661916442255,1558719.6136231965,4.6691661916442255,0.7587389906846778,0.09243967787281306,3.92300989461328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92300989461328,1.284787125293919,1.285082415236312,3.0534318233581446,6469.8556319208055,15263.615654319274,6453.781338729931,0.000327504262818101,23180.105460179708,2363.712935628345,19290.784308510953,1967.1125520448832,0.8322129656247645,0.8322129656247645,35471.50800608714,35405.22815468563,1.002340591961453,0.8,4281.03523011928,4273.035954225843,1.002340591961453,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.860295883098,4632.441516551485,6.179760148114789,5.0003895634952515,-3.73364276791573,8.734032331410981,2.9335919301885345,3.5,0.8381691229110099,0.6,0.00022982373054867777,0.999311461509757,0.00022998208206424523,199.0404132094142,0.0,0.0,0.0,0.02912369497850916,7.775234832717472e-05,0.00015207138222150305,0.0005965775371424745,0.09243967787226708,0.09243967787226708,0.09243967787226708,0.09243971960114361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.4985880634,595.6274987699337,0.0,0.09243967787226708,0.09243967787281306,0.09243967787281306,0.3713783005946109,0.3713783005946109,0.5,10.007888884269693,0.0002298585343396553,0.0002298585343396553,1.6143530956469476e-11,2.7188855256099487e-07,0.0002237075759126128,1.6143530956469476e-11,27463.99793492462,20838.006073310782,0.7587389906846778,0.9898546474608296,0.6083115530288399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523526754162286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57945408617434,260.57945408617434,-12.57054591382564,244.76415076409774,276.394757408248,124708.38160981266,124706.07191912181,2.309690690818341,0.0,nan,276.394757408248,3.244757408248006,270.0686360794209,-3.081363920579065,263.7425147505907,-9.407485249409262,257.41639342175966,-15.733606578240313,251.090272092929,-22.059727907070965,244.76415076409774,-28.385849235902242,1.0,1.0,26022.012520719443,26022.012520719443,275.6256411390253,2.4756411390252993,275.6256411390253,275.6256411390253,77068.5756920912,77068.51556842102,0.06012367017683573,0.0,8546.071908451686,8546.071908451686,0.8855491331372538,3942.624944086346,275.6256411390253,2.4756411390252993,1.0,0.002,0.12912594549670645,0.004905536657548535,0.00019944088581209392,0.001800559114110875,0.09972044290604697,0.09972044290604697,0.0,-7.703126331248811e-14,1.0,1.000000453181092,0.00022370755976908185,0.09243967787281306,0.0,4.182592424340945e-08,0.05372644656327531,0.0,1600087.9206602597,266.60763683594604,2.718724090300384e-07,1.0,1284525.0292763354,2598.0591451573882,,,,,,,,,,,,,,,,,,,2.0,15263.615654319274,1550.8364998413572,0.3713783005946109,6.173730061729009,2.9335919301885345
4413.0,-30.142956519055954,5.000387918185177,35.048479542919836,24.54956613890829,5.0020218615102,-26.628458681003565,-40.12442455915732,1.487524023456703,-6.542364396381515,-6.542364686915506,40.09699793247827,41054.724531034386,25750.19744194287,25750.19744194287,66804.92197297726,77077.79986361245,77068.54648790996,25750.19744194287,102818.74392985283,102818.74392985283,102818.74392985283,130282.75381165938,125772.52447068263,4510.229340976749,0.0,90935.7943594038,54912.71902682158,40025.639258424686,27464.009881806553,67489.64914023124,20838.014669026692,1550.8370852805092,0.0,0.8784615355410026,2.724451728947276,0.001494314320929203,1.0,1.0,-6.542125681068683,333832.5244067256,1558719.7520218173,4.669166836850048,1558719.7520218173,4.669166836850048,0.758738973613273,0.09243970345370647,3.9230080682829005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9230080682829005,1.2847871039544438,1.2850823938919325,3.0534304525693643,6469.852727383871,15263.611405126037,6453.781308062011,0.0003275048663822405,23180.119127108082,2363.7143292671894,19290.784216842487,1967.112542697301,0.8322124709998924,0.8322124709998924,35471.4947952725,35405.22815468563,1.0023401253286575,0.8,4281.033635713908,4273.035954225843,1.0023401253286575,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.860429071093,4632.441516551485,6.179760008828349,5.000387918185177,-3.7336440302540166,8.734031948439194,2.9335920864689644,3.5,0.8381691675625612,0.6,0.00022982373054867777,0.9993082084404845,0.00022998283072981013,199.04038762138507,0.0,0.0,0.0,0.02912369497850916,7.77525510504334e-05,0.00015207117949824438,0.0005965764641249099,0.0924397034489372,0.0924397034489372,0.0924397034489372,0.09243974818251105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.5076085413,595.6274959939291,0.0,0.0924397034489372,0.09243970345370647,0.09243970345370647,0.37137838073427076,0.37137838073427076,0.5,10.0078902261476,0.00023213923407183756,0.00023213923407183756,7.855760486563668e-11,2.9053398975520395e-07,0.0002390058468222378,7.855760486563668e-11,27464.009881806553,20838.014669026692,0.758738973613273,0.9898543380210609,0.6083114233670133,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452352520901896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57946837436486,260.57946837436486,-12.570531625635113,244.76417651607198,276.3947602326545,124708.25794776368,124705.86909981603,2.3888479476495794,0.0,nan,276.3947602326545,3.244760232654528,270.0686434893414,-3.0813565106585656,263.7425267460243,-9.407473253975695,257.4164100027074,-15.733589997292597,251.09029325938965,-22.059706740610324,244.76417651607198,-28.385823483927993,1.0,1.0,26022.012520719443,26022.012520719443,275.62564350602895,2.475643506028973,275.62564350602895,275.62564350602895,77068.60500691735,77068.54648790996,0.05851900739071425,0.0,8546.071908451686,8546.071908451686,0.8855492486314304,3942.623108624315,275.62564350602895,2.475643506028973,1.0,0.002,0.1291259008104704,0.004905536618155397,0.00019944081627947983,0.0018005591836165794,0.09972040813973991,0.09972040813973991,0.0,-1.0394072755270933e-13,1.0,1.0000004841606236,0.00023900576826463293,0.09243970345370647,0.0,4.4686195827149285e-08,0.05740053719389487,0.0,1600087.919241557,266.60763560361846,2.904554321503383e-07,1.0,1284525.0335456152,2598.0591278821626,,,,,,,,,,,,,,,,,,,2.0,15263.611405126037,1550.8370852805092,0.37137838073427076,6.173730061729009,2.9335920864689644
4414.0,-30.142930673401263,5.000386275818687,35.04848099076966,24.54958416000011,5.002023093180726,-26.628435296744847,-40.12440220741553,1.4875277165202174,-6.542365385474511,-6.542365678174313,40.097000870263564,41054.71507373519,25750.197087797544,25750.197087797544,66804.91216153273,77077.82628390993,77068.57442711512,25750.197087797544,102818.77151491266,102818.77151491266,102818.77151491266,130282.79195756809,125772.56075926202,4510.231198306059,0.0,90935.80392746296,54912.692717271966,40025.679122434434,27464.020442655434,67489.69956508986,20838.022282740218,1550.837598472613,0.0,0.8784615189945305,2.724451628233353,0.001494314320929203,1.0,1.0,-6.542124829930401,333832.5113390202,1558719.8789476936,4.669167399830484,1558719.8789476936,4.669167399830484,0.7587389590773781,0.09243972859193977,3.923006045138798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923006045138798,1.2847870866778526,1.2850823766113704,3.0534289189368637,6469.8494778006325,15263.607264713639,6453.781569436067,0.000327505563025788,23180.13352035138,2363.7157969695445,19290.784998107032,1967.1126223641133,0.8322119879581525,0.8322119879581525,35471.48016079855,35405.22815468563,1.0023396084093756,0.8,4281.031869487941,4273.035954225843,1.0023396084093756,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8605594099345,4632.441516551485,6.179759730535357,5.000386275818687,-3.7336450971681536,8.734031372986841,2.933592239406251,3.5,0.8381692112589288,0.6,0.00022982373054867777,0.9993055171224601,0.00022998345011690153,199.04036645192218,0.0,0.0,0.0,0.02912369497850916,7.775274792933101e-05,0.00015207098261934676,0.0005965753841058945,0.09243972858884925,0.09243972858884925,0.09243972858884925,0.09243977361365976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.51530253794,595.627493636226,0.0,0.09243972858884925,0.09243972859193977,0.09243972859193977,0.3713784612467933,0.3713784612467933,0.5,10.007891576854687,0.000234238538041609,0.000234238538041609,6.423306331271306e-12,2.926997808572196e-07,0.00024084824389092319,6.423306331271306e-12,27464.020442655434,20838.022282740218,0.7587389590773781,0.9898534530755069,0.608310828738248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523523341918805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57948252627733,260.57948252627733,-12.570517473722646,244.7642020613155,276.39476299123623,124708.0949033659,124705.72883974046,2.3660636254354004,0.0,nan,276.39476299123623,3.244762991236257,270.0686508052552,-3.081349194744803,263.7425386192702,-9.407461380729785,257.4164264332862,-15.733573566713801,251.09031424730054,-22.059685752699437,244.7642020613155,-28.385797938684476,1.0,1.0,26022.012520719443,26022.012520719443,275.62564578401543,2.4756457840154553,275.62564578401543,275.62564578401543,77068.63136146482,77068.57442711512,0.056934349704533815,0.0,8546.071908451686,8546.071908451686,0.8855493765717777,3942.621075364492,275.62564578401543,2.4756457840154553,1.0,0.002,0.12912585577979355,0.004905536627548936,0.00019944074632125211,0.001800559253605555,0.09972037316062606,0.09972037316062606,0.0,-7.319318762188942e-14,1.0,1.0000004878916995,0.00024084823746761685,0.09243972859193977,0.0,4.503068869000684e-08,0.0578430470524679,0.0,1600087.9180847676,266.60763461452547,2.926933575508883e-07,1.0,1284525.036928968,2598.0591141917466,,,,,,,,,,,,,,,,,,,2.0,15263.607264713639,1550.837598472613,0.3713784612467933,6.173730061729009,2.933592239406251
4415.0,-30.142904778664132,5.00038463750044,35.048482438101196,24.549602495413296,5.002024297776592,-26.628411871020425,-40.12437992552293,1.4875313901309508,-6.542366320880035,-6.542366612257485,40.09700375100889,41054.70525721933,25750.1966018159,25750.1966018159,66804.90185903522,77077.85319933761,77068.60171772924,25750.1966018159,102818.79831954514,102818.79831954514,102818.79831954514,130282.8290484255,125772.5960010847,4510.233047340796,0.0,90935.81378231097,54912.66584018497,40025.71993569555,27464.030728880356,67489.75066457591,20838.029701704618,1550.8380973156964,0.0,0.8784615029748695,2.724451533375852,0.001494314320929203,1.0,1.0,-6.542126815970676,333832.4990253736,1558720.0034106646,4.669167944886609,1558720.0034106646,4.669167944886609,0.7587389450373709,0.09243975362822625,3.923003971521114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923003971521114,1.2847870694922638,1.285082359421832,3.053427345802483,6469.846144517652,15263.603017270954,6453.781837351424,0.0003275062775978634,23180.148284950967,2363.717302539702,19290.78579892396,1967.112704024714,0.8322114924281109,0.832211492428111,35471.46516122086,35405.22815468563,1.002339078593945,0.8,4281.030059197819,4273.035954225843,1.002339078593945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.860688168552,4632.441516551485,6.179759422946729,5.00038463750044,-3.7336461208378795,8.73403075833832,2.933592390489335,3.5,0.8381692544255243,0.6,0.00022982373054867777,0.9993028207012962,0.00022998407068178876,199.0403452422618,0.0,0.0,0.0,0.02912369497850916,7.77529441934411e-05,0.00015207078635523668,0.0005965742988239323,0.09243975362535614,0.09243975362535614,0.09243975362535614,0.09243979844365494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.52275057655,595.627491355704,0.0,0.09243975362535614,0.09243975362822625,0.09243975362822625,0.37137854180749647,0.37137854180749647,0.5,10.00789292136897,0.00023568697974951647,0.00023568697974951647,-3.814193405560218e-11,2.913774324042606e-07,0.00023979628679171583,-3.814193405560218e-11,27464.030728880356,20838.029701704618,0.7587389450373709,0.9898525509607468,0.6083102227071667,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523521797231358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57949656869056,260.57949656869056,-12.570503431309419,244.76422744564758,276.3947656917307,124707.93222289051,124705.58446648948,2.347756401022987,0.0,nan,276.3947656917307,3.24476569173072,270.0686580425173,-3.081341957482664,263.7425503932991,-9.40744960670088,257.41644274408344,-15.733557255916537,251.0903350948651,-22.059664905134866,244.76422744564758,-28.3857725543524,1.0,1.0,26022.012520719443,26022.012520719443,275.62564804328406,2.4756480432840817,275.62564804328406,275.62564804328406,77068.6581649433,77068.60171772924,0.056447214068612084,0.0,8546.071908451686,8546.071908451686,0.8855495077039807,3942.6189913787193,275.62564804328406,2.4756480432840817,1.0,0.002,0.12912581094579378,0.004905536646430444,0.00019944067669024635,0.0018005593232373702,0.09972033834512317,0.09972033834512317,0.0,-7.238350543947725e-14,1.0,1.0000004857615268,0.00023979632493364988,0.09243975362822625,0.0,4.48340274970918e-08,0.05759043096931259,0.0,1600087.916985919,266.60763367911994,2.914155743383162e-07,1.0,1284525.0401170906,2598.0591012913264,,,,,,,,,,,,,,,,,,,2.0,15263.603017270954,1550.8380973156964,0.37137854180749647,6.173730061729009,2.933592390489335
4416.0,-30.142878817933227,5.000382997925809,35.04848388157322,24.549621145147853,5.002024089000171,-26.6283885272398,-40.12435757378114,1.487533798305521,-6.542367555982878,-6.54236783808962,40.09700653431805,41054.69205844699,25750.196752992582,25750.196752992582,66804.88881143957,77077.87991332213,77068.62676530157,25750.196752992582,102818.82351829414,102818.82351829414,102818.82351829414,130282.86436845102,125772.62949182992,4510.2348766211,0.0,90935.82160653482,54912.633751655085,40025.76428319971,27464.040850156878,67489.80513335658,20838.03698342983,1550.8385953434813,0.0,0.878461485745355,2.724451409001304,0.001494314320929203,1.0,1.0,-6.542135702779831,333832.4828669493,1558720.1236636916,4.669168531107045,1558720.1236636916,4.669168531107045,0.7587389305572927,0.09243977865527853,3.923001545215117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.923001545215117,1.2847870582265366,1.2850823481535154,3.0534254840878106,6469.84219976766,15263.598771673074,6453.78253078923,0.0003275071504663318,23180.164615904676,2363.718967833529,19290.787871655968,1967.1129153845573,0.8322109955345149,0.8322109955345149,35471.44761045935,35405.22815468563,1.0023384586656108,0.8,4281.027941006838,4273.035954225843,1.0023384586656108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8608156351265,4632.441516551485,6.179759270185187,5.000382997925809,-3.73364736639104,8.73403036431685,2.9335925400563614,3.5,0.8381692971589604,0.6,0.00022982373054867777,0.9993001174160807,0.00022998469282975735,199.04032397855227,0.0,0.0,0.0,0.02912369497850916,7.775314107325915e-05,0.00015207058947541862,0.0005965731574938409,0.09243977865161661,0.09243977865161661,0.09243977865161661,0.09243982209623362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.5299259326,595.6274891590684,0.0,0.09243977865161661,0.09243977865527853,0.09243977865527853,0.3713786223562333,0.3713786223562333,0.5,10.00789422471526,0.00023541880261745973,0.00023541880261745973,-3.0127011996228248e-12,2.821067255354137e-07,0.00023213530977272967,-3.0127011996228248e-12,27464.040850156878,20838.03698342983,0.7587389305572927,0.9898515587567092,0.60830953619328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452352024961079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57951039902474,260.57951039902474,-12.570489600975236,244.76425269687473,276.3947681011717,124707.74450653863,124705.43220775704,2.3122987815519305,0.0,nan,276.3947681011717,3.244768101171701,270.06866502031613,-3.081334979683845,263.74256193945524,-9.407438060544735,257.41645885859555,-15.73354114140443,251.09035577773506,-22.05964422226492,244.76425269687473,-28.385747303125243,1.0,1.0,26022.012520719443,26022.012520719443,275.6256497483391,2.4756497483390945,275.6256497483391,275.6256497483391,77068.68301312378,77068.62676530157,0.05624782221275382,0.0,8546.071908451686,8546.071908451686,0.8855496611396032,3942.6165529411924,275.6256497483391,2.4756497483390945,1.0,0.002,0.1291257675441501,0.004905536606382976,0.0001994406091520376,0.0018005593908172388,0.0997203045760188,0.0997203045760188,0.0,-3.072368748302523e-14,1.0,1.000000470247641,0.00023213531278543087,0.09243977865527853,0.0,4.340168147018572e-08,0.05575054681321341,0.0,1600087.9155241237,266.6076324440171,2.8210973823661334e-07,1.0,1284525.044300659,2598.0590843629157,,,,,,,,,,,,,,,,,,,2.0,15263.598771673074,1550.8385953434813,0.3713786223562333,6.173730061729009,2.9335925400563614
4417.0,-30.142852800183093,5.000381362102101,35.048485314442175,24.54963969010862,5.002024492375507,-26.628365070926733,-40.124335256963946,1.4875367631179988,-6.542368538147457,-6.542368800311637,40.09700911526595,41054.680654595475,25750.1963021287,25750.1963021287,66804.87695672418,77077.90674056504,77068.64983014255,25750.1963021287,102818.84613227125,102818.84613227125,102818.84613227125,130282.89604379194,125772.65940537132,4510.236638420627,0.0,90935.8303153795,54912.604229405464,40025.80676219337,27464.049911520695,67489.85667371406,20838.04351709936,1550.8390367899801,0.0,0.8784614707142686,2.7244513115451627,0.001494314320929203,1.0,1.0,-6.542153137257969,333832.4701838487,1558720.23517299,4.669169042527737,1558720.23517299,4.669169042527737,0.7587389181214006,0.0924398031937689,3.9229992753015526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229992753015526,1.2847870443567913,1.2850823342805822,3.0534237502881587,6469.838526054248,15263.594528260428,6453.783037048963,0.00032750795327110126,23180.180248284512,2363.7205618926455,19290.78938490019,1967.1130696925238,0.8322104995852151,0.8322104995852151,35471.43119096548,35405.22815468563,1.002337878696004,0.8,4281.025959347877,4273.035954225843,1.002337878696004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.860940451634,4632.441516551485,6.1797589768709,5.000381362102101,-3.7336484132492385,8.73402977535134,2.933592686513848,3.5,0.8381693390039565,0.6,0.00022982373054867777,0.9992974082013698,0.00022998531634574765,199.04030266814442,0.0,0.0,0.0,0.02912369497850916,7.775333764591282e-05,0.00015207039290276496,0.0005965720411523692,0.09243980319145634,0.09243980319145634,0.09243980319145634,0.09243984352087775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.53657338984,595.6274871241596,0.0,0.09243980319145634,0.0924398031937689,0.0924398031937689,0.371378702752711,0.371378702752711,0.5,10.007895434589955,0.0002318147429605233,0.0002318147429605233,6.423306331271306e-11,2.6216417836621986e-07,0.00021566305366604865,6.423306331271306e-11,27464.049911520695,20838.04351709936,0.7587389181214006,0.9898506271794074,0.6083089026707837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452351869804638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57952411667304,260.57952411667304,-12.570475883326935,244.76427785461166,276.39477037873127,124707.57204042452,124705.2785816038,2.2934588207174835,0.0,nan,276.39477037873127,3.244770378731289,270.06867187391117,-3.081328126088806,263.7425733690854,-9.407426630914586,257.41647486426183,-15.733525135738148,251.0903763594369,-22.059623640563075,244.76427785461166,-28.385722145388314,1.0,1.0,26022.012520719443,26022.012520719443,275.6256514849992,2.4756514849992186,275.6256514849992,275.6256514849992,77068.70959674854,77068.64983014255,0.05976660599117167,0.0,8546.071908451686,8546.071908451686,0.8855498046852097,3942.6142716780605,275.6256514849992,2.4756514849992186,1.0,0.002,0.1291257272222521,0.004905536601136575,0.00019944054647869119,0.0018005594534742729,0.0997202732393456,0.0997202732393456,0.0,-4.7036159689373136e-14,1.0,1.0000004368904687,0.00021566298943298534,0.0924398031937689,0.0,4.032190825621733e-08,0.051794501121512765,0.0,1600087.9143436796,266.6076314618525,2.6209994530290714e-07,1.0,1284525.0475844345,2598.0590710754327,,,,,,,,,,,,,,,,,,,2.0,15263.594528260428,1550.8390367899801,0.371378702752711,6.173730061729009,2.933592686513848
