time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4418.0,-30.142826728768412,5.000379728802398,35.048486740637514,24.54965264713394,5.002025075953469,-26.628341548296763,-40.12431294014675,1.487539895481836,-6.542369582910567,-6.542369831616084,40.09701178839792,41054.683657301415,25750.195999509317,25750.195999509317,66804.87965681074,77077.9376102859,77068.67405989039,25750.195999509317,102818.8700593997,102818.8700593997,102818.8700593997,130282.92951189372,125772.691134302,4510.238377591709,0.0,90935.84792131731,54912.59396833282,40025.837725538324,27464.059452494013,67489.89717803233,20838.050391499102,1550.8395028121881,0.0,0.8784614549576608,2.724451206976019,0.001494314320929203,1.0,1.0,-6.542165225000815,333832.4565888595,1558720.3506652662,4.669169578633724,1558720.3506652662,4.669169578633724,0.7587389048419351,0.09243982781040191,3.9229983655427816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229983655427816,1.2847870297032211,1.285082319623644,3.053423077012984,6469.837099464943,15263.590286855424,6453.781983743174,0.0003275081746406848,23180.190111737535,2363.721567684942,19290.7862364987,1967.1127486449197,0.8322100096465821,0.8322100096465821,35471.42461019518,35405.22815468563,1.0023376462499562,0.8,4281.025165118618,4273.035954225843,1.0023376462499562,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.861063903625,4632.441516551485,6.179758721157325,5.000379728802398,-3.7336495126323648,8.734029241434762,2.933592831370239,3.5,0.8381693803914968,0.6,0.00022982373054867777,0.9992946934065463,0.00022998594114937207,199.040281313786,0.0,0.0,0.0,0.02912369497850916,7.775353421902539e-05,0.00015207019632965238,0.0005965711316489962,0.09243982780744339,0.09243982780744339,0.09243982780744339,0.09243986609269902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.54396243906,595.6274848526316,0.0,0.09243982780744339,0.09243982781040191,0.09243982781040191,0.37137878278682496,0.37137878278682496,0.5,10.007896583096391,0.00022674508323916598,0.00022674508323916598,3.717559593496844e-11,2.487055326128029e-07,0.00020460661528431956,3.717559593496844e-11,27464.059452494013,20838.050391499102,0.7587389048419351,0.989850073124062,0.6083085820830756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45235171430745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5795377633846,260.5795377633846,-12.570462236615356,244.76430294676453,276.39477258000124,124707.44675073498,124705.16515185068,2.281598884305427,0.0,nan,276.39477258000124,3.2447725800012677,270.0686786533588,-3.0813213466411753,263.7425847267092,-9.40741527329078,257.4164908000611,-15.733509199938851,251.09039687341303,-22.05960312658695,244.76430294676453,-28.385697053235447,1.0,1.0,26022.012520719443,26022.012520719443,275.6256532888859,2.475653288885951,275.6256532888859,275.6256532888859,77068.73567100168,77068.67405989039,0.06161111129040364,0.0,8546.071908451686,8546.071908451686,0.8855498622168566,3942.6133573704956,275.6256532888859,2.475653288885951,1.0,0.002,0.12912568896751614,0.004905536574638221,0.00019944048696981829,0.0018005595129742245,0.09972024348490914,0.09972024348490914,0.0,-5.595740884545286e-14,1.0,1.000000414500751,0.00020460657810872362,0.09243982781040191,0.0,3.825473170883709e-08,0.04913916120327546,0.0,1600087.913099218,266.6076304170894,2.4866835701686796e-07,1.0,1284525.0511043055,2598.059056832605,,,,,,,,,,,,,,,,,,,2.0,15263.590286855424,1550.8395028121881,0.37137878278682496,6.173730061729009,2.933592831370239
4419.0,-30.14280072397527,5.000378107151696,35.048488167232726,24.549675767216854,5.002029765717518,-26.628317675006567,-40.12429051855577,1.4875467167387098,-6.542370114997368,-6.5423703663493615,40.09701465227477,41054.66951024328,25750.194600986735,25750.194600986735,66804.86411123001,77077.96109354109,77068.70252913002,25750.194600986735,102818.89713011676,102818.89713011676,102818.89713011676,130282.96652797291,125772.72640595639,4510.240122016521,0.0,90935.8541560414,54912.5625727038,40025.87953704178,27464.069397856143,67489.94893489793,20838.057588209307,1550.839976172185,0.0,0.8784614411662451,2.724451152625798,0.001494314320929203,1.0,1.0,-6.5421635439038255,333832.4495394271,1558720.4743984453,4.669170047875629,1558720.4743984453,4.669170047875629,0.7587388921263043,0.09243985240845112,3.9229958619524092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229958619524092,1.2847869977925719,1.2850822877056607,3.053421204209427,6469.833131218936,15263.586047392759,6453.782696437595,0.0003275090537984331,23180.206494223563,2363.7232382336033,19290.788366790017,1967.112965874179,0.8322095133879511,0.8322095133879511,35471.406500389465,35405.22815468563,1.0023370065752364,0.8,4281.022979456924,4273.035954225843,1.0023370065752364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8611856809985,4632.441516551485,6.179758204922858,5.000378107151696,-3.7336502345049865,8.734028341656682,2.933592974261665,3.5,0.8381694212176186,0.6,0.00022982373054867777,0.9992919855569048,0.00022998656435796106,199.04026001400004,0.0,0.0,0.0,0.02912369497850916,7.775373171547943e-05,0.00015206999883319835,0.0005965699761497448,0.09243985240764888,0.09243985240764888,0.09243985240764888,0.09243989101260626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.5522274789,595.627482305616,0.0,0.09243985240764888,0.09243985240845112,0.09243985240845112,0.371378862586404,0.371378862586404,0.5,10.007897741216357,0.00022295340681921516,0.00022295340681921516,-8.355982572538778e-12,2.5135199166470557e-07,0.00020682244553427154,-8.355982572538778e-12,27464.069397856143,20838.057588209307,0.7587388921263043,0.9898490836860944,0.6083079059645664,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523515584895648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57955171928955,260.57955171928955,-12.570448280710423,244.76432801107887,276.39477542749734,124707.31737926866,124704.9840861025,2.333293166191875,0.0,nan,276.39477542749734,3.244775427497359,270.06868594421803,-3.081314055781945,263.74259646093174,-9.407403539068241,257.41650697764794,-15.733493022352036,251.09041749436346,-22.059582505636513,244.76432801107887,-28.385671988921104,1.0,1.0,26022.012520719443,26022.012520719443,275.62565608541877,2.475656085418791,275.62565608541877,275.62565608541877,77068.77122298827,77068.70252913002,0.06869385825120844,0.0,8546.071908451686,8546.071908451686,0.8855500205397784,3942.610841262171,275.62565608541877,2.475656085418791,1.0,0.002,0.12912565029846987,0.004905536640086145,0.00019944042702453935,0.0018005595728925606,0.09972021351226967,0.09972021351226967,0.0,-8.290026651258664e-14,1.0,1.0000004189879945,0.0002068224538902541,0.09243985240845112,0.0,3.86690380616618e-08,0.04967134816288791,0.0,1600087.9124790428,266.6076298850026,2.513603476472781e-07,1.0,1284525.0529294724,2598.0590494472585,,,,,,,,,,,,,,,,,,,2.0,15263.586047392759,1550.839976172185,0.371378862586404,6.173730061729009,2.933592974261665
4420.0,-30.142774571563354,5.000376475532887,35.04848961015444,24.549689143337332,5.002028264484378,-26.628294287958163,-40.12426823666317,1.4875479808762275,-6.542371797134479,-6.5423720729561445,40.09701797666762,41054.667457896,25750.195800193866,25750.195800193866,66804.86325808987,77077.99166424143,77068.73389141225,25750.195800193866,102818.92969160611,102818.92969160611,102818.92969160611,130283.01192685543,125772.76993874069,4510.241988114736,0.0,90935.86876777708,54912.544561420116,40025.91578484107,27464.08223524931,67489.99802009038,20838.066797519554,1550.8406148217955,0.0,0.8784614192732801,2.7244509789717566,0.001494314320929203,1.0,1.0,-6.542145113429058,333832.4270430813,1558720.6180278435,4.669170792766304,1558720.6180278435,4.669170792766304,0.758738872794902,0.09243987832033342,3.9229944309773046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229944309773046,1.2847869918787869,1.2850822817905165,3.0534201044801823,6469.830801024631,15263.58180746449,6453.7822713518135,0.00032750950904884526,23180.21867421386,2363.724480246961,19290.78709618017,1967.112836308033,0.8322090212910559,0.8322090212910558,35471.39614938155,35405.22815468563,1.002336640956879,0.8,4281.021730199927,4273.035954225843,1.002336640956879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.861308133298,4632.441516551485,6.1797583111134635,5.000376475532887,-3.733651845093697,8.734028320626583,2.933593117945041,3.5,0.8381694622700117,0.6,0.00022982373054867777,0.9992892623438596,0.00022998719110582663,199.04023859330826,0.0,0.0,0.0,0.02912369497850916,7.775392798188551e-05,0.00015206980256679228,0.0005965689885893443,0.09243987831385486,0.09243987831385486,0.09243987831385486,0.09243992088435099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.5621455212,595.6274792436917,0.0,0.09243987831385486,0.09243987832033342,0.09243987832033342,0.3713789424354669,0.3713789424354669,0.5,10.007899018361115,0.00022437018481014093,0.00022437018481014093,-7.389644451905042e-13,2.758216623988119e-07,0.00022695952708318146,-7.389644451905042e-13,27464.08223524931,20838.066797519554,0.758738872794902,0.9898483511320216,0.6083074331351273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452351403069882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57956537877413,260.57956537877413,-12.570434621225843,244.7643530218327,276.39477773571247,124707.14898656851,124704.86525216306,2.2837344054835813,0.0,nan,276.39477773571247,3.244777735712489,270.0686927929407,-3.0813072070592966,263.74260785016327,-9.40739214983671,257.4165229073862,-15.733477092613782,251.09043796460935,-22.059562035390627,244.7643530218327,-28.385646978167273,1.0,1.0,26022.012520719443,26022.012520719443,275.62565804860117,2.47565804860119,275.62565804860117,275.62565804860117,77068.79083330487,77068.73389141225,0.05694189261703286,0.0,8546.071908451686,8546.071908451686,0.8855501110322739,3942.6094031321913,275.62565804860117,2.47565804860119,1.0,0.002,0.12912560786447597,0.004905536508736105,0.0001994403607838515,0.001800559639233054,0.09972018039192575,0.09972018039192575,0.0,1.690531395426298e-14,1.0,1.0000004597664365,0.0002269595278221459,0.09243987832033342,0.0,4.243402394380076e-08,0.05450756709957892,0.0,1600087.9105412113,266.6076282028655,2.758224013632571e-07,1.0,1284525.0587539906,2598.059025878904,,,,,,,,,,,,,,,,,,,2.0,15263.58180746449,1550.8406148217955,0.3713789424354669,6.173730061729009,2.933593117945041
4421.0,-30.142743036390993,5.000374862351966,35.048491042409026,24.549712158646457,5.002032853256179,-26.628265447430547,-40.12424134472383,1.487555264286261,-6.542371987528611,-6.542372248402225,40.09702055465766,41054.65827211715,25750.19358372874,25750.19358372874,66804.85185584589,77078.01763706235,77068.75934555849,25750.19358372874,102818.95292928722,102818.95292928722,102818.95292928722,130283.04355448282,125772.79982936582,4510.2437251169995,0.0,90935.87573252343,54912.516367540695,40025.95484998082,27464.0906251956,67490.04547517642,20838.072896338927,1550.841005497911,0.0,0.8784614085163844,2.724450961348429,0.001494314320929203,1.0,1.0,-6.542157579770901,333832.4247301204,1558720.7294091666,4.669171158761108,1558720.7294091666,4.669171158761108,0.7587388630746086,0.09243990244172005,3.922992057879526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922992057879526,1.2847869578061328,1.2850822477100314,3.0534183383822016,6469.827058874936,15263.577571360343,6453.7828286400945,0.00032751032981201254,23180.234471766056,2363.726091148971,19290.788761952135,1967.113006169501,0.8322085259943623,0.8322085259943623,35471.37898349504,35405.22815468563,1.0023360346234014,0.8,4281.019658459281,4273.035954225843,1.0023360346234014,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.861425719494,4632.441516551485,6.179757604797823,5.000374862351966,-3.7336522957061287,8.734027158058094,2.9335932559186197,3.5,0.8381695016910342,0.6,0.00022982373054867777,0.9992859786423532,0.00022998794685473336,199.04021276375767,0.0,0.0,0.0,0.02912369497850916,7.775416485574422e-05,0.00015206956569293353,0.000596567698458567,0.09243990244198572,0.09243990244198572,0.09243990244198572,0.0924399424412248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.5688264714,595.627477197747,0.0,0.09243990244198572,0.09243990244172005,0.09243990244172005,0.3713790227727922,0.3713790227727922,0.5,10.007900218321014,0.0002224931471346281,0.0002224931471346281,-1.8474111129762605e-11,2.6087360538440407e-07,0.0002146686313153623,-1.8474111129762605e-11,27464.0906251956,20838.072896338927,0.7587388630746086,0.9898474861810168,0.6083068693029331,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523512467679773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.579579838711,260.579579838711,-12.57042016128895,244.76437897387694,276.39478070354204,124707.04484820308,124704.62728589136,2.4175623117232425,0.0,nan,276.39478070354204,3.2447807035420624,270.0687003576129,-3.08129964238708,263.7426200116779,-9.407379988322077,257.4165396657455,-15.73346033425446,251.09045931981083,-22.059540680189144,244.76437897387694,-28.385621026123033,1.0,1.0,26022.012520719443,26022.012520719443,275.6256608516166,2.475660851616624,275.6256608516166,275.6256608516166,77068.82784212557,77068.75934555849,0.06849656708072871,0.0,8546.071908451686,8546.071908451686,0.8855502611030347,3942.6070181689233,275.6256608516166,2.475660851616624,1.0,0.002,0.12912556772844863,0.004905536645452996,0.00019944029872002121,0.0018005597011921664,0.0997201493600106,0.0997201493600106,0.0,-8.781256971568396e-14,1.0,1.000000434876876,0.00021466864978947342,0.09243990244172005,0.0,4.0136041332120645e-08,0.051555750874330265,0.0,1600087.9102965943,266.60762801247137,2.6089207949553384e-07,1.0,1284525.059352839,2598.059023455722,,,,,,,,,,,,,,,,,,,2.0,15263.577571360343,1550.841005497911,0.3713790227727922,6.173730061729009,2.9335932559186197
4422.0,-30.142711486700758,5.000373243228079,35.04849249236945,24.54972476642581,5.002032546487841,-26.628237083385223,-40.124218294490106,1.4875581431718148,-6.542373446124998,-6.54237373542263,40.09702393013058,41054.67977355367,25750.194300353756,25750.194300353756,66804.87407390743,77078.05035464236,77068.7920237732,25750.194300353756,102818.98632412696,102818.98632412696,102818.98632412696,130283.08982644803,125772.84420650828,4510.245619939749,0.0,90935.89259446516,54912.52201337469,40025.96731232274,27464.10350232107,67490.07081464381,20838.082147860416,1550.8416407939512,0.0,0.8784613876190404,2.7244508099468896,0.001494314320929203,1.0,1.0,-6.542135691843498,333832.40512865654,1558720.8752465914,4.6691718697766085,1558720.8752465914,4.6691718697766085,0.7587388441825282,0.09243992837766526,3.92299112528596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92299112528596,1.2847869443383657,1.2850822342391688,3.0534176445155317,6469.825588654724,15263.57344396258,6453.781860570297,0.00032751056644015784,23180.244280526265,2363.727091364153,19290.785868326726,1967.1127111018266,0.832208049012362,0.832208049012362,35471.372237546006,35405.22815468563,1.0023357963429962,0.8,4281.0188442947,4273.035954225843,1.0023357963429962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8615457283695,4632.441516551485,6.179757598797924,5.000373243228079,-3.7336537386523068,8.734026981880387,2.93359339673493,3.5,0.8381695419242657,0.6,0.00022982373054867777,0.9992826934407739,0.00022998870295385448,199.04018692232268,0.0,0.0,0.0,0.02912369497850916,7.775436789101088e-05,0.00015206936265766687,0.0005965667601339193,0.0924399283711528,0.0924399283711528,0.0924399283711528,0.09243997297285712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.5786989141,595.6274741531585,0.0,0.0924399283711528,0.09243992837766526,0.09243992837766526,0.3713791028128063,0.3713791028128063,0.5,10.007901556159725,0.00022613959527006955,0.00022613959527006955,1.1368683772161603e-11,2.8929764539498137e-07,0.00023804357914514185,1.1368683772161603e-11,27464.10350232107,20838.082147860416,0.7587388441825282,0.9898474437429733,0.608306959497896,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452351058295635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57959450983384,260.57959450983384,-12.570405490166138,244.76440565407077,276.394783365594,124706.91981893132,124704.46694831444,2.4528706168937235,0.0,nan,276.394783365594,3.244783365594003,270.0687078232932,-3.081292176706768,263.74263228098755,-9.407367719012427,257.4165567386817,-15.733443261318257,251.09048119637586,-22.059518803624115,244.76440565407077,-28.385594345929206,1.0,1.0,26022.012520719443,26022.012520719443,275.62566318836633,2.4756631883663545,275.62566318836633,275.62566318836633,77068.85051357005,77068.7920237732,0.05848979685106315,0.0,8546.071908451686,8546.071908451686,0.8855503200786982,3942.6060809123896,275.62566318836633,2.4756631883663545,1.0,0.002,0.12912552322195645,0.004905536562363375,0.00019944022936827408,0.0018005597705056597,0.09972011468413704,0.09972011468413704,0.0,-1.2606625812705552e-13,1.0,1.00000048221209,0.00023804356777645808,0.09243992837766526,0.0,4.4506401152828474e-08,0.05716958780828848,0.0,1600087.908626543,266.607626553875,2.892862767112092e-07,1.0,1284525.0644278442,2598.0590029202044,,,,,,,,,,,,,,,,,,,2.0,15263.57344396258,1550.8416407939512,0.3713791028128063,6.173730061729009,2.93359339673493
4423.0,-30.14268545179321,5.000371636636712,35.0484939363363,24.54974774681034,5.002036166951673,-26.62821328991902,-40.12419587289912,1.4875640050696244,-6.542373946708608,-6.5423742276879775,40.097026657097615,41054.6634872057,25750.192793597453,25750.192793597453,66804.85628080316,77078.07317817985,77068.81853752352,25750.192793597453,102819.01133112097,102819.01133112097,102819.01133112097,130283.1240919962,125772.8766690835,4510.247422912701,0.0,90935.89695791045,54912.487266905264,40026.01076778353,27464.11276087523,67490.12352865876,20838.088853711517,1550.842080200215,0.0,0.8784613745785788,2.724450760056745,0.001494314320929203,1.0,1.0,-6.542143007614641,333832.39863923134,1558720.9930648932,4.6691723134679455,1558720.9930648932,4.6691723134679455,0.7587388325683326,0.09243995296081187,3.9229884014251386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229884014251386,1.284786916915716,1.2850822068102163,3.0534155896004447,6469.821234536237,15263.569317906828,6453.782895864053,0.00032751154939837017,23180.26148761372,2363.728845998758,19290.788962889044,1967.1130266593634,0.8322075647505961,0.8322075647505961,35471.35253439914,35405.22815468563,1.0023351003885272,0.8,4281.01646633361,4273.035954225843,1.0023351003885272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.861661918002,4632.441516551485,6.179757064875695,5.000371636636712,-3.733654428275288,8.734026064912,2.9335935330698106,3.5,0.8381695808770887,0.6,0.00022982373054867777,0.9992799824904752,0.00022998932689104315,199.04016559789105,0.0,0.0,0.0,0.02912369497850916,7.775456538942278e-05,0.000152069165159255,0.0005965655711341611,0.09243995296006824,0.09243995296006824,0.09243995296006824,0.09243999609924854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.58564615325,595.6274720279332,0.0,0.09243995296006824,0.09243995296081187,0.09243995296081187,0.37137918341707693,0.37137918341707693,0.5,10.007902850311902,0.00022733323123702576,0.00022733323123702576,-1.8474111129762605e-11,2.809793500091473e-07,0.0002312200733172176,-1.8474111129762605e-11,27464.11276087523,20838.088853711517,0.7587388325683326,0.9898464069699826,0.6083062430575104,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523508697365748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5796092094227,260.5796092094227,-12.570390790577278,244.76443201317198,276.39478640567023,124706.75607717891,124704.29844732836,2.45762985055409,0.0,nan,276.39478640567023,3.2447864056702542,270.06871552717473,-3.0812844728252458,263.7426446486733,-9.407355351326657,257.4165737701738,-15.733426229826193,251.09050289167226,-22.05949710832772,244.76443201317198,-28.385567986827994,1.0,1.0,26022.012520719443,26022.012520719443,275.6256657985498,2.4756657985498123,275.6256657985498,275.6256657985498,77068.88311314926,77068.81853752352,0.06457562574360054,0.0,8546.071908451686,8546.071908451686,0.8855504923311054,3942.6033434322644,275.6256657985498,2.4756657985498123,1.0,0.002,0.1291254799913329,0.004905536654899648,0.0001994401623948449,0.0018005598375151228,0.09972008119742244,0.09972008119742244,0.0,-9.003258208406528e-14,1.0,1.000000468394255,0.00023122009179132874,0.09243995296081187,0.0,4.323064450884429e-08,0.05553084649561547,0.0,1600087.9080276303,266.60762605329137,2.8099782412027707e-07,1.0,1284525.0661080189,2598.0589961215373,,,,,,,,,,,,,,,,,,,2.0,15263.569317906828,1550.842080200215,0.37137918341707693,6.173730061729009,2.9335935330698106
4424.0,-30.14265927821554,5.000370025438225,35.048495391709444,24.54976098323243,5.002035323773371,-26.6281898180158,-40.124173591006524,1.487565863575498,-6.5423753468691075,-6.542375645401143,40.09702987421216,41054.66322497254,25750.193348874705,25750.193348874705,66804.85657384724,77078.10384302615,77068.8491276594,25750.193348874705,102819.0424765341,102819.0424765341,102819.0424765341,130283.16735257689,125772.91802605448,4510.249326522401,0.0,90935.91250798541,54912.47188993918,40026.04513116248,27464.12487604278,67490.17000720526,20838.097561001458,1550.842677500313,0.0,0.8784613546592953,2.7244506158406305,0.001494314320929203,1.0,1.0,-6.54213001638567,333832.3799516449,1558721.1320601534,4.669172991205741,1558721.1320601534,4.669172991205741,0.7587388149104554,0.09243997872549709,3.922987138331908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922987138331908,1.284786908221406,1.2850821981139082,3.0534146271483205,6469.819195215678,15263.565082423253,6453.782270912697,0.00032751192952717214,23180.272914851368,2363.730011252708,19290.78709486762,1967.11283617419,0.8322070739084443,0.8322070739084443,35471.343397767145,35405.22815468563,1.0023347776644835,0.8,4281.015363638921,4273.035954225843,1.0023347776644835,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.861779029842,4632.441516551485,6.179757024450676,5.000370025438225,-3.7336558186903543,8.73402584412858,2.933593670486795,3.5,0.8381696201390844,0.6,0.00022982373054867777,0.9992772571087813,0.00022998995415309364,199.0401441598834,0.0,0.0,0.0,0.02912369497850916,7.775476165777407e-05,0.0001520689688909037,0.0005965646090984102,0.09243997872041633,0.09243997872041633,0.09243997872041633,0.0924400247127943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.59455057624,595.6274692903439,0.0,0.09243997872041633,0.09243997872549709,0.09243997872549709,0.3713792638589267,0.3713792638589267,0.5,10.007904230112285,0.00023150376080138813,0.00023150376080138813,3.1946001399774104e-11,2.985320293191762e-07,0.000245629015466875,3.1946001399774104e-11,27464.12487604278,20838.097561001458,0.7587388149104554,0.9898457296331472,0.6083058202489271,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523507141370584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5796235391225,260.5796235391225,-12.570376460877469,244.76445809293486,276.3947889853066,124706.58913984828,124704.19335185939,2.395787988892482,0.0,nan,276.3947889853066,3.244788985306627,270.06872280683706,-3.0812771931629186,263.74265662836046,-9.407343371639513,257.4165904498862,-15.733409550113777,251.0905242714101,-22.059475728589888,244.76445809293486,-28.385541907065118,1.0,1.0,26022.012520719443,26022.012520719443,275.62566796027477,2.475667960274791,275.62566796027477,275.62566796027477,77068.90391656048,77068.8491276594,0.05478890107769985,0.0,8546.071908451686,8546.071908451686,0.8855505722070041,3942.6020740235676,275.62566796027477,2.475667960274791,1.0,0.002,0.12912543406672547,0.004905536590678468,0.00019944009088116945,0.00180055990910073,0.09972004544058473,0.09972004544058473,0.0,-1.8100538429211e-14,1.0,1.000000497572877,0.0002456289835208736,0.09243997872549709,0.0,4.592465137869576e-08,0.058991366070408544,0.0,1600087.9064105528,266.60762465313087,2.9850008331777644e-07,1.0,1284525.070946415,2598.058976543444,,,,,,,,,,,,,,,,,,,2.0,15263.565082423253,1550.842677500313,0.3713792638589267,6.173730061729009,2.933593670486795
4425.0,-30.14263315862145,5.000368427760576,35.04849683769817,24.549784312862926,5.002038852291471,-26.628165957531564,-40.12415116941554,1.4875716511922754,-6.542375800976515,-6.542376085307808,40.097032514136856,41054.64654979157,25750.191723758086,25750.191723758086,66804.83827354966,77078.12716241735,77068.87452997158,25750.191723758086,102819.06625372966,102819.06625372966,102819.06625372966,130283.19997593586,125772.94884576167,4510.251130174185,0.0,90935.91706708257,54912.43645442004,40026.08956962503,27464.1337222062,67490.22329183124,20838.103972814948,1550.8430960673527,0.0,0.8784613422336848,2.724450571345241,0.001494314320929203,1.0,1.0,-6.5421421160079944,333832.374152307,1558721.246116868,4.66917341397728,1558721.246116868,4.66917341397728,0.758738803982965,0.09244000320237364,3.9229843491990013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229843491990013,1.2847868811462533,1.2850821710325326,3.0534125206034304,6469.814731699834,15263.560850585533,6453.783331184585,0.00032751293710507905,23180.29055753178,2363.731810305434,19290.790264091247,1967.1131593450616,0.8322065772304674,0.8322065772304674,35471.323222468134,35405.22815468563,1.0023340650328043,0.8,4281.012928694068,4273.035954225843,1.0023340650328043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.861892675234,4632.441516551485,6.179756465896639,5.000368427760576,-3.7336564681421116,8.734024895902689,2.9335938038363127,3.5,0.8381696582389465,0.6,0.00022982373054867777,0.9992745373562448,0.00022999058012297257,199.04012276609666,0.0,0.0,0.0,0.02912369497850916,7.775495915711056e-05,0.0001520687713915672,0.000596563410171039,0.0924400032015962,0.0924400032015962,0.0924400032015962,0.09244004684477498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.60100423923,595.6274673213445,0.0,0.0924400032015962,0.09244000320237364,0.09244000320237364,0.3713793446565103,0.3713793446565103,0.5,10.007905539342305,0.00023215552050714905,0.00023215552050714905,-6.0254023992456496e-12,2.8433129273253144e-07,0.00023396929981345238,-6.0254023992456496e-12,27464.1337222062,20838.103972814948,0.758738803982965,0.9898446769790946,0.6083050929061109,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523505577088036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5796379587051,260.5796379587051,-12.570362041294857,244.76448397456585,276.3947919428406,124706.42783082422,124704.01701526316,2.4108155610865314,0.0,nan,276.3947919428406,3.2447919428406067,270.0687303491903,-3.081269650809702,263.7426687555339,-9.407331244466093,257.4166071618781,-15.733392838121858,251.09054556822198,-22.059454431777993,244.76448397456585,-28.38551602543413,1.0,1.0,26022.012520719443,26022.012520719443,275.62567049276436,2.4756704927643796,275.62567049276436,275.62567049276436,77068.93708353433,77068.87452997158,0.06255356274778023,0.0,8546.071908451686,8546.071908451686,0.8855507485870786,3942.599270944996,275.62567049276436,2.4756704927643796,1.0,0.002,0.12912539032204254,0.004905536694541867,0.0001994400231352088,0.001800559976753835,0.0997200115676044,0.0997200115676044,0.0,-1.1095638297042854e-13,1.0,1.0000004739615254,0.00023396930583885478,0.09244000320237364,0.0,4.374468133760071e-08,0.05619113996439266,0.0,1600087.9058577549,266.60762419902346,2.843373181349307e-07,1.0,1284525.0724479184,2598.0589704677527,,,,,,,,,,,,,,,,,,,2.0,15263.560850585533,1550.8430960673527,0.3713793446565103,6.173730061729009,2.9335938038363127
4426.0,-30.14260690097999,5.000366825118177,35.04849829421829,24.549797549285017,5.002037930707962,-26.62814241781091,-40.12412881767375,1.4875734475422977,-6.5423772222748084,-6.542377522394112,40.09703571004211,41054.64641228285,25750.192322136747,25750.192322136747,66804.8387344196,77078.1578380771,77068.90474389141,25750.192322136747,102819.09706602816,102819.09706602816,102819.09706602816,130283.24282881177,125772.98979188703,4510.253036924744,0.0,90935.93250767946,54912.42108189853,40026.12380642326,27464.145762783606,67490.26956920687,20838.11262513989,1550.8436902863637,0.0,0.8784613222899308,2.7244504251818675,0.001494314320929203,1.0,1.0,-6.5421305758864605,333832.3552090017,1558721.3841960523,4.669174092547701,1558721.3841960523,4.669174092547701,0.7587387863844435,0.09244002896745603,3.9229830701857984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229830701857984,1.2847868727427165,1.2850821626270645,3.0534115450690713,6469.812664659587,15263.556618538794,6453.782727134128,0.00032751332452424665,23180.302050952414,2363.73298230817,19290.788458544008,1967.1129752304823,0.8322060867084949,0.8322060867084949,35471.31397067651,35405.22815468563,1.0023337382411608,0.8,4281.011812100833,4273.035954225843,1.0023337382411608,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.862007508178,4632.441516551485,6.179756439195259,5.000366825118177,-3.7336578725816105,8.734024697699788,2.933593938579286,3.5,0.8381696967369389,0.6,0.00022982373054867777,0.9992718032373105,0.00022999120940281196,199.0401012592441,0.0,0.0,0.0,0.02912369497850916,7.775515604164598e-05,0.00015206857450703179,0.0005965624432983734,0.09244002896183273,0.09244002896183273,0.09244002896183273,0.09244007520601535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.6097700908,595.6274646277737,0.0,0.09244002896183273,0.09244002896745603,0.09244002896745603,0.37137942518428124,0.37137942518428124,0.5,10.00790692661372,0.00023563206696053385,0.00023563206696053385,1.8758328224066645e-11,3.001193249474454e-07,0.00024694650767287385,1.8758328224066645e-11,27464.145762783606,20838.11262513989,0.7587387863844435,0.9898440050815858,0.6083046737601779,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452350401603219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5796520598237,260.5796520598237,-12.570347940176305,244.76450967747903,276.39479444216437,124706.26410993027,124703.90653853978,2.357571390473603,0.0,nan,276.39479444216437,3.244794442164391,270.06873748923203,-3.0812625107679423,263.74268053629373,-9.407319463706244,257.41662358335526,-15.733376416644717,251.0905666304174,-22.059433369582564,244.76450967747903,-28.38549032252095,1.0,1.0,26022.012520719443,26022.012520719443,275.6256725910941,2.47567259109411,275.6256725910941,275.6256725910941,77068.95788307284,77068.90474389141,0.05313918142928742,0.0,8546.071908451686,8546.071908451686,0.8855508294697156,3942.5979855367273,275.6256725910941,2.47567259109411,1.0,0.002,0.1291253441510152,0.004905536627788511,0.0001994399512329764,0.0018005600487121614,0.0997199756164882,0.0997199756164882,0.0,-5.48623646512425e-14,1.0,1.000000500240875,0.0002469464889145456,0.09244002896745603,0.0,4.6171006549056926e-08,0.059307815758871035,0.0,1600087.9042134034,266.60762277772517,3.0010056661922135e-07,1.0,1284525.0773525196,2598.0589506217466,,,,,,,,,,,,,,,,,,,2.0,15263.556618538794,1550.8436902863637,0.37137942518428124,6.173730061729009,2.933593938579286
4427.0,-30.142580698139906,5.000365235697925,35.04849974068308,24.549820913840108,5.0020413970680435,-26.628118488619645,-40.12410646593196,1.4875791875412234,-6.542377694404195,-6.54237797902033,40.09703833289677,41054.62990043234,25750.190732867155,25750.190732867155,66804.82063329949,77078.18117078638,77068.92984893198,25750.190732867155,102819.12058179913,102819.12058179913,102819.12058179913,130283.27512881614,125773.02028801362,4510.254840802519,0.0,90935.93698084925,54912.38571046918,40026.16807820008,27464.154547017017,67490.32262521709,20838.11899134402,1550.844106296514,0.0,0.8784613098387224,2.7244503790087937,0.001494314320929203,1.0,1.0,-6.542143787013515,333832.34918963345,1558721.4975161473,4.669174516190208,1558721.4975161473,4.669174516190208,0.7587387755071938,0.09244005344021343,3.9229802691812927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229802691812927,1.284786845890327,1.2850821357685034,3.0534094287545104,6469.808180442984,15263.552390128258,6453.783803418253,0.0003275143375749255,23180.31974191579,2363.734786284388,19290.791675629283,1967.1133032818836,0.8322055903632222,0.8322055903632221,35471.29370949963,35405.22815468563,1.002333022576253,0.8,4281.009366791432,4273.035954225843,1.002333022576253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.862118795391,4632.441516551485,6.1797558927415,5.000365235697925,-3.733658534172964,8.734023769870888,2.9335940691617632,3.5,0.8381697340462181,0.6,0.00022982373054867777,0.9992690748327033,0.00022999183737088495,199.04007979728235,0.0,0.0,0.0,0.02912369497850916,7.775535292664188e-05,0.0001520683776220359,0.0005965612449776569,0.09244005343953378,0.09244005343953378,0.09244005343953378,0.09244009712596774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.6161347871,595.6274626868664,0.0,0.09244005343953378,0.09244005344021343,0.09244005344021343,0.37137950603742986,0.37137950603742986,0.5,10.007908237176807,0.00023550874925604148,0.00023550874925604148,8.29913915367797e-12,2.8461613510444295e-07,0.0002341920068147374,8.29913915367797e-12,27464.154547017017,20838.11899134402,0.7587387755071938,0.989842958734628,0.6083039508999574,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523502446726184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5796662943021,260.5796662943021,-12.570333705697863,244.76453526459255,276.39479732400787,124706.1055422918,124703.72567433516,2.379867956616697,0.0,nan,276.39479732400787,3.244797324007891,270.06874491212847,-3.0812550878715115,263.7426925002456,-9.407307499754381,257.4166400883612,-15.733359911638786,251.09058767647716,-22.05941232352282,244.76453526459255,-28.385464735407425,1.0,1.0,26022.012520719443,26022.012520719443,275.62567507207956,2.475675072079582,275.62567507207956,275.62567507207956,77068.99118376823,77068.92984893198,0.06133483625308145,0.0,8546.071908451686,8546.071908451686,0.8855510066004992,3942.595170527199,275.62567507207956,2.475675072079582,1.0,0.002,0.12912530036467068,0.004905536728941936,0.00019943988341582672,0.0018005601164909856,0.09971994170791336,0.09971994170791336,0.0,-9.31876104059981e-14,1.0,1.0000004744124804,0.00023419199851559824,0.09244005344021343,0.0,4.3786340789809157e-08,0.056244652858253204,0.0,1600087.9036375694,266.6076223055958,2.8460783596528927e-07,1.0,1284525.0789109922,2598.058944315543,,,,,,,,,,,,,,,,,,,2.0,15263.552390128258,1550.844106296514,0.37137950603742986,6.173730061729009,2.9335940691617632
4428.0,-30.14255435822523,5.000363641081921,35.04850119716475,24.549834115337603,5.002040426942833,-26.6280948797102,-40.12408411419017,1.4875809484311693,-6.542379130287429,-6.542379429657657,40.097041514905015,41054.62995770873,25750.191358964454,25750.191358964454,66804.82131667319,77078.21186125935,77068.95982471177,25750.191358964454,102819.15118367622,102819.15118367622,102819.15118367622,130283.31772394365,125773.0609784038,4510.256745539859,0.0,90935.95235476416,54912.37045122687,40026.20211504144,27464.16654026743,67490.36865530886,20838.127608696184,1550.84469859471,0.0,0.8784612898745413,2.7244502314835795,0.001494314320929203,1.0,1.0,-6.542133116988168,333832.33006778883,1558721.6349936912,4.669175195455675,1558721.6349936912,4.669175195455675,0.7587387579427807,0.09244007919840837,3.922978981695032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922978981695032,1.284786837652677,1.28508212752896,3.0534084462309465,6469.806098593452,15263.548161495122,6453.78321129177,0.0003275147289427416,23180.33126842621,2363.735961661343,19290.789905723603,1967.1131228017318,0.8322051001919663,0.8322051001919663,35471.28439641587,35405.22815468563,1.0023326936197183,0.8,4281.008242800885,4273.035954225843,1.0023326936197183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.862231205519,4632.441516551485,6.17975587628551,5.000363641081921,-3.7336599484517827,8.734023589533704,2.9335942010618505,3.5,0.8381697717319573,0.6,0.00022982373054867777,0.9992663321631249,0.00022999246862563191,199.04005822305152,0.0,0.0,0.0,0.02912369497850916,7.775554981209935e-05,0.00015206818073657842,0.0005965602768141985,0.09244007919275353,0.09244007919275353,0.09244007919275353,0.09244012532435081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.62485011085,595.6274600090422,0.0,0.09244007919275353,0.09244007919840837,0.09244007919840837,0.3713795865962268,0.3713795865962268,0.5,10.00790962099011,0.00023819277288339435,0.00023819277288339435,3.97335497837048e-11,2.993702423736977e-07,0.00024631266950336794,3.97335497837048e-11,27464.16654026743,20838.127608696184,0.7587387579427807,0.9898422937628782,0.608303536870358,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523500880695763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5796802470381,260.5796802470381,-12.570319752961893,244.76456074030568,276.3947997537668,124705.94415780823,124703.6113944788,2.3327633294457235,0.0,nan,276.3947997537668,3.244799753766813,270.0687519510775,-3.0812480489224754,263.7427041483863,-9.407295851613696,257.4166563456923,-15.733343654307703,251.09060854299963,-22.059391457000345,244.76456074030568,-28.385439259694294,1.0,1.0,26022.012520719443,26022.012520719443,275.62567712899283,2.4756771289928565,275.62567712899283,275.62567712899283,77069.01188607575,77068.95982471177,0.052061363981920294,0.0,8546.071908451686,8546.071908451686,0.885551088018944,3942.593876603507,275.62567712899283,2.4756771289928565,1.0,0.002,0.12912525431210142,0.004905536659058486,0.0001994398116910079,0.0018005601882095624,0.09971990584550396,0.09971990584550396,0.0,-9.942957915343165e-14,1.0,1.0000004989572744,0.00024631262976981816,0.09244007919840837,0.0,4.6052519713805985e-08,0.059155616747424825,0.0,1600087.901974627,266.60762086971255,2.99330508823914e-07,1.0,1284525.0838618216,2598.0589242824913,,,,,,,,,,,,,,,,,,,2.0,15263.548161495122,1550.84469859471,0.3713795865962268,6.173730061729009,2.9335942010618505
4429.0,-30.142528074046474,5.0003620594442095,35.04850264319858,24.549851926881843,5.002043843059976,-26.62807088233509,-40.124061692599184,1.4875866513458518,-6.5423796179427995,-6.542379900954001,40.0970441263544,41054.62736870209,25750.189798964264,25750.189798964264,66804.81716766635,77078.23920533857,77068.98472921808,25750.189798964264,102819.17452818234,102819.17452818234,102819.17452818234,130283.3498161076,125773.09127040823,4510.258545699368,0.0,90935.96539237598,54912.35355572863,40026.23537405261,27464.17528792526,67490.41066197786,20838.133947626146,1550.8451132179111,0.0,0.8784612773869768,2.7244501838280892,0.001494314320929203,1.0,1.0,-6.542147020446464,333832.32385460596,1558721.747821768,4.66917562033519,1558721.747821768,4.66917562033519,0.7587387470829214,0.09244010366343697,3.922977484299271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922977484299271,1.2847868109737735,1.2850821008439246,3.0534073441538085,6469.803763424242,15263.543936481474,6453.782796822287,0.0003275151859882377,23180.343439727672,2363.737202788687,19290.78866684658,1967.1129964714332,0.832204609780933,0.8322046097809331,35471.2735649425,35405.22815468563,1.0023323110306874,0.8,4281.0069355567975,4273.035954225843,1.0023323110306874,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.862340022257,4632.441516551485,6.179755340520015,5.0003620594442095,-3.7336606208188643,8.734022680263074,2.933594328745519,3.5,0.8381698082130055,0.6,0.00022982373054867777,0.9992635953052013,0.00022999309854621853,199.04003669447698,0.0,0.0,0.0,0.02912369497850916,7.775574731328607e-05,0.00015206798323539168,0.0005965592743152405,0.09244010366261649,0.09244010366261649,0.09244010366261649,0.09244014710750399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.63119459426,595.6274580741484,0.0,0.09244010366261649,0.09244010366343697,0.09244010366343697,0.3713796674612037,0.3713796674612037,0.5,10.007910924306184,0.0002373002915305733,0.0002373002915305733,-3.581135388230905e-12,2.830112180163269e-07,0.0002328805075535456,-3.581135388230905e-12,27464.17528792526,20838.133947626146,0.7587387470829214,0.9898416162001847,0.608303119895388,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452349930647332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5796943629403,260.5796943629403,-12.570305637059676,244.76458615512178,276.3948025707556,124705.82905453008,124703.46901146653,2.3600430635653296,0.0,nan,276.3948025707556,3.24480257075561,270.06875928763094,-3.0812407123690377,263.74271600450567,-9.40728399549431,257.41667272137727,-15.73332727862271,251.0906294382505,-22.05937056174949,244.76458615512178,-28.3854138448782,1.0,1.0,26022.012520719443,26022.012520719443,275.6256795718431,2.475679571843102,275.6256795718431,275.6256795718431,77069.04436774887,77068.98472921808,0.05963853078719694,0.0,8546.071908451686,8546.071908451686,0.8855511827117034,3942.592371720767,275.6256795718431,2.475679571843102,1.0,0.002,0.12912521077094952,0.004905536756638015,0.0001994397442465435,0.0018005602556635184,0.09971987212327175,0.09971987212327175,0.0,-8.993803965462455e-14,1.0,1.0000004717566549,0.000232880511134681,0.09244010366343697,0.0,4.35411579913778e-08,0.05592970969035796,0.0,1600087.9013794092,266.6076203820572,2.830147991517151e-07,1.0,1284525.0854704736,2598.058917773235,,,,,,,,,,,,,,,,,,,2.0,15263.543936481474,1550.8451132179111,0.3713796674612037,6.173730061729009,2.933594328745519
4430.0,-30.142501748138496,5.000360474441808,35.048504100095776,24.549870227370434,5.002044961053162,-26.62804707721974,-40.1240393059328,1.4875902901371607,-6.542380952968472,-6.542381252919122,40.09704733191635,41054.61902297456,25750.190205133335,25750.190205133335,66804.8092281079,77078.26620707006,77069.0153403541,25750.190205133335,102819.20554548744,102819.20554548744,102819.20554548744,130283.3928455256,125773.13239461786,4510.260450907743,0.0,90935.97512790731,54912.32794382269,40026.27464898291,27464.187300038157,67490.46194902106,20838.142584708337,1550.8457040499436,0.0,0.8784612578678682,2.724450046296818,0.001494314320929203,1.0,1.0,-6.542134461656985,333832.30603359966,1558721.886317825,4.669176284457449,1558721.886317825,4.669176284457449,0.7587387297158211,0.09244012940713381,3.922975410232509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922975410232509,1.2847867939510815,1.2850820838173203,3.053405770282129,6469.800428579012,15263.539711229248,6453.783076446197,0.0003275159017154897,23180.358176784408,2363.738705550255,19290.78950266116,1967.1130817008009,0.8322041167586992,0.8322041167586992,35471.258562094554,35405.22815468563,1.0023317811005161,0.8,4281.005124871991,4273.035954225843,1.0023317811005161,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.862449910616,4632.441516551485,6.179755275023706,5.000360474441808,-3.733661959697913,8.734022434139721,2.9335944576866124,3.5,0.8381698450533178,0.6,0.00022982373054867777,0.9992608541103001,0.00022999372946847115,199.04001513172798,0.0,0.0,0.0,0.02912369497850916,7.775594450730206e-05,0.0001520677860413757,0.0005965581853288153,0.09244012940181556,0.09244012940181556,0.09244012940181556,0.09244017560441414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.64001357945,595.6274553637733,0.0,0.09244012940181556,0.09244012940713381,0.09244012940713381,0.3713797480166042,0.3713797480166042,0.5,10.007912310242007,0.00023968614010527745,0.00023968614010527745,3.8824055081931874e-11,2.999506705236854e-07,0.00024679126215687575,3.8824055081931874e-11,27464.187300038157,20838.142584708337,0.7587387297158211,0.9898407463645593,0.6083025339785818,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523497735582314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5797084072151,260.5797084072151,-12.570291592784884,244.76461150642785,276.39480530799887,124705.66768979025,124703.31962217318,2.348067617061528,0.0,nan,276.39480530799887,3.244805307998888,270.06876654768774,-3.081233452312233,263.7427277873737,-9.407272212626253,257.41668902705845,-15.733310972941524,251.09065026674403,-22.059349733255942,244.76461150642785,-28.385388493572123,1.0,1.0,26022.012520719443,26022.012520719443,275.6256818017734,2.475681801773419,275.6256818017734,275.6256818017734,77069.0711445874,77069.0153403541,0.055804233299568295,0.0,8546.071908451686,8546.071908451686,0.8855513138721454,3942.5902872836714,275.6256818017734,2.475681801773419,1.0,0.002,0.12912516462885945,0.004905536705033678,0.0001994396724239021,0.0018005603274674805,0.09971983621195105,0.09971983621195105,0.0,-1.086175420439428e-13,1.0,1.0000004999264402,0.00024679122333282066,0.09244012940713381,0.0,4.614202566967226e-08,0.05927058968001722,0.0,1600087.8998378564,266.6076190470315,2.9991184646860347e-07,1.0,1284525.0900845034,2598.05889910301,,,,,,,,,,,,,,,,,,,2.0,15263.539711229248,1550.8457040499436,0.3713797480166042,6.173730061729009,2.9335944576866124
