time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4431.0,-30.14247538235504,5.000358893441841,35.048505555930525,24.549888527859025,5.002046162824782,-26.62802322783686,-40.12401691926641,1.4875940083037738,-6.542381916966917,-6.542382214711129,40.09705021506311,41054.611047802835,25750.189723589636,25750.189723589636,66804.80077139247,77078.29323267147,77069.04257740962,25750.189723589636,102819.23230099925,102819.23230099925,102819.23230099925,130283.42988333793,125773.16756526452,4510.2623180734045,0.0,90935.98498553071,54912.302800651,40026.31353875523,27464.197582338682,67490.5111210939,20838.149999958303,1550.8462032054606,0.0,0.878461241688924,2.7244499486354314,0.001494314320929203,1.0,1.0,-6.542137193516226,333832.2933545411,1558722.0108836691,4.669176834933264,1558722.0108836691,4.669176834933264,0.7587387156491558,0.09244015454641683,3.922973359053501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922973359053501,1.2847867765570629,1.285082066419304,3.0534042151073346,6469.797133350239,15263.535487689136,6453.783329378935,0.0003275166072491125,23180.3728097381,2363.7401976962674,19290.79025869404,1967.1131587946995,0.8322036240327403,0.8322036240327403,35471.24372480456,35405.22815468563,1.0023312570182332,0.8,4281.003334168276,4273.035954225843,1.0023312570182332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.862556687392,4632.441516551485,6.179755001101055,5.000358893441841,-3.7336630043477737,8.734021897789614,2.9335945829766286,3.5,0.8381698808504653,0.6,0.00022982373054867777,0.9992581087714716,0.00022999436134797283,199.0399935363229,0.0,0.0,0.0,0.02912369497850916,7.775614170178008e-05,0.0001520675888468977,0.000596557099821881,0.09244015454353309,0.09244015454353309,0.09244015454353309,0.0924402003410858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.6473317704,595.6274531255907,0.0,0.09244015454353309,0.09244015454641683,0.09244015454641683,0.37137982891568316,0.37137982891568316,0.5,10.007913684100238,0.0002411000320421408,0.0002411000320421408,-1.807620719773695e-11,2.977442363771843e-07,0.0002450211949280856,-1.807620719773695e-11,27464.197582338682,20838.149999958303,0.7587387156491558,0.9898398998865025,0.6083019726156936,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523496162197675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57972240412647,260.57972240412647,-12.570277595873506,244.7646368134209,276.3948079948289,124705.50923688611,124703.16908791977,2.3401489663593975,0.0,nan,276.3948079948289,3.244807994828932,270.0687737585499,-3.0812262414500537,263.7427395222688,-9.4072604777312,257.41670528598644,-15.733294714013539,251.09067104970433,-22.05932895029565,244.7646368134209,-28.38536318657907,1.0,1.0,26022.012520719443,26022.012520719443,275.62568402706614,2.4756840270661655,275.62568402706614,275.62568402706614,77069.09826124008,77069.04257740962,0.055683830461930484,0.0,8546.071908451686,8546.071908451686,0.8855514435851934,3942.5882258487686,275.62568402706614,2.4756840270661655,1.0,0.002,0.1291251188177468,0.004905536723021056,0.0001994396012723438,0.0018005603986318763,0.0997198006361719,0.0997198006361719,0.0,-9.578015464084544e-14,1.0,1.0000004963420894,0.0002450212130042928,0.09244015454641683,0.0,4.58111027422699e-08,0.05884551102727019,0.0,1600087.898704228,266.60761808303306,2.97762312584382e-07,1.0,1284525.0933672339,2598.0588858197625,,,,,,,,,,,,,,,,,,,2.0,15263.535487689136,1550.8462032054606,0.37137982891568316,6.173730061729009,2.9335945829766286
4432.0,-30.14244897740128,5.000357316211863,35.04850701106614,24.54990679342302,5.002047360216239,-26.627999343640212,-40.12399453260002,1.4875977264527513,-6.542382894355285,-6.542383190429177,40.0970531065556,41054.603213757524,25750.189271222353,25750.189271222353,66804.79248497987,77078.32026816292,77069.06988193137,25750.189271222353,102819.25915315372,102819.25915315372,102819.25915315372,130283.46708506739,125773.20290258179,4510.264182485598,0.0,90935.99483831166,54912.277783896614,40026.35228268338,27464.207931913665,67490.56021459705,20838.15746237616,1550.8467059791753,0.0,0.8784612254032016,2.7244498495608,0.001494314320929203,1.0,1.0,-6.542139556735094,333832.28049285774,1558722.1358096255,4.669177389042142,1558722.1358096255,4.669177389042142,0.7587387014413777,0.09244017969767747,3.922971308570533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922971308570533,1.2847867591631275,1.2850820490213708,3.0534026604740556,6469.793839268871,15263.531265825393,6453.78358231762,0.0003275173125427042,23180.387437359885,2363.7416892985766,19290.791014744693,1967.1132358904106,0.8322031314995918,0.8322031314995918,35471.22889254785,35405.22815468563,1.0023307331137907,0.8,4281.0015440720235,4273.035954225843,1.0023307331137907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.862662241827,4632.441516551485,6.179754735993247,5.000357316211863,-3.733664059393995,8.734021375605858,2.9335947068323747,3.5,0.8381699162378213,0.6,0.00022982373054867777,0.9992553593621919,0.00022999499416782756,199.0399719088393,0.0,0.0,0.0,0.02912369497850916,7.775633889672094e-05,0.00015206739165195683,0.0005965560144197849,0.09244017969504394,0.09244017969504394,0.09244017969504394,0.09244022523423423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.6547273161,595.6274508626637,0.0,0.09244017969504394,0.09244017969767747,0.09244017969767747,0.3713799097795361,0.3713799097795361,0.5,10.007915050283154,0.00024195870014409593,0.00024195870014409593,-2.7284841053187847e-12,2.9607389251395944e-07,0.00024363369408320068,-2.7284841053187847e-12,27464.207931913665,20838.15746237616,0.7587387014413777,0.9898390570853662,0.608301414052837,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523494586430195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57973636544904,260.57973636544904,-12.57026363455094,244.76466209088284,276.39481064001194,124705.35163593684,124703.01743708707,2.3341988497530393,0.0,nan,276.39481064001194,3.2448106400119627,270.068780930189,-3.0812190698109703,263.74275122036306,-9.407248779636916,257.4167215105369,-15.733278489463089,251.0906918007106,-22.059308199289376,244.76466209088284,-28.38533790911714,1.0,1.0,26022.012520719443,26022.012520719443,275.6256862463273,2.4756862463273137,275.6256862463273,275.6256862463273,77069.12528680514,77069.06988193137,0.055404873768566176,0.0,8546.071908451686,8546.071908451686,0.8855515732542137,3942.586165113386,275.6256862463273,2.4756862463273137,1.0,0.002,0.12912507326607994,0.004905536737466951,0.0001994395305158335,0.0018005604694263223,0.09971976525791675,0.09971976525791675,0.0,-5.784435430644663e-14,1.0,1.0000004935323057,0.00024363369681168479,0.09244017969767747,0.0,4.5551693786775766e-08,0.05851229386618155,0.0,1600087.8975555608,266.6076171056447,2.9607662099806475e-07,1.0,1284525.0966972476,2598.058872345184,,,,,,,,,,,,,,,,,,,2.0,15263.531265825393,1550.8467059791753,0.3713799097795361,6.173730061729009,2.9335947068323747
4433.0,-30.142422533671386,5.000355742622005,35.0485084654618,24.549925058987014,5.00204852958069,-26.627975427346072,-40.123972145933635,1.4876014232568542,-6.542383880048931,-6.542384174304234,40.097055995472445,41054.5954584898,25750.18883441619,25750.18883441619,66804.78429290598,77078.34730966746,77069.0971337971,25750.18883441619,102819.28596821328,102819.28596821328,102819.28596821328,130283.5042473446,125773.23820443379,4510.26604291081,0.0,90936.00465216367,54912.252800991846,40026.39094574647,27464.218279131306,67490.60922487777,20838.164922545573,1550.8472088437704,0.0,0.8784612090829196,2.724449749659032,0.001494314320929203,1.0,1.0,-6.542142045546541,333832.2675235756,1558722.2606257137,4.669177944326893,1558722.2606257137,4.669177944326893,0.7587386872168671,0.09244020484408458,3.922969252820886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922969252820886,1.2847867418690464,1.285082031723315,3.0534011015041593,6469.790535998733,15263.527045625222,6453.783842433829,0.00032751802027056003,23180.402086193866,2363.743183063928,19290.79179224945,1967.113315173831,0.8322026391310507,0.8322026391310507,35471.21402219283,35405.22815468563,1.0023302078636962,0.8,4280.99974937771,4273.035954225843,1.0023302078636962,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.862766519848,4632.441516551485,6.179754476512954,5.000355742622005,-3.7336651205372813,8.734020863159285,2.933594829190401,3.5,0.8381699511972575,0.6,0.00022982373054867777,0.9992526059235279,0.0002299956279185986,199.03995024960003,0.0,0.0,0.0,0.02912369497850916,7.775653609212357e-05,0.0001520671944565542,0.0005965549282157968,0.0924402048413555,0.0924402048413555,0.0924402048413555,0.09244025010109523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.6621507065,595.6274485905578,0.0,0.0924402048413555,0.09244020484408458,0.09244020484408458,0.37137999062569904,0.37137999062569904,0.5,10.007916408106816,0.0002423475863793101,0.0002423475863793101,6.934897101018578e-12,2.942553010143456e-07,0.0002421287576908071,6.934897101018578e-12,27464.218279131306,20838.164922545573,0.7587386872168671,0.9898382169038269,0.6083008574081241,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523493008322022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5797502986306,260.5797502986306,-12.570249701369391,244.7646873506269,276.394813246631,124705.19425323357,124702.86475928077,2.329493952808571,0.0,nan,276.394813246631,3.244813246630997,270.0687880674331,-3.081211932566873,263.74276288823233,-9.407237111767643,257.41673770903043,-15.733262290969549,251.09071252982937,-22.059287470170602,244.7646873506269,-28.385312649373077,1.0,1.0,26022.012520719443,26022.012520719443,275.62568845127,2.4756884512700026,275.62568845127,275.62568845127,77069.15228782472,77069.0971337971,0.055154027621028945,0.0,8546.071908451686,8546.071908451686,0.8855517032562784,3942.5840990849906,275.62568845127,2.4756884512700026,1.0,0.002,0.12912502799581346,0.004905536749187438,0.00019943946019061393,0.0018005605397683187,0.09971973009530696,0.09971973009530696,0.0,-4.106740988940594e-14,1.0,1.000000490484721,0.00024212875075591,0.09244020484408458,0.0,4.5270329061784664e-08,0.05815087396761715,0.0,1600087.8963969487,266.60761611995105,2.942483661172446e-07,1.0,1284525.10005512,2598.058858757882,,,,,,,,,,,,,,,,,,,2.0,15263.527045625222,1550.8472088437704,0.37137999062569904,6.173730061729009,2.933594829190401
4434.0,-30.1423960521,5.000354172761412,35.048509919034544,24.54994332455101,5.002049714357558,-26.627951475453354,-40.12394972434265,1.4876051377093804,-6.542384862287975,-6.542385154571891,40.09705888051477,41054.58789020131,25750.188386889084,25750.188386889084,66804.7762770904,77078.37436359879,77069.12435065355,25750.188386889084,102819.31273754264,102819.31273754264,102819.31273754264,130283.54134729864,125773.27344872846,4510.267898570176,0.0,90936.01448949764,54912.22801609421,40026.4294148927,27464.228609755995,67490.6580246487,20838.172370912176,1550.8477108471443,0.0,0.8784611927969386,2.724449650124426,0.001494314320929203,1.0,1.0,-6.5421446481155385,333832.25460170297,1558722.3852735527,4.669178498444594,1558722.3852735527,4.669178498444594,0.7587386730210193,0.09244022997647686,3.922967202693801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922967202693801,1.2847867244924043,1.2850820143426789,3.053399547106695,6469.787242417028,15263.522827082032,6453.784096615488,0.0003275187255475093,23180.416707805816,2363.744674053404,19290.79255201544,1967.1133926484008,0.8322021469751845,0.8322021469751845,35471.19919250731,35405.22815468563,1.0023296840501827,0.8,4280.997959591774,4273.035954225843,1.0023296840501827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.862869493422,4632.441516551485,6.179754216394362,5.000354172761412,-3.7336661788719914,8.734020351633404,2.9335949500178136,3.5,0.8381699857193753,0.6,0.00022982373054867777,0.9992498485528519,0.00022999626257788923,199.03992855937074,0.0,0.0,0.0,0.02912369497850916,7.775673359562681e-05,0.00015206699695305095,0.000596553841658957,0.09244022997378107,0.09244022997378107,0.09244022997378107,0.09244027493268607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.669599114,595.6274463101244,0.0,0.09244022997378107,0.09244022997647686,0.09244022997647686,0.3713800714513566,0.3713800714513566,0.5,10.007917756854715,0.00024233292964481734,0.00024233292964481734,5.7411853049416095e-12,2.922839144048339e-07,0.0002405064563504311,5.7411853049416095e-12,27464.228609755995,20838.172370912176,0.7587386730210193,0.9898373824225004,0.6083003054320124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523491427896709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5797642136286,260.5797642136286,-12.57023578637137,244.7647126025505,276.39481582470415,124705.03780219736,124702.7113482858,2.3264539115650793,0.0,nan,276.39481582470415,3.244815824704176,270.06879518027466,-3.081204819725315,263.7427745358452,-9.407225464154806,257.4167538914147,-15.733246108585263,251.09073324698292,-22.059266753017056,244.7647126025505,-28.385287397449474,1.0,1.0,26022.012520719443,26022.012520719443,275.62569065572353,2.475690655723554,275.62569065572353,275.62569065572353,77069.17937001123,77069.12435065355,0.055019357678247616,0.0,8546.071908451686,8546.071908451686,0.8855518329027705,3942.5820387072704,275.62569065572353,2.475690655723554,1.0,0.002,0.12912498302880052,0.004905536760162403,0.0001994393903352572,0.0018005606095952695,0.0997196951676286,0.0997196951676286,0.0,-6.947307312765716e-14,1.0,1.00000048719949,0.0002405064506092458,0.09244022997647686,0.0,4.496702271674907e-08,0.05776126950485453,0.0,1600087.8952421853,266.607615137712,2.92278173219529e-07,1.0,1284525.103400718,2598.058845220245,,,,,,,,,,,,,,,,,,,2.0,15263.522827082032,1550.8477108471443,0.3713800714513566,6.173730061729009,2.9335949500178136
4435.0,-30.142369533123375,5.0003526064763815,35.04851137187265,24.54995607202875,5.002050876405564,-26.627927492170475,-40.123927337676264,1.4876088354515606,-6.542385853980932,-6.54238614436719,40.09706176645927,41054.59414543335,25750.187957837246,25750.187957837246,66804.7821032706,77078.40542002353,77069.15156038593,25750.187957837246,102819.33951822318,102819.33951822318,102819.33951822318,130283.57847214675,125773.30872176535,4510.269750381394,0.0,90936.03292810415,54912.221653509616,40026.4569717717,27464.238953923577,67490.69592569528,20838.179828406202,1550.8482137302985,0.0,0.8784611764558186,2.7244495496198122,0.001494314320929203,1.0,1.0,-6.542147189250443,333832.24155408156,1558722.5099605261,4.669179054438365,1558722.5099605261,4.669179054438365,0.7587386587833789,0.09244025510847474,3.922966461153765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922966461153765,1.2847867071939358,1.2850819970402347,3.053399011048144,6469.786106573284,15263.518610178391,6453.782853192509,0.00032751887251278246,23180.42578966107,2363.7456001449086,19290.788835340943,1967.1130136530767,0.832201660590075,0.832201660590075,35471.19382854408,35405.22815468563,1.0023294945845178,0.8,4280.997312218238,4273.035954225843,1.0023294945845178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.862971190639,4632.441516551485,6.179753962602565,5.0003526064763815,-3.733667244356553,8.734019850832935,2.9335950693475716,3.5,0.8381700198135918,0.6,0.00022982373054867777,0.999247087295604,0.00022999689813525548,199.03990683850873,0.0,0.0,0.0,0.02912369497850916,7.775693079195484e-05,0.00015206679975672294,0.0005965529553006096,0.09244025510543721,0.09244025510543721,0.09244025510543721,0.09244029977799965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.67709340336,595.6274440148183,0.0,0.09244025510543721,0.09244025510847474,0.09244025510847474,0.3713801522535563,0.3713801522535563,0.5,10.00791909698993,0.00024201436781368102,0.00024201436781368102,-7.503331289626658e-12,2.903862537095847e-07,0.00023895511674254521,-7.503331289626658e-12,27464.238953923577,20838.179828406202,0.7587386587833789,0.9898369128808532,0.6083000565090174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523489845210122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5797781150842,260.5797781150842,-12.570221884915782,244.7647378543298,276.3948183758362,124704.92312330911,124702.59893364615,2.324189662975539,0.0,nan,276.3948183758362,3.244818375836246,270.06880227153493,-3.0811977284650425,263.74278616723683,-9.407213832763148,257.4167700629346,-15.733229937065403,251.09075395863292,-22.05924604136706,244.7647378543298,-28.38526214567017,1.0,1.0,26022.012520719443,26022.012520719443,275.62569284981583,2.4756928498158572,275.62569284981583,275.62569284981583,77069.20572879496,77069.15156038593,0.054168409027624875,0.0,8546.071908451686,8546.071908451686,0.8855518797964774,3942.5812934595338,275.62569284981583,2.4756928498158572,1.0,0.002,0.12912493835180724,0.004905536768246895,0.00019943932092393964,0.0018005606790015987,0.09971966046196983,0.09971966046196983,0.0,-7.446170416369746e-14,1.0,1.000000484057984,0.0002389551242458765,0.09244025510847474,0.0,4.4676986041490154e-08,0.057388710265503344,0.0,1600087.8940764572,266.60761414601905,2.9039375704087433e-07,1.0,1284525.1067788727,2598.0588315508717,,,,,,,,,,,,,,,,,,,2.0,15263.518610178391,1550.8482137302985,0.3713801522535563,6.173730061729009,2.9335950693475716
4436.0,-30.142343044578247,5.000351037704162,35.048512820227934,24.5499798207544,5.0020520137951685,-26.6279035387401,-40.12390495100988,1.4876125079589708,-6.542387188459202,-6.542387467929074,40.097064542797305,41054.57275910529,25750.1882567776,25750.1882567776,66804.76101588289,77078.42845930337,77069.17623473662,25750.1882567776,102819.36449151422,102819.36449151422,102819.36449151422,130283.6136069682,125773.34202786165,4510.271579106544,0.0,90936.03405622522,54912.17835603476,40026.50633354496,27464.24911545398,67490.75544899894,20838.187133309162,1550.848715962531,0.0,0.8784611587231074,2.7244494153372107,0.001494314320929203,1.0,1.0,-6.542157499686937,333832.22410693625,1558722.6299115447,4.669179657779952,1558722.6299115447,4.669179657779952,0.7587386440353701,0.09244028023082702,3.9229630881084803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229630881084803,1.284786690013519,1.2850819798558692,3.053396426505011,6469.780630236522,15263.514394906819,6453.784624702636,0.0003275201427417493,23180.446008242074,2363.747661866394,19290.794130503265,1967.1135536093636,0.832201163154678,0.832201163154678,35471.16942946657,35405.22815468563,1.0023286327615046,0.8,4280.994367508068,4273.035954225843,1.0023286327615046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.863071577278,4632.441516551485,6.1797538854643514,5.000351037704162,-3.7336685638291573,8.73401960153332,2.933595187139523,3.5,0.8381700534684351,0.6,0.00022982373054867777,0.9992443292152188,0.00022999753296491112,199.0398851425769,0.0,0.0,0.0,0.02912369497850916,7.775712798874548e-05,0.0001520666025599323,0.000596551668776677,0.0924402802260789,0.0924402802260789,0.0924402802260789,0.09244032329199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.6842906893,595.6274418107093,0.0,0.0924402802260789,0.09244028023082702,0.09244028023082702,0.3713802330340685,0.3713802330340685,0.5,10.007920388794512,0.00024008253404872448,0.00024008253404872448,-7.332801033044234e-12,2.7946987302129855e-07,0.00022996824213805667,-7.332801033044234e-12,27464.24911545398,20838.187133309162,0.7587386440353701,0.9898357274481179,0.6082992031424096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523488260288338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5797920004514,260.5797920004514,-12.570207999548586,244.7647631005106,276.3948209003898,124704.72460154802,124702.40310178461,2.3214997634025902,0.0,nan,276.3948209003898,3.2448209003898114,270.0688093404147,-3.0811906595852747,263.74279778044047,-9.407202219559508,257.4167862204644,-15.73321377953556,251.09077466048817,-22.059225339511812,244.7647631005106,-28.38523689948937,1.0,1.0,26022.012520719443,26022.012520719443,275.6256944134694,2.475694413469398,275.6256944134694,275.6256944134694,77069.23548305019,77069.17623473662,0.05924831356969662,0.0,8546.071908451686,8546.071908451686,0.8855520931019977,3942.5779035490227,275.6256944134694,2.475694413469398,1.0,0.002,0.12912489535498994,0.004905536708512176,0.0001994392539709405,0.0018005607459176559,0.09971962698547025,0.09971962698547025,0.0,-1.1140350794636156e-13,1.0,1.0000004658591717,0.0002299682494708577,0.09244028023082702,0.0,4.2996738353416557e-08,0.055230390118791974,0.0,1600087.892495816,266.6076128115408,2.794772058223316e-07,1.0,1284525.1112961066,2598.0588132723215,,,,,,,,,,,,,,,,,,,2.0,15263.514394906819,1550.848715962531,0.3713802330340685,6.173730061729009,2.933595187139523
4437.0,-30.14231097760667,5.0003494744014025,35.04851426897997,24.54999249838295,5.0020529165481875,-26.627874588195528,-40.12387802414594,1.4876165271281347,-6.542388088029099,-6.542388368357227,40.09706745091325,41054.58362741355,25750.187599832265,25750.187599832265,66804.77122724582,77078.46199424397,77069.20411683594,25750.187599832265,102819.39171666821,102819.39171666821,102819.39171666821,130283.65119258968,125773.37778568843,4510.2734069012495,0.0,90936.05300353741,54912.17463667182,40026.53151873954,27464.259475921466,67490.790994661,20838.19460820677,1550.8492174611808,0.0,0.8784611427819146,2.724449323874025,0.001494314320929203,1.0,1.0,-6.542157692913406,333832.21223750524,1558722.7555571557,4.669180200166546,1558722.7555571557,4.669180200166546,0.7587386299811245,0.09244030529310236,3.9229624371548817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229624371548817,1.2847866712113785,1.2850819610494073,3.0533959645269855,6469.779651360522,15263.510179909568,6453.783273194851,0.00032752024915206165,23180.45468451861,2363.7485466003795,19290.79009075605,1967.1131416697906,0.8322006773939458,0.8322006773939458,35471.16472076344,35405.22815468563,1.0023284664409415,0.8,4280.993799217484,4273.035954225843,1.0023284664409415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.863169099738,4632.441516551485,6.1797535831721735,5.0003494744014025,-3.733669563618242,8.734019038019644,2.9335953015706973,3.5,0.8381700861630563,0.6,0.00022982373054867777,0.9992409903004564,0.0002299983014903875,199.0398588775383,0.0,0.0,0.0,0.02912369497850916,7.775736517925747e-05,0.00015206636536942028,0.0005965506392989056,0.09244030529069067,0.09244030529069067,0.09244030529069067,0.09244034840363086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.69211755926,595.6274394083448,0.0,0.09244030529069067,0.09244030529310236,0.09244030529310236,0.37138031363356105,0.37138031363356105,0.5,10.00792168217991,0.00023852588822137477,0.00023852588822137477,-8.29913915367797e-12,2.803281518026779e-07,0.0002306754438450298,-8.29913915367797e-12,27464.259475921466,20838.19460820677,0.7587386299811245,0.9898353574272162,0.608299043800824,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452348667718565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5798063584537,260.5798063584537,-12.570193641546268,244.76478930352434,276.3948234133811,124704.63283841699,124702.23231854211,2.4005198748570917,0.0,nan,276.3948234133811,3.244823413381141,270.0688165914099,-3.08118340859005,263.74280976944084,-9.407190230559138,257.4168029474685,-15.733197052531466,251.09079612549718,-22.0592038745028,244.76478930352434,-28.38521069647564,1.0,1.0,26022.012520719443,26022.012520719443,275.62569677560435,2.4756967756043764,275.62569677560435,275.62569677560435,77069.26229229617,77069.20411683594,0.058175460231723264,0.0,8546.071908451686,8546.071908451686,0.8855521342671682,3942.577249340656,275.62569677560435,2.4756967756043764,1.0,0.002,0.12912485222604808,0.004905536726484942,0.00019943918698729103,0.0018005608129540713,0.09971959349364551,0.09971959349364551,0.0,-5.863755661583703e-14,1.0,1.0000004672912834,0.00023067545214416896,0.09244030529310236,0.0,4.3128974112960863e-08,0.055400250405077914,0.0,1600087.8914420467,266.6076119119709,2.8033645094183157e-07,1.0,1284525.1143692138,2598.0588008372747,,,,,,,,,,,,,,,,,,,2.0,15263.510179909568,1550.8492174611808,0.37138031363356105,6.173730061729009,2.9335953015706973
4438.0,-30.14227895449122,5.000347920193223,35.048515718513585,24.55001516444611,5.00205691063178,-26.627845367983916,-40.1238510623574,1.4876233241137122,-6.5423887848438085,-6.54238906790424,40.09707037095913,41054.575306896346,25750.18650811045,25750.18650811045,66804.7618150068,77078.48750272846,77069.23274005433,25750.18650811045,102819.41924816478,102819.41924816478,102819.41924816478,130283.68899046646,125773.41375423752,4510.275236228934,0.0,90936.05879580799,54912.14659993339,40026.56910652733,27464.269742301683,67490.83884882901,20838.202027295945,1550.8497097749791,0.0,0.8784611278840592,2.7244492527901567,0.001494314320929203,1.0,1.0,-6.542156153979647,333832.20301627857,1558722.8817170798,4.669180707054412,1558722.8817170798,4.669180707054412,0.7587386164941434,0.09244033028041335,3.922959984383387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922959984383387,1.284786639414291,1.2850819292450117,3.053394131006676,6469.775766351003,15263.506077549746,6453.783994050867,0.0003275211115186273,23180.47065425302,2363.7501750600886,19290.79224544292,1967.1133613867041,0.832200197018155,0.832200197018155,35471.146978525314,35405.22815468563,1.0023278397505946,0.8,4280.991657917303,4273.035954225843,1.0023278397505946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8632658000715,4632.441516551485,6.179753177757854,5.000347920193223,-3.7336704097161655,8.734018329909388,2.933595415037205,3.5,0.8381701185820586,0.6,0.00022982373054867777,0.9992376559641438,0.00022999906896715736,199.03983264842773,0.0,0.0,0.0,0.02912369497850916,7.775760267807957e-05,0.0001520661278705982,0.000596549334616484,0.09244033027939846,0.09244033027939846,0.09244033027939846,0.09244037376905308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.69994723523,595.6274370056537,0.0,0.09244033027939846,0.09244033028041335,0.09244033028041335,0.37138039425169483,0.37138039425169483,0.5,10.007922986949406,0.00023765581897805532,0.00023765581897805532,5.059064278611913e-12,2.8306044441706035e-07,0.00023291392460578209,5.059064278611913e-12,27464.269742301683,20838.202027295945,0.7587386164941434,0.9898345161280492,0.6082984892046376,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523484760685659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5798213802009,260.5798213802009,-12.570178619799094,244.76481630992822,276.3948264504719,124704.51089950842,124701.99940787439,2.5114916340024958,0.0,nan,276.3948264504719,3.244826450471919,270.0688244223634,-3.0811755776366,263.7428223942561,-9.407177605743868,257.41682036614714,-15.733179633852842,251.09081833803853,-22.059181661961446,244.76481630992822,-28.385183690071756,1.0,1.0,26022.012520719443,26022.012520719443,275.62569942534094,2.475699425340963,275.62569942534094,275.62569942534094,77069.29748912496,77069.23274005433,0.06474907063238788,0.0,8546.071908451686,8546.071908451686,0.88555228937615,3942.5747843053036,275.62569942534094,2.475699425340963,1.0,0.002,0.1291248086786125,0.004905536782647607,0.0001994391194395976,0.00180056088052321,0.0997195597197988,0.0997195597197988,0.0,-3.7192471324942744e-14,1.0,1.0000004718242739,0.0002329139195467178,0.09244033028041335,0.0,4.354750786272552e-08,0.055937867621830006,0.0,1600087.8906287213,266.60761121515617,2.8305538535278174e-07,1.0,1284525.1167566816,2598.058791176632,,,,,,,,,,,,,,,,,,,2.0,15263.506077549746,1550.8497097749791,0.37138039425169483,6.173730061729009,2.933595415037205
4439.0,-30.14225234163766,5.000346357109803,35.04851717982949,24.550028121471428,5.002055333470954,-26.62782157412797,-40.123828675691016,1.4876245659548857,-6.5423904439937814,-6.542390743755878,40.09707361009072,41054.57537016521,25750.187575575732,25750.187575575732,66804.76294574093,77078.51765921518,77069.262875807,25750.187575575732,102819.45045138274,102819.45045138274,102819.45045138274,130283.73259253535,125773.4554383519,4510.277154183448,0.0,90936.07296462964,54912.13067555456,40026.60254341675,27464.282141152613,67490.88468456936,20838.210923542138,1550.8503266295743,0.0,0.8784611064818548,2.724449082359949,0.001494314320929203,1.0,1.0,-6.542144066421088,333832.18092504656,1558723.0216634704,4.669181435247675,1558723.0216634704,4.669181435247675,0.7587385978793912,0.09244035626768357,3.9229586051007046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229586051007046,1.2847866336048142,1.2850819234341997,3.0533930712633506,6469.773520882061,15263.501975380239,6453.783576462568,0.00032752154962000245,23180.482416101167,2363.751374434814,19290.790997243552,1967.1132341057908,0.8321997209102155,0.8321997209102157,35471.137001418094,35405.22815468563,1.0023274873398034,0.8,4280.99045378616,4273.035954225843,1.0023274873398034,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.863362618036,4632.441516551485,6.1797532903495345,5.000346357109803,-3.7336719966373706,8.734018353747173,2.9335955286417397,3.5,0.8381701510404971,0.6,0.00022982373054867777,0.9992348849685685,0.0002299997067815612,199.03981085069506,0.0,0.0,0.0,0.02912369497850916,7.775779987644589e-05,0.00015206593067223188,0.0005965483512732793,0.09244035626069429,0.09244035626069429,0.09244035626069429,0.09244040250261762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.70892282494,595.627434246002,0.0,0.09244035626069429,0.09244035626768357,0.09244035626768357,0.3713804749277914,0.3713804749277914,0.5,10.007924374071289,0.00024006457289260652,0.00024006457289260652,-1.1425527191022411e-11,2.997621209033241e-07,0.00024667733481464893,-1.1425527191022411e-11,27464.282141152613,20838.210923542138,0.7587385978793912,0.9898338606459948,0.6082980770224166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523482846807254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5798359466932,260.5798359466932,-12.570164053306769,244.76484298850505,276.394828904879,124704.32897062191,124701.89359318078,2.4353774411103837,0.0,nan,276.394828904879,3.244828904879,270.0688317216064,-3.0811682783935908,263.74283453833084,-9.407165461669138,257.41683735505666,-15.73316264494332,251.09084017178145,-22.059159828218526,244.76484298850505,-28.385157011494925,1.0,1.0,26022.012520719443,26022.012520719443,275.6257012757588,2.4757012757588086,275.6257012757588,275.6257012757588,77069.3167602827,77069.262875807,0.05388447569566779,0.0,8546.071908451686,8546.071908451686,0.8855523765995688,3942.5733981262083,275.6257012757588,2.4757012757588086,1.0,0.002,0.1291247625577073,0.004905536672015111,0.0001994390475169105,0.001800560952405283,0.09971952375845525,0.09971952375845525,0.0,-7.780668470624974e-14,1.0,1.0000004996957959,0.0002466773462401761,0.09244035626768357,0.0,4.6120844010633986e-08,0.05924338280147064,0.0,1600087.8887067859,266.6076095560062,2.997735464305151e-07,1.0,1284525.122476315,2598.058768032695,,,,,,,,,,,,,,,,,,,2.0,15263.501975380239,1550.8503266295743,0.3713804749277914,6.173730061729009,2.9335955286417397
4440.0,-30.142225797115437,5.000344810501743,35.04851862863288,24.55005127647894,5.002059327663642,-26.62779728463911,-40.12380625410003,1.48763081517945,-6.5423907728558675,-6.542391053813981,40.09707617161045,41054.56156341057,25750.185595073868,25750.185595073868,66804.74715848445,77078.54114932768,77069.28759906197,25750.185595073868,102819.47319413583,102819.47319413583,102819.47319413583,130283.76372408542,125773.48478081587,4510.27894326956,0.0,90936.07819905935,54912.09861311117,40026.643984386865,27464.290529949594,67490.93451433646,20838.217014121077,1550.8507202839126,0.0,0.8784610950585823,2.724449051123562,0.001494314320929203,1.0,1.0,-6.5421598980991575,333832.1768385223,1558723.1323326079,4.669181823915603,1558723.1323326079,4.669181823915603,0.758738587890962,0.09244038061187095,3.9229559542305377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229559542305377,1.2847866043702183,1.2850818941928845,3.0533910774649673,6469.769296262536,15263.497765892589,6453.7844815117005,0.00032752249613197243,23180.499414221915,2363.7531077607455,19290.793702495976,1967.1135099647665,0.8321992273669698,0.8321992273669699,35471.117826220056,35405.22815468563,1.0023268100346618,0.8,4280.988139542899,4273.035954225843,1.0023268100346618,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8634549466615,4632.441516551485,6.17975267812165,5.000344810501743,-3.7336725489487397,8.734017359450483,2.9335956369785636,3.5,0.8381701819938753,0.6,0.00022982373054867777,0.9992321210960667,0.0002300003429599341,199.03978910893517,0.0,0.0,0.0,0.02912369497850916,7.77579973829167e-05,0.00015206573316576107,0.0005965471733570545,0.09244038061175243,0.09244038061175243,0.09244038061175243,0.09244042370496458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.7150766126,595.6274323706646,0.0,0.09244038061175243,0.09244038061187095,0.09244038061187095,0.3713805559465082,0.3713805559465082,0.5,10.007925666863132,0.00023839465683295202,0.00023839465683295202,3.8198777474462986e-11,2.8095809057049337e-07,0.00023115571480047947,3.8198777474462986e-11,27464.290529949594,20838.217014121077,0.758738587890962,0.9898328959172101,0.6082974233330513,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523481256276392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57985064097903,260.57985064097903,-12.570149359020945,244.76486943770522,276.3948318442503,124704.17537198683,124701.71862866994,2.456743316891731,0.0,nan,276.3948318442503,3.2448318442503137,270.0688393629431,-3.0811606370568825,263.7428468816337,-9.407153118366296,257.4168544003261,-15.73314559967389,251.09086191901602,-22.059138080983956,244.76486943770522,-28.385130562294762,1.0,1.0,26022.012520719443,26022.012520719443,275.6257038586386,2.47570385863861,275.6257038586386,275.6257038586386,77069.35109594566,77069.28759906197,0.06349688369664364,0.0,8546.071908451686,8546.071908451686,0.8855525442359363,3942.57073400169,275.6257038586386,2.47570385863861,1.0,0.002,0.12912471933894193,0.004905536797518182,0.00019943898063651082,0.001800561019279505,0.0997194903182554,0.0997194903182554,0.0,-8.398403500420315e-14,1.0,1.0000004682637489,0.000231155676601702,0.09244038061187095,0.0,4.321879510407774e-08,0.05551562812007139,0.0,1600087.888294172,266.6076092271441,2.809198917930189e-07,1.0,1284525.123534354,2598.0587637514336,,,,,,,,,,,,,,,,,,,2.0,15263.497765892589,1550.8507202839126,0.3713805559465082,6.173730061729009,2.9335956369785636
4441.0,-30.142199123006815,5.000343257571409,35.04852009070151,24.55006440812724,5.002058427286175,-26.627773367976765,-40.12378383250905,1.4876326722632511,-6.5423922907797305,-6.542392591879647,40.09707945203654,41054.56311931995,25750.18635696095,25750.18635696095,66804.74947628091,77078.57192095074,77069.31872243027,25750.18635696095,102819.50507939121,102819.50507939121,102819.50507939121,130283.80808738885,125773.52722381274,4510.280863576115,0.0,90936.0936725195,54912.08487091684,40026.67644622518,27464.303007997645,67490.97945422283,20838.225975629066,1550.8513376799897,0.0,0.8784610742454136,2.7244488946338734,0.001494314320929203,1.0,1.0,-6.542144782028458,333832.15656264743,1558723.2740647101,4.669182532067421,1558723.2740647101,4.669182532067421,0.7587385694645499,0.09244040658833287,3.922954701440793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922954701440793,1.2847865956825653,1.2850818855032349,3.0533901230162313,6469.7672739001955,15263.49355592313,6453.783857038552,0.0003275228727396367,23180.510761218116,2363.754264832345,19290.791835903943,1967.1133196253506,0.8321987394763612,0.8321987394763612,35471.10876410371,35405.22815468563,1.0023264899431892,0.8,4280.98704584146,4273.035954225843,1.0023264899431892,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.863549290764,4632.441516551485,6.179752721046948,5.000343257571409,-3.7336740307123413,8.73401728828375,2.9335957476803154,3.5,0.8381702136229473,0.6,0.00022982373054867777,0.9992293437390557,0.00023000098224566873,199.03976726104,0.0,0.0,0.0,0.02912369497850916,7.775819488985196e-05,0.0001520655356588258,0.0005965462080399032,0.0924404065821551,0.0924404065821551,0.0924404065821551,0.09244045300578141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.7242251331,595.627429556811,0.0,0.0924404065821551,0.09244040658833287,0.09244040658833287,0.37138063660021714,0.37138063660021714,0.5,10.0079270595332,0.00024083241788730447,0.00024083241788730447,-4.922640073345974e-11,3.010999307662132e-07,0.0002478098512028737,-4.922640073345974e-11,27464.303007997645,20838.225975629066,0.7587385694645499,0.9898322711643653,0.6082970413426296,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523479669829737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5798650066438,260.5798650066438,-12.570134993356191,244.76489567712116,276.3948343361639,124704.01023418564,124701.60843330662,2.401800879011438,0.0,nan,276.3948343361639,3.244834336163933,270.06884660435634,-3.081153395643639,263.742858872548,-9.40714112745195,257.4168711407417,-15.733128859258272,251.0908834089316,-22.059116591068374,244.76489567712116,-28.385104322878817,1.0,1.0,26022.012520719443,26022.012520719443,275.6257059624061,2.4757059624060958,275.6257059624061,275.6257059624061,77069.3718810484,77069.31872243027,0.053158618131419644,0.0,8546.071908451686,8546.071908451686,0.88555262346015,3942.5694749479967,275.6257059624061,2.4757059624060958,1.0,0.002,0.12912467300632566,0.0049055367130349985,0.00019943890844327004,0.0018005610915157462,0.09971945422163501,0.09971945422163501,0.0,-4.0983709481690056e-14,1.0,1.000000501989259,0.0002478099004292744,0.09244040658833287,0.0,4.633262028056385e-08,0.05951541503279032,0.0,1600087.8865428793,266.60760770922025,3.011491571669467e-07,1.0,1284525.1287839757,2598.0587425093595,,,,,,,,,,,,,,,,,,,2.0,15263.49355592313,1550.8513376799897,0.37138063660021714,6.173730061729009,2.9335957476803154
4442.0,-30.14217251201862,5.000341717830224,35.048521543085556,24.550087667908542,5.002061915391749,-26.627749069277396,-40.123761410918064,1.48763847264414,-6.54239279258104,-6.542393078926217,40.097082096689775,41054.54827012479,25750.18477138828,25750.18477138828,66804.73304151307,77078.59534866225,77069.34406149431,25750.18477138828,102819.52883288258,102819.52883288258,102819.52883288258,130283.84072521955,125773.55804898034,4510.282676239212,0.0,90936.09818038422,54912.05110182156,40026.718976180724,27464.311892336966,67491.03086851769,20838.232412504196,1550.851759093177,0.0,0.8784610615468158,2.724448845369213,0.001494314320929203,1.0,1.0,-6.5421574649829495,333832.15014319366,1558723.3883265909,4.669182964127312,1558723.3883265909,4.669182964127312,0.7587385583950652,0.0924404311625539,3.9229519264422508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229519264422508,1.2847865685477136,1.2850818583621466,3.053388027613524,6469.7628339933,15263.489349434538,6453.784913018302,0.0003275238750634301,23180.528307634584,2363.7560540688805,19290.794992298084,1967.1136414879786,0.8321982457123118,0.8321982457123118,35471.08869101298,35405.22815468563,1.0023257809228818,0.8,4280.984623232064,4273.035954225843,1.0023257809228818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.863639812669,4632.441516551485,6.1797522062771275,5.000341717830224,-3.733674716421755,8.734016434251979,2.933595853897167,3.5,0.8381702439706192,0.6,0.00022982373054867777,0.9992265729625601,0.0002300016200202564,199.03974546484952,0.0,0.0,0.0,0.02912369497850916,7.775839239725027e-05,0.0001520653381514275,0.0005965450112462347,0.09244043116202896,0.09244043116202896,0.09244043116202896,0.09244047511682446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.73065612454,595.6274275954153,0.0,0.09244043116202896,0.0924404311625539,0.0924404311625539,0.3713807176667025,0.3713807176667025,0.5,10.00792837820951,0.0002399644199613249,0.0002399644199613249,1.000444171950221e-11,2.86345198219351e-07,0.00023561394328908136,1.000444171950221e-11,27464.311892336966,20838.232412504196,0.7587385583950652,0.9898312736052051,0.608296357927989,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523478075638632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57987949665,260.57987949665,-12.570120503349983,244.76492177388727,276.39483721941036,124703.85036985253,124701.42778012637,2.422589726156043,0.0,nan,276.39483721941036,3.2448372194103854,270.0688541303068,-3.0811458696931595,263.7428710412026,-9.407128958797387,257.4168879520992,-15.733112047900761,251.0909048629938,-22.05909513700618,244.76492177388727,-28.38507822611271,1.0,1.0,26022.012520719443,26022.012520719443,275.6257084403549,2.4757084403549356,275.6257084403549,275.6257084403549,77069.40519328401,77069.34406149431,0.06113178969826549,0.0,8546.071908451686,8546.071908451686,0.8855527989461479,3942.566686074462,275.6257084403549,2.4757084403549356,1.0,0.002,0.12912462895398472,0.004905536809835104,0.0001994388402028406,0.0018005611597340094,0.09971942010142029,0.09971942010142029,0.0,-6.31500060577217e-14,1.0,1.000000477291902,0.00023561393328463964,0.0924404311625539,0.0,4.405237137196087e-08,0.056586378083025204,0.0,1600087.8859332171,266.60760720741894,2.863351937776315e-07,1.0,1284525.1304460347,2598.0587357839963,,,,,,,,,,,,,,,,,,,2.0,15263.489349434538,1550.851759093177,0.3713807176667025,6.173730061729009,2.933595853897167
4443.0,-30.1421457721287,5.000340172848223,35.04852300580624,24.55010083448144,5.00206096832149,-26.627725098084415,-40.12373898932708,1.4876402942808362,-6.542394258946899,-6.542394560562442,40.09708529976569,41054.54996313528,25750.185402897303,25750.185402897303,66804.73536603258,77078.62612924306,77069.37425249079,25750.185402897303,102819.55965538809,102819.55965538809,102819.55965538809,130283.88364104029,125773.59904996853,4510.284591071764,0.0,90936.11358810136,54912.037422007816,40026.751295659495,27464.3239856522,67491.0752813117,20838.241100397285,1550.8523568208202,0.0,0.8784610413343087,2.72444869468305,0.001494314320929203,1.0,1.0,-6.54214635890861,333832.13061206666,1558723.5267134875,4.669183651842127,1558723.5267134875,4.669183651842127,0.7587385406348801,0.09244045702531721,3.922950665053228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922950665053228,1.284786560025887,1.2850818498383614,3.0533870660774856,6469.760796613816,15263.485142570567,6453.784300464808,0.00032752425566280976,23180.53968870585,2363.7572146151692,19290.7931613347,1967.1134547816737,0.8321977581364797,0.8321977581364798,35471.079566691464,35405.22815468563,1.0023254586342683,0.8,4280.983522023121,4273.035954225843,1.0023254586342683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8637315196165,4632.441516551485,6.179752221824264,5.000340172848223,-3.7336761552278257,8.734016328076049,2.933595961504529,3.5,0.8381702747155797,0.6,0.00022982373054867777,0.9992237887729637,0.00023000226088582107,199.03972356308464,0.0,0.0,0.0,0.02912369497850916,7.775858990511302e-05,0.00015206514064356475,0.000596544044619085,0.09244045701967418,0.09244045701967418,0.09244045701967418,0.0924405035053919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.739421604,595.6274249023149,0.0,0.09244045701967418,0.09244045702531721,0.09244045702531721,0.3713807984497716,0.3713807984497716,0.5,10.007929772750401,0.00024214626546381623,0.00024214626546381623,-9.265477274311706e-12,3.016155574186996e-07,0.0002482016538465359,-9.265477274311706e-12,27464.3239856522,20838.241100397285,0.7587385406348801,0.9898306566843339,0.6082959827208931,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523476485220301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57989369691194,260.57989369691194,-12.57010630308804,244.7649477358852,276.39483965793636,124703.68780970202,124701.31366253561,2.3741471664283096,0.0,nan,276.39483965793636,3.2448396579363816,270.06886127352703,-3.0811387264729433,263.74288288911777,-9.407117110882211,257.41690450470827,-15.733095495291707,251.09092612029724,-22.059073879702737,244.7649477358852,-28.38505226411479,1.0,1.0,26022.012520719443,26022.012520719443,275.6257104914524,2.475710491452446,275.6257104914524,275.6257104914524,77069.42616252815,77069.37425249079,0.0519100373639958,0.0,8546.071908451686,8546.071908451686,0.885552878714151,3942.5654183784945,275.6257104914524,2.475710491452446,1.0,0.002,0.12912458254810924,0.004905536735864899,0.00019943876791960366,0.0018005612320367353,0.09971938395980183,0.09971938395980183,0.0,-4.366125516686026e-14,1.0,1.0000005027825873,0.0002482016631120132,0.09244045702531721,0.0,4.640589211350113e-08,0.05960953485522484,0.0,1600087.8842353348,266.6076057410531,3.016248228959739e-07,1.0,1284525.135502832,2598.058715322156,,,,,,,,,,,,,,,,,,,2.0,15263.485142570567,1550.8523568208202,0.3713807984497716,6.173730061729009,2.933595961504529
