time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4444.0,-30.142119095957327,5.000338640771418,35.04852445836984,24.550124094262742,5.002064403781006,-26.627700745981624,-40.1237165328115,1.4876460538032614,-6.542394778390019,-6.542395064213377,40.09708793208334,41054.5352333816,25750.183851666145,25750.183851666145,66804.71908504775,77078.64956506116,77069.39936177131,25750.183851666145,102819.58321343747,102819.58321343747,102819.58321343747,130283.91604736759,125773.62964483265,4510.286402534941,0.0,90936.11802185506,54912.00369016741,40026.79370187516,27464.33283393012,67491.12653580528,20838.247510182697,1550.85277693097,0.0,0.8784610285923883,2.7244486437408106,0.001494314320929203,1.0,1.0,-6.542159876833466,333832.12397317175,1558723.6404428203,4.669184085376057,1558723.6404428203,4.669184085376057,0.7587385295752973,0.09244048159831858,3.922947879930667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922947879930667,1.2847865330821773,1.285081822888459,3.0533849623404703,6469.7563390475225,15263.48093917596,6453.785370183854,0.000327525262660748,23180.55727609163,2363.7590080294117,19290.796358796513,1967.1137808320389,0.8321972646746071,0.832197264674607,35471.059420363985,35405.22815468563,1.0023247470272443,0.8,4280.981090574825,4273.035954225843,1.0023247470272443,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.863819692153,4632.441516551485,6.179751718780328,5.000338640771418,-3.733676853128369,8.734015493899786,2.9335960649646755,3.5,0.8381703042756216,0.6,0.00022982373054867777,0.999221011226163,0.0002300029002259037,199.03970171351438,0.0,0.0,0.0,0.02912369497850916,7.775878772108554e-05,0.00015206494282759224,0.0005965428450772811,0.09244048159721127,0.09244048159721127,0.09244048159721127,0.09244052547728207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.7458039801,595.6274229561244,0.0,0.09244048159721127,0.09244048159831858,0.09244048159831858,0.37138087954958043,0.37138087954958043,0.5,10.007931089137903,0.00024093615553510972,0.00024093615553510972,6.59383658785373e-12,2.858233756342088e-07,0.00023518737992844763,6.59383658785373e-12,27464.33283393012,20838.247510182697,0.7587385295752973,0.9898296637500431,0.608295302518049,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523474887098446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5799080527292,260.5799080527292,-12.570091947270782,244.76497361645414,276.39484248900175,124703.5298149047,124701.12966041207,2.4001544926407643,0.0,nan,276.39484248900175,3.244842489001769,270.06886871449325,-3.0811312855067285,263.742894939985,-9.407105060014999,257.4169211654754,-15.733078834524576,251.0909473909653,-22.059052609034666,244.76497361645414,-28.385026383545835,1.0,1.0,26022.012520719443,26022.012520719443,275.6257129259093,2.4757129259093063,275.6257129259093,275.6257129259093,77069.45948328912,77069.39936177131,0.0601215178030543,0.0,8546.071908451686,8546.071908451686,0.8855530548403435,3942.5626193303206,275.6257129259093,2.4757129259093063,1.0,0.002,0.12912453857551365,0.004905536829272385,0.00019943869979552215,0.001800561300127157,0.09971934989776107,0.09971934989776107,0.0,-7.732096213297623e-14,1.0,1.0000004764280916,0.00023518737333461104,0.09244048159831858,0.0,4.3972641415834494e-08,0.056483963248675745,0.0,1600087.8836035612,266.60760522160996,2.8581678179762093e-07,1.0,1284525.1372217075,2598.0587083669016,,,,,,,,,,,,,,,,,,,2.0,15263.48093917596,1550.85277693097,0.37138087954958043,6.173730061729009,2.9335960649646755
4445.0,-30.14209229161116,5.0003371032543695,35.04852592086134,24.550137225911044,5.002063415246391,-26.62767672092615,-40.123694111220516,1.4876478445662797,-6.542396257949633,-6.542396558217435,40.09709112372262,41054.53707193765,25750.184507100766,25750.184507100766,66804.72157903842,77078.68035492084,77069.42935721822,25750.184507100766,102819.61386431899,102819.61386431899,102819.61386431899,130283.95875271744,125773.67043857327,4510.288314144176,0.0,90936.13337121408,54911.99008825014,40026.82586995993,27464.344888398453,67491.17075835838,20838.256169314795,1550.8533731057464,0.0,0.8784610083561297,2.724448491809625,0.001494314320929203,1.0,1.0,-6.542149464904924,333832.104279033,1558723.7783383334,4.669184773899027,1558723.7783383334,4.669184773899027,0.758738511841123,0.09244050745323515,3.922946611210849,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922946611210849,1.2847865247047818,1.2850818145091383,3.053383994755287,6469.754288850626,15263.476735396189,6453.784768012101,0.0003275256466818645,23180.568685625294,2363.7601714780576,19290.794558864847,1967.1135972900886,0.8321967774167435,0.8321967774167435,35471.0502430129,35405.22815468563,1.002324422865591,0.8,4280.979982965774,4273.035954225843,1.002324422865591,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.86390898802,4632.441516551485,6.1797517436451495,5.0003371032543695,-3.7336783010076324,8.734015404262003,2.93359616974292,3.5,0.8381703342122628,0.6,0.00022982373054867777,0.9992182203420722,0.0002300035426395647,199.03967975896518,0.0,0.0,0.0,0.02912369497850916,7.775898522987628e-05,0.0001520647453188015,0.0005965418773330332,0.09244050744722443,0.09244050744722443,0.09244050744722443,0.09244055372853759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.7545436801,595.6274202708482,0.0,0.09244050744722443,0.09244050745323515,0.09244050745323515,0.3713809603493127,0.3713809603493127,0.5,10.007932477555162,0.00024270644701118727,0.00024270644701118727,-1.0857093002414331e-11,3.0026779995750985e-07,0.0002470933125096053,-1.0857093002414331e-11,27464.344888398453,20838.256169314795,0.758738511841123,0.9898290521322014,0.6082949311833251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523473292785112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5799221452898,260.5799221452898,-12.570077854710178,244.76499941232004,276.39484487825735,124703.3688603379,124701.01271981867,2.3561405192217677,0.0,nan,276.39484487825735,3.244844878257368,270.06887578507093,-3.081124214929048,263.74290669188406,-9.407093308115918,257.4169375986972,-15.733062401302789,251.09096850550912,-22.059031494490853,244.76499941232004,-28.38500058767994,1.0,1.0,26022.012520719443,26022.012520719443,275.62571494175717,2.4757149417571895,275.62571494175717,275.62571494175717,77069.48034992426,77069.42935721822,0.05099270603386685,0.0,8546.071908451686,8546.071908451686,0.8855531350719192,3942.5613442669032,275.62571494175717,2.4757149417571895,1.0,0.002,0.12912449237685844,0.0049055367522572715,0.00019943862782727863,0.0018005613721423354,0.09971931391363932,0.09971931391363932,0.0,-3.038585008607875e-14,1.0,1.0000005005381438,0.0002470933233666983,0.09244050745323515,0.0,4.619869196264326e-08,0.05934338136834502,0.0,1600087.8818890231,266.60760374205034,3.0027865705051227e-07,1.0,1284525.142320711,2598.058687734277,,,,,,,,,,,,,,,,,,,2.0,15263.476735396189,1550.8533731057464,0.3713809603493127,6.173730061729009,2.93359616974292
4446.0,-30.142065551817947,5.000335578486372,35.04852737289602,24.550154932681494,5.00206681873893,-26.62765231476215,-40.123671654704935,1.487653581679376,-6.5423967884003105,-6.542397072219703,40.09709374693054,41054.53624565161,25750.1829746079,25750.1829746079,66804.7192202595,77078.70779625977,77069.45431333368,25750.1829746079,102819.63728794159,102819.63728794159,102819.63728794159,130283.9909957979,125773.70087476735,4510.290121030539,0.0,90936.14639189716,54911.974841274205,40026.85727846994,27464.353707856306,67491.21098632624,20838.26255764945,1550.8537921010832,0.0,0.8784609955924926,2.7244484398202546,0.001494314320929203,1.0,1.0,-6.542163501299342,333832.0975031731,1558723.891674806,4.669185208171871,1558723.891674806,4.669185208171871,0.7587385007967098,0.09244053201616576,3.9229451337153516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229451337153516,1.284786497865907,1.2850817876640948,3.0533829085467157,6469.751987305004,15263.472535073392,6453.784342042871,0.0003275260958643503,23180.580735212356,2363.7614001939864,19290.79328561431,1967.113467454667,0.8321962899018625,0.8321962899018625,35471.03955547127,35405.22815468563,1.002324045361136,0.8,4280.978693092723,4273.035954225843,1.002324045361136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8639947090915,4632.441516551485,6.179751248733916,5.000335578486372,-3.733679006519201,8.734014585005573,2.9335962703265626,3.5,0.8381703629504464,0.6,0.00022982373054867777,0.9992154361876582,0.00023000418350774518,199.03965785729397,0.0,0.0,0.0,0.02912369497850916,7.775918304677834e-05,0.00015206454750189943,0.0005965408766332033,0.09244053201540989,0.09244053201540989,0.09244053201540989,0.09244057559615888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.7609252408,595.6274183244748,0.0,0.09244053201540989,0.09244053201616576,0.09244053201616576,0.37138104145038703,0.37138104145038703,0.5,10.007933784974487,0.00024106472574203508,0.00024106472574203508,-3.382183422218077e-11,2.8381941774568986e-07,0.00023357092038622795,-3.382183422218077e-11,27464.353707856306,20838.26255764945,0.7587385007967098,0.9898284271976417,0.6082945563677806,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523471690811707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5799364158651,260.5799364158651,-12.570063584134857,244.76502516766053,276.3948476640673,124703.25397078534,124700.8680678737,2.3859029116218116,0.0,nan,276.3948476640673,3.244847664067322,270.06888316478756,-3.0811168352124128,263.742918665507,-9.407081334493,257.41695416622514,-15.733045833774838,251.0909896669435,-22.059010333056477,244.76502516766053,-28.384974832339452,1.0,1.0,26022.012520719443,26022.012520719443,275.6257173479404,2.4757173479404173,275.6257173479404,275.6257173479404,77069.51287452648,77069.45431333368,0.05856119279633276,0.0,8546.071908451686,8546.071908451686,0.8855532285060906,3942.559859383928,275.6257173479404,2.4757173479404173,1.0,0.002,0.12912444870643558,0.004905536842468039,0.00019943856016565835,0.0018005614397568518,0.09971928008282917,0.09971928008282917,0.0,-7.749009767188397e-14,1.0,1.0000004731547665,0.00023357095420806218,0.09244053201616576,0.0,4.367044499984092e-08,0.056095784655242,0.0,1600087.8812434592,266.60760321159967,2.8385323957991204e-07,1.0,1284525.1440750454,2598.058680635528,,,,,,,,,,,,,,,,,,,2.0,15263.472535073392,1550.8537921010832,0.37138104145038703,6.173730061729009,2.9335962703265626
4447.0,-30.142038778822428,5.000334050078596,35.04852883581811,24.550173163320892,5.002067914494268,-26.627628109490825,-40.12364923311395,1.4876572451647094,-6.542398168840123,-6.542398469552696,40.09709696518974,41054.52960532174,25750.18341379693,25750.18341379693,66804.71301911867,77078.73489153526,77069.48498303386,25750.18341379693,102819.66839683079,102819.66839683079,102819.66839683079,130284.0341922846,125773.74215932137,4510.292032963226,0.0,90936.15609667827,54911.95081047292,40026.89476245039,27464.365795453807,67491.2605579042,20838.271246680466,1550.8543875338378,0.0,0.8784609757793697,2.724448297682827,0.001494314320929203,1.0,1.0,-6.542151032156312,333832.0790842458,1558724.0307183543,4.669185882298013,1558724.0307183543,4.669185882298013,0.7587384832359696,0.09244055785974703,3.9229430768000335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229430768000335,1.2847864807277016,1.2850817705219506,3.0533813482984993,6469.7486813262585,15263.468334350862,6453.784613363031,0.0003275268049514487,23180.595363329972,2363.7628918468563,19290.794096608424,1967.1135501530518,0.8321957997301944,0.8321957997301945,35471.024676664456,35405.22815468563,1.002323519813209,0.8,4280.9768973783675,4273.035954225843,1.002323519813209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.864081523953,4632.441516551485,6.17975122538177,5.000334050078596,-3.733680380609723,8.734014430688319,2.933596372193641,3.5,0.838170392055326,0.6,0.00022982373054867777,0.9992126485845879,0.0002300048251733296,199.03963592843272,0.0,0.0,0.0,0.02912369497850916,7.775938055649736e-05,0.0001520643499921804,0.0005965397890299214,0.09244055785511072,0.09244055785511072,0.09244055785511072,0.09244060418000595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.7697870149,595.6274156008087,0.0,0.09244055785511072,0.09244055785974703,0.09244055785974703,0.3713811222399212,0.3713811222399212,0.5,10.007935174770287,0.0002428432819669979,0.0002428432819669979,1.6370904631912708e-11,3.007125997100957e-07,0.00024743739641053253,1.6370904631912708e-11,27464.365795453807,20838.271246680466,0.7587384832359696,0.9898276082990553,0.6082940111942191,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523470092696686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5799506253129,260.5799506253129,-12.570049374687073,244.76505087459998,276.394850376024,124703.09236529327,124700.7166822557,2.375683037590779,0.0,nan,276.394850376024,3.244850376024033,270.0688904757393,-3.0811095242606825,263.7429305754565,-9.407069424543465,257.4169706751715,-15.733029324828465,251.09101077488606,-22.05898922511392,244.76505087459998,-28.3849491254,1.0,1.0,26022.012520719443,26022.012520719443,275.6257195393556,2.475719539355623,275.6257195393556,275.6257195393556,77069.53978363733,77069.48498303386,0.054800603465992026,0.0,8546.071908451686,8546.071908451686,0.8855533585817248,3942.5577921840336,275.6257195393556,2.475719539355623,1.0,0.002,0.12912440244345413,0.004905536783342949,0.00019943848813770964,0.0018005615118450893,0.09971924406885482,0.09971924406885482,0.0,-1.7201084306917025e-14,1.0,1.0000005012348652,0.0002474373800396279,0.09244055785974703,0.0,4.626304427764259e-08,0.05942604383671012,0.0,1600087.8796485679,266.60760183115985,3.0069622880546376e-07,1.0,1284525.1488438856,2598.0586613388873,,,,,,,,,,,,,,,,,,,2.0,15263.468334350862,1550.8543875338378,0.3713811222399212,6.173730061729009,2.933596372193641
4448.0,-30.142011974456533,5.000332525485606,35.048530297655795,24.550191359035693,5.002069104835666,-26.627603866526403,-40.12362677659837,1.487660996907291,-6.542399173727631,-6.542399472150148,40.097099859751616,41054.52333119081,25750.18295476079,25750.18295476079,66804.7062859516,77078.76200918354,77069.51227261909,25750.18295476079,102819.69522737988,102819.69522737988,102819.69522737988,130284.07137446644,125773.7774680296,4510.293906436843,0.0,90936.16593818311,54911.92726019721,40026.93186442878,27464.376147086554,67491.30801151533,20838.27870966129,1550.8548909006056,0.0,0.8784609593360354,2.7244481958829025,0.001494314320929203,1.0,1.0,-6.542153907555587,333832.0658678372,1558724.1557780835,4.6691864417697255,1558724.1557780835,4.6691864417697255,0.7587384689920158,0.09244058309596774,3.9229410451891846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229410451891846,1.2847864631766197,1.2850817529668348,3.0533798087269366,6469.745419158861,15263.464135184811,6453.784855005344,0.0003275275027541006,23180.60987679148,2363.764371808057,19290.79481889347,1967.113623805629,0.8321953098484908,0.8321953098484908,35471.009980897354,35405.22815468563,1.0023230007306485,0.8,4280.975123754966,4273.035954225843,1.0023230007306485,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.864165237286,4632.441516551485,6.179750991065585,5.000332525485606,-3.733681457058122,8.734013982543729,2.933596470421439,3.5,0.8381704201204111,0.6,0.00022982373054867777,0.9992098577236397,0.00023000546759241656,199.03961397388184,0.0,0.0,0.0,0.02912369497850916,7.775957837432873e-05,0.00015206415217434904,0.0005965387040666481,0.09244058309286743,0.09244058309286743,0.09244058309286743,0.09244062899939728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.77714461065,595.6274133503737,0.0,0.09244058309286743,0.09244058309596774,0.09244058309596774,0.37138120337219743,0.37138120337219743,0.5,10.007936551904193,0.00024374916137048785,0.00024374916137048785,6.821210263296962e-13,2.9842249205103144e-07,0.00024556459453606294,6.821210263296962e-13,27464.376147086554,20838.27870966129,0.7587384689920158,0.9898268125808648,0.608293490536383,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452346849259767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.57996479619857,260.57996479619857,-12.57003520380141,244.76507654821674,276.394853044178,124702.9336748614,124700.56443913258,2.369235728823139,0.0,nan,276.394853044178,3.244853044178001,270.0688977449869,-3.081102255013093,263.7429424457967,-9.407057554203277,257.41698714660316,-15.733012853396815,251.09103184740994,-22.05896815259004,244.76507654821674,-28.384923451783237,1.0,1.0,26022.012520719443,26022.012520719443,275.6257217299896,2.4757217299896297,275.6257217299896,275.6257217299896,77069.56693134875,77069.51227261909,0.054658729655784555,0.0,8546.071908451686,8546.071908451686,0.8855534870571385,3942.5557504151307,275.6257217299896,2.4757217299896297,1.0,0.002,0.1291243565305461,0.004905536794117503,0.00019943841681222143,0.0018005615830983426,0.0997192084061107,0.0997192084061107,0.0,-8.943583720832926e-14,1.0,1.0000004974423897,0.0002455645938539419,0.09244058309596774,0.0,4.591290405388978e-08,0.05897628007078514,0.0,1600087.878466808,266.60760082627235,2.984218099300051e-07,1.0,1284525.1522657413,2598.0586474926763,,,,,,,,,,,,,,,,,,,2.0,15263.464135184811,1550.8548909006056,0.37138120337219743,6.173730061729009,2.933596470421439
4449.0,-30.141985139139717,5.000331004408169,35.04853175882459,24.550209554750495,5.002070280655802,-26.627579597158054,-40.12360432008279,1.4876647386768704,-6.542400195718244,-6.542400492408009,40.0971027641228,41054.51714096194,25750.182532935225,25750.182532935225,66804.69967389716,77078.789132041,77069.53964057357,25750.182532935225,102819.7221735088,102819.7221735088,102819.7221735088,130284.10874682087,125773.81296960298,4510.295777217891,0.0,90936.17575937827,54911.90376830998,40026.96887896476,27464.38657331208,67491.35545227684,20838.286224896532,1550.855398315336,0.0,0.8784609427597804,2.7244480922825542,0.001494314320929203,1.0,1.0,-6.542156345767523,333832.0524187032,1558724.2812609272,4.669187005763975,1558724.2812609272,4.669187005763975,0.7587384545899774,0.09244060834657311,3.922939011428136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922939011428136,1.284786445672193,1.2850817354583848,3.053378267370868,6469.742153210309,15263.459937539646,6453.785100001216,0.00032752820158670983,23180.624397796382,2363.7658525384695,19290.795551202526,1967.1136984803707,0.8321948201290197,0.8321948201290197,35470.995269575134,35405.22815468563,1.0023224810987057,0.8,4280.973348254226,4273.035954225843,1.0023224810987057,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.864247760424,4632.441516551485,6.179750767444666,5.000331004408169,-3.7336825467700496,8.734013551178219,2.9335965672526845,3.5,0.8381704477864813,0.6,0.00022982373054867777,0.9992070636485175,0.00023000611075495847,199.039591993985,0.0,0.0,0.0,0.02912369497850916,7.775977619262637e-05,0.0001520639543560514,0.0005965376187753815,0.09244060834391896,0.09244060834391896,0.09244060834391896,0.09244065398499345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.78458740393,595.6274110727145,0.0,0.09244060834391896,0.09244060834657311,0.09244060834657311,0.3713812844669417,0.3713812844669417,0.5,10.007937921204118,0.0002441966465767109,0.0002441966465767109,-9.379164112033322e-12,2.966897909573163e-07,0.00024414664051164436,-9.379164112033322e-12,27464.38657331208,20838.286224896532,0.7587384545899774,0.9898260188467365,0.6082929712382441,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523466890624144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5799789370264,260.5799789370264,-12.57002106297358,244.7651021997835,276.3948556742664,124702.77546580734,124700.41125542238,2.364210384958847,0.0,nan,276.3948556742664,3.2448556742664323,270.0689049793721,-3.0810950206278562,263.7429542844759,-9.407045715524077,257.4170035895787,-15.732996410421265,251.0910528946815,-22.05894710531848,244.7651021997835,-28.384897800216464,1.0,1.0,26022.012520719443,26022.012520719443,275.6257239121333,2.4757239121333328,275.6257239121333,275.6257239121333,77069.59407824,77069.53964057357,0.05443766643293202,0.0,8546.071908451686,8546.071908451686,0.8855536156685158,3942.553706485277,275.6257239121333,2.4757239121333328,1.0,0.002,0.1291243108828031,0.004905536800938989,0.0001994383458890572,0.0018005616540856862,0.09971917294452859,0.09971917294452859,0.0,-2.5256706448484323e-14,1.0,1.0000004945709886,0.0002441466498908085,0.09244060834657311,0.0,4.564780494752068e-08,0.05863575375976167,0.0,1600087.877265779,266.60759980428173,2.966991701214283e-07,1.0,1284525.1557478542,2598.05863340265,,,,,,,,,,,,,,,,,,,2.0,15263.459937539646,1550.855398315336,0.3713812844669417,6.173730061729009,2.9335965672526845
4450.0,-30.141958273401496,5.0003294868383295,35.04853321927075,24.5502277155407,5.002071451310012,-26.62755530092894,-40.12358186356721,1.4876684788382761,-6.5424012194911825,-6.542401514332274,40.09710566560594,41054.51105669784,25750.182112019535,25750.182112019535,66804.69316871738,77078.81626136162,77069.56697051466,25750.182112019535,102819.7490825342,102819.7490825342,102819.7490825342,130284.14607422653,125773.84843044926,4510.297643777272,0.0,90936.1855736665,54911.880369005754,40027.00578295639,27464.39699169234,67491.40277464873,20838.293734303374,1550.8559054105094,0.0,0.8784609261855159,2.7244479885156436,0.001494314320929203,1.0,1.0,-6.542158889672862,333832.0389477338,1558724.406619198,4.6691875696905125,1558724.406619198,4.6691875696905125,0.7587384401924686,0.09244063358871193,3.922936977850408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922936977850408,1.2847864281752899,1.2850817179574603,3.053376726139562,6469.738887526114,15263.455741408012,6453.7853455378745,0.00032752890040215225,23180.638915972446,2363.767332980421,19290.79628512803,1967.1137733199444,0.8321943305814514,0.8321943305814514,35470.98055957746,35405.22815468563,1.0023219615136019,0.8,4280.971572913344,4273.035954225843,1.0023219615136019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.864329021856,4632.441516551485,6.179750545913315,5.0003294868383295,-3.7336836376907083,8.734013124529039,2.933596662603467,3.5,0.838170475029562,0.6,0.00022982373054867777,0.9992042664143737,0.00023000675464827233,199.03956998917587,0.0,0.0,0.0,0.02912369497850916,7.775997401138809e-05,0.00015206375653728968,0.0005965365335109755,0.09244063358585132,0.09244063358585132,0.09244063358585132,0.09244067894609671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.7920571295,595.6274087861569,0.0,0.09244063358585132,0.09244063358871193,0.09244063358871193,0.37138136554339096,0.37138136554339096,0.5,10.00793928202089,0.0002442508437638935,0.0002442508437638935,-9.72022462519817e-12,2.9484107244570623e-07,0.0002426246593927317,-9.72022462519817e-12,27464.39699169234,20838.293734303374,0.7587384401924686,0.9898252284335496,0.6082924545779159,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523465286801176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5799930555583,260.5799930555583,-12.570006944441673,244.76512783851732,276.39485827259546,124702.61778516557,124700.25730259466,2.3604825709023145,0.0,nan,276.39485827259546,3.2448582725954793,270.0689121857832,-3.081087814216801,263.74296609896794,-9.407033901032037,257.41702001215157,-15.73297998784841,251.0910739253343,-22.058926074665663,244.76512783851732,-28.38487216148266,1.0,1.0,26022.012520719443,26022.012520719443,275.62572608816265,2.4757260881626735,275.62572608816265,275.62572608816265,77069.62112708301,77069.56697051466,0.05415656835248228,0.0,8546.071908451686,8546.071908451686,0.8855537442682891,3942.55166273966,275.62572608816265,2.4757260881626735,1.0,0.002,0.12912426551958525,0.0049055368060119935,0.00019943827540467603,0.001800561724542446,0.099719137702338,0.099719137702338,0.0,-5.2877840994725034e-14,1.0,1.000000491488909,0.00024262466911295633,0.09244063358871193,0.0,4.536325405283281e-08,0.05827024113566097,0.0,1600087.8760624789,266.6075987805088,2.9485079267033143e-07,1.0,1284525.1592356204,2598.058619289747,,,,,,,,,,,,,,,,,,,2.0,15263.455741408012,1550.8559054105094,0.37138136554339096,6.173730061729009,2.933596662603467
4451.0,-30.14193137762406,5.00032797269682,35.048534678979635,24.5502459112555,5.00207260586483,-26.62753097927555,-40.12355940705163,1.4876722075142261,-6.542402248946928,-6.542402541850975,40.097108565220985,41054.50504882352,25750.181700624602,25750.181700624602,66804.68674944813,77078.84339529993,77069.59426623247,25750.181700624602,102819.77596685707,102819.77596685707,102819.77596685707,130284.18337509618,125773.8838690097,4510.29950608648,0.0,90936.19536527684,54911.85701879212,40027.04260720524,27464.407408239116,67491.45001544437,20838.30124200632,1550.856412559191,0.0,0.8784609095878911,2.7244478841796442,0.001494314320929203,1.0,1.0,-6.542161496835092,333832.0254027821,1558724.5318973556,4.669188134411881,1558724.5318973556,4.669188134411881,0.758738425783583,0.0924406588244237,3.92293494169282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92293494169282,1.2847864107321174,1.2850817005102788,3.053375182772513,6469.735617316536,15263.45154678033,6453.785594936691,0.0003275296004395468,23180.653443627125,2363.7688143889222,19290.797030597783,1967.1138493367037,0.8321938411922227,0.8321938411922227,35470.965830916684,35405.22815468563,1.0023214412693362,0.8,4280.969795320026,4273.035954225843,1.0023214412693362,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.864409024531,4632.441516551485,6.179750328533672,5.00032797269682,-3.7336847328097322,8.734012705506553,2.933596756477246,3.5,0.8381705018506417,0.6,0.00022982373054867777,0.9992014660610469,0.00023000739926319977,199.03954795976756,0.0,0.0,0.0,0.02912369497850916,7.776017183061553e-05,0.00015206355871806224,0.0005965354478532442,0.09244065882148518,0.09244065882148518,0.09244065882148518,0.09244070388861865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.79956021364,595.6274064886609,0.0,0.09244065882148518,0.0924406588244237,0.0924406588244237,0.3713814465988678,0.3713814465988678,0.5,10.007940634044157,0.00024398028324412735,0.00024398028324412735,-2.8194335754960775e-11,2.929040192611865e-07,0.00024104501585497928,-2.8194335754960775e-11,27464.407408239116,20838.30124200632,0.758738425783583,0.989824440490772,0.6082919397853926,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523463681160418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5800071571138,260.5800071571138,-12.569992842886165,244.76515347179284,276.39486084243117,124702.46030374106,124700.10265929587,2.3576444451992185,0.0,nan,276.39486084243117,3.244860842431194,270.0689193683061,-3.081080631693851,263.742977894179,-9.407022105821,257.41703642005155,-15.732963579948432,251.091094945922,-22.058905054077968,244.76515347179284,-28.384846528207134,1.0,1.0,26022.012520719443,26022.012520719443,275.62572825459296,2.4757282545929797,275.62572825459296,275.62572825459296,77069.64829483404,77069.59426623247,0.05402860157482792,0.0,8546.071908451686,8546.071908451686,0.8855538730311968,3942.549616401284,275.62572825459296,2.4757282545929797,1.0,0.002,0.1291242204516879,0.0049055368089044385,0.00019943820537413087,0.0018005617945755644,0.09971910268706544,0.09971910268706544,0.0,-5.0304812398982435e-14,1.0,1.000000488290097,0.00024104504404931504,0.0924406588244237,0.0,4.5067925313858056e-08,0.0578908840982521,0.0,1600087.8748524142,266.60759775105305,2.9293221359694144e-07,1.0,1284525.1627425386,2598.0586050993397,,,,,,,,,,,,,,,,,,,2.0,15263.45154678033,1550.856412559191,0.3713814465988678,6.173730061729009,2.933596756477246
4452.0,-30.141904452301468,5.0003264619673224,35.048536137893805,24.550264106970303,5.002073753768988,-26.627506631695766,-40.12353695053605,1.4876759331615654,-6.542403280693122,-6.542403571645202,40.09711146170395,41054.49913978733,25750.18129118027,25750.18129118027,66804.6804309676,77078.87053515743,77069.62152022013,25750.18129118027,102819.8028114004,102819.8028114004,102819.8028114004,130284.2206267298,125773.91926306309,4510.301363666715,0.0,90936.20514775682,54911.83375237989,40027.07932819658,27464.417815329398,67491.49714352598,20838.308742707337,1550.8569193204648,0.0,0.8784608929906081,2.7244477796255437,0.001494314320929203,1.0,1.0,-6.542164210387796,333832.0118293069,1558724.6570384384,4.669188699121631,1558724.6570384384,4.669188699121631,0.7587384113810101,0.09244068404961955,3.922932905314927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922932905314927,1.2847863933031136,1.285081683077269,3.0533736392002773,6469.732346672193,15263.447353649959,6453.785845353927,0.0003275303006401227,23180.66797027124,2363.770295694375,19290.797779111657,1967.113925663877,0.8321933519712087,0.8321933519712087,35470.951100660786,35405.22815468563,1.0023209209687818,0.8,4280.968017534192,4273.035954225843,1.0023209209687818,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8644877530505,4632.441516551485,6.179750113511816,5.0003264619673224,-3.733685829629557,8.73401229159688,2.9335968488559545,3.5,0.8381705282445584,0.6,0.00022982373054867777,0.9991986626399957,0.0002300080445879076,199.03952590616467,0.0,0.0,0.0,0.02912369497850916,7.776036965030845e-05,0.00015206336089836932,0.0005965343621609922,0.09244068404670237,0.09244068404670237,0.09244068404670237,0.0924407288006811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.80709342955,595.627404181212,0.0,0.09244068404670237,0.09244068404961955,0.09244068404961955,0.371381527632047,0.371381527632047,0.5,10.007941976674953,0.00024342795228449177,0.00024342795228449177,6.542677510879003e-11,2.909520731009252e-07,0.00023936125739965064,6.542677510879003e-11,27464.417815329398,20838.308742707337,0.7587384113810101,0.9898236556955047,0.6082914274739188,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523462073724713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5800212468617,260.5800212468617,-12.569978753138287,244.76517910564607,276.3948633880739,124702.3031189718,124699.9474486584,2.3556703134407178,0.0,nan,276.3948633880739,3.2448633880738953,270.0689265315908,-3.0810734684091585,263.7429896751066,-9.40701032489335,257.41705281862,-15.732947181379984,251.091115962133,-22.05888403786699,244.76517910564607,-28.384820894353908,1.0,1.0,26022.012520719443,26022.012520719443,275.62573041386474,2.475730413864767,275.62573041386474,275.62573041386474,77069.67548440765,77069.62152022013,0.05396418752206955,0.0,8546.071908451686,8546.071908451686,0.8855540018080251,3942.5475698415016,275.62573041386474,2.475730413864767,1.0,0.002,0.12912417569860157,0.004905536810076563,0.0001994381358289393,0.001800561864122496,0.09971906791446965,0.09971906791446965,0.0,-4.85648847525777e-14,1.0,1.0000004848802204,0.00023936119197287553,0.09244068404961955,0.0,4.475310919812817e-08,0.057486495033236246,0.0,1600087.8736394823,266.60759671930685,2.908866463258164e-07,1.0,1284525.1662568431,2598.0585908790454,,,,,,,,,,,,,,,,,,,2.0,15263.447353649959,1550.8569193204648,0.371381527632047,6.173730061729009,2.9335968488559545
4453.0,-30.141877498114,5.000324954678525,35.04853759603617,24.550282267760508,5.002074910484689,-26.627482257252574,-40.12351449402047,1.487679669624053,-6.5424043123874185,-6.542404601265524,40.09711435725812,41054.493366784605,25750.18087829189,25750.18087829189,66804.67424507649,77078.89768307547,77069.64877017429,25750.18087829189,102819.82964846617,102819.82964846617,102819.82964846617,130284.25787036182,125773.95465365442,4510.303216707405,0.0,90936.2149432767,54911.810626989114,40027.11590698621,27464.428221895647,67491.54412888185,20838.31624295724,1550.857426070802,0.0,0.8784608763968483,2.724447675073665,0.001494314320929203,1.0,1.0,-6.54216690186405,333831.9982561644,1558724.782141047,4.669189263711524,1558724.782141047,4.669189263711524,0.7587383969764997,0.09244070926666625,3.922930872580209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922930872580209,1.2847863758235158,1.2850816655936539,3.053372098583867,6469.729082290888,15263.443162008001,6453.786092134383,0.0003275309992703718,23180.682478726856,2363.7717751451164,19290.798516754956,1967.11400088256,0.8321928629348301,0.8321928629348301,35470.93639675649,35405.22815468563,1.0023204015990694,0.8,4280.966242928716,4273.035954225843,1.0023204015990694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.86456520809,4632.441516551485,6.179749899552097,5.000324954678525,-3.733686926289368,8.734011880967893,2.9335969397403843,3.5,0.8381705542115384,0.6,0.00022982373054867777,0.99919585622207,0.0002300086906060985,199.03950382892447,0.0,0.0,0.0,0.02912369497850916,7.776056747046628e-05,0.0001520631630782115,0.0005965332770217148,0.09244070926327015,0.09244070926327015,0.09244070926327015,0.0924407537125345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.81466686534,595.6274018606414,0.0,0.09244070926327015,0.09244070926666625,0.09244070926666625,0.3713816086404433,0.3713816086404433,0.5,10.007943310031557,0.0002426535886570491,0.0002426535886570491,9.890754881780595e-12,2.8887808412036975e-07,0.0002376994014525735,9.890754881780595e-12,27464.428221895647,20838.31624295724,0.7587383969764997,0.9898228749590656,0.6082909184650886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523460464523585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.580035330374,260.580035330374,-12.56996466962596,244.76520474503758,276.39486591570693,124702.14644474137,124699.7918169788,2.3546277625732164,0.0,nan,276.39486591570693,3.244865915706953,270.06893368157654,-3.0810663184234386,263.7430014474422,-9.406998552557752,257.41706921330797,-15.732930786692009,251.09113697917286,-22.05886302082712,244.76520474503758,-28.3847952549624,1.0,1.0,26022.012520719443,26022.012520719443,275.6257325728385,2.475732572838524,275.6257325728385,275.6257325728385,77069.70260455676,77069.64877017429,0.05383438247372396,0.0,8546.071908451686,8546.071908451686,0.8855541303544544,3942.54552694311,275.6257325728385,2.475732572838524,1.0,0.002,0.1291241312561355,0.004905536809765951,0.00019943806676352507,0.0018005619331235016,0.09971903338176254,0.09971903338176254,0.0,-1.1297343269212057e-13,1.0,1.0000004815149997,0.00023769939156181863,0.09244070926666625,0.0,4.4442415889509875e-08,0.05708740181550886,0.0,1600087.8724266489,266.60759568761256,2.8886819336548797e-07,1.0,1284525.169771063,2598.058576659102,,,,,,,,,,,,,,,,,,,2.0,15263.443162008001,1550.857426070802,0.3713816086404433,6.173730061729009,2.9335969397403843
4454.0,-30.141850515488194,5.000323450742572,35.04853905349958,24.55029491046446,5.002076056943608,-26.627457858245258,-40.12349203750489,1.4876833996993664,-6.542405350045897,-6.542405637029466,40.097117253948596,41054.501416195235,25750.180475959954,25750.180475959954,66804.68189215519,77078.92882973046,77069.67602798753,25750.180475959954,102819.85650394749,102819.85650394749,102819.85650394749,130284.29514217807,125773.99007641981,4510.305065758265,0.0,90936.23335488749,54911.80594134711,40027.14157060042,27464.43863823059,67491.580208831,20838.323749870764,1550.857933430649,0.0,0.8784608597656915,2.724447569900338,0.001494314320929203,1.0,1.0,-6.54216948737843,333831.98460260034,1558724.907292909,4.66918982957383,1558724.907292909,4.66918982957383,0.7587383825447555,0.09244073448055388,3.9229301513105357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229301513105357,1.2847863583737984,1.2850816481399259,3.0533715786614777,6469.727980637735,15263.438971841813,6453.784837838879,0.0003275311382982554,23180.691434056855,2363.772688334636,19290.794767581756,1967.1136185732903,0.8321923796992484,0.8321923796992483,35470.931179410174,35405.22815468563,1.0023202173125418,0.8,4280.965613250289,4273.035954225843,1.0023202173125418,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.864641401871,4632.441516551485,6.179749689996346,5.000323450742572,-3.733688027583049,8.734011478325622,2.9335970291448756,3.5,0.8381705797556788,0.6,0.00022982373054867777,0.9991930468517201,0.00023000933730755188,199.03948172839628,0.0,0.0,0.0,0.02912369497850916,7.776076529108953e-05,0.00015206296525758822,0.0005965323913066793,0.09244073447747547,0.09244073447747547,0.09244073447747547,0.09244077863569404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.8222874142,595.6273995248051,0.0,0.09244073447747547,0.09244073448055388,0.09244073448055388,0.37138168962444146,0.37138168962444146,0.5,10.007944634755006,0.0002417263822849236,0.0002417263822849236,-2.3305801732931286e-12,2.869835498131579e-07,0.0002361496510161487,-2.3305801732931286e-12,27464.43863823059,20838.323749870764,0.7587383825447555,0.9898224591193386,0.6082907125476286,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523458853597695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58004941043725,260.58004941043725,-12.569950589562723,244.76523039377935,276.39486842709164,124702.0315546861,124699.67750357711,2.3540511089795255,0.0,nan,276.39486842709164,3.24486842709166,270.0689408204324,-3.0810591795676032,263.74301321377027,-9.406986786229709,257.4170856071069,-15.732914392893065,251.09115800044296,-22.058841999557018,244.76523039377935,-28.38476960622063,1.0,1.0,26022.012520719443,26022.012520719443,275.62573472658823,2.475734726588257,275.62573472658823,275.62573472658823,77069.7290245913,77069.67602798753,0.05299660377204418,0.0,8546.071908451686,8546.071908451686,0.8855541759662279,3942.5448020670883,275.62573472658823,2.475734726588257,1.0,0.002,0.12912408710348514,0.004905536807437699,0.0001994379981432441,0.0018005620017934598,0.09971899907162204,0.09971899907162204,0.0,-6.329615651057274e-14,1.0,1.00000047837671,0.00023614965334672888,0.09244073448055388,0.0,4.4152674574303446e-08,0.05671522195948508,0.0,1600087.871207017,266.6075946499541,2.8698588039333117e-07,1.0,1284525.1733061024,2598.0585623548986,,,,,,,,,,,,,,,,,,,2.0,15263.438971841813,1550.857933430649,0.37138168962444146,6.173730061729009,2.9335970291448756
4455.0,-30.14182359917633,5.000321952144774,35.04854051145984,24.55031817024576,5.00207932338228,-26.627433306919382,-40.12346954606471,1.487689031122807,-6.542406277413704,-6.542406565414407,40.09712018320265,41054.487204847115,25750.17983521149,25750.17983521149,66804.6670400586,77078.95228531634,77069.70407465918,25750.17983521149,102819.88390987067,102819.88390987067,102819.88390987067,130284.33301521055,125774.02609884879,4510.3069163617565,0.0,90936.23754240642,54911.772461927016,40027.1834227549,27464.44910533988,67491.63252809478,20838.331300042395,1550.8584406349933,0.0,0.8784608435930041,2.7244474756026906,0.001494314320929203,1.0,1.0,-6.542169627175667,333831.9723654568,1558725.0338508314,4.6691903798370875,1558725.0338508314,4.6691903798370875,0.7587383682853781,0.09244075968490768,3.9229273365270783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229273365270783,1.2847863320293589,1.2850816217894316,3.0533694504133586,6469.723471135353,15263.434783143814,6453.785950633205,0.0003275321592301793,23180.70913414145,2363.774493240959,19290.79809379847,1967.1139577530012,0.8321918877531762,0.8321918877531763,35470.91081850777,35405.22815468563,1.0023194981270713,0.8,4280.963155905072,4273.035954225843,1.0023194981270713,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.864716316694,4632.441516551485,6.179749425120141,5.000321952144774,-3.733689047139837,8.73401099928461,2.9335971170486608,3.5,0.8381706048710459,0.6,0.00022982373054867777,0.9991902443943168,0.0002300099824213065,199.03945968218844,0.0,0.0,0.0,0.02912369497850916,7.77609634198319e-05,0.00015206276712884586,0.0005965311860377006,0.09244075968245077,0.09244075968245077,0.09244075968245077,0.09244080396683924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.8300470607,595.6273971453375,0.0,0.09244075968245077,0.09244075968490768,0.09244075968490768,0.3713817705865234,0.3713817705865234,0.5,10.00794596328737,0.0002411036362559571,0.0002411036362559571,5.7127635955112055e-11,2.880007059502532e-07,0.00023693823874282316,5.7127635955112055e-11,27464.44910533988,20838.331300042395,0.7587383682853781,0.9898214717542917,0.6082900304383264,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523457240972535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58006367437497,260.58006367437497,-12.569936325625008,244.76525605798963,276.39487129075724,124701.87353375446,124699.4887405164,2.384793238079876,0.0,nan,276.39487129075724,3.24487129075726,270.0689482442056,-3.0810517557943626,263.7430251976538,-9.406974802346156,257.41710215109924,-15.732897848900734,251.09117910454444,-22.05882089545554,244.76525605798963,-28.384743942010346,1.0,1.0,26022.012520719443,26022.012520719443,275.6257370800235,2.4757370800235208,275.6257370800235,275.6257370800235,77069.76220799988,77069.70407465918,0.05813334070262499,0.0,8546.071908451686,8546.071908451686,0.8855543539679666,3942.5419732097134,275.6257370800235,2.4757370800235208,1.0,0.002,0.12912404280339387,0.004905536825129842,0.0001994379293392735,0.0018005620705993652,0.09971896466963674,0.09971896466963674,0.0,-6.136150615398961e-14,1.0,1.00000047997351,0.0002369381816151872,0.09244075968490768,0.0,4.430011670038604e-08,0.05690461522240083,0.0,1600087.870120787,266.6075937225863,2.8794357831429807e-07,1.0,1284525.1764744213,2598.0585495346227,,,,,,,,,,,,,,,,,,,2.0,15263.434783143814,1550.8584406349933,0.3713817705865234,6.173730061729009,2.9335971170486608
4456.0,-30.141796558476184,5.00032044800013,35.048541978329276,24.55033123204487,5.00207826437471,-26.62740907619068,-40.12344708954913,1.4876907820911691,-6.542407787851914,-6.542408088521136,40.09712335625341,41054.48980148443,25750.180502391675,25750.180502391675,66804.6703038761,77078.983107339,77069.73374590336,25750.180502391675,102819.91424829504,102819.91424829504,102819.91424829504,130284.37532367438,125774.06649353728,4510.308830137107,0.0,90936.25278548832,54911.75947964173,40027.21478427399,27464.46107537934,67491.67585965333,20838.33989717023,1550.8590333644029,0.0,0.8784608232698643,2.7244473207409037,0.001494314320929203,1.0,1.0,-6.54216071828165,333831.9522878837,1558725.1709426797,4.6691910713163125,1558725.1709426797,4.6691910713163125,0.7587383506261796,0.09244078557222936,3.9229260628338425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229260628338425,1.2847863238381299,1.28508161359632,3.05336847851448,6469.721411798253,15263.430594016745,6453.785361843003,0.0003275325461130739,23180.720546080804,2363.775656934917,19290.79633386515,1967.1137782897474,0.8321914021402873,0.8321914021402873,35470.90160517155,35405.22815468563,1.0023191726946952,0.8,4280.962043952997,4273.035954225843,1.0023191726946952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.864790467728,4632.441516551485,6.179749475264647,5.00032044800013,-3.7336905185382747,8.734010966538404,2.933597204056229,3.5,0.8381706297303512,0.6,0.00022982373054867777,0.999187428994464,0.00023001063051800174,199.0394375341034,0.0,0.0,0.0,0.02912369497850916,7.776116124138632e-05,0.00015206256930729145,0.0005965302163170511,0.0924407855663868,0.0924407855663868,0.0924407855663868,0.09244083190410397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.8386886125,595.6273944910627,0.0,0.0924407855663868,0.09244078557222936,0.09244078557222936,0.37138185157649367,0.37138185157649367,0.5,10.00794735341888,0.000242906320295333,0.000242906320295333,5.3887561080046e-11,3.006692281815049e-07,0.00024737023949228387,5.3887561080046e-11,27464.46107537934,20838.33989717023,0.7587383506261796,0.9898208846198184,0.6082896783724242,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523455632311006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5800777068418,260.5800777068418,-12.569922293158186,244.76528171701943,276.3948736966609,124701.71399033071,124699.36789685031,2.346093480375198,0.0,nan,276.3948736966609,3.2448736966609317,270.06895530073507,-3.0810446992649076,263.74303690480787,-9.406963095192111,257.41711850887833,-15.732881491121645,251.091200112949,-22.05879988705098,244.76528171701943,-28.384718282980543,1.0,1.0,26022.012520719443,26022.012520719443,275.6257390288328,2.475739028832834,275.6257390288328,275.6257390288328,77069.78299412255,77069.73374590336,0.04924821919121314,0.0,8546.071908451686,8546.071908451686,0.8855544345139816,3942.5406931480115,275.6257390288328,2.475739028832834,1.0,0.002,0.1291239965528277,0.004905536743025046,0.00019943785727893367,0.0018005621426989316,0.09971892863946683,0.09971892863946683,0.0,-2.2134637872595064e-14,1.0,1.0000005010987563,0.0002473701856047228,0.09244078557222936,0.0,4.625059140558766e-08,0.05941004932773227,0.0,1600087.8683674776,266.60759221214806,3.0061534062042483e-07,1.0,1284525.1816726993,2598.0585285002876,,,,,,,,,,,,,,,,,,,2.0,15263.430594016745,1550.8590333644029,0.37138185157649367,6.173730061729009,2.933597204056229
