time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4457.0,-30.141769558646324,5.0003189481696415,35.048543429269586,24.550349392835074,5.002079426942249,-26.627384660087547,-40.12342463303355,1.487694528383191,-6.542408817452895,-6.542409088707979,40.09712583032548,41054.48423833137,25750.17998268106,25750.17998268106,66804.66422101244,77079.01025119204,77069.75515888413,25750.17998268106,102819.93514156519,102819.93514156519,102819.93514156519,130284.40480170927,125774.09418851367,4510.310613195607,0.0,90936.26257972568,54911.736566863896,40027.25112540198,27464.46966014408,67491.72078554606,20838.34608613118,1550.859452840628,0.0,0.8784608084392231,2.7244472195482747,0.001494314320929203,1.0,1.0,-6.542185944829498,333831.93910364935,1558725.2778349638,4.669191575917501,1558725.2778349638,4.669191575917501,0.7587383388062066,0.09244081018399966,3.922924035315826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922924035315826,1.2847863063125502,1.2850815960667124,3.053366942067559,6469.718156251597,15263.426408278798,6453.785605318147,0.00032753324265734525,23180.735023436315,2363.7771332143307,19290.797061628647,1967.1138525009712,0.832190913796528,0.832190913796528,35470.88693899744,35405.22815468563,1.0023186546578653,0.8,4280.960273901156,4273.035954225843,1.0023186546578653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.864861064115,4632.441516551485,6.179749245840696,5.0003189481696415,-3.7336915954679024,8.734010543637543,2.9335972868928355,3.5,0.838170653397953,0.6,0.00022982373054867777,0.9991846178584458,0.0002300112776368189,199.03941541949877,0.0,0.0,0.0,0.02912369497850916,7.776135906340622e-05,0.00015206237148527154,0.0005965291319666955,0.09244081018108494,0.09244081018108494,0.09244081018108494,0.09244085191337792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.8446167534,595.6273926848091,0.0,0.09244081018108494,0.09244081018399966,0.09244081018399966,0.3713819328260999,0.3713819328260999,0.5,10.007948605304664,0.00023931459247705789,0.00023931459247705789,6.781419870094396e-11,2.7125508950121e-07,0.0002231438784860984,6.781419870094396e-11,27464.46966014408,20838.34608613118,0.7587383388062066,0.9898201356175711,0.6082891910369479,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452345401621573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5800917481689,260.5800917481689,-12.569908251831066,244.7653073849461,276.3948761113883,124701.5586030461,124699.21102820094,2.347574845163626,0.0,nan,276.3948761113883,3.2448761113883506,270.0689623661024,-3.0810376338975516,263.7430486208149,-9.406951379185102,257.4171348755259,-15.732865124474074,251.09122113023585,-22.058778869764126,244.7653073849461,-28.384692615053865,1.0,1.0,26022.012520719443,26022.012520719443,275.6257405342393,2.4757405342393213,275.6257405342393,275.6257405342393,77069.81246968084,77069.75515888413,0.05731079670658801,0.0,8546.071908451686,8546.071908451686,0.8855545627304787,3942.538655492405,275.6257405342393,2.4757405342393213,1.0,0.002,0.12912395483178973,0.004905536736645823,0.00019943779242898127,0.0018005622074921588,0.09971889621449063,0.09971889621449063,0.0,-7.886009553703666e-14,1.0,1.0000004520393104,0.0002231438106718997,0.09244081018399966,0.0,4.172101764132794e-08,0.053591697907712524,0.0,1600087.8671179465,266.6075911825471,2.711872753025091e-07,1.0,1284525.1850862273,2598.058514687786,,,,,,,,,,,,,,,,,,,2.0,15263.426408278798,1550.859452840628,0.3713819328260999,6.173730061729009,2.9335972868928355
4458.0,-30.14174254874545,5.000317454343493,35.048544881434914,24.550367274228506,5.002081954726033,-26.627360098398913,-40.123402141593374,1.487699504375648,-6.542409723433423,-6.542409996950836,40.09712876749886,41054.48222407647,25750.17926259374,25750.17926259374,66804.66148667021,77079.03761385474,77069.78346343292,25750.17926259374,102819.96272602666,102819.96272602666,102819.96272602666,130284.44289076017,125774.13045967581,4510.312431084359,0.0,90936.27434065947,54911.718950866074,40027.2837664371,27464.480164733504,67491.7639311706,20838.353664102167,1550.8599614382056,0.0,0.8784607923444743,2.724447127257363,0.001494314320929203,1.0,1.0,-6.542184878306216,333831.92712943366,1558725.4047352576,4.669192123528997,1558725.4047352576,4.669192123528997,0.7587383245236227,0.09244083532012251,3.9229223513446816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229223513446816,1.2847862830342933,1.285081572783105,3.053365686688275,6469.715496253535,15263.42222262344,6453.7854352875,0.0003275337850923264,23180.74797210522,2363.7784536110926,19290.796553395667,1967.11380067563,0.8321904270133749,0.8321904270133749,35470.87475788924,35405.22815468563,1.002318224398274,0.8,4280.958803770444,4273.035954225843,1.002318224398274,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8649306331545,4632.441516551485,6.179748969852259,5.000317454343493,-3.7336926020179124,8.734010056361406,2.9335973685239716,3.5,0.8381706767211348,0.6,0.00022982373054867777,0.9991818056823947,0.00023001192499869316,199.0393932966502,0.0,0.0,0.0,0.02912369497850916,7.776155719354727e-05,0.0001520621733551305,0.0005965280986488912,0.09244083531697707,0.09244083531697707,0.09244083531697707,0.09244087740384875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.85273343395,595.627390189634,0.0,0.09244083531697707,0.09244083532012251,0.09244083532012251,0.3713820135346459,0.3713820135346459,0.5,10.00794986771892,0.00023680293463712587,0.00023680293463712587,-6.87805368215777e-11,2.735174007284513e-07,0.00022511864460739162,-6.87805368215777e-11,27464.480164733504,20838.353664102167,0.7587383245236227,0.9898194623391218,0.6082887723299782,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523452402563446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5801059217715,260.5801059217715,-12.569894078228458,244.7653330743037,276.39487876923664,124701.429261733,124699.05957170014,2.369690032849234,0.0,nan,276.39487876923664,3.2448787692366636,270.06896963025116,-3.0810303697488166,263.74306049126653,-9.406939508733444,257.41715135227935,-15.73284864772063,251.09124221329162,-22.058757786708355,244.7653330743037,-28.38466692569628,1.0,1.0,26022.012520719443,26022.012520719443,275.6257429379916,2.4757429379916402,275.6257429379916,275.6257429379916,77069.8426918743,77069.78346343292,0.05922844138694927,0.0,8546.071908451686,8546.071908451686,0.8855546692216973,3942.536963101405,275.6257429379916,2.4757429379916402,1.0,0.002,0.129123912741414,0.004905536748469086,0.00019943772704619176,0.0018005622728050855,0.09971886352309588,0.09971886352309588,0.0,-1.487226140850506e-13,1.0,1.0000004560385696,0.00022511871338792844,0.09244083532012251,0.0,4.2090274743604854e-08,0.05406601808584923,0.0,1600087.866058858,266.60759027656655,2.735861812652729e-07,1.0,1284525.1881864695,2598.058502142964,,,,,,,,,,,,,,,,,,,2.0,15263.42222262344,1550.8599614382056,0.3713820135346459,6.173730061729009,2.9335973685239716
4459.0,-30.141715512757344,5.000315960579448,35.04854634091257,24.550385365169518,5.0020831976825795,-26.6273356417143,-40.12337968507779,1.487703326637489,-6.5424109419975025,-6.542411227177916,40.097131882861426,41054.477006688605,25750.17925600175,25750.17925600175,66804.65626269035,77079.06478183944,77069.81328307171,25750.17925600175,102819.99253907346,102819.99253907346,102819.99253907346,130284.484209676,125774.1699124614,4510.314297214607,0.0,90936.28425317169,54911.69647801278,40027.31975017656,27464.491670602543,67491.81142077911,20838.361944328357,1550.8605252061627,0.0,0.8784607738283359,2.7244470021646707,0.001494314320929203,1.0,1.0,-6.542176573285701,333831.9109136884,1558725.5393340753,4.669192753526432,1558725.5393340753,4.669192753526432,0.7587383081491121,0.09244086090636544,3.922920345539682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922920345539682,1.2847862651533195,1.2850815548980217,3.0533641679859818,6469.712278305615,15263.418038069833,6453.785653216621,0.0003275344719455364,23180.76235133483,2363.779919884449,19290.797204800394,1967.1138671004262,0.8321899388994669,0.8321899388994669,35470.860248774836,35405.22815468563,1.0023177119091842,0.8,4280.9570526740445,4273.035954225843,1.0023177119091842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.864999615507,4632.441516551485,6.1797488659646564,5.000315960579448,-3.7336938525605166,8.734009813139965,2.9335974494666996,3.5,0.8381706998476285,0.6,0.00022982373054867777,0.9991789907987928,0.00023001257298749386,199.0393711524394,0.0,0.0,0.0,0.02912369497850916,7.776175501649806e-05,0.00015206197553217972,0.0005965270175981452,0.09244086090252711,0.09244086090252711,0.09244086090252711,0.09244090481503975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.86144641193,595.6273875093021,0.0,0.09244086090252711,0.09244086090636544,0.09244086090636544,0.3713820942973288,0.3713820942973288,0.5,10.007951185170505,0.0002368168881616839,0.0002368168881616839,1.1596057447604835e-11,2.851804197234742e-07,0.0002346538922211039,1.1596057447604835e-11,27464.491670602543,20838.361944328357,0.7587383081491121,0.9898186884657062,0.6082882670126248,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523450788309615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58012008916836,260.58012008916836,-12.569879910831617,244.76535877402088,276.39488140431297,124701.27346234591,124698.90480980552,2.3686525403990784,0.0,nan,276.39488140431297,3.2448814043129914,270.0689768782554,-3.081023121744579,263.74307235219993,-9.406927647800046,257.4171678261403,-15.732832173859663,251.09126330008073,-22.05873669991925,244.76535877402088,-28.384641225979095,1.0,1.0,26022.012520719443,26022.012520719443,275.62574519704464,2.4757451970446596,275.62574519704464,275.62574519704464,77069.86959930707,77069.81328307171,0.05631623536464758,0.0,8546.071908451686,8546.071908451686,0.8855547960650834,3942.5349472673806,275.62574519704464,2.4757451970446596,1.0,0.002,0.129123868868425,0.004905536709900596,0.0001994376587781996,0.0018005623412199433,0.09971882938909979,0.09971882938909979,0.0,-1.857021481033172e-15,1.0,1.0000004753476848,0.00023465388062504644,0.09244086090636544,0.0,4.3873069427977396e-08,0.056356062947488024,0.0,1600087.8646462974,266.6075890580025,2.851688236660266e-07,1.0,1284525.1923848838,2598.058485154482,,,,,,,,,,,,,,,,,,,2.0,15263.418038069833,1550.8605252061627,0.3713820942973288,6.173730061729009,2.9335974494666996
4460.0,-30.1416884514317,5.000314470834778,35.04854780079604,24.550403525959723,5.002084459996734,-26.627311160288635,-40.12335719363762,1.487707168853296,-6.5424119622636,-6.542412247787778,40.09713481353767,41054.471939112416,25750.178773003965,25750.178773003965,66804.65071211639,77079.09195821756,77069.84110657676,25750.178773003965,102820.01987958072,102820.01987958072,102820.01987958072,130284.52208663303,125774.20594076856,4510.316145864472,0.0,90936.2941935266,54911.674174420004,40027.35557678511,27464.502207052315,67491.85778383742,20838.36953903658,1550.8610378572428,0.0,0.8784607571498299,2.7244468984961685,0.001494314320929203,1.0,1.0,-6.542177267047748,333831.89745934977,1558725.6659539025,4.66919332099985,1558725.6659539025,4.66919332099985,0.7587382935957863,0.09244088616544882,3.9229183459034846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229183459034846,1.2847862471789993,1.2850815369195703,3.0533626543069112,6469.709071001301,15263.41385493917,6453.785864435892,0.00032753515609260667,23180.776701224746,2363.781383165989,19290.79783614893,1967.11393148006,0.8321894509742509,0.832189450974251,35470.84578428135,35405.22815468563,1.0023172009962413,0.8,4280.955306962918,4273.035954225843,1.0023172009962413,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.865066492003,4632.441516551485,6.179748650868243,5.000314470834778,-3.73369494485194,8.734009415686717,2.933597527938452,3.5,0.838170722268129,0.6,0.00022982373054867777,0.9991761732856983,0.00023001322158526231,199.0393489874805,0.0,0.0,0.0,0.02912369497850916,7.776195314757212e-05,0.00015206177740110567,0.0005965259362774893,0.09244088616263124,0.09244088616263124,0.09244088616263124,0.09244093009964517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.86926312716,595.6273851113473,0.0,0.09244088616263124,0.09244088616544882,0.09244088616544882,0.3713821752927082,0.3713821752927082,0.5,10.007952503291252,0.00023681775581962938,0.00023681775581962938,-4.189359970041551e-11,2.855241518773255e-07,0.0002349807400037207,-4.189359970041551e-11,27464.502207052315,20838.36953903658,0.7587382935957863,0.9898179262760552,0.6082877740690066,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523449172497036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5801342555513,260.5801342555513,-12.569865744448691,244.76538448676678,276.39488402433335,124701.11827190603,124698.74978889599,2.368483010028509,0.0,nan,276.39488402433335,3.2448840243333734,270.0689841168201,-3.081015883179873,263.7430842093098,-9.406915790690164,257.4171843017963,-15.732815698203694,251.0912843942814,-22.05871560571859,244.76538448676678,-28.3846155132332,1.0,1.0,26022.012520719443,26022.012520719443,275.6257474321417,2.475747432141702,275.6257474321417,275.6257474321417,77069.8969214335,77069.84110657676,0.05581485673610587,0.0,8546.071908451686,8546.071908451686,0.8855549225183549,3942.532937633002,275.6257474321417,2.475747432141702,1.0,0.002,0.12912382493424882,0.0049055367091350175,0.00019943759050155795,0.0018005624094490388,0.09971879525077898,0.09971879525077898,0.0,-4.940318987234349e-14,1.0,1.0000004760096706,0.0002349807818973204,0.09244088616544882,0.0,4.3934201574047274e-08,0.05643458888222239,0.0,1600087.863450318,266.6075880377364,2.855660454770259e-07,1.0,1284525.1958683443,2598.058471059001,,,,,,,,,,,,,,,,,,,2.0,15263.41385493917,1550.8610378572428,0.3713821752927082,6.173730061729009,2.933597527938452
4461.0,-30.141661364924094,5.000312984866757,35.0485492610246,24.550421616900735,5.0020856957998765,-26.62728665885132,-40.12333093034101,1.487710989725828,-6.5424129963178075,-6.542413282098338,40.097137743264994,41054.45162991024,25750.17831982365,25750.17831982365,66804.62994973389,77079.11913577857,77069.86886386405,25750.17831982365,102820.0471836877,102820.0471836877,102820.0471836877,130284.5599418707,125774.24194651705,4510.31799535365,0.0,90936.30409571681,54911.636589843554,40027.408339859176,27464.512758183,67491.92109804218,20838.377143310616,1550.8615515631416,0.0,0.8784607404014639,2.7244467934545473,0.001494314320929203,1.0,1.0,-6.5421781693491425,333831.88382638746,1558725.7925331842,4.669193890850206,1558725.7925331842,4.669193890850206,0.758738278985192,0.09244091143457797,3.9229163408936825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229163408936825,1.2847862293045258,1.2850815190409886,3.0533611362080184,6469.705854331914,15263.409673217302,6453.786082832189,0.0003275358427107042,23180.79107315364,2363.7828486948797,19290.798488950077,1967.1139980472515,0.832188963183889,0.832188963183889,35470.83128091608,35405.22815468563,1.0023166887103268,0.8,4280.953556560379,4273.035954225843,1.0023166887103268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8651322801115,4632.441516551485,6.179748444541842,5.000312984866757,-3.7336960472825105,8.734009032149267,2.933597605133109,3.5,0.8381707443237455,0.6,0.00022982373054867777,0.9991733531593446,0.0002300138707882718,199.0393268019009,0.0,0.0,0.0,0.02912369497850916,7.776218450618646e-05,0.00015206154604249133,0.0005965247237916463,0.09244091143194842,0.09244091143194842,0.09244091143194842,0.09244095539317938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.8770713793,595.6273827160973,0.0,0.09244091143194842,0.09244091143457797,0.09244091143457797,0.3713822563033178,0.3713822563033178,0.5,10.007953822215779,0.0002368498595615165,0.0002368498595615165,5.46265255252365e-11,2.8578051569638774e-07,0.00023511274918064373,5.46265255252365e-11,27464.512758183,20838.377143310616,0.758738278985192,0.9898166900996952,0.6082869025208583,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523447555170514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5801484209841,260.5801484209841,-12.569851579015904,244.76541021428088,276.3948866276841,124700.96273262992,124698.59440853963,2.3683240903315825,0.0,nan,276.3948866276841,3.2448866276841386,270.06899134500577,-3.081008654994207,263.7430960623257,-9.406903937674258,257.4172007796449,-15.732799220355105,251.09130549696297,-22.058694503037003,244.76541021428088,-28.3845897857191,1.0,1.0,26022.012520719443,26022.012520719443,275.62574964578965,2.4757496457896764,275.62574964578965,275.62574964578965,77069.92399853039,77069.86886386405,0.05513466634147335,0.0,8546.071908451686,8546.071908451686,0.8855550493114324,3942.530922598151,275.62574964578965,2.4757496457896764,1.0,0.002,0.12912378097546373,0.004905536706247129,0.00019943752218135342,0.0018005624778087135,0.0997187610906767,0.0997187610906767,0.0,-9.933026623443197e-15,1.0,1.0000004762767947,0.0002351126945541182,0.09244091143457797,0.0,4.3958876850251974e-08,0.05646628505138437,0.0,1600087.8622378295,266.60758700368217,2.857258891708625e-07,1.0,1284525.1993980529,2598.058456776387,,,,,,,,,,,,,,,,,,,2.0,15263.409673217302,1550.8615515631416,0.3713822563033178,6.173730061729009,2.933597605133109
4462.0,-30.14162857619945,5.000311503713261,35.048550722046286,24.550439498294168,5.002087403442259,-26.62725697824059,-40.123303898703284,1.487715805477734,-6.542413972940324,-6.542414260038461,40.09714068660581,41054.45365600868,25750.177741979678,25750.177741979678,66804.63139798836,77079.14897896205,77069.89697927129,25750.177741979678,102820.07472125097,102820.07472125097,102820.07472125097,130284.59804234201,125774.27819486127,4510.31984748075,0.0,90936.31558499213,54911.62026201633,40027.43924775089,27464.523321091037,67491.96256884193,20838.38475956752,1550.8620644832229,0.0,0.8784607239061065,2.724446694110635,0.001494314320929203,1.0,1.0,-6.542178045509672,333831.8709349489,1558725.9197010084,4.669194452092157,1558725.9197010084,4.669194452092157,0.7587382644855498,0.09244093670156447,3.9229146143938642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229146143938642,1.284786206775895,1.28508149650718,3.0533598459452773,6469.703120419993,15263.405492901957,6453.785966684914,0.00032753640445304946,23180.804203928066,2363.784187661237,19290.798141778097,1967.1139626455617,0.8321884768134664,0.8321884768134664,35470.81879216921,35405.22815468563,1.002316247584534,0.8,4280.952049300938,4273.035954225843,1.002316247584534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.865196923137,4632.441516551485,6.179748209995829,5.000311503713261,-3.733697106615117,8.734008610328377,2.9335976809841475,3.5,0.8381707659954707,0.6,0.00022982373054867777,0.9991699393550864,0.00023001465666292698,199.039299945848,0.0,0.0,0.0,0.02912369497850916,7.776242263393569e-05,0.0001520613079147421,0.0005965235271025871,0.09244093669852455,0.09244093669852455,0.09244093669852455,0.09244098085981921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.88491724496,595.6273803092851,0.0,0.09244093669852455,0.09244093670156447,0.09244093670156447,0.37138233732970366,0.37138233732970366,0.5,10.007955146992918,0.00023707551474672073,0.00023707551474672073,3.348077370901592e-11,2.8709814614558127e-07,0.00023621452879751814,3.348077370901592e-11,27464.523321091037,20838.38475956752,0.7587382644855498,0.9898161033596778,0.6082865587755439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523445936339345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5801631469171,260.5801631469171,-12.569836853082904,244.76543694309586,276.39488935073484,124700.84442232634,124698.38238801793,2.462034308447917,0.0,nan,276.39488935073484,3.2448893507348657,270.06899886920957,-3.081001130790412,263.74310838768264,-9.406891612317338,257.4172179061541,-15.732782093845856,251.09132742462532,-22.058672575374658,244.76543694309586,-28.384563056904113,1.0,1.0,26022.012520719443,26022.012520719443,275.6257519577127,2.4757519577127027,275.6257519577127,275.6257519577127,77069.95393968545,77069.89697927129,0.05696041416376829,0.0,8546.071908451686,8546.071908451686,0.8855551584920496,3942.5291874658337,275.6257519577127,2.4757519577127027,1.0,0.002,0.1291237368105617,0.0049055367141374075,0.0001994374535658471,0.0018005625463486132,0.09971872678292355,0.09971872678292355,0.0,-8.553964828128535e-14,1.0,1.0000004785079848,0.00023621449531674443,0.09244093670156447,0.0,4.4164891592950413e-08,0.05673091632723809,0.0,1600087.8610943786,266.60758602705965,2.8706466537187225e-07,1.0,1284525.2027357735,2598.058443270633,,,,,,,,,,,,,,,,,,,2.0,15263.405492901957,1550.8620644832229,0.37138233732970366,6.173730061729009,2.9335976809841475
4463.0,-30.1416014025227,5.000310024834747,35.04855218567605,24.550457239989214,5.002088644429417,-26.627232397827235,-40.12328140726311,1.4877196397344619,-6.542415084934987,-6.54241537579962,40.09714368392057,41054.44946890065,25750.177469314018,25750.177469314018,66804.62693821467,77079.17567792363,77069.92542738352,25750.177469314018,102820.10289669754,102820.10289669754,102820.10289669754,130284.6371171294,125774.31540096278,4510.3217161666225,0.0,90936.3251626906,54911.59895366952,40027.47356557898,27464.534220431855,67492.00778601083,20838.39260992278,1550.8625966563498,0.0,0.8784607064587276,2.7244465807340283,0.001494314320929203,1.0,1.0,-6.542176025204185,333831.85622646834,1558726.049198116,4.669195045725927,1558726.049198116,4.669195045725927,0.7587382492152497,0.0924409621300551,3.922912662158884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922912662158884,1.28478618883881,1.2850814785659723,3.0533583690718324,6469.699991102383,15263.40142772391,6453.786180580555,0.0003275370725266378,23180.818181316812,2363.7856129582287,19290.798781126483,1967.1140278409532,0.8321880026078807,0.8321880026078806,35470.80467055128,35405.22815468563,1.0023157487827419,0.8,4280.950344971259,4273.035954225843,1.0023157487827419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.865260693276,4632.441516551485,6.179748049983684,5.000310024834747,-3.7336982702332686,8.734008295068016,2.933597755810954,3.5,0.8381707873745583,0.6,0.00022982373054867777,0.9991671101721293,0.0002300153079589313,199.0392776888823,0.0,0.0,0.0,0.02912369497850916,7.776262076658197e-05,0.0001520611097820958,0.0005965224529861157,0.09244096212637261,0.09244096212637261,0.09244096212637261,0.09244100689774247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.8929359566,595.6273778489151,0.0,0.09244096212637261,0.0924409621300551,0.0924409621300551,0.37138241839211694,0.37138241839211694,0.5,10.007956490053044,0.00023793295264340486,0.00023793295264340486,-9.208633855450898e-12,2.9086464792271727e-07,0.00023935059545010517,-9.208633855450898e-12,27464.534220431855,20838.39260992278,0.7587382492152497,0.9898153741406603,0.6082860892072923,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523443976714387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58017777855866,260.58017777855866,-12.569822221441314,244.76546351704314,276.394892040071,124700.68246709673,124698.23619734083,2.4462697558918323,0.0,nan,276.394892040071,3.244892040071022,270.0690063354675,-3.080993664532457,263.74312063086353,-9.406879369136448,257.41723492625675,-15.732765073743224,251.09134922165012,-22.058650778349858,244.76546351704314,-28.384536482956833,1.0,1.0,26022.012520719443,26022.012520719443,275.62575417074544,2.4757541707454607,275.62575417074544,275.62575417074544,77069.98054586517,77069.92542738352,0.0551184816431487,0.0,8546.071908451686,8546.071908451686,0.8855552819477263,3942.5272254696783,275.62575417074544,2.4757541707454607,1.0,0.002,0.1291236920592738,0.004905536699633019,0.00019943738398814714,0.0018005626159210894,0.09971869199407357,0.09971869199407357,0.0,-9.076333434832051e-14,1.0,1.000000484858735,0.00023935060465873903,0.0924409621300551,0.0,4.475126010820041e-08,0.057484121633587806,0.0,1600087.8597956966,266.607584915065,2.908738565565727e-07,1.0,1284525.206543942,2598.0584278612396,,,,,,,,,,,,,,,,,,,2.0,15263.40142772391,1550.8625966563498,0.37138241839211694,6.173730061729009,2.933597755810954
4464.0,-30.14157420550802,5.000308549528387,35.04855364937412,24.550475330930226,5.002089855757913,-26.627207799381498,-40.12325891582293,1.4877234496298728,-6.5424161331187065,-6.542416423699937,40.09714661315541,41054.44480128623,25750.17704042911,25750.17704042911,66804.62184171533,77079.20287948236,77069.9531154844,25750.17704042911,102820.1301559135,102820.1301559135,102820.1301559135,130284.67492346556,125774.35134586116,4510.323577604397,0.0,90936.33503246977,54911.576954267686,40027.50897578009,27464.54476755205,67492.05374333214,20838.400210758296,1550.8631104390424,0.0,0.8784606896384084,2.7244464743158807,0.001494314320929203,1.0,1.0,-6.542177361328925,333831.8424139722,1558726.1757563595,4.669195618024485,1558726.1757563595,4.669195618024485,0.7587382345902851,0.09244098744192664,3.9229106562376486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229106562376486,1.28478617101569,1.285081460738756,3.053356850141362,6469.696772670984,15263.397251150695,6453.786402668069,0.0003275377597758371,23180.832550411487,2363.787078198109,19290.799444960925,1967.1140955332276,0.8321875153970038,0.8321875153970038,35470.7901605889,35405.22815468563,1.0023152362639534,0.8,4280.9485937725185,4273.035954225843,1.0023152362639534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.865322944469,4632.441516551485,6.179747854733408,5.000308549528387,-3.733699382598791,8.734007932127177,2.933597828855458,3.5,0.8381708082444165,0.6,0.00022982373054867777,0.999164278568005,0.0002300159598159969,199.03925541280634,0.0,0.0,0.0,0.02912369497850916,7.776281889969475e-05,0.000152060911648983,0.000596521370705007,0.0924409874387094,0.0924409874387094,0.0924409874387094,0.09244103214156628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.9006350908,595.6273754891236,0.0,0.0924409874387094,0.09244098744192664,0.09244098744192664,0.37138249954045316,0.37138249954045316,0.5,10.007957831118318,0.00023853682995422787,0.00023853682995422787,5.752553988713771e-11,2.905812266362773e-07,0.00023906237100845829,5.752553988713771e-11,27464.54476755205,20838.400210758296,0.7587382345902851,0.9898146246337225,0.6082856058494469,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523442352674338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5801923324784,260.5801923324784,-12.569807667521559,244.76548996804215,276.3948946969114,124700.52000247012,124698.08672705364,2.433275416503682,0.0,nan,276.3948946969114,3.2448946969114445,270.06901375113955,-3.0809862488604267,263.7431328053676,-9.406867194632355,257.4172518595921,-15.732748140407864,251.09137091381766,-22.05862908618232,244.76548996804215,-28.38451003195783,1.0,1.0,26022.012520719443,26022.012520719443,275.625756362708,2.4757563627080117,275.625756362708,275.625756362708,77070.00768563006,77069.9531154844,0.054570145657635294,0.0,8546.071908451686,8546.071908451686,0.8855554087984102,3942.5252095188366,275.625756362708,2.4757563627080117,1.0,0.002,0.1291236473619225,0.0049055366973481075,0.00019943731452161273,0.0018005626854162963,0.09971865726080636,0.09971865726080636,0.0,-6.209095737563786e-14,1.0,1.000000484274929,0.0002390623134829184,0.09244098744192664,0.0,4.4697370320021977e-08,0.057414899002143645,0.0,1600087.8585659084,266.60758386688127,2.9052370109639014e-07,1.0,1284525.2101201334,2598.0584133905318,,,,,,,,,,,,,,,,,,,2.0,15263.397251150695,1550.8631104390424,0.37138249954045316,6.173730061729009,2.933597828855458
4465.0,-30.141546985355042,5.000307077745693,35.04855511289524,24.550493456795834,5.002091046974942,-26.627183182122014,-40.12323642438275,1.4877272437411295,-6.5424171855528925,-6.542417475249004,40.09714953544569,41054.44017361721,25750.176617582107,25750.176617582107,66804.61679119931,77079.23008247599,77069.98069247976,25750.176617582107,102820.15731006187,102820.15731006187,102820.15731006187,130284.71260306842,125774.38716618063,4510.3254368877815,0.0,90936.34487308309,54911.554964221046,40027.544343180045,27464.555293006546,67492.09963618658,20838.407795634805,1550.863623304573,0.0,0.8784606728242785,2.724446367522721,0.001494314320929203,1.0,1.0,-6.542179107222978,333831.8285519564,1558726.302013074,4.66919619011247,1558726.302013074,4.66919619011247,0.7587382199827938,0.09244101274623046,3.9229086464807623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229086464807623,1.284786153266411,1.2850814429853976,3.053355328049924,6469.693547541871,15263.393075950804,6453.786630063254,0.0003275384488045885,23180.846934751335,2363.7885449925648,19290.80012466035,1967.11416484328,0.8321870283238332,0.8321870283238331,35470.7756228796,35405.22815468563,1.0023147227651448,0.8,4280.946839225018,4273.035954225843,1.0023147227651448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.865384013442,4632.441516551485,6.179747662685481,5.000307077745693,-3.733700497618631,8.734007575364323,2.9335979005127637,3.5,0.8381708287179325,0.6,0.00022982373054867777,0.9991614445635001,0.000230016612229348,199.0392331177836,0.0,0.0,0.0,0.02912369497850916,7.776301703327484e-05,0.00015206071351540293,0.0005965202878396083,0.09244101274308368,0.09244101274308368,0.09244101274308368,0.09244105731864521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.90831921995,595.6273731338682,0.0,0.09244101274308368,0.09244101274623046,0.09244101274623046,0.37138258069358204,0.37138258069358204,0.5,10.007959168331038,0.00023888233113211754,0.00023888233113211754,1.6200374375330284e-11,2.8969611776119564e-07,0.00023836802603227625,1.6200374375330284e-11,27464.555293006546,20838.407795634805,0.7587382199827938,0.9898138767545666,0.6082851236651327,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523440727239858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58020682308285,260.58020682308285,-12.56979317691713,244.76551632226077,276.39489732390143,124700.3584668566,124697.93577716712,2.422689689472577,0.0,nan,276.39489732390143,3.244897323901455,270.0690211235754,-3.080978876424581,263.7431449232492,-9.406855076750787,257.41726872291986,-15.73273127708012,251.09139252259027,-22.05860747740971,244.76551632226077,-28.38448367773921,1.0,1.0,26022.012520719443,26022.012520719443,275.625758538021,2.4757585380210116,275.625758538021,275.625758538021,77070.03495115828,77069.98069247976,0.05425867851590738,0.0,8546.071908451686,8546.071908451686,0.8855555358916427,3942.523189713166,275.625758538021,2.4757585380210116,1.0,0.002,0.1291236027943646,0.004905536693701764,0.00019943724525401041,0.0018005627546639578,0.0997186226270052,0.0997186226270052,0.0,-8.203203741286025e-14,1.0,1.0000004828689304,0.00023836800983190187,0.09244101274623046,0.0,4.456756851315553e-08,0.05724816546885811,0.0,1600087.8573304308,266.6075828144471,2.896799173868203e-07,1.0,1284525.213709146,2598.058398867945,,,,,,,,,,,,,,,,,,,2.0,15263.393075950804,1550.863623304573,0.37138258069358204,6.173730061729009,2.9335979005127637
4466.0,-30.141519724086557,5.00030560398079,35.048556572837036,24.550511862058215,5.002090778777821,-26.627158673798768,-40.123213932942576,1.4877297284918818,-6.542418548986291,-6.542418829642981,40.097152359222434,41054.43195048775,25750.17685589198,25750.17685589198,66804.60880637972,77079.25706931675,77070.00597807117,25750.17685589198,102820.18283396316,102820.18283396316,102820.18283396316,130284.74848804553,125774.42121071025,4510.327277335284,0.0,90936.35261585828,54911.5274970367,40027.58346535731,27464.565654082373,67492.14911943968,20838.41524308268,1550.8641356303597,0.0,0.8784606547439509,2.724446230083164,0.001494314320929203,1.0,1.0,-6.5421878981583745,333831.81069830933,1558726.4240140133,4.669196805281886,1558726.4240140133,4.669196805281886,0.758738204912599,0.0924410380483215,3.9229062715184195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229062715184195,1.284786141642468,1.2850814313587828,3.0533535071474107,6469.689689267949,15263.388902121018,6453.787297751142,0.00032753930171820615,23180.86294237665,2363.7901773160715,19290.80212042413,1967.1143683545483,0.8321865397495126,0.8321865397495126,35470.75844343056,35405.22815468563,1.0023141159552655,0.8,4280.944765847519,4273.035954225843,1.0023141159552655,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.865443892801,4632.441516551485,6.179747631071922,5.00030560398079,-3.733701843029323,8.734007447010113,2.933597970774198,3.5,0.838170848792628,0.6,0.00022982373054867777,0.9991586062869829,0.0002300172656298641,199.0392107890897,0.0,0.0,0.0,0.02912369497850916,7.776321516732141e-05,0.00015206051538135636,0.0005965191494398459,0.092441038043624,0.092441038043624,0.092441038043624,0.09244108129046644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.9157191101,595.6273708662064,0.0,0.092441038043624,0.0924410380483215,0.0924410380483215,0.37138266184403607,0.37138266184403607,0.5,10.007960465691019,0.00023778067145485693,0.00023778067145485693,9.492850949754938e-12,2.8065670676369336e-07,0.00023093148462294266,9.492850949754938e-12,27464.565654082373,20838.41524308268,0.758738204912599,0.9898130327448422,0.6082845558501099,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523439100422872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5802211329475,260.5802211329475,-12.569778867052491,244.76554259112967,276.394899674762,124700.17018201346,124697.77771027297,2.392471740497686,0.0,nan,276.394899674762,3.244899674761996,270.06902825803786,-3.0809717419621165,263.74315684131307,-9.406843158686911,257.4172854245846,-15.7327145754154,251.09141400785774,-22.05858599214224,244.76554259112967,-28.384457408870304,1.0,1.0,26022.012520719443,26022.012520719443,275.62576014236544,2.475760142365459,275.62576014236544,275.62576014236544,77070.06002059908,77070.00597807117,0.054042527903220616,0.0,8546.071908451686,8546.071908451686,0.8855556860797648,3942.5208028760117,275.62576014236544,2.475760142365459,1.0,0.002,0.12912355961720456,0.004905536629326872,0.00019943717800983428,0.001800562821946963,0.09971858900491715,0.09971858900491715,0.0,-4.3202854488333386e-14,1.0,1.000000467809627,0.0002309314751300917,0.0924410380483215,0.0,4.317717403805157e-08,0.05546216890817098,0.0,1600087.8557185214,266.6075814510137,2.806472139127436e-07,1.0,1284525.21833163,2598.0583801635116,,,,,,,,,,,,,,,,,,,2.0,15263.388902121018,1550.8641356303597,0.37138266184403607,6.173730061729009,2.933597970774198
4467.0,-30.14149245303644,5.000304140140897,35.04855802626422,24.550529743451648,5.0020929300550145,-26.627133914727747,-40.1231914415024,1.4877343917424317,-6.542419272296172,-6.5424195426605065,40.097155091064785,41054.42999412676,25750.175663611968,25750.175663611968,66804.60565773872,77079.28443259367,77070.03196821203,25750.175663611968,102820.207631824,102820.207631824,102820.207631824,130284.78273895688,125774.45366942938,4510.329069527509,0.0,90936.36383750892,54911.50939902666,40027.61604275807,27464.575107132892,67492.19114989096,20838.42207559233,1550.8645895199809,0.0,0.8784606404888464,2.724446157803889,0.001494314320929203,1.0,1.0,-6.542197096834116,333831.80129955325,1558726.5420441749,4.669197290300997,1558726.5420441749,4.669197290300997,0.7587381925373509,0.09244106284543041,3.9229045058571663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229045058571663,1.2847861198272583,1.2850814095385594,3.0533521847080722,6469.686887177679,15263.384730022251,6453.787232884801,0.00032753988138248935,23180.8762364046,2363.791532929655,19290.801926534295,1967.1143485832874,0.832186054133661,0.832186054133661,35470.74567140037,35405.22815468563,1.0023136648236106,0.8,4280.943224398783,4273.035954225843,1.0023136648236106,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.865501172039,4632.441516551485,6.179747259989329,5.000304140140897,-3.7337027023674296,8.734006842508327,2.9335980379846953,3.5,0.8381708679956272,0.6,0.00022982373054867777,0.999155767000773,0.0002300179192665361,199.03918845238903,0.0,0.0,0.0,0.02912369497850916,7.776341330183474e-05,0.00015206031724684303,0.0005965181036897107,0.09244106284335633,0.09244106284335633,0.09244106284335633,0.09244110439256242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.92292015784,595.6273686586923,0.0,0.09244106284335633,0.09244106284543041,0.09244106284543041,0.37138274284743494,0.37138274284743494,0.5,10.007961712084876,0.0002349708853444099,0.0002349708853444099,2.495426087989472e-11,2.7036435312766116e-07,0.00022244582640951194,2.495426087989472e-11,27464.575107132892,20838.42207559233,0.7587381925373509,0.9898123696914032,0.6082841480572243,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452343747114898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58023551577566,260.58023551577566,-12.569764484224322,244.76556881385176,276.3949022176963,124700.0310239695,124697.6263534423,2.404670527162148,0.0,nan,276.3949022176963,3.2449022176963354,270.06903553693,-3.080964463069961,263.7431688561616,-9.40683114383836,257.4173021753915,-15.732697824608465,251.0914354946223,-22.05856450537769,244.76556881385176,-28.38443118614822,1.0,1.0,26022.012520719443,26022.012520719443,275.62576247052766,2.475762470527684,275.62576247052766,275.62576247052766,77070.08935097346,77070.03196821203,0.05738276142801624,0.0,8546.071908451686,8546.071908451686,0.8855557977368298,3942.519028386452,275.62576247052766,2.475762470527684,1.0,0.002,0.1291235180265772,0.004905536674601989,0.00019943711347900645,0.001800562886423977,0.09971855673950322,0.09971855673950322,0.0,-9.701657879834791e-14,1.0,1.0000004506257747,0.00022244580145525106,0.09244106284543041,0.0,4.159062163296845e-08,0.053424202434844976,0.0,1600087.8548555134,266.6075807277038,2.7033939886678127e-07,1.0,1284525.2207650624,2598.058370316878,,,,,,,,,,,,,,,,,,,2.0,15263.384730022251,1550.8645895199809,0.37138274284743494,6.173730061729009,2.9335980379846953
4468.0,-30.141465160733635,5.000302677304217,35.04855948502977,24.55054783439266,5.002094156911023,-26.62710922897038,-40.123168915137626,1.4877382251491795,-6.542420455411104,-6.542420734007293,40.09715815197265,41054.42574363871,25750.175544516715,25750.175544516715,66804.60128815542,77079.31165581732,77070.06114369989,25750.175544516715,102820.2366882166,102820.2366882166,102820.2366882166,130284.82305360884,125774.4921366375,4510.330916971332,0.0,90936.3737289488,54911.4878167759,40027.65101352545,27464.586365392246,67492.23737891769,20838.430179378833,1550.8651406666365,0.0,0.8784606223902645,2.7244460366998173,0.001494314320929203,1.0,1.0,-6.5421915366706,333831.785595678,1558726.6742901374,4.669197906091533,1558726.6742901374,4.669197906091533,0.7587381765791695,0.09244108833981725,3.922902508834683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922902508834683,1.284786101894152,1.2850813916013313,3.053350672965074,6469.68368397567,15263.380559028154,6453.787447066262,0.00032754056487929343,23180.89055849667,2363.792993376604,19290.802566737013,1967.1144138657967,0.83218556759314,0.83218556759314,35470.73122580169,35405.22815468563,1.0023131545784796,0.8,4280.941480968059,4273.035954225843,1.0023131545784796,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.865558909584,4632.441516551485,6.179747145779094,5.000302677304217,-3.733703923106679,8.734006600410895,2.9335981057329623,3.5,0.838170887352275,0.6,0.00022982373054867777,0.9991529255105788,0.00023001857341431009,199.03916609828607,0.0,0.0,0.0,0.02912369497850916,7.776361174447785e-05,0.0001520601188041999,0.0005965170215506958,0.09244108833565774,0.09244108833565774,0.09244108833565774,0.09244113123068588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.93151772587,595.6273660132156,0.0,0.09244108833565774,0.09244108833981725,0.09244108833981725,0.37138282365883973,0.37138282365883973,0.5,10.007962998856662,0.00023424589267051488,0.00023424589267051488,5.576339390245266e-11,2.7859618967340793e-07,0.00022919733669368725,5.576339390245266e-11,27464.586365392246,20838.430179378833,0.7587381765791695,0.9898116269741998,0.6082836684335899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523435841290853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5802498761945,260.5802498761945,-12.569750123805477,244.76559499408376,276.39490475830206,124699.87318348321,124697.47225948972,2.4009239935119533,0.0,nan,276.39490475830206,3.2449047583020842,270.0690428054612,-3.080957194538769,263.7431808526186,-9.406819147381384,257.4173188997726,-15.732681100227353,251.09145694692896,-22.05854305307102,244.76559499408376,-28.38440500591622,1.0,1.0,26022.012520719443,26022.012520719443,275.6257646930871,2.4757646930871147,275.6257646930871,275.6257646930871,77070.11650955098,77070.06114369989,0.055365851090755314,0.0,8546.071908451686,8546.071908451686,0.8855559240247294,3942.5170213788565,275.6257646930871,2.4757646930871147,1.0,0.002,0.12912347517360553,0.004905536638452652,0.00019943704680239468,0.0018005629531203644,0.09971852340119734,0.09971852340119734,0.0,-7.724073117221231e-14,1.0,1.0000004642978026,0.00022919728093029335,0.09244108833981725,0.0,4.285295504136796e-08,0.055045701709183735,0.0,1600087.8534796967,266.6075795445889,2.785404262795055e-07,1.0,1284525.2248309492,2598.058353864655,,,,,,,,,,,,,,,,,,,2.0,15263.380559028154,1550.8651406666365,0.37138282365883973,6.173730061729009,2.9335981057329623
4469.0,-30.141437847771375,5.0003012182249424,35.0485609442437,24.550560407247417,5.002095397877185,-26.6270845232076,-40.12314638877285,1.487742073313489,-6.542421500647549,-6.542421779538904,40.09716108245039,41054.435349375024,25750.175093162354,25750.175093162354,66804.61044253738,77079.342876802,77070.08891480153,25750.175093162354,102820.26400796388,102820.26400796388,102820.26400796388,130284.86093450245,125774.52818222149,4510.332752280957,0.0,90936.39226898635,54911.48474155961,40027.67503047416,27464.596926538572,67492.27195701274,20838.437790224303,1550.8656551090794,0.0,0.878460605577492,2.7244459305017874,0.001494314320929203,1.0,1.0,-6.542192301961279,333831.77181293647,1558726.8009015354,4.669198478133388,1558726.8009015354,4.669198478133388,0.7587381619312416,0.0924411136049252,3.9229018291739974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9229018291739974,1.2847860838920087,1.2850813735950506,3.0533501867410737,6469.682653725358,15263.376389368852,6453.786153061516,0.000327540686128136,23180.89930079485,2363.793884842923,19290.798698870236,1967.1140194531504,0.8321850868921541,0.8321850868921541,35470.726309429316,35405.22815468563,1.002312980923171,0.8,4280.940887613998,4273.035954225843,1.002312980923171,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.865614825817,4632.441516551485,6.179746954531617,5.0003012182249424,-3.733705033754727,8.73400625197967,2.933598171344132,3.5,0.8381709060983235,0.6,0.00022982373054867777,0.9991500818781859,0.00023001922805897078,199.0391437272668,0.0,0.0,0.0,0.02912369497850916,7.776381018758904e-05,0.00015205992036108873,0.0005965161397285674,0.09244111360161371,0.09244111360161371,0.09244111360161371,0.09244115652208047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.9394809846,595.6273635676005,0.0,0.09244111360161371,0.0924411136049252,0.0924411136049252,0.37138290464401125,0.37138290464401125,0.5,10.007964286380115,0.00023366931941382063,0.00023366931941382063,1.057287590811029e-11,2.788913775475521e-07,0.0002294775776476854,1.057287590811029e-11,27464.596926538572,20838.437790224303,0.7587381619312416,0.9898112555032471,0.6082834991171059,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452343421016292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58026422144,260.58026422144,-12.56973577855996,244.76562114324926,276.3949072996281,124699.7578000869,124697.35941297574,2.398387111151729,0.0,nan,276.3949072996281,3.244907299628096,270.069050068354,-3.080949931645989,263.7431928370799,-9.406807162920074,257.4173356058023,-15.732664394197684,251.09147837452662,-22.05852162547336,244.76562114324926,-28.384378856750715,1.0,1.0,26022.012520719443,26022.012520719443,275.62576689713046,2.475766897130484,275.62576689713046,275.62576689713046,77070.14309822638,77070.08891480153,0.05418342485791072,0.0,8546.071908451686,8546.071908451686,0.8855559670051747,3942.5163383198674,275.62576689713046,2.475766897130484,1.0,0.002,0.12912343226822293,0.004905536628913312,0.00019943698010456342,0.0018005630198013693,0.09971849005228171,0.09971849005228171,0.0,-9.406711520831834e-14,1.0,1.0000004648653902,0.00022947756707480949,0.0924411136049252,0.0,4.290537143655764e-08,0.05511303204410693,0.0,1600087.852254351,266.6075784993524,2.78880804671644e-07,1.0,1284525.228399438,2598.0583394251225,,,,,,,,,,,,,,,,,,,2.0,15263.376389368852,1550.8656551090794,0.37138290464401125,6.173730061729009,2.933598171344132
