time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4470.0,-30.14141060820501,5.00029976460058,35.04856240498787,24.550583527330332,5.00209871475203,-26.627059675908683,-40.12312009055165,1.4877477824541625,-6.542422450816048,-6.542422732647199,40.097164045030205,41054.40728044976,25750.174438424478,25750.174438424478,66804.58171887424,77079.36640012394,77070.11740582439,25750.174438424478,102820.29184424887,102820.29184424887,102820.29184424887,130284.89939589324,125774.56480187207,4510.334594021178,0.0,90936.39652350382,54911.43740382348,40027.73235520037,27464.60755164436,67492.33990684473,20838.445452839853,1550.8661703916985,0.0,0.8784605891438713,2.7244458336659343,0.001494314320929203,1.0,1.0,-6.542190871528646,333831.7592496916,1558726.9289004472,4.669199037274903,1558726.9289004472,4.669199037274903,0.758738147401353,0.09244113887850167,3.9228990445837955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228990445837955,1.2847860571840104,1.285081346880914,3.0533480828566835,6469.678195846795,15263.372221033173,6453.7872397222045,0.00032754169438661823,23180.91683981937,2363.795673325689,19290.80194697175,1967.114350667328,0.8321845973682407,0.8321845973682407,35470.70616690253,35405.22815468563,1.0023122694521662,0.8,4280.938456624405,4273.035954225843,1.0023122694521662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8656696302405,4632.441516551485,6.179746716123321,5.00029976460058,-3.7337060738478027,8.734005838448383,2.9335982356507246,3.5,0.8381709244716357,0.6,0.00022982373054867777,0.9991472458959479,0.00023001988094616818,199.0391214163683,0.0,0.0,0.0,0.02912369497850916,7.776404185897665e-05,0.00015205968868970112,0.0005965148074805379,0.0924411388754737,0.0924411388754737,0.0924411388754737,0.09244118222111102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.9475377948,595.6273610931391,0.0,0.0924411388754737,0.09244113887850167,0.09244113887850167,0.37138298564445155,0.37138298564445155,0.5,10.007965586697159,0.00023365147279719167,0.00023365147279719167,5.474021236295812e-11,2.818311486407765e-07,0.00023186111855011404,5.474021236295812e-11,27464.60755164436,20838.445452839853,0.758738147401353,0.9898098333985789,0.6082824708272743,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523432577800643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5802787363176,260.5802787363176,-12.569721263682368,244.7656472731907,276.39491019944205,124699.59858182982,124697.17183391708,2.426747912760961,0.0,nan,276.39491019944205,3.2449101994420744,270.0690576141928,-3.080942385807191,263.74320502894483,-9.406794971055149,257.4173524436925,-15.732647556307484,251.09149985844257,-22.058500141557403,244.7656472731907,-28.384352726809283,1.0,1.0,26022.012520719443,26022.012520719443,275.6257692778372,2.47576927783723,275.6257692778372,275.6257692778372,77070.17612465897,77070.11740582439,0.05871883458166849,0.0,8546.071908451686,8546.071908451686,0.8855561430973342,3942.5135398067146,275.6257692778372,2.47576927783723,1.0,0.002,0.1291233889172089,0.0049055366381536855,0.00019943691275635053,0.0018005630871656833,0.09971845637817527,0.09971845637817527,0.0,-7.796627926603961e-14,1.0,1.0000004696920688,0.00023186106380990168,0.09244113887850167,0.0,4.335102483212575e-08,0.055685485214846,0.0,1600087.851144149,266.60757754918393,2.8177640842841356e-07,1.0,1284525.231652186,2598.0583262631953,,,,,,,,,,,,,,,,,,,2.0,15263.372221033173,1550.8661703916985,0.37138298564445155,6.173730061729009,2.9335982356507246
4471.0,-30.14138317645522,5.0002983056584,35.04856387538872,24.550596554204844,5.002097725077042,-26.627035086301824,-40.123097599111475,1.4877496349287755,-6.542423977938711,-6.5424242738376535,40.09716724522244,41054.41159202368,25750.17507810442,25750.17507810442,66804.5866701281,77079.39732222534,77070.14744526232,25750.17507810442,102820.32252336675,102820.32252336675,102820.32252336675,130284.94216962477,125774.6056679214,4510.336501703383,0.0,90936.41187006235,54911.4261398811,40027.76192242361,27464.619646258026,67492.38156868164,20838.45413876581,1550.8667694477483,0.0,0.8784605686191727,2.724445676940775,0.001494314320929203,1.0,1.0,-6.5421807694759195,333831.73893280135,1558727.0671640201,4.669199735612269,1558727.0671640201,4.669199735612269,0.7587381295340454,0.09244116483153629,3.9228978077294583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228978077294583,1.2847860485179274,1.285081338212839,3.0533471407591484,6469.676199655166,15263.368052137559,6453.786616798971,0.00032754206561552517,23180.928060600083,2363.7968175268907,19290.80008501252,1967.1141608003265,0.832184114224508,0.832184114224508,35470.69722002979,35405.22815468563,1.0023119534322371,0.8,4280.937376831648,4273.035954225843,1.0023119534322371,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.865723764607,4632.441516551485,6.179746789354208,5.0002983056584,-3.733707560643241,8.73400586630164,2.9335982991710834,3.5,0.8381709426203096,0.6,0.00022982373054867777,0.999144389913775,0.00023002053844140715,199.03909894806475,0.0,0.0,0.0,0.02912369497850916,7.776423999543743e-05,0.00015205949055324035,0.0005965138421357649,0.09244116482528977,0.09244116482528977,0.09244116482528977,0.09244121045098193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.9564141311,595.6273583638507,0.0,0.09244116482528977,0.09244116483153629,0.09244116483153629,0.37138306670845017,0.37138306670845017,0.5,10.00796695535022,0.00023617790498065006,0.00023617790498065006,-2.0691004465334117e-11,2.9589892847070587e-07,0.00024350436171971523,-2.0691004465334117e-11,27464.619646258026,20838.45413876581,0.7587381295340454,0.9898092957669063,0.6082821592277917,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452343094982524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58029301595155,260.58029301595155,-12.569706984048423,244.76567338144756,276.3949126504534,124699.4387536905,124697.05133625632,2.38741743419339,0.0,nan,276.3949126504534,3.2449126504534433,270.06906479665247,-3.080935203347508,263.74321694285453,-9.406783057145446,257.41736908905125,-15.732630910948728,251.09152123525013,-22.05847876474985,244.76567338144756,-28.38432661855242,1.0,1.0,26022.012520719443,26022.012520719443,275.6257712516462,2.475771251646222,275.6257712516462,275.6257712516462,77070.197222064,77070.14744526232,0.049776801679399796,0.0,8546.071908451686,8546.071908451686,0.8855562213136307,3942.5122967681054,275.6257712516462,2.475771251646222,1.0,0.002,0.12912334338917855,0.004905536549597498,0.00019943684180456444,0.0018005631581160027,0.09971842090228222,0.09971842090228222,0.0,-7.9432987964978e-14,1.0,1.0000004932702762,0.0002435043824107197,0.09244116483153629,0.0,4.552798641183638e-08,0.05848184753181001,0.0,1600087.8493733737,266.60757602206127,2.959196194751712e-07,1.0,1284525.2369124298,2598.0583049781367,,,,,,,,,,,,,,,,,,,2.0,15263.368052137559,1550.8667694477483,0.37138306670845017,6.173730061729009,2.9335982991710834
4472.0,-30.141355821227613,5.000296859261208,35.04856533554893,24.550619709212356,5.002101111294085,-26.627010127977133,-40.1230750727467,1.4877554180367765,-6.542424572911784,-6.5424248527493525,40.09716989048539,41054.39942081835,25750.173570142324,25750.173570142324,66804.57299096067,77079.42089081979,77070.1725655231,25750.173570142324,102820.34613566543,102820.34613566543,102820.34613566543,130284.97472998382,125774.6364230471,4510.33830693672,0.0,90936.41623082662,54911.394760798205,40027.80163336491,27464.628594318387,67492.43022768329,20838.46061618825,1550.8671960218771,0.0,0.8784605554200196,2.724445618355473,0.001494314320929203,1.0,1.0,-6.542194563301621,333831.7313015027,1558727.1814528636,4.669200184703494,1558727.1814528636,4.669200184703494,0.7587381181808193,0.09244118952004385,3.9228950455568437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228950455568437,1.2847860214639033,1.285081311152597,3.05334505514548,6469.67178049007,15263.363888000007,6453.787678586999,0.00032754306399908524,23180.945494278058,2363.7985952672993,19290.80325876799,1967.1144844333176,0.8321836252766177,0.8321836252766177,35470.6772396581,35405.22815468563,1.002311247688992,0.8,4280.934965412458,4273.035954225843,1.002311247688992,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.865774467088,4632.441516551485,6.179746352265352,5.000296859261208,-3.7337083184404154,8.734005177701622,2.933598358664527,3.5,0.8381709596184362,0.6,0.00022982373054867777,0.9991415419072595,0.00023002119410425842,199.03907654244264,0.0,0.0,0.0,0.02912369497850916,7.776443844003101e-05,0.00015205929210864675,0.0005965126436438912,0.09244118951900022,0.09244118951900022,0.09244118951900022,0.09244123250065134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.9629889412,595.62735635572,0.0,0.09244118951900022,0.09244118952004385,0.09244118952004385,0.37138314805882766,0.37138314805882766,0.5,10.007968244805236,0.00023520901595475152,0.00023520901595475152,-2.950173438875936e-11,2.798375930979091e-07,0.0002302894477566042,-2.950173438875936e-11,27464.628594318387,20838.46061618825,0.7587381181808193,0.9898083794819337,0.6082815403493815,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523429310364349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5803074939647,260.5803074939647,-12.569692506035267,244.76569949852606,276.3949154894014,124699.28248709113,124696.86190246143,2.4205846296746723,0.0,nan,276.3949154894014,3.2449154894014214,270.06907229122606,-3.0809277087739133,263.74322909305454,-9.40677090694544,257.4173858948777,-15.732614105122252,251.0915426967024,-22.058457303297587,244.76569949852606,-28.384300501473916,1.0,1.0,26022.012520719443,26022.012520719443,275.6257736121271,2.4757736121271137,275.6257736121271,275.6257736121271,77070.2307579439,77070.1725655231,0.058192420794512145,0.0,8546.071908451686,8546.071908451686,0.8855563959881149,3942.509520784628,275.6257736121271,2.4757736121271137,1.0,0.002,0.12912330033198857,0.00490553662559303,0.0001994367750635187,0.001800563224868897,0.09971838753175935,0.09971838753175935,0.0,-6.758439294318741e-14,1.0,1.0000004665095312,0.0002302894772583386,0.09244118952004385,0.0,4.3057208413954385e-08,0.05530807092379591,0.0,1600087.848652671,266.6075754270882,2.798670948322979e-07,1.0,1284525.2388882497,2598.058296983185,,,,,,,,,,,,,,,,,,,2.0,15263.363888000007,1550.8671960218771,0.37138314805882766,6.173730061729009,2.933598358664527
4473.0,-30.14132835039848,5.000295407106842,35.04856680554711,24.55063270116227,5.002100075337701,-26.626985507824866,-40.123052581306524,1.4877572327714539,-6.542426125735801,-6.542426419874938,40.09717309472524,41054.40377622989,25750.17426361755,25750.17426361755,66804.57803984745,77079.45180522547,77070.20257590314,25750.17426361755,102820.37683952069,102820.37683952069,102820.37683952069,130285.01758352312,125774.67737183816,4510.340211684956,0.0,90936.43150492535,54911.38347595892,40027.831143296025,27464.64074400243,67492.47188729845,20838.46933982784,1550.8677983841799,0.0,0.8784605347400852,2.7244454590101324,0.001494314320929203,1.0,1.0,-6.542184416558143,333831.71064468945,1558727.3198924623,4.669200888322676,1558727.3198924623,4.669200888322676,0.7587381001653344,0.09244121548753031,3.922893799897217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922893799897217,1.284786012974372,1.2850813026611145,3.05334410577481,6469.669768887541,15263.359723243851,6453.787068354404,0.00032754343935765,23180.956748639986,2363.7997428928315,19290.80143474193,1967.1142984344226,0.8321831425647999,0.8321831425647999,35470.668229089846,35405.22815468563,1.0023109294192856,0.8,4280.933877932328,4273.035954225843,1.0023109294192856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.865826322503,4632.441516551485,6.179746441786331,5.000295407106842,-3.7337098246558265,8.73400523176267,2.9335984195108042,3.5,0.838170977003087,0.6,0.00022982373054867777,0.9991386818740614,0.00023002185253963214,199.03905404214078,0.0,0.0,0.0,0.02912369497850916,7.776463657742585e-05,0.0001520590939712519,0.0005965116769578124,0.09244121548229318,0.09244121548229318,0.09244121548229318,0.09244126082234735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.971924655,595.6273536073251,0.0,0.09244121548229318,0.09244121548753031,0.09244121548753031,0.37138322910469346,0.37138322910469346,0.5,10.007969605201476,0.0002371331501080931,0.0002371331501080931,4.303046807763167e-11,2.941391130661941e-07,0.00024200331677093345,4.303046807763167e-11,27464.64074400243,20838.46933982784,0.7587381001653344,0.9898078433310358,0.6082812294204326,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452342767547718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5803217427825,260.5803217427825,-12.569678257217504,244.76572560258907,276.3949178829744,124699.12258190355,124696.74031661614,2.3822652874112644,0.0,nan,276.3949178829744,3.2449178829744483,270.06907942689645,-3.0809205731035263,263.74324097082285,-9.406759029177124,257.4174025147446,-15.732597485255383,251.0915640586677,-22.058435941332277,244.76572560258907,-28.384274397410906,1.0,1.0,26022.012520719443,26022.012520719443,275.62577555660084,2.4757755566008655,275.62577555660084,275.62577555660084,77070.25171123605,77070.20257590314,0.049135332912555896,0.0,8546.071908451686,8546.071908451686,0.8855564747612275,3942.508268896703,275.62577555660084,2.4757755566008655,1.0,0.002,0.12912325508480166,0.004905536531566109,0.00019943670453493969,0.0018005632955421188,0.09971835226746983,0.09971835226746983,0.0,7.705858520723474e-14,1.0,1.000000490230459,0.00024200327374046537,0.09244121548753031,0.0,4.524734831670958e-08,0.05812136114757549,0.0,1600087.8468518762,266.6075738742642,2.940960825981165e-07,1.0,1284525.2442365028,2598.058275342005,,,,,,,,,,,,,,,,,,,2.0,15263.359723243851,1550.8677983841799,0.37138322910469346,6.173730061729009,2.9335984195108042
4474.0,-30.14130095651979,5.000293967427787,35.04856826500021,24.550655821245186,5.002103434737373,-26.626960517392646,-40.123030020017154,1.487762995609345,-6.542426727369502,-6.542427004787205,40.09717573039655,41054.391690485296,25750.17276395867,25750.17276395867,66804.56445444397,77079.47537605277,77070.22755001315,25750.17276395867,102820.40031397183,102820.40031397183,102820.40031397183,130285.04997460247,125774.70796341379,4510.34201118868,0.0,90936.43582596282,54911.35214039178,40027.8707617456,27464.64966063065,67492.52042237626,20838.475794117538,1550.8682236293328,0.0,0.8784605215446379,2.724445399818607,0.001494314320929203,1.0,1.0,-6.542198721039881,333831.70293365844,1558727.4337669127,4.669201337287833,1558727.4337669127,4.669201337287833,0.758738088838197,0.09244124016240066,3.922891033147432,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922891033147432,1.2847859860151754,1.2850812756957217,3.053342016373065,6469.665341695965,15263.355561715422,6453.788136958581,0.00032754443990575444,23180.974199276265,2363.8015223625057,19290.804628871323,1967.1146241449756,0.83218265388836,0.83218265388836,35470.648215604764,35405.22815468563,1.0023102225065599,0.8,4280.931462516703,4273.035954225843,1.0023102225065599,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.865874643345,4632.441516551485,6.179746010222302,5.000293967427787,-3.733710586871311,8.734004554299098,2.9335984762096725,3.5,0.8381709932027636,0.6,0.00022982373054867777,0.9991358298610876,0.00023002250913234764,199.03903160487113,0.0,0.0,0.0,0.02912369497850916,7.776483533062316e-05,0.0001520588952180546,0.0005965104765612114,0.09244124016121688,0.09244124016121688,0.09244124016121688,0.09244128277261718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.97850685456,595.6273515963206,0.0,0.09244124016121688,0.09244124016240066,0.09244124016240066,0.37138331044728035,0.37138331044728035,0.5,10.007970883502349,0.00023557421479836194,0.00023557421479836194,-1.2960299500264227e-11,2.7741771191358566e-07,0.0002282837473330801,-1.2960299500264227e-11,27464.64966063065,20838.475794117538,0.758738088838197,0.9898069302549827,0.6082806129266177,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523426033681446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58033619665895,260.58033619665895,-12.56966380334103,244.76575172266834,276.39492067064793,124698.96649602363,124696.54994694925,2.416549074403622,0.0,nan,276.39492067064793,3.244920670647957,270.0690868810515,-3.0809131189485015,263.743253091458,-9.406746908542004,257.4174193018621,-15.732580698137895,251.09158551226568,-22.058414487734296,244.76575172266834,-28.384248277331636,1.0,1.0,26022.012520719443,26022.012520719443,275.62577789397966,2.475777893979682,275.62577789397966,275.62577789397966,77070.28514096291,77070.22755001315,0.057590949756558985,0.0,8546.071908451686,8546.071908451686,0.8855566497251333,3942.505488313169,275.62577789397966,2.475777893979682,1.0,0.002,0.12912321240259955,0.004905536604397749,0.0001994366383706013,0.001800563361539732,0.09971831918530065,0.09971831918530065,0.0,-8.966655543063418e-14,1.0,1.0000004624478613,0.0002282837602933796,0.09244124016240066,0.0,4.268222229538496e-08,0.05482639210374944,0.0,1600087.8461224886,266.6075732726305,2.7743067221308593e-07,1.0,1284525.2462329632,2598.0582672635073,,,,,,,,,,,,,,,,,,,2.0,15263.355561715422,1550.8682236293328,0.37138331044728035,6.173730061729009,2.9335984762096725
4475.0,-30.14127343891689,5.000292519330966,35.04856973259123,24.550668987818085,5.0021016954531765,-26.6269359254824,-40.12300752857698,1.4877641820127607,-6.542428432506881,-6.542428720102163,40.09717888417516,41054.394421401375,25750.173776935142,25750.173776935142,66804.56819833652,77079.50619011343,77070.25641560426,25750.173776935142,102820.43019253941,102820.43019253941,102820.43019253941,130285.09191592393,125774.74801395113,4510.343901972798,0.0,90936.45008783982,54911.33831910446,40027.90196526151,27464.66172338452,67492.56368864603,20838.48444575341,1550.8688254352614,0.0,0.8784605002535709,2.7244452254720684,0.001494314320929203,1.0,1.0,-6.542192081419159,333831.680322847,1558727.5700243392,4.66920206170038,1558727.5700243392,4.66920206170038,0.7587380706025839,0.09244126611989485,3.9228896130462396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228896130462396,1.284785980465048,1.2850812701443188,3.053340924241942,6469.663027601167,15263.35139956111,6453.787738012079,0.0003275448936279213,23180.986226432455,2363.8027487911218,19290.803436393533,1967.114502546082,0.832182170679042,0.8321821706790419,35470.63794319879,35405.22815468563,1.0023098596665192,0.8,4280.930222746128,4273.035954225843,1.0023098596665192,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.86592410885,4632.441516551485,6.179746179964314,5.000292519330966,-3.7337122057473695,8.734004725078336,2.933598534251669,3.5,0.8381710097861912,0.6,0.00022982373054867777,0.9991329649758731,0.00023002316869229463,199.03900906626887,0.0,0.0,0.0,0.02912369497850916,7.776503346895283e-05,0.00015205869707972494,0.0005965094833473975,0.09244126611347477,0.09244126611347477,0.09244126611347477,0.09244131048783533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.98733899044,595.6273488791264,0.0,0.09244126611347477,0.09244126611989485,0.09244126611989485,0.37138339147366006,0.37138339147366006,0.5,10.007972214769314,0.00023640581360950819,0.00023640581360950819,1.574562702444382e-11,2.875952986869379e-07,0.00023663868302037372,1.574562702444382e-11,27464.66172338452,20838.48444575341,0.7587380706025839,0.9898063512080629,0.608280263449346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452342439648503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.580350366041,260.580350366041,-12.569649633958988,244.76577783087097,276.39492290120904,124698.79376179127,124696.42477736103,2.3689844302678074,0.0,nan,276.39492290120904,3.2449229012090655,270.069093887141,-3.0809061128589974,263.743264873076,-9.40673512692399,257.4174358590087,-15.732564140991258,251.09160684494012,-22.05839315505986,244.76577783087097,-28.384222169129004,1.0,1.0,26022.012520719443,26022.012520719443,275.625779556309,2.4757795563090212,275.625779556309,275.625779556309,77070.30522183212,77070.25641560426,0.04880622786004096,0.0,8546.071908451686,8546.071908451686,0.8855567395295783,3942.504061111471,275.625779556309,2.4757795563090212,1.0,0.002,0.12912316815830063,0.004905536479103187,0.00019943656933027614,0.0018005634306861242,0.09971828466513807,0.09971828466513807,0.0,1.6400075741884734e-14,1.0,1.0000004793668953,0.0002366386672747467,0.09244126611989485,0.0,4.424435135182151e-08,0.05683298657363005,0.0,1600087.8441372353,266.6075715674931,2.8757955305991345e-07,1.0,1284525.2520871293,2598.0582435752176,,,,,,,,,,,,,,,,,,,2.0,15263.35139956111,1550.8688254352614,0.37138339147366006,6.173730061729009,2.933598534251669
4476.0,-30.141246004917083,5.000291086725731,35.04857118667696,24.550686485040956,5.002105509695368,-26.626910853455076,-40.12298116050658,1.4877703582314765,-6.54242888059963,-6.542429147018671,40.0971814295861,41054.38213135896,25750.171914766877,25750.171914766877,66804.55404612584,77079.53382975647,77070.2806391787,25750.171914766877,102820.45255394558,102820.45255394558,102820.45255394558,130285.12268813926,125774.77702232645,4510.345665812819,0.0,90936.46369009822,54911.311991693416,40027.94633156089,27464.67013419368,67492.61646575457,20838.490545058663,1550.8692229073276,0.0,0.8784604882574172,2.724445182382206,0.001494314320929203,1.0,1.0,-6.542209865430948,333831.67469404096,1558727.6799990833,4.669202469860501,1558727.6799990833,4.669202469860501,0.758738060324075,0.09244129054928478,3.9228882756363914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228882756363914,1.2847859515720115,1.2850812412446415,3.0533399519480313,6469.660967427043,15263.347240798537,6453.7871643867875,0.00032754528176041426,23180.997596814308,2363.8039082473942,19290.801721789147,1967.1143277050928,0.8321816885240617,0.8321816885240617,35470.62826894602,35405.22815468563,1.0023095179543606,0.8,4280.929055166307,4273.035954225843,1.0023095179543606,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.865969365307,4632.441516551485,6.179745665946898,5.000291086725731,-3.733712848637504,8.734003935363235,2.933598587354841,3.5,0.838171024958526,0.6,0.00022982373054867777,0.9991301088034746,0.00023002382625012384,199.0389865961478,0.0,0.0,0.0,0.02912369497850916,7.776526575904892e-05,0.00015205846478962885,0.000596508368734504,0.09244129054830771,0.09244129054830771,0.09244129054830771,0.09244133145519112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.9937313791,595.6273469254161,0.0,0.09244129054830771,0.09244129054928478,0.09244129054928478,0.3713834727245829,0.3713834727245829,0.5,10.007973441909806,0.00023313491112730844,0.00023313491112730844,-7.628386811120436e-11,2.6641902195478906e-07,0.00021928158770379014,-7.628386811120436e-11,27464.67013419368,20838.490545058663,0.758738060324075,0.9898053675252335,0.6082796056986434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523422751894604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5803647999214,260.5803647999214,-12.569635200078551,244.765803965403,276.3949256344378,124698.68955118603,124696.27634525807,2.4132059279775437,0.0,nan,276.3949256344378,3.244925634437834,270.06910130063096,-3.0808986993690155,263.743276966826,-9.40672303317399,257.41745263301937,-15.732547366980612,251.09162829921164,-22.058371700788342,244.765803965403,-28.384196034596982,1.0,1.0,26022.012520719443,26022.012520719443,275.62578196386136,2.4757819638613796,275.62578196386136,275.62578196386136,77070.33898999012,77070.2806391787,0.058350811421405524,0.0,8546.071908451686,8546.071908451686,0.885556824104778,3942.5027170145736,275.62578196386136,2.4757819638613796,1.0,0.002,0.12912312715916047,0.004905536573706478,0.00019943650583024292,0.00180056349407217,0.09971825291512146,0.09971825291512146,0.0,-9.758730282194428e-14,1.0,1.000000444218227,0.00021928166398765825,0.09244129054928478,0.0,4.0999121695201045e-08,0.05266440719062914,0.0,1600087.8435816038,266.60757111940035,2.6649530582290026e-07,1.0,1284525.2535444808,2598.0582376781767,,,,,,,,,,,,,,,,,,,2.0,15263.347240798537,1550.8692229073276,0.3713834727245829,6.173730061729009,2.933598587354841
4477.0,-30.141212806407587,5.000289650255079,35.048572655076285,24.550704296585195,5.002107108949474,-26.62688081487668,-40.12295409394426,1.487775117417883,-6.542430324971235,-6.5424306144713755,40.09718475081273,41054.38548692633,25750.17238149369,25750.17238149369,66804.55786842002,77079.56375174472,77070.31264369203,25750.17238149369,102820.48502518571,102820.48502518571,102820.48502518571,130285.16773891143,125774.82017321912,4510.347565692317,0.0,90936.47502892898,54911.2967641079,40027.9758498012,27464.682713725717,67492.65856352691,20838.499584416724,1550.8698433680586,0.0,0.8784604676726544,2.7244450330455376,0.001494314320929203,1.0,1.0,-6.542192403602314,333831.6553513006,1558727.8234932967,4.669203170241608,1558727.8234932967,4.669203170241608,0.7587380419291172,0.09244131659187833,3.922886542039299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922886542039299,1.28478592930801,1.285081218975523,3.0533386555316486,6469.6582204762935,15263.34308127837,6453.787067260541,0.000327545847581183,23181.01073136211,2363.8052475985287,19290.801431472297,1967.114298101013,0.8321812044792913,0.8321812044792913,35470.61572884262,35405.22815468563,1.0023090750151935,0.8,4280.927541708677,4273.035954225843,1.0023090750151935,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866016547649,4632.441516551485,6.179745707981352,5.000289650255079,-3.7337142785852357,8.734003928840314,2.9335986427178136,3.5,0.8381710407765182,0.6,0.00022982373054867777,0.999126652495825,0.0002300246219781812,199.038959404548,0.0,0.0,0.0,0.02912369497850916,7.776550420319197e-05,0.0001520582263454858,0.0005965071697370719,0.09244131658656043,0.09244131658656043,0.09244131658656043,0.0924413612052596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.0033375467,595.6273439647489,0.0,0.09244131658656043,0.09244131659187833,0.09244131659187833,0.37138355357068686,0.37138355357068686,0.5,10.007974780572628,0.00023467943219657172,0.00023467943219657172,1.0800249583553523e-11,2.8950012165296357e-07,0.0002382108690426321,1.0800249583553523e-11,27464.682713725717,20838.499584416724,0.7587380419291172,0.9898048067782182,0.6082792760087266,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523421112301091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58037977289274,260.58037977289274,-12.569620227107237,244.76583109702847,276.39492844875457,124698.56738839934,124696.06405161221,2.5033367871355883,0.0,nan,276.39492844875457,3.2449284487545924,270.06910897840976,-3.0808910215902188,263.74328950806625,-9.406710491933723,257.4174700377218,-15.732529962278193,251.09165056737564,-22.05834943262434,244.76583109702847,-28.38416890297151,1.0,1.0,26022.012520719443,26022.012520719443,275.6257842413471,2.475784241347128,275.6257842413471,275.6257842413471,77070.36870645192,77070.31264369203,0.0560627598897554,0.0,8546.071908451686,8546.071908451686,0.8855569337340821,3942.5009747494955,275.6257842413471,2.475784241347128,1.0,0.002,0.12912308262091102,0.004905536494765197,0.00019943643643750811,0.001800563563591232,0.09971821821875405,0.09971821821875405,0.0,2.874003118824575e-14,1.0,1.0000004825506414,0.00023821085824238253,0.09244131659187833,0.0,4.4538327672931234e-08,0.05721060686956833,0.0,1600087.8419205206,266.60756967502874,2.8948932140338e-07,1.0,1284525.2585525084,2598.0582174136857,,,,,,,,,,,,,,,,,,,2.0,15263.34308127837,1550.8698433680586,0.37138355357068686,6.173730061729009,2.9335986427178136
4478.0,-30.141185298381505,5.000288216108277,35.04857412562354,24.55072196843105,5.002108336221178,-26.626855934921945,-40.122931567579485,1.4877789727614754,-6.542431463649621,-6.542431756313466,40.09718774961877,41054.38259890465,25750.172101491,25750.172101491,66804.55470039565,77079.59050468072,77070.3410564248,25750.172101491,102820.5131579158,102820.5131579158,102820.5131579158,130285.20676223838,125774.85732046899,4510.349441769394,0.0,90936.48457692539,54911.27667114888,40028.00878419612,27464.693604322565,67492.7023885187,20838.50742767863,1550.8703755846561,0.0,0.8784604500782203,2.7244449170317786,0.001494314320929203,1.0,1.0,-6.54219093252334,333831.640299456,1558727.953057294,4.669203768879046,1558727.953057294,4.669203768879046,0.7587380266422828,0.09244134209485069,3.922884604921049,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922884604921049,1.284785911272286,1.2850812009356536,3.0533371906579605,6469.655116584729,15263.339038155013,6453.7872740653975,0.0003275465098231787,23181.02461205472,2363.8066630352587,19290.802049625854,1967.1143611351333,0.8321807328393133,0.8321807328393133,35470.60171655249,35405.22815468563,1.0023085800757705,0.8,4280.925850573705,4273.035954225843,1.0023085800757705,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866060701362,4632.441516551485,6.179745575300965,5.000288216108277,-3.733715463511973,8.734003679620251,2.933598694527043,3.5,0.8381710555791552,0.6,0.00022982373054867777,0.9991237886360288,0.0002300252813141659,199.03893687380608,0.0,0.0,0.0,0.02912369497850916,7.776570265076805e-05,0.00015205802789790973,0.0005965060966953655,0.09244134209113017,0.09244134209113017,0.09244134209113017,0.09244138714076484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.0113230437,595.6273415152541,0.0,0.09244134209113017,0.09244134209485069,0.09244134209485069,0.3713836348756293,0.3713836348756293,0.5,10.007976132019166,0.00023632014693930614,0.00023632014693930614,6.252776074688882e-13,2.9266385581649956e-07,0.00024082379013634636,6.252776074688882e-13,27464.693604322565,20838.50742767863,0.7587380266422828,0.989804117130149,0.6082788382450143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523419128192043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5803946358055,260.5803946358055,-12.569605364194501,244.76585805817422,276.3949312134342,124698.40336192942,124695.91842588424,2.484936045184086,0.0,nan,276.3949312134342,3.2449312134341994,270.069116582383,-3.080883417616974,263.7433019513322,-9.40669804866775,257.4174873202809,-15.732512679719093,251.09167268922823,-22.058327310771745,244.76585805817422,-28.38414194182576,1.0,1.0,26022.012520719443,26022.012520719443,275.62578642415906,2.4757864241590823,275.62578642415906,275.62578642415906,77070.39538733158,77070.3410564248,0.05433090677252039,0.0,8546.071908451686,8546.071908451686,0.8855570562336582,3942.4990279456542,275.62578642415906,2.4757864241590823,1.0,0.002,0.12912303759403218,0.004905536476431257,0.0001994363664234742,0.0018005636335065981,0.0997181832117371,0.0997181832117371,0.0,-6.992757067836308e-14,1.0,1.0000004878419326,0.00024082378951106875,0.09244134209485069,0.0,4.5026879921709266e-08,0.0578381647487193,0.0,1600087.8405896367,266.60756853635036,2.926632305388921e-07,1.0,1284525.2624495795,2598.058201644559,,,,,,,,,,,,,,,,,,,2.0,15263.339038155013,1550.8703755846561,0.3713836348756293,6.173730061729009,2.933598694527043
4479.0,-30.141157773341718,5.000286785396164,35.04857559615683,24.550739989522867,5.002109532210998,-26.626831042787302,-40.12290904121471,1.4877828016555639,-6.542432548693796,-6.542432840842822,40.09719069031387,41054.37919618049,25750.171689134437,25750.171689134437,66804.55088531492,77079.61776383827,77070.36879988851,25750.171689134437,102820.54048902295,102820.54048902295,102820.54048902295,130285.24470397,125774.89339266338,4510.351311306627,0.0,90936.4944181707,54911.25585050878,40028.04285295768,27464.704214947054,67492.74706790474,20838.515072357364,1550.8708931946844,0.0,0.8784604330153392,2.7244448068842217,0.001494314320929203,1.0,1.0,-6.542192407197831,333831.6260027109,1558728.0801094142,4.669204349430801,1558728.0801094142,4.669204349430801,0.7587380118594711,0.09244136749840552,3.9228826129014216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228826129014216,1.284785893360296,1.285081183019547,3.053335682758245,6469.651921526175,15263.33488213892,6453.787489764319,0.00032754719171931683,23181.03889193685,2363.8081191779916,19290.802694364364,1967.1144268801645,0.8321802480161645,0.8321802480161645,35470.587307127695,35405.22815468563,1.0023080711088839,0.8,4280.924111508786,4273.035954225843,1.0023080711088839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8661034121615,4632.441516551485,6.179745412997109,5.000286785396164,-3.733716605152656,8.73400339054882,2.933598744643183,3.5,0.8381710698980523,0.6,0.00022982373054867777,0.9991209230138054,0.0002300259410596911,199.03891432913403,0.0,0.0,0.0,0.02912369497850916,7.77659010988125e-05,0.00015205782944986528,0.0005965050153044062,0.09244136749492018,0.09244136749492018,0.09244136749492018,0.09244141246060351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.0190396408,595.627339150345,0.0,0.09244136749492018,0.09244136749840552,0.09244136749840552,0.37138371624457756,0.37138371624457756,0.5,10.007977480956907,0.0002375340044409313,0.0002375340044409313,-4.035882739117369e-11,2.921490249718772e-07,0.0002404336449899347,-4.035882739117369e-11,27464.704214947054,20838.515072357364,0.7587380118594711,0.9898034053659511,0.6082783851556005,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523417484175167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5804094073729,260.5804094073729,-12.569590592627094,244.76588488249098,276.39493393225206,124698.23898339867,124695.76931936256,2.46966403608579,0.0,nan,276.39493393225206,3.2449339322520814,270.06912412230116,-3.0808758776988157,263.74331431234975,-9.406685687650224,257.41750450239806,-15.732495497601917,251.0916946924453,-22.05830530755469,244.76588488249098,-28.384115117508998,1.0,1.0,26022.012520719443,26022.012520719443,275.6257885859707,2.475788585970747,275.6257885859707,275.6257885859707,77070.42258434888,77070.36879988851,0.05378446036775131,0.0,8546.071908451686,8546.071908451686,0.8855571822050796,3942.4970259659285,275.6257885859707,2.475788585970747,1.0,0.002,0.12912299264010216,0.004905536468481638,0.00019943629654559021,0.0018005637033884935,0.0997181482727951,0.0997181482727951,0.0,-6.591645632103571e-14,1.0,1.000000487051951,0.00024043368534876208,0.09244136749840552,0.0,4.49539540207404e-08,0.05774448975303809,0.0,1600087.8393164417,266.6075674513062,2.921893837992684e-07,1.0,1284525.2661511493,2598.058186666527,,,,,,,,,,,,,,,,,,,2.0,15263.33488213892,1550.8708931946844,0.37138371624457756,6.173730061729009,2.933598744643183
4480.0,-30.141130231360933,5.000285358061194,35.04857706644034,24.550758010614686,5.002110707322671,-26.626806137493556,-40.12288647992534,1.4877866134530122,-6.5424336382750425,-6.542433929534071,40.09719362417285,41054.37580796152,25750.171283871292,25750.171283871292,66804.54709183282,77079.64502199403,77070.39643473683,25750.171283871292,102820.56771860813,102820.56771860813,102820.56771860813,130285.28252113781,125774.92934269567,4510.353178442141,0.0,90936.50422849825,54911.23501445668,40028.07690449063,27464.714802529674,67492.7917070203,20838.522700110712,1550.871409819213,0.0,0.878460415956427,2.72444469632977,0.001494314320929203,1.0,1.0,-6.542194272123766,333831.61165234866,1558728.2068660934,4.669204929847533,1558728.2068660934,4.669204929847533,0.7587379970969643,0.09244139289355463,3.9228806166307786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228806166307786,1.2847858755282866,1.285081165183439,3.0533341713596776,6469.648719053973,15263.330727380606,6453.787711212241,0.0003275478755762491,23181.053189072154,2363.8095770800583,19290.803356287022,1967.1144943774912,0.8321797633155406,0.8321797633155406,35470.57286695138,35405.22815468563,1.00230756105585,0.8,4280.922368732484,4273.035954225843,1.00230756105585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866144968935,4632.441516551485,6.179745254107092,5.000285358061194,-3.7337177498536764,8.73400310791487,2.9335987934052095,3.5,0.8381710838300599,0.6,0.00022982373054867777,0.9991180556367225,0.00023002660121302146,199.03889177059136,0.0,0.0,0.0,0.02912369497850916,7.776609985499786e-05,0.0001520576306936799,0.0005965039320590382,0.09244139289056957,0.09244139289056957,0.09244139289056957,0.0924414377083084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.02674400434,595.6273367890781,0.0,0.09244139289056957,0.09244139289355463,0.09244139289355463,0.3713837976163376,0.3713837976163376,0.5,10.007978825575501,0.00023835138654249022,0.00023835138654249022,1.2789769243681803e-11,2.9125902756277355e-07,0.00023965741030451682,1.2789769243681803e-11,27464.714802529674,20838.522700110712,0.7587379970969643,0.9898026945132885,0.6082779326446387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452341583914184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5804241038456,260.5804241038456,-12.56957589615439,244.7659115975933,276.39493661009493,124698.07569408715,124695.61858517332,2.4571089138206452,0.0,nan,276.39493661009493,3.2449366100949533,270.06913160759626,-3.0808683924037155,263.7433266050971,-9.406673394902896,257.41752160259665,-15.732478397403327,251.09171660009545,-22.058283399904525,244.7659115975933,-28.38408840240669,1.0,1.0,26022.012520719443,26022.012520719443,275.6257907309111,2.4757907309111147,275.6257907309111,275.6257907309111,77070.44978009521,77070.39643473683,0.053345358377555385,0.0,8546.071908451686,8546.071908451686,0.8855573084453162,3942.4950197139324,275.6257907309111,2.4757907309111147,1.0,0.002,0.12912294783136288,0.0049055364593285225,0.00019943622689029314,0.0018005637731016728,0.09971811344514657,0.09971811344514657,0.0,-8.033938098117588e-15,1.0,1.000000485479931,0.00023965739751474757,0.09244139289355463,0.0,4.480882318608588e-08,0.05755806569551184,0.0,1600087.8380372552,266.60756636172493,2.9124623779352987e-07,1.0,1284525.2698666025,2598.058171632327,,,,,,,,,,,,,,,,,,,2.0,15263.330727380606,1550.871409819213,0.3713837976163376,6.173730061729009,2.9335987934052095
4481.0,-30.141102672565367,5.0002839340449485,35.048578536317315,24.5507760666311,5.0021118659150305,-26.626781218716943,-40.12286391863597,1.4877904120680694,-6.542434732477659,-6.54243502244764,40.09719655300827,41054.3724449982,25750.17088562249,25750.17088562249,66804.54333062068,77079.67227979554,77070.42398895456,25750.17088562249,102820.59487457704,102820.59487457704,102820.59487457704,130285.32025015258,125774.96520752634,4510.355042626238,0.0,90936.51401416992,54911.21417937842,40028.11092754611,27464.725375575537,67492.83630312164,20838.530317045606,1550.8719258697517,0.0,0.8784603988932472,2.724444585343976,0.001494314320929203,1.0,1.0,-6.542196415214448,333831.5972454347,1558728.3334071827,4.6692055104094825,1558728.3334071827,4.6692055104094825,0.7587379823421564,0.09244141828246222,3.922878617202208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922878617202208,1.2847858577579463,1.2850811474090145,3.053332657356568,6469.6455110630595,15263.326573879176,6453.787937092948,0.00032754856090359266,23181.067498597684,2363.811036245577,19290.80403145957,1967.1145632259306,0.832179278742299,0.832179278742299,35470.558403930474,35405.22815468563,1.0023070501959566,0.8,4280.920623199084,4273.035954225843,1.0023070501959566,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866185361769,4632.441516551485,6.179745098626644,5.0002839340449485,-3.733718897681272,8.73400283172622,2.933598840801487,3.5,0.8381710973718535,0.6,0.00022982373054867777,0.9991151865179555,0.00023002726177113065,199.03886919828147,0.0,0.0,0.0,0.02912369497850916,7.776629861165315e-05,0.00015205743193702462,0.000596502848332434,0.0924414182789917,0.0924414182789917,0.0924414182789917,0.09244146290671172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.03445217974,595.6273344263271,0.0,0.0924414182789917,0.09244141828246222,0.09244141828246222,0.37138387898362696,0.37138387898362696,0.5,10.00798016436506,0.00023879674961335695,0.00023879674961335695,-9.094947017729282e-13,2.89969989353267e-07,0.00023860723320012767,-9.094947017729282e-13,27464.725375575537,20838.530317045606,0.7587379823421564,0.9898019847705063,0.6082774808961373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523414193096407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.580438738904,260.580438738904,-12.569561261095998,244.76593822609303,276.3949392517122,124697.91332983357,124695.4664887993,2.4468410342791147,0.0,nan,276.3949392517122,3.2449392517121964,270.0691390465888,-3.080860953411161,263.7433388414675,-9.406661158532472,257.4175386363434,-15.732461363656569,251.0917384312188,-22.058261568781177,244.76593822609303,-28.38406177390695,1.0,1.0,26022.012520719443,26022.012520719443,275.6257928621943,2.4757928621943392,275.6257928621943,275.6257928621943,77070.4771007405,77070.42398895456,0.05311178595002275,0.0,8546.071908451686,8546.071908451686,0.8855574348852431,3942.493010288219,275.6257928621943,2.4757928621943392,1.0,0.002,0.12912290321887307,0.004905536448243293,0.00019943615753635453,0.0018005638423936505,0.09971807876817726,0.09971807876817726,0.0,-6.999479121305718e-14,1.0,1.000000483353302,0.00023860723410962237,0.09244141828246222,0.0,4.461248564957864e-08,0.0573058653348537,0.0,1600087.8367521756,266.6075652675223,2.899708988479688e-07,1.0,1284525.2735966966,2598.0581565388657,,,,,,,,,,,,,,,,,,,2.0,15263.326573879176,1550.8719258697517,0.37138387898362696,6.173730061729009,2.933598840801487
4482.0,-30.14107507886261,5.000282507841485,35.04858000242698,24.55079440204429,5.0021115653399875,-26.626756414441818,-40.12283765533937,1.487792900918834,-6.542436137765719,-6.542436418356172,40.097199384071246,41054.350190827805,25750.171148538357,25750.171148538357,66804.52133936615,77079.6993197128,77070.4492647593,25750.171148538357,102820.62041329766,102820.62041329766,102820.62041329766,130285.35620035694,125774.99931318872,4510.356887168229,0.0,90936.5217022342,54911.17257334786,40028.1656987626,27464.735787059282,67492.90148582187,20838.537798581834,1550.872441516983,0.0,0.8784603805602493,2.7244444436938346,0.001494314320929203,1.0,1.0,-6.542205536113784,333831.5788446989,1558728.4557233471,4.6692061341760605,1558728.4557233471,4.6692061341760605,0.7587379671207486,0.09244144366724066,3.922876252391659,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922876252391659,1.284785846114828,1.2850811357632201,3.053330844400547,6469.6416696268,15263.322421632669,6453.788603402148,0.0003275494101880938,23181.08343254339,2363.8126610558543,19290.80602310236,1967.1147663169747,0.8321787926452324,0.8321787926452324,35470.54129788894,35405.22815468563,1.0023064459798907,0.8,4280.918558681092,4273.035954225843,1.0023064459798907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866224580438,4632.441516551485,6.179745103559484,5.000282507841485,-3.7337202760533197,8.734002783894805,2.933598886820022,3.5,0.8381711105200063,0.6,0.00022982373054867777,0.9991123137739402,0.00023002792316768287,199.03884659738566,0.0,0.0,0.0,0.02912369497850916,7.776652998221992e-05,0.00015205720056645785,0.000596501581107313,0.09244144366257825,0.09244144366257825,0.09244144366257825,0.09244148690699379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.04188748845,595.6273321475059,0.0,0.09244144366257825,0.09244144366724066,0.09244144366724066,0.3713839603403506,0.3713839603403506,0.5,10.007981461687006,0.0002377173364607188,0.0002377173364607188,3.183231456205249e-12,2.8059042733730166e-07,0.00023088224236289534,3.183231456205249e-12,27464.735787059282,20838.537798581834,0.7587379671207486,0.9898007030176303,0.6082765637131785,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523412546046413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58045319423644,260.58045319423644,-12.569546805763537,244.76596477649983,276.39494161196995,124697.72415961858,124695.30736709882,2.416792519758104,0.0,nan,276.39494161196995,3.2449416119699777,270.0691462448775,-3.0808537551224617,263.7433508777848,-9.406649122215185,257.4175555106904,-15.732444489309557,251.09176014359588,-22.0582398564041,244.76596477649983,-28.38403522350015,1.0,1.0,26022.012520719443,26022.012520719443,275.6257944238791,2.4757944238791083,275.6257944238791,275.6257944238791,77070.50221791134,77070.4492647593,0.05295315204421058,0.0,8546.071908451686,8546.071908451686,0.885557584431193,3942.4906336536174,275.6257944238791,2.4757944238791083,1.0,0.002,0.129122860050748,0.004905536376301837,0.0001994360902891291,0.0018005639096852796,0.09971804514456456,0.09971804514456456,0.0,-2.5591508079347847e-14,1.0,1.0000004677098566,0.00023088223917966388,0.09244144366724066,0.0,4.316815177224335e-08,0.05545058217156342,0.0,1600087.835090679,266.60756386223426,2.8058724410584546e-07,1.0,1284525.2783608295,2598.0581372612687,,,,,,,,,,,,,,,,,,,2.0,15263.322421632669,1550.872441516983,0.3713839603403506,6.173730061729009,2.933598886820022
