time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4483.0,-30.141041683761934,5.0002810925880095,35.0485814625829,24.55081200404095,5.002114206500499,-26.626726094741496,-40.12281051892785,1.4877986174707163,-6.542436833790134,-6.542437105596288,40.097202144428564,41054.3569931374,25750.169833159332,25750.169833159332,66804.52682629673,77079.72945537564,77070.47574777331,25750.169833159332,102820.64558093264,102820.64558093264,102820.64558093264,130285.39090549949,125775.03221914692,4510.3586863525725,0.0,90936.53454603672,54911.16208376173,40028.19162474999,27464.74532456685,67492.93694931685,20838.544693926375,1550.8728987307234,0.0,0.8784603663366268,2.7244443740189346,0.001494314320929203,1.0,1.0,-6.542213512351452,333831.56978646014,1558728.5749857354,4.669206618124215,1558728.5749857354,4.669206618124215,0.7587379547002961,0.09244146854455039,3.9228747899738496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228747899738496,1.2847858193721695,1.2850811090144152,3.053329769697196,6469.639392459359,15263.318271004095,6453.788184346949,0.0003275498547460937,23181.09534835368,2363.8138761303485,19290.804770518323,1967.11463858895,0.8321783108445027,0.8321783108445027,35470.53071937462,35405.22815468563,1.0023060723278294,0.8,4280.917281966483,4273.035954225843,1.0023060723278294,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866261214129,4632.441516551485,6.179744733553392,5.0002810925880095,-3.7337211171761213,8.734002209764132,2.933598929805385,3.5,0.8381711228015386,0.6,0.00022982373054867777,0.9991088370659535,0.00023002872362093475,199.03881924480424,0.0,0.0,0.0,0.02912369497850916,7.776676904529686e-05,0.0001520569615033809,0.0005965004209216371,0.09244146854311472,0.09244146854311472,0.09244146854311472,0.09244151029886241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.04919620237,595.627329906381,0.0,0.09244146854311472,0.09244146854455039,0.09244146854455039,0.3713840415435592,0.3713840415435592,0.5,10.007982714348808,0.0002351404276055291,0.0002351404276055291,7.338485374930315e-11,2.718061296036467e-07,0.00022359324481158183,7.338485374930315e-11,27464.74532456685,20838.544693926375,0.7587379547002961,0.9898002642330253,0.608276344885788,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452341089691057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58046829735036,260.58046829735036,-12.569531702649613,244.76599229181494,276.3949443028829,124697.62270276605,124695.09760742885,2.52509533721494,0.0,nan,276.3949443028829,3.2449443028829137,270.06915390067155,-3.0808460993284257,263.7433634984586,-9.406636501541357,257.4175730962442,-15.732426903755766,251.0917826940302,-22.058217305969777,244.76599229181494,-28.384007708185038,1.0,1.0,26022.012520719443,26022.012520719443,275.6257968354912,2.4757968354912236,275.6257968354912,275.6257968354912,77070.53456945093,77070.47574777331,0.05882167762320023,0.0,8546.071908451686,8546.071908451686,0.8855576769116004,3942.489163923719,275.6257968354912,2.4757968354912236,1.0,0.002,0.12912281824545688,0.004905536427199425,0.00019943602543733447,0.0018005639744921491,0.09971801271866723,0.09971801271866723,0.0,-7.051650929845721e-14,1.0,1.000000452949184,0.00022359317142672808,0.09244146854455039,0.0,4.180532265418305e-08,0.053699993817373434,0.0,1600087.834261748,266.60756316620984,2.717327447498974e-07,1.0,1284525.280706097,2598.058127771369,,,,,,,,,,,,,,,,,,,2.0,15263.318271004095,1550.8728987307234,0.3713840415435592,6.173730061729009,2.933598929805385
4484.0,-30.141014036233784,5.000279676766171,35.048582930732664,24.55082960603761,5.0021154472625025,-26.626701087883866,-40.122787992563076,1.487802498913293,-6.542438127035894,-6.542438411363605,40.097205295432424,41054.35469848824,25750.169903011094,25750.169903011094,66804.52460149933,77079.75623194306,77070.50584760585,25750.169903011094,102820.67575061694,102820.67575061694,102820.67575061694,130285.4327897518,125775.07223053726,4510.360559214533,0.0,90936.54410800811,54911.1425745562,40028.223926057675,27464.75703913485,67492.98096519252,20838.553120001157,1550.8734742008105,0.0,0.8784603472746759,2.724444241223801,0.001494314320929203,1.0,1.0,-6.542204439833142,333831.55257278285,1558728.711124213,4.669207266692907,1558728.711124213,4.669207266692907,0.7587379378709982,0.0924414942921906,3.9228728641785144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228728641785144,1.2847858012143545,1.2850810908524268,3.053328313926486,6469.636307855913,15263.314237516648,6453.788382375622,0.00032755051232442287,23181.109165782524,2363.81528511597,19290.80536243928,1967.1146989480897,0.8321778403474458,0.8321778403474458,35470.5167889813,35405.22815468563,1.0023055802814447,0.8,4280.915600715589,4273.035954225843,1.0023055802814447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8662986371955,4632.441516551485,6.179744694816073,5.000279676766171,-3.733722425955449,8.73400210272162,2.9335989737169887,3.5,0.838171135347711,0.6,0.00022982373054867777,0.9991059587379868,0.00023002938631151585,199.0387965998336,0.0,0.0,0.0,0.02912369497850916,7.776696749585761e-05,0.00015205676305282017,0.0005964993495947303,0.09244149428800079,0.09244149428800079,0.09244149428800079,0.09244153808869036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.0580977721,595.6273271664738,0.0,0.09244149428800079,0.0924414942921906,0.0924414942921906,0.3713841225800574,0.3713841225800574,0.5,10.007984028429972,0.0002353775843744188,0.0002353775843744188,-1.1993961379630491e-11,2.843277115971432e-07,0.00023397153046289532,-1.1993961379630491e-11,27464.75703913485,20838.553120001157,0.7587379378709982,0.9897995857665817,0.6082759141970747,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523408901055055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5804832806515,260.5804832806515,-12.569516719348485,244.76601959110732,276.3949469701923,124697.45777429243,124694.95271044067,2.5050638517606574,0.0,nan,276.3949469701923,3.244946970192302,270.06916149437836,-3.080838505621614,263.7433760185619,-9.406623981438088,257.417590542743,-15.73240945725695,251.09180506692599,-22.05819493307399,244.76601959110732,-28.383980408892654,1.0,1.0,26022.012520719443,26022.012520719443,275.62579905179024,2.4757990517902613,275.62579905179024,275.62579905179024,77070.56104938687,77070.50584760585,0.055201781025971286,0.0,8546.071908451686,8546.071908451686,0.8855577986950763,3942.487228499407,275.62579905179024,2.4757990517902613,1.0,0.002,0.12912277449974555,0.004905536374110858,0.00019943595733490878,0.0018005640426591231,0.09971797866745438,0.09971797866745438,0.0,-5.968316119098205e-15,1.0,1.000000473965818,0.0002339715424568567,0.0924414942921906,0.0,4.37457833994882e-08,0.056192564895901666,0.0,1600087.832763064,266.6075618729641,2.8433970555852284e-07,1.0,1284525.2851628915,2598.058109737399,,,,,,,,,,,,,,,,,,,2.0,15263.314237516648,1550.8734742008105,0.3713841225800574,6.173730061729009,2.9335989737169887
4485.0,-30.14098635627719,5.000278259017352,35.048584396075285,24.5508479065262,5.002115207227541,-26.626676199926425,-40.122765431273706,1.4878050508736076,-6.542439522585994,-6.5424397994318015,40.09720815076154,41054.34821272939,25750.170133993975,25750.170133993975,66804.51834672337,77079.7833000848,77070.53152511107,25750.170133993975,102820.70165910505,102820.70165910505,102820.70165910505,130285.46920020913,125775.1068032269,4510.362396982244,0.0,90936.55188345742,54911.116796089445,40028.26120818663,27464.767541104084,67493.02874929071,20838.56066739244,1550.8739939306822,0.0,0.8784603288919759,2.724444100347124,0.001494314320929203,1.0,1.0,-6.542212007402895,333831.5342756595,1558728.834488656,4.6692078921506095,1558728.834488656,4.6692078921506095,0.7587379225476863,0.09244151969121925,3.922870518974265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922870518974265,1.2847857892760042,1.2850810789113327,3.0533265169323367,6469.632500240944,15263.310089999337,6453.789027463277,0.0003275513530173563,23181.12500619447,2363.816900388458,19290.807290649453,1967.114895570807,0.8321773548736118,0.8321773548736118,35470.49982475848,35405.22815468563,1.002304981074846,0.8,4280.913553313613,4273.035954225843,1.002304981074846,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866333903924,4632.441516551485,6.179744697946363,5.000278259017352,-3.733723798847606,8.73400205786496,2.933599015098381,3.5,0.838171147170966,0.6,0.00022982373054867777,0.9991030770429201,0.00023003004978114472,199.03877392830728,0.0,0.0,0.0,0.02912369497850916,7.776716625456245e-05,0.0001520565642941153,0.0005964982132858998,0.09244151968682608,0.09244151968682608,0.09244151968682608,0.09244156235332462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.0657338134,595.6273248235708,0.0,0.09244151968682608,0.09244151969121925,0.09244151969121925,0.371384203874748,0.371384203874748,0.5,10.007985308452767,0.00023436114230435123,0.00023436114230435123,1.2221335055073723e-11,2.7684581027642707e-07,0.00022779202890887973,1.2221335055073723e-11,27464.767541104084,20838.56066739244,0.7587379225476863,0.9897987923297253,0.6082753874511941,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452340724870317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58049803425416,260.58049803425416,-12.569501965745815,244.7660467057928,276.3949493627122,124697.26495898564,124694.7982984573,2.4666605283648937,0.0,nan,276.3949493627122,3.244949362712248,270.0691688313304,-3.08083116866959,263.743388299948,-9.406611700051997,257.41760776856285,-15.732392231437132,251.0918272371785,-22.05817276282147,244.7660467057928,-28.383953294207174,1.0,1.0,26022.012520719443,26022.012520719443,275.6258006683194,2.4758006683194367,275.6258006683194,275.6258006683194,77070.58613026101,77070.53152511107,0.054605149940471165,0.0,8546.071908451686,8546.071908451686,0.8855579470011262,3942.4848715691364,275.6258006683194,2.4758006683194367,1.0,0.002,0.12912273190937967,0.004905536301040122,0.00019943589098328087,0.0018005641090086738,0.09971794549164043,0.09971794549164043,0.0,-8.045213800711437e-15,1.0,1.000000461452013,0.00022779201668754467,0.09244151969121925,0.0,4.259040541930486e-08,0.0547084528681996,0.0,1600087.8311156696,266.607560477414,2.76833588941372e-07,1.0,1284525.2899001995,2598.0580905683464,,,,,,,,,,,,,,,,,,,2.0,15263.310089999337,1550.8739939306822,0.371384203874748,6.173730061729009,2.933599015098381
4486.0,-30.140958675633485,5.000276851428715,35.04858585550749,24.55086571807044,5.002117431564593,-26.626651064913204,-40.122742869984336,1.487809820841676,-6.5424402683861445,-6.542440536153058,40.09721091084172,41054.34807523571,25750.168913457954,25750.168913457954,66804.51698869366,77079.81074716593,77070.55787345495,25750.168913457954,102820.7267869129,102820.7267869129,102820.7267869129,130285.50390826967,125775.13971940747,4510.364188862212,0.0,90936.56320035488,54911.10052841426,40028.2918577118,27464.777121356772,67493.06897906857,20838.56759039897,1550.8744543753344,0.0,0.8784603144009224,2.724444025641609,0.001494314320929203,1.0,1.0,-6.542220210593712,333831.5245641315,1558728.9537382564,4.669208385197944,1558728.9537382564,4.669208385197944,0.7587379099535738,0.09244154458299421,3.922868794071904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922868794071904,1.2847857669615703,1.2850810565917703,3.0533252274028673,6469.629767882738,15263.30594405326,6453.78892671151,0.00032755191552292525,23181.138083887712,2363.818233942041,19290.80698949568,1967.1148648616684,0.8321768724074834,0.8321768724074834,35470.48734753778,35405.22815468563,1.0023045403572082,0.8,4280.912047445259,4273.035954225843,1.0023045403572082,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866366664216,4632.441516551485,6.179744356446029,5.000276851428715,-3.7337246780061295,8.734001529434844,2.933599053538764,3.5,0.8381711581539326,0.6,0.00022982373054867777,0.9991001952852906,0.00023003071326900518,199.0387512562233,0.0,0.0,0.0,0.02912369497850916,7.776736501373719e-05,0.00015205636553494058,0.000596497171297009,0.09244154458127898,0.09244154458127898,0.09244154458127898,0.09244158573893363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.073127818,595.6273225546972,0.0,0.09244154458127898,0.09244154458299421,0.09244154458299421,0.3713842850453959,0.3713842850453959,0.5,10.007986543144023,0.00023181974796671057,0.00023181974796671057,3.637978807091713e-12,2.6776689310281654e-07,0.0002203255593258291,3.637978807091713e-12,27464.777121356772,20838.56759039897,0.7587379099535738,0.9897981822312978,0.6082750228466834,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523405594413579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58051282401846,260.58051282401846,-12.569487175981521,244.7660736919593,276.3949519560746,124697.12282758647,124694.65012122964,2.4727063568025773,0.0,nan,276.3949519560746,3.244951956074601,270.0691763032526,-3.080823696747359,263.74340065043214,-9.406599349567841,257.4176249976081,-15.732375002391905,251.09184934478407,-22.05815065521591,244.7660736919593,-28.383926308040685,1.0,1.0,26022.012520719443,26022.012520719443,275.6258030146923,2.4758030146923033,275.6258030146923,275.6258030146923,77070.61572875697,77070.55787345495,0.057855302016832866,0.0,8546.071908451686,8546.071908451686,0.8855580560805096,3942.4831380422634,275.6258030146923,2.4758030146923033,1.0,0.002,0.12912269071495547,0.00490553634028582,0.00019943582705468657,0.0018005641728653426,0.09971791352734329,0.09971791352734329,0.0,-7.997075224253081e-14,1.0,1.000000446332111,0.00022032555568785028,0.09244154458299421,0.0,4.119440772809289e-08,0.05291525863277529,0.0,1600087.830228054,266.60755973161383,2.6776325512400945e-07,1.0,1284525.2924146124,2598.058080394031,,,,,,,,,,,,,,,,,,,2.0,15263.30594405326,1550.8744543753344,0.3713842850453959,6.173730061729009,2.933599053538764
4487.0,-30.140930982040224,5.000275444748662,35.04858732098413,24.550883669313066,5.0021186822835855,-26.62662601560914,-40.12271653683854,1.487813715850844,-6.542441491228146,-6.542441768542415,40.097214004137605,41054.33021277092,25750.16880575644,25750.16880575644,66804.49901852736,77079.83804385473,77070.58740676694,25750.16880575644,102820.75621252338,102820.75621252338,102820.75621252338,130285.54474897611,125775.1787091472,4510.366039828899,0.0,90936.57311581259,54911.06528472227,40028.342034544796,27464.788536452732,67493.13057099753,20838.575805017797,1550.8750138891642,0.0,0.8784602959567595,2.724443900351081,0.001494314320929203,1.0,1.0,-6.542213604041535,333831.5083191703,1558729.0873827639,4.669209012746907,1558729.0873827639,4.669209012746907,0.7587378936983159,0.0924415701934735,3.9228668251222616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228668251222616,1.284785748740291,1.285081038366303,3.0533237381941394,6469.626612428143,15263.301799043613,6453.789120178209,0.0003275525875429471,23181.152246476893,2363.8196781242214,19290.807567780586,1967.114923830318,0.832176388933058,0.832176388933058,35470.47310497999,35405.22815468563,1.0023040372847707,0.8,4280.91032851942,4273.035954225843,1.0023040372847707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866400022841,4632.441516551485,6.179744281125809,5.000275444748662,-3.7337259316196065,8.73400137636827,2.9335990926812205,3.5,0.8381711693374916,0.6,0.00022982373054867777,0.9990973121884837,0.00023003137706902429,199.03872857353807,0.0,0.0,0.0,0.02912369497850916,7.776759700259375e-05,0.00015205613354608402,0.0005964959618442932,0.09244157018951894,0.09244157018951894,0.09244157018951894,0.09244161289730425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.08190867776,595.6273198512093,0.0,0.09244157018951894,0.0924415701934735,0.0924415701934735,0.37138436604647657,0.37138436604647657,0.5,10.007987824380985,0.00023153321654945103,0.00023153321654945103,2.8478552849264815e-11,2.77314256891259e-07,0.00022816450086793338,2.8478552849264815e-11,27464.788536452732,20838.575805017797,0.7587378936983159,0.9897970127234538,0.6082742030996021,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523403940083295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5805275560355,260.5805275560355,-12.569472443964457,244.76610056635877,276.39495454570965,124696.96158791539,124694.49853628076,2.46305163463436,0.0,nan,276.39495454570965,3.2449545457096747,270.0691837498402,-3.080816250159785,263.74341295397227,-9.40658704602771,257.41764215810167,-15.732357841898306,251.0918713622308,-22.058128637769187,244.76610056635877,-28.383899433641204,1.0,1.0,26022.012520719443,26022.012520719443,275.6258052380791,2.475805238079147,275.6258052380791,275.6258052380791,77070.64279278972,77070.58740676694,0.05538602278102189,0.0,8546.071908451686,8546.071908451686,0.8855581805929463,3942.4811592478727,275.6258052380791,2.475805238079147,1.0,0.002,0.12912264805491142,0.004905536295929401,0.00019943576065924268,0.0018005642393046932,0.09971788032962134,0.09971788032962134,0.0,-3.606403370381983e-14,1.0,1.0000004622062437,0.00022816447238938053,0.0924415701934735,0.0,4.266006631395028e-08,0.05479793433578121,0.0,1600087.8288075323,266.60755850877183,2.7728577833840973e-07,1.0,1284525.2966205943,2598.0580633749355,,,,,,,,,,,,,,,,,,,2.0,15263.301799043613,1550.8750138891642,0.37138436604647657,6.173730061729009,2.9335990926812205
4488.0,-30.14090320113517,5.000274041869025,35.04858878732366,24.550896137394034,5.002119960841951,-26.626600884938505,-40.12269394062457,1.4878176446423363,-6.5424425688894985,-6.542442847431397,40.097216960000566,41054.341761396776,25750.168349215404,25750.168349215404,66804.51011061217,77079.86936917598,77070.61545462925,25750.168349215404,102820.78380384465,102820.78380384465,102820.78380384465,130285.58302101133,125775.21514107427,4510.367879937065,0.0,90936.5917085574,54911.064100766656,40028.36400865638,27464.79921716669,67493.16322582307,20838.58350033856,1550.875534736209,0.0,0.8784602788670673,2.7244437907633743,0.001494314320929203,1.0,1.0,-6.542213710696785,333831.49409793114,1558729.2150918595,4.669209594211019,1558729.2150918595,4.669209594211019,0.7587378788232153,0.09244159556729808,3.9228661788470984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228661788470984,1.2847857303609747,1.2850810199827625,3.053323278851273,6469.625639135729,15263.297655216076,6453.787799061314,0.00032755269493243776,23181.16080505275,2363.8205508560773,19290.803618873782,1967.1145211538887,0.832175911340428,0.832175911340428,35470.468430095585,35405.22815468563,1.0023038721595614,0.8,4280.909764310398,4273.035954225843,1.0023038721595614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866431615725,4632.441516551485,6.179744124706834,5.000274041869025,-3.7337270692809867,8.734001111150011,2.9335991297517854,3.5,0.8381711799290815,0.6,0.00022982373054867777,0.9990944200109161,0.00023003204296363373,199.03870581934456,0.0,0.0,0.0,0.02912369497850916,7.776779607046484e-05,0.00015205593447821292,0.0005964950826575719,0.09244159556361002,0.09244159556361002,0.09244159556361002,0.09244163842623129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.09000292904,595.6273173642437,0.0,0.09244159556361002,0.09244159556729808,0.09244159556729808,0.37138444724594233,0.37138444724594233,0.5,10.007989110194396,0.00023144308215705678,0.00023144308215705678,7.509015631512739e-11,2.7854190420839586e-07,0.0002291367346174411,7.509015631512739e-11,27464.79921716669,20838.58350033856,0.7587378788232153,0.9897966981795363,0.6082740799099081,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523402284979463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.580542251274,260.580542251274,-12.569457748725995,244.7661273646472,276.39495713789745,124696.84393378258,124694.38703128677,2.4569024958277073,0.0,nan,276.39495713789745,3.2449571378974724,270.06919118324925,-3.080808816750732,263.7434252286005,-9.406574771399505,257.4176592739501,-15.73234072604987,251.0918933192992,-22.058106680700774,244.7661273646472,-28.383872635352787,1.0,1.0,26022.012520719443,26022.012520719443,275.6258074411497,2.4758074411496978,275.6258074411497,275.6258074411497,77070.66949079315,77070.61545462925,0.05403616389958188,0.0,8546.071908451686,8546.071908451686,0.8855582214620925,3942.480509741334,275.6258074411497,2.4758074411496978,1.0,0.002,0.12912260521306382,0.004905536280020994,0.0001994356940459156,0.0018005643058809067,0.0997178470229578,0.0997178470229578,0.0,-7.317757511060563e-14,1.0,1.00000046417496,0.0002291366595272848,0.09244159556729808,0.0,4.284184819414177e-08,0.055031437917098996,0.0,1600087.8275453602,266.6075574311105,2.7846681405208074e-07,1.0,1284525.300302615,2598.058048476,,,,,,,,,,,,,,,,,,,2.0,15263.297655216076,1550.875534736209,0.37138444724594233,6.173730061729009,2.9335991297517854
4489.0,-30.140875503171742,5.000272644420925,35.04859025564219,24.550919187627755,5.002123313511441,-26.626575621504518,-40.122671344410605,1.4878234318417507,-6.542443554924546,-6.542443837162057,40.09721994978232,41054.33087294325,25750.167697287794,25750.167697287794,66804.49857023104,77079.8929898753,77070.64423347126,25750.167697287794,102820.81193075905,102820.81193075905,102820.81193075905,130285.6219026138,125775.25217390119,4510.36972871261,0.0,90936.59601109038,54911.0338941487,40028.40235215743,27464.80997185475,67493.21232401217,20838.591254448296,1550.8760569809529,0.0,0.8784602621308012,2.7244436901828664,0.001494314320929203,1.0,1.0,-6.542211585281848,333831.48105019814,1558729.3442659483,4.669210163650092,1558729.3442659483,4.669210163650092,0.7587378640450513,0.09244162095753235,3.922863427395321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922863427395321,1.2847857032878238,1.2850809929033893,3.053321201626496,6469.621237745686,15263.293514060806,6453.788859473541,0.00032755368949048046,23181.178160838987,2363.8223206537386,19290.80678851689,1967.1148443675354,0.8321754250224315,0.8321754250224315,35470.44852724174,35405.22815468563,1.0023031691555218,0.8,4280.9073622467895,4273.035954225843,1.0023031691555218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866462187622,4632.441516551485,6.1797439229115225,5.000272644420925,-3.733728138805915,8.73400078322684,2.9335991656243428,3.5,0.8381711901783836,0.6,0.00022982373054867777,0.9990915364771328,0.00023003270687193734,199.03868313309025,0.0,0.0,0.0,0.02912369497850916,7.776799513880716e-05,0.0001520557354098706,0.000596493883365081,0.0924416209543536,0.0924416209543536,0.0924416209543536,0.09244166438127627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.09817970474,595.627314852109,0.0,0.0924416209543536,0.09244162095753235,0.09244162095753235,0.3713845284759597,0.3713845284759597,0.5,10.007990412911155,0.0002319617865964574,0.0002319617865964574,-1.3301360013429075e-11,2.8223752224221244e-07,0.00023225188022024668,-1.3301360013429075e-11,27464.80997185475,20838.591254448296,0.7587378640450513,0.9897958071624321,0.6082734760920141,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523400624657832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58055709743513,260.58055709743513,-12.569442902564845,244.76615410519187,276.3949600896757,124696.68270752512,124694.20057209198,2.4821354331137444,0.0,nan,276.3949600896757,3.2449600896757147,270.06919889277975,-3.080801107220225,263.7434376958853,-9.406562304114686,257.4176764989877,-15.732323501012274,251.09191530209054,-22.058084697909436,244.76615410519187,-28.383845894808104,1.0,1.0,26022.012520719443,26022.012520719443,275.62580981891256,2.4758098189125803,275.62580981891256,275.62580981891256,77070.70275101082,77070.64423347126,0.05851753955357708,0.0,8546.071908451686,8546.071908451686,0.8855583954583764,3942.4777445322975,275.62580981891256,2.4758098189125803,1.0,0.002,0.12912256178871903,0.004905536282774966,0.0001994356265693819,0.0018005643733315431,0.09971781328469095,0.09971781328469095,0.0,-9.907482820259439e-14,1.0,1.0000004704834362,0.0002322518935216067,0.09244162095753235,0.0,4.342431734835079e-08,0.055779634429021965,0.0,1600087.8263943633,266.60755644507543,2.8225082360222586e-07,1.0,1284525.3036808055,2598.058034806499,,,,,,,,,,,,,,,,,,,2.0,15263.293514060806,1550.8760569809529,0.3713845284759597,6.173730061729009,2.9335991656243428
4490.0,-30.140847696891562,5.000271241487267,35.048591733967385,24.55093210972848,5.002122322636531,-26.626550694939837,-40.12264881804583,1.4878253206899386,-6.542445125559766,-6.54244542263605,40.09722317522551,41054.336686544564,25750.168357117207,25750.168357117207,66804.50504366177,77079.92396349378,77070.67450715615,25750.168357117207,102820.84286427335,102820.84286427335,102820.84286427335,130285.6650554988,125775.29341043689,4510.371645061906,0.0,90936.61133708416,54911.02406015513,40028.43030769893,27464.82219122545,67493.25249892438,20838.600027983663,1550.8766629351794,0.0,0.8784602412705802,2.7244435289617717,0.001494314320929203,1.0,1.0,-6.542200977719233,333831.4601509334,1558729.483620969,4.66921087340369,1558729.483620969,4.66921087340369,0.7587378459213636,0.0924416470326913,3.9228622120293197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228622120293197,1.2847856944515859,1.2850809840651205,3.053320276658127,6469.619277848706,15263.28937216997,6453.788224319144,0.0003275540522452178,23181.18924958165,2363.8234513908064,19290.804889997893,1967.1146507724752,0.8321749450514508,0.8321749450514508,35470.43973579044,35405.22815468563,1.002302858625926,0.8,4280.906301211754,4273.035954225843,1.002302858625926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.86649216328,4632.441516551485,6.179744036807067,5.000271241487267,-3.7337296608240775,8.734000902311344,2.933599200797281,3.5,0.8381712002277946,0.6,0.00022982373054867777,0.9990886416759155,0.00023003337337832333,199.0386603581234,0.0,0.0,0.0,0.02912369497850916,7.776819359226008e-05,0.0001520555369564177,0.0005964929200561588,0.09244164702629548,0.09244164702629548,0.09244164702629548,0.09244169283437831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.1071516,595.6273120929876,0.0,0.09244164702629548,0.0924416470326913,0.0924416470326913,0.3713846097859973,0.3713846097859973,0.5,10.007991787069907,0.0002350302850686603,0.0002350302850686603,1.460875864722766e-11,2.970762693621509e-07,0.0002444449168024221,1.460875864722766e-11,27464.82219122545,20838.600027983663,0.7587378459213636,0.9897953139052887,0.6082732001572874,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523398969293573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5805716820593,260.5805716820593,-12.569428317940663,244.76618077771468,276.3949625864004,124696.52003265404,124694.08162387369,2.4384087803343326,0.0,nan,276.3949625864004,3.2449625864004474,270.06920622466527,-3.080793775334712,263.7434498629296,-9.406550137070383,257.4176935011919,-15.7323064988081,251.0919371394538,-22.058062860546187,244.76618077771468,-28.383819222285297,1.0,1.0,26022.012520719443,26022.012520719443,275.6258117758479,2.4758117758479443,275.6258117758479,275.6258117758479,77070.72384481839,77070.67450715615,0.04933766224712599,0.0,8546.071908451686,8546.071908451686,0.8855584723156747,3942.4765230894664,275.6258117758479,2.4758117758479443,1.0,0.002,0.12912251608462597,0.0049055361870391605,0.00019943555532755895,0.0018005644446122244,0.09971777766377947,0.09971777766377947,0.0,-6.021658865984492e-14,1.0,1.000000495174785,0.00024444490219366344,0.0924416470326913,0.0,4.570406598658736e-08,0.05870802948817462,0.0,1600087.824573511,266.6075548744402,2.970616606035037e-07,1.0,1284525.3090918323,2598.0580129112977,,,,,,,,,,,,,,,,,,,2.0,15263.28937216997,1550.8766629351794,0.3713846097859973,6.173730061729009,2.933599200797281
4491.0,-30.140819946343203,5.000269842629762,35.04859319712334,24.5509500958957,5.002123479882785,-26.62652560372259,-40.122626221831865,1.4878291372581418,-6.54244623189976,-6.542446500933521,40.09722569414078,41054.33409432704,25750.16786598904,25750.16786598904,66804.50196031608,77079.9512442689,77070.69635950004,25750.16786598904,102820.86422548909,102820.86422548909,102820.86422548909,130285.69522823469,125775.32179431139,4510.3734339233,0.0,90936.62110918004,54911.003959222144,40028.46349995321,27464.831002745603,67493.29450269882,20838.60637617979,1550.8770949274356,0.0,0.878460225845726,2.7244434198104193,0.001494314320929203,1.0,1.0,-6.5422251002339635,333831.44593621313,1558729.5924506206,4.669211398222967,1558729.5924506206,4.669211398222967,0.7587378336351895,0.09244167183901715,3.922860223767158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922860223767158,1.284785676597264,1.285080966206695,3.0533187715454577,6469.616088695568,15263.285233372344,6453.788444162829,0.0003275547331964472,23181.20348979775,2363.82490348873,19290.80554712538,1967.1147177808305,0.8321744621937093,0.8321744621937093,35470.42535352913,35405.22815468563,1.002302350619083,0.8,4280.904565425181,4273.035954225843,1.002302350619083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866518743721,4632.441516551485,6.179743879521372,5.000269842629762,-3.733730800242627,8.734000642872388,2.9335992319863293,3.5,0.8381712091389513,0.6,0.00022982373054867777,0.9990857526857293,0.00023003403855061352,199.03863762880934,0.0,0.0,0.0,0.02912369497850916,7.776839266154329e-05,0.00015205533788713448,0.0005964918368089152,0.0924416718360442,0.0924416718360442,0.0924416718360442,0.09244171325700684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.11334138416,595.6273102038554,0.0,0.0924416718360442,0.09244167183901715,0.09244167183901715,0.3713846913948901,0.3713846913948901,0.5,10.007993029660845,0.00023269327363095726,0.00023269327363095726,-3.5697667044587433e-11,2.6903376237896737e-07,0.00022140069955867148,-3.5697667044587433e-11,27464.831002745603,20838.60637617979,0.7587378336351895,0.9897946522323755,0.6082727831975282,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452339730745616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5805862429141,260.5805862429141,-12.569413757085897,244.76620740448456,276.39496508134016,124696.36048613697,124693.92605119348,2.4344349434923105,0.0,nan,276.39496508134016,3.244965081340183,270.069213545972,-3.0807864540279866,263.74346201060115,-9.406537989398828,257.4177104752291,-15.732289524770863,251.0919589398577,-22.058041060142273,244.76620740448456,-28.383792595515416,1.0,1.0,26022.012520719443,26022.012520719443,275.6258132545549,2.4758132545549074,275.6258132545549,275.6258132545549,77070.75335736424,77070.69635950004,0.05699786420154851,0.0,8546.071908451686,8546.071908451686,0.885558598049361,3942.474524885994,275.6258132545549,2.4758132545549074,1.0,0.002,0.12912247468914106,0.004905536165250425,0.00019943549094840812,0.001800564508996903,0.09971774547420406,0.09971774547420406,0.0,-5.468889230364482e-14,1.0,1.000000448509374,0.00022140073525633852,0.09244167183901715,0.0,4.139548974513645e-08,0.05317355441222834,0.0,1600087.8232360333,266.6075537681002,2.6906946004601195e-07,1.0,1284525.3127721648,2598.057998019191,,,,,,,,,,,,,,,,,,,2.0,15263.285233372344,1550.8770949274356,0.3713846913948901,6.173730061729009,2.9335992319863293
4492.0,-30.14079220099743,5.000268449848225,35.04859466191296,24.550967767741554,5.002126057222106,-26.626500375176253,-40.12259988868607,1.487834231397825,-6.542447197823492,-6.542447470210354,40.097228667538246,41054.31986217416,25750.16713724414,25750.16713724414,66804.4869994183,77079.97874558132,77070.72502846847,25750.16713724414,102820.8921657126,102820.8921657126,102820.8921657126,130285.73384686485,125775.35858822004,4510.375258644806,0.0,90936.63292422792,54910.974040808556,40028.509870465954,27464.841681152247,67493.3515516182,20838.614076342885,1550.8776131017041,0.0,0.8784602092833377,2.7244433213267047,0.001494314320929203,1.0,1.0,-6.542223343203659,333831.4331598096,1558729.7209165993,4.669211961746018,1558729.7209165993,4.669211961746018,0.758737819000187,0.09244169715513721,3.9228585923419774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228585923419774,1.2847856527663242,1.285080942370278,3.05331755837677,6469.613518136695,15263.2810943851,6453.7882344033505,0.0003275552540684686,23181.216142164852,2363.8261936711165,19290.80492014026,1967.1146538461414,0.8321739809436386,0.8321739809436386,35470.41355247699,35405.22815468563,1.0023019337851402,0.8,4280.903141163209,4273.035954225843,1.0023019337851402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866544379386,4632.441516551485,6.179743666611568,5.000268449848225,-3.7337318562903383,8.734000306138563,2.933599262066794,3.5,0.8381712177333698,0.6,0.00022982373054867777,0.9990828642461671,0.00023003470359997166,199.0386149037617,0.0,0.0,0.0,0.02912369497850916,7.776862465323425e-05,0.00015205510589544352,0.0005964906786714098,0.09244169715249383,0.09244169715249383,0.09244169715249383,0.09244173905885852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.12165829074,595.6273076453499,0.0,0.09244169715249383,0.09244169715513721,0.09244169715513721,0.37138477248934587,0.37138477248934587,0.5,10.00799428687582,0.00023132964457772687,0.00023132964457772687,5.5706550483591855e-12,2.723868419707287e-07,0.00022412700667473473,5.5706550483591855e-12,27464.841681152247,20838.614076342885,0.758737819000187,0.9897935939412779,0.6082720581860016,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523395648949928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5806009129485,260.5806009129485,-12.569399087051465,244.76623400583182,276.39496782006205,124696.22845348607,124693.77576476774,2.4526887183741937,0.0,nan,276.39496782006205,3.2449678200620724,270.06922105721833,-3.0807789427816488,263.74347429437245,-9.40652570562753,257.41772753152674,-15.73227246847324,251.09198076867972,-22.05801923132026,244.76623400583182,-28.383765994168158,1.0,1.0,26022.012520719443,26022.012520719443,275.625815639915,2.4758156399150266,275.625815639915,275.625815639915,77070.78365380401,77070.72502846847,0.05862533554318361,0.0,8546.071908451686,8546.071908451686,0.8855587012173889,3942.4728853036872,275.625815639915,2.4758156399150266,1.0,0.002,0.12912243278396146,0.004905536165466276,0.00019943542582673054,0.0018005645741343212,0.09971771291336527,0.09971771291336527,0.0,-3.894844516350027e-14,1.0,1.0000004540301737,0.00022412700110407968,0.09244169715513721,0.0,4.190523321529874e-08,0.05382833294129215,0.0,1600087.8221079481,266.6075528021765,2.7238127131568035e-07,1.0,1284525.3160801055,2598.0579846339447,,,,,,,,,,,,,,,,,,,2.0,15263.2810943851,1550.8776131017041,0.37138477248934587,6.173730061729009,2.933599262066794
4493.0,-30.140764369209503,5.000267056945916,35.04859613459436,24.550991237070434,5.002127320580288,-26.62647520023043,-40.1225772924721,1.4878381516037886,-6.542448489689264,-6.5424487747777,40.0972318248733,41054.30410786682,25750.16715263528,25750.16715263528,66804.47126050209,77080.00208841958,77070.75524449955,25750.16715263528,102820.92239713483,102820.92239713483,102820.92239713483,130285.77579723082,125775.39866216273,4510.377135068089,0.0,90936.63423430995,54910.93625376727,40028.55331171409,27464.85340009599,67493.40671181008,20838.622506137028,1550.8781886524375,0.0,0.8784601902042405,2.724443188661481,0.001494314320929203,1.0,1.0,-6.542214195589395,333831.41596314777,1558729.857329148,4.6692126108982475,1558729.857329148,4.6692126108982475,0.7587378021855451,0.09244172294338297,3.9228553205321823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228553205321823,1.2847856344271746,1.2850809240269134,3.0533150553798016,6469.60821458647,15263.276956218648,6453.789922620992,0.0003275564821721913,23181.235810137732,2363.8281992461984,19290.809966335764,1967.1151684148783,0.8321734925753791,0.8321734925753791,35470.38988556096,35405.22815468563,1.0023010978280933,0.8,4280.900284817171,4273.035954225843,1.0023010978280933,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866569590202,4632.441516551485,6.179743632915928,5.000267056945916,-3.7337331663407674,8.734000223286683,2.933599291648747,3.5,0.8381712261853563,0.6,0.00022982373054867777,0.9990799668165722,0.00023003537072310514,199.03859210791816,0.0,0.0,0.0,0.02912369497850916,7.776882372353756e-05,0.0001520549068251402,0.0005964894002520265,0.09244172293872961,0.09244172293872961,0.09244172293872961,0.09244176685605947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.1305740907,595.6273049011256,0.0,0.09244172293872961,0.09244172294338297,0.09244172294338297,0.37138485365427126,0.37138485365427126,0.5,10.007995604355605,0.0002324500965187326,0.0002324500965187326,1.0743406164692715e-11,2.850884470717574e-07,0.00023457918831581992,1.0743406164692715e-11,27464.85340009599,20838.622506137028,0.7587378021855451,0.9897925518228814,0.608271327644854,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452339399075501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5806155607173,260.5806155607173,-12.569384439282658,244.76626058936463,276.39497053206696,124696.0283212119,124693.57935510643,2.44896610546608,0.0,nan,276.39497053206696,3.2449705320669864,270.0692285435283,-3.080771456471666,263.74348655498886,-9.406513445011115,257.41774456644816,-15.732255433551813,251.09200257790698,-22.057997422092996,244.76626058936463,-28.383739410635343,1.0,1.0,26022.012520719443,26022.012520719443,275.6258178710107,2.4758178710107472,275.6258178710107,275.6258178710107,77070.81152958021,77070.75524449955,0.05628508066001814,0.0,8546.071908451686,8546.071908451686,0.8855589081199993,3942.4695971348433,275.6258178710107,2.4758178710107472,1.0,0.002,0.12912238892446998,0.004905536112873156,0.00019943535754909808,0.0018005646423965636,0.09971767877454904,0.09971767877454904,0.0,-5.4338478161497505e-14,1.0,1.0000004751962654,0.00023457917757241376,0.09244172294338297,0.0,4.385949812044107e-08,0.05633863588155392,0.0,1600087.8206110105,266.6075515103107,2.850777036655927e-07,1.0,1284525.3205324947,2598.0579666177964,,,,,,,,,,,,,,,,,,,2.0,15263.276956218648,1550.8781886524375,0.37138485365427126,6.173730061729009,2.933599291648747
4494.0,-30.14073643361796,5.000265665939591,35.04859760691182,24.55100412424656,5.002126483686161,-26.626450141887442,-40.12255473118273,1.4878401919575317,-6.542449692473269,-6.542449975925031,40.09723475975427,41054.31082431274,25750.166924607693,25750.166924607693,66804.47774892044,77080.03311686825,77070.78261271976,25750.166924607693,102820.94953732745,102820.94953732745,102820.94953732745,130285.81360945206,125775.43461974198,4510.378989710078,0.0,90936.64978389713,54910.927491349335,40028.5803250531,27464.8640721246,67493.44439717771,20838.630188053514,1550.8787119246715,0.0,0.8784601725315422,2.724443066686716,0.001494314320929203,1.0,1.0,-6.542216726285233,333831.40012940345,1558729.9841310377,4.669213212198809,1558729.9841310377,4.669213212198809,0.7587377870624028,0.09244174840323673,3.9228541501703718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228541501703718,1.2847856248821783,1.2850809144797233,3.053314167124277,6469.606332479601,15263.272820708766,6453.78923652049,0.0003275568250150993,23181.246689976404,2363.8293086809877,19290.80791553545,1967.1149592914453,0.8321730135367058,0.8321730135367058,35470.381419647725,35405.22815468563,1.0023007987972008,0.8,4280.899263071132,4273.035954225843,1.0023007987972008,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866592791669,4632.441516551485,6.1797435437825925,5.000265665939591,-3.7337343989514165,8.734000064891008,2.9335993188729645,3.5,0.8381712339637042,0.6,0.00022982373054867777,0.9990770585896072,0.00023003604033618684,199.03856922705864,0.0,0.0,0.0,0.02912369497850916,7.77690224866285e-05,0.00015205470806204925,0.0005964884425741541,0.09244174839933185,0.09244174839933185,0.09244174839933185,0.09244179204787022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.13845285936,595.6273024831997,0.0,0.09244174839933185,0.09244174840323673,0.09244174840323673,0.3713849350728033,0.3713849350728033,0.5,10.007996913821886,0.00023304323383399606,0.00023304323383399606,-1.1368683772161603e-11,2.8345175451249816e-07,0.00023324963979121094,-1.1368683772161603e-11,27464.8640721246,20838.630188053514,0.7587377870624028,0.9897920953003537,0.608271087525494,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452339232739427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58063000877394,260.58063000877394,-12.56936999122604,244.7662871571586,276.3949728603857,124695.8723330298,124693.45675699327,2.415576036560022,0.0,nan,276.3949728603857,3.244972860385701,270.0692357197437,-3.0807642802562896,263.7434985790965,-9.406501420903453,257.4177614384529,-15.732238561547092,251.0920242978063,-22.057975702193687,244.7662871571586,-28.38371284284139,1.0,1.0,26022.012520719443,26022.012520719443,275.6258198722961,2.4758198722961424,275.6258198722961,275.6258198722961,77070.83298297363,77070.78261271976,0.05037025386991445,0.0,8546.071908451686,8546.071908451686,0.8855589821312976,3942.4684209212237,275.6258198722961,2.4758198722961424,1.0,0.002,0.129122345313584,0.004905536078130432,0.0001994352896978235,0.0018005647102706953,0.09971764484891174,0.09971764484891174,0.0,-3.14813279611581e-14,1.0,1.0000004725039142,0.0002332496511598947,0.09244174840323673,0.0,4.361092686101999e-08,0.05601933998365454,0.0,1600087.819198103,266.6075503075267,2.834631231962703e-07,1.0,1284525.3246320097,2598.0579500295125,,,,,,,,,,,,,,,,,,,2.0,15263.272820708766,1550.8787119246715,0.3713849350728033,6.173730061729009,2.9335993188729645
4495.0,-30.140708584974742,5.000264287340397,35.048599070334596,24.551027139555686,5.002129916133909,-26.626424734864585,-40.122532134968765,1.4878460660185364,-6.54245033480197,-6.542450604526748,40.0972374476845,41054.30073659739,25750.165434425264,25750.165434425264,66804.46617102265,77080.05678140905,77070.80823636227,25750.165434425264,102820.97367078753,102820.97367078753,102820.97367078753,130285.8469277893,125775.46614829166,4510.380779497646,0.0,90936.65420086526,54910.89815603298,40028.61782759143,27464.873257001767,67493.4910845932,20838.63683276281,1550.8791510008368,0.0,0.8784601589009475,2.7244430030267375,0.001494314320929203,1.0,1.0,-6.542228669089923,333831.3918434349,1558730.1002633912,4.669213675969775,1558730.1002633912,4.669213675969775,0.7587377752580856,0.09244177318998677,3.922851426589843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922851426589843,1.2847855974026838,1.285080886993913,3.0533121125581264,6469.60197910047,15263.268688206143,6453.790267724167,0.000327557807441098,23181.263910348247,2363.8310646702234,19290.810997872253,1967.1152736023264,0.8321725283176094,0.8321725283176094,35470.36171839079,35405.22815468563,1.0023001029143475,0.8,4280.896885338137,4273.035954225843,1.0023001029143475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866614502107,4632.441516551485,6.179743153957933,5.000264287340397,-3.7337351962632086,8.733999483603606,2.9335993443476327,3.5,0.8381712412421808,0.6,0.00022982373054867777,0.9990741594234569,0.00023003670786691534,199.03854641742012,0.0,0.0,0.0,0.02912369497850916,7.776922155787293e-05,0.00015205450899080484,0.0005964872475139969,0.09244177318875682,0.09244177318875682,0.09244177318875682,0.09244181462508952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.1454575465,595.6273003373799,0.0,0.09244177318875682,0.09244177318998677,0.09244177318998677,0.3713850164717524,0.3713850164717524,0.5,10.007998156902374,0.00023104841034182755,0.00023104841034182755,5.343281372915953e-12,2.6972475097863935e-07,0.0002219354367980486,5.343281372915953e-12,27464.873257001767,20838.63683276281,0.7587377752580856,0.9897912390884187,0.6082705173027995,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523390657830113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58064467364596,260.58064467364596,-12.569355326354014,244.76631373586815,276.39497561142,124695.7172501292,124693.26542449014,2.4518256390700177,0.0,nan,276.39497561142,3.2449756114200454,270.06924323631273,-3.0807567636872477,263.7435108612015,-9.406489138798463,257.4177784860923,-15.732221513907689,251.0920461109808,-22.05795388901919,244.76631373586815,-28.383686264131825,1.0,1.0,26022.012520719443,26022.012520719443,275.62582224198917,2.475822241989192,275.62582224198917,275.62582224198917,77070.8665431882,77070.80823636227,0.05830682592932135,0.0,8546.071908451686,8546.071908451686,0.8855591543649713,3942.465683722792,275.62582224198917,2.475822241989192,1.0,0.002,0.12912230381810524,0.0049055361383888475,0.00019943522534856165,0.001800564774581042,0.09971761267428082,0.09971761267428082,0.0,-7.039637969774581e-14,1.0,1.0000004495921422,0.00022193543145476724,0.09244177318998677,0.0,4.149550649968065e-08,0.05330202904629313,0.0,1600087.8184251608,266.607549665198,2.6971940769726643e-07,1.0,1284525.3267773306,2598.0579413486857,,,,,,,,,,,,,,,,,,,2.0,15263.268688206143,1550.8791510008368,0.3713850164717524,6.173730061729009,2.9335993443476327
