time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4496.0,-30.140680630872627,5.000262903012104,35.048600544389735,24.551040026731812,5.002128920296587,-26.626399675754932,-40.12250580182297,1.4878479651836696,-6.542451926212891,-6.5424522115945445,40.09724068137761,41054.29184977057,25750.166124511936,25750.166124511936,66804.4579742825,77080.08778387992,77070.83859899199,25750.166124511936,102821.00472350392,102821.00472350392,102821.00472350392,130285.89028409921,125775.50761305437,4510.382671044837,0.0,90936.66951840866,54910.87358431823,40028.662148989366,27464.88556059528,67493.54770958464,20838.64566495026,1550.8797616134432,0.0,0.8784601378920354,2.7244428395951794,0.001494314320929203,1.0,1.0,-6.542217363019631,333831.3706587801,1558730.2399746526,4.66921439078259,1558730.2399746526,4.66921439078259,0.7587377569432916,0.09244179924347298,3.9228502177036826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228502177036826,1.2847855885181836,1.2850808781073708,3.0533111927478336,6469.600030132833,15263.264554892841,6453.789629100531,0.00032755816765939004,23181.274958705973,2363.832191289174,19290.809088983468,1967.115078949842,0.8321720493522122,0.8321720493522122,35470.3529738066,35405.22815468563,1.00229979404037,0.8,4280.895829959465,4273.035954225843,1.00229979404037,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866637426534,4632.441516551485,6.179743285572321,5.000262903012104,-3.733736734571733,8.733999637583837,2.933599371246775,3.5,0.83817124892765,0.6,0.00022982373054867777,0.9990712492877103,0.000230037377927281,199.03852352140993,0.0,0.0,0.0,0.02912369497850916,7.77694535518501e-05,0.00015205427699682767,0.0005964861536197815,0.09244179923642429,0.09244179923642429,0.09244179923642429,0.09244184326518258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.154727096,595.6272974818746,0.0,0.09244179923642429,0.09244179924347298,0.09244179924347298,0.3713850976169973,0.3713850976169973,0.5,10.007999477591433,0.00023238807972347786,0.00023238807972347786,-2.3590018827235326e-11,2.8538164542624145e-07,0.00023484857490529976,-2.3590018827235326e-11,27464.88556059528,20838.64566495026,0.7587377569432916,0.9897902872394974,0.6082698753134371,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452338899346279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58065912292915,260.58065912292915,-12.569340877070829,244.76634030146815,276.3949779443867,124695.5580807258,124693.14229950249,2.4157812232994713,0.0,nan,276.3949779443867,3.244977944386733,270.0692504158057,-3.0807495841942796,263.7435228872213,-9.406477112778703,257.417795358639,-15.732204641360966,251.09206783005394,-22.057932169946042,244.76634030146815,-28.38365969853183,1.0,1.0,26022.012520719443,26022.012520719443,275.6258241877384,2.4758241877383966,275.6258241877384,275.6258241877384,77070.8876455596,77070.83859899199,0.049046567612094805,0.0,8546.071908451686,8546.071908451686,0.8855592308124582,3942.464468792201,275.6258241877384,2.4758241877383966,1.0,0.002,0.12912225990811912,0.004905536031005215,0.0001994351568689471,0.0018005648430396795,0.09971757843447354,0.09971757843447354,0.0,-9.137352333099535e-14,1.0,1.0000004757418417,0.00023484859849531858,0.09244179924347298,0.0,4.3909907053182685e-08,0.056403387947093965,0.0,1600087.8165811934,266.6075480737871,2.854052354450687e-07,1.0,1284525.3322622492,2598.057919154496,,,,,,,,,,,,,,,,,,,2.0,15263.264554892841,1550.8797616134432,0.3713850976169973,6.173730061729009,2.933599371246775
4497.0,-30.140646881644717,5.000261532262422,35.04860200932704,24.551062762644165,5.002132820573357,-26.62636891142752,-40.12247859556226,1.487854850346171,-6.542452505284416,-6.542452777085102,40.09724336634602,41054.28955249344,25750.16449236511,25750.16449236511,66804.45404485855,77080.11419935907,77070.86437981654,25750.16449236511,102821.02887218166,102821.02887218166,102821.02887218166,130285.9235292475,125775.53906536948,4510.384463878034,0.0,90936.67554532486,54910.85089842001,40028.6940521165,27464.894657065848,67493.58870918235,20838.65225039675,1550.8801948733496,0.0,0.8784601246148003,2.724442782344681,0.001494314320929203,1.0,1.0,-6.542229133840976,333831.3632049186,1558730.35597869,4.669214842530781,1558730.35597869,4.669214842530781,0.7587377454235247,0.09244182400935003,3.9228477775306887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228477775306887,1.284785556308649,1.2850808458904335,3.0533093700099845,6469.596167970054,15263.260424620521,6453.7903203056885,0.0003275590230503552,23181.290914776888,2363.8338183555943,19290.811155041938,1967.115289629174,0.8321715656803665,0.8321715656803665,35470.33532259934,35405.22815468563,1.002299170568977,0.8,4280.893699645746,4273.035954225843,1.002299170568977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866656919905,4632.441516551485,6.179742864965904,5.000261532262422,-3.7337374836273973,8.733999015889818,2.933599394119974,3.5,0.8381712554628498,0.6,0.00022982373054867777,0.9990677358679723,0.0002300381868993207,199.03849587886694,0.0,0.0,0.0,0.02912369497850916,7.776969323860745e-05,0.00015205403731007033,0.0005964848423263778,0.09244182400833059,0.09244182400833059,0.09244182400833059,0.09244186575037401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.16167318926,595.627295354962,0.0,0.09244182400833059,0.09244182400935003,0.09244182400935003,0.37138517908525437,0.37138517908525437,0.5,10.008000729855537,0.0002308430912876247,0.0002308430912876247,6.764366844436154e-12,2.7180067263543606e-07,0.00022364324411228154,6.764366844436154e-12,27464.894657065848,20838.65225039675,0.7587377454235247,0.9897896277631174,0.6082694717773705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452338732279312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5806743677521,260.5806743677521,-12.569325632247853,244.76636790182778,276.3949808336734,124695.44110852816,124692.89232070613,2.548787822040688,0.0,nan,276.3949808336734,3.2449808336734236,270.06925824730644,-3.080741752693541,263.7435356609365,-9.406464339063461,257.4178130745694,-15.732186925430597,251.092090488199,-22.057909511800972,244.76636790182778,-28.3836320981722,1.0,1.0,26022.012520719443,26022.012520719443,275.6258266389349,2.4758266389349046,275.6258266389349,275.6258266389349,77070.92395387034,77070.86437981654,0.05957405379740521,0.0,8546.071908451686,8546.071908451686,0.885559385123993,3942.462016418342,275.6258266389349,2.4758266389349046,1.0,0.002,0.12912221809329258,0.004905536104254006,0.00019943509205231011,0.001800564907880979,0.09971754602615505,0.09971754602615505,0.0,-6.671095967303309e-14,1.0,1.0000004530505129,0.0002236432373479147,0.09244182400935003,0.0,4.1814839068926776e-08,0.05371222012920329,0.0,1600087.815882627,266.60754749471556,2.717939082685916e-07,1.0,1284525.3341921298,2598.0579113454296,,,,,,,,,,,,,,,,,,,2.0,15263.260424620521,1550.8801948733496,0.37138517908525437,6.173730061729009,2.933599394119974
4498.0,-30.140618875370812,5.000260154244423,35.04860348727899,24.55107526564973,5.002131835575876,-26.62634380427725,-40.122456034272886,1.4878567644880867,-6.542454176683123,-6.542454468020374,40.09724667182142,41054.29668809221,25750.165367560196,25750.165367560196,66804.4620556524,77080.14469217355,77070.8954827633,25750.165367560196,102821.0608503235,102821.0608503235,102821.0608503235,130285.96817702563,125775.58180024209,4510.386376783543,0.0,90936.69053017009,54910.8425261115,40028.720004509545,27464.90732670213,67493.62733121167,20838.6613414201,1550.880824844548,0.0,0.8784601028784111,2.724442610345135,0.001494314320929203,1.0,1.0,-6.542214726872601,333831.3409148792,1558730.4987915896,4.669215582095502,1558730.4987915896,4.669215582095502,0.7587377264208055,0.092441850232223,3.9228466233549755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228466233549755,1.2847855473540863,1.2850808369338127,3.053308492949478,6469.594309584085,15263.25641137569,6453.789676645884,0.00032755936401303505,23181.301555042035,2363.8349033606823,19290.80923109971,1967.1150934416655,0.8321711007164683,0.8321711007164683,35470.32697376643,35405.22815468563,1.0022988756736801,0.8,4280.892692030062,4273.035954225843,1.0022988756736801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866677937927,4632.441516551485,6.179743043831504,5.000260154244423,-3.7337390850710115,8.733999239315434,2.933599418782173,3.5,0.8381712625091923,0.6,0.00022982373054867777,0.9990648203211465,0.00023003885821422636,199.03847294013676,0.0,0.0,0.0,0.02912369497850916,7.776989200375299e-05,0.00015205383854492477,0.0005964838871041207,0.09244185022489096,0.09244185022489096,0.09244185022489096,0.09244189517707688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.17115584074,595.6272924336847,0.0,0.09244185022489096,0.092441850232223,0.092441850232223,0.37138526029173796,0.37138526029173796,0.5,10.00800207834133,0.00023323259387098005,0.00023323259387098005,-1.0800249583553523e-11,2.91337244107126e-07,0.00023974114776592614,-1.0800249583553523e-11,27464.90732670213,20838.6613414201,0.7587377264208055,0.989789180063218,0.6082692294285258,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523385305779772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58068929726875,260.58068929726875,-12.56931070273123,244.7663953124329,276.3949832821008,124695.27519580939,124692.77912416456,2.496071644813558,0.0,nan,276.3949832821008,3.2449832821008044,270.0692656881702,-3.080734311829758,263.7435480942355,-9.40645190576447,257.4178305003041,-15.732169499695885,251.09211290636892,-22.057887093631052,244.7663953124329,-28.383604687567072,1.0,1.0,26022.012520719443,26022.012520719443,275.6258285874432,2.4758285874432318,275.6258285874432,275.6258285874432,77070.94447906938,77070.8954827633,0.04899630608269945,0.0,8546.071908451686,8546.071908451686,0.8855594581116919,3942.4608564717505,275.6258285874432,2.4758285874432318,1.0,0.002,0.12912217326857664,0.004905535985606554,0.0001994350221254867,0.0018005649778339594,0.09971751106274335,0.09971751106274335,0.0,-4.05539317405168e-14,1.0,1.0000004856494713,0.00023974115856617573,0.092441850232223,0.0,4.482469843972591e-08,0.05757846100203891,0.0,1600087.8139503764,266.60754582331685,2.913480443567096e-07,1.0,1284525.3399632461,2598.057887993179,,,,,,,,,,,,,,,,,,,2.0,15263.25641137569,1550.880824844548,0.37138526029173796,6.173730061729009,2.933599418782173
4499.0,-30.14059095685696,5.000258788540105,35.048604955362414,24.551098280958854,5.002135221379476,-26.62631833903534,-40.12243340313432,1.4878626035510676,-6.542454829107044,-6.542455105076489,40.09724934292667,41054.286762267126,25750.163887015235,25750.163887015235,66804.45064928236,77080.16835830726,77070.92083000753,25750.163887015235,102821.08471702276,102821.08471702276,102821.08471702276,130286.00112804119,125775.61294729995,4510.388180741237,0.0,90936.69487617064,54910.81328010371,40028.75732896326,27464.91641101843,67493.67373998169,20838.667913933114,1550.8812591858878,0.0,0.8784600892657921,2.724442545845199,0.001494314320929203,1.0,1.0,-6.5422280072734225,333831.3325171206,1558730.6141977666,4.6692160452549105,1558730.6141977666,4.6692160452549105,0.7587377147659192,0.09244187504897708,3.9228438922185127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228438922185127,1.2847855200383196,1.2850808096117678,3.0533064321128958,6469.589942918661,15263.252284205322,6453.790719618175,0.0003275603500565985,23181.318802044552,2363.8366620654915,19290.812348613683,1967.1154113396199,0.8321706160614238,0.8321706160614238,35470.30721784542,35405.22815468563,1.0022981778602633,0.8,4280.890307699689,4273.035954225843,1.0022981778602633,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866695140324,4632.441516551485,6.179742663005462,5.000258788540105,-3.7337398885053448,8.733998677045449,2.933599438967181,3.5,0.8381712682763374,0.6,0.00022982373054867777,0.9990619139195707,0.00023003952742730587,199.03845007329224,0.0,0.0,0.0,0.02912369497850916,7.777009138474246e-05,0.0001520536391639353,0.0005964826896838412,0.09244187504773425,0.09244187504773425,0.09244187504773425,0.09244191744545231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.17793994636,595.6272903587675,0.0,0.09244187504773425,0.09244187504897708,0.09244187504897708,0.37138534189595107,0.37138534189595107,0.5,10.008003350301747,0.00023223540944172782,0.00023223540944172782,-2.0463630789890885e-11,2.7596945528785e-07,0.00022709780307650362,-2.0463630789890885e-11,27464.91641101843,20838.667913933114,0.7587377147659192,0.9897883304833197,0.6082686641184789,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523383631992923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58070435817496,260.58070435817496,-12.569295641825022,244.76642259236007,276.3949861239863,124695.1123184774,124692.59427978481,2.5180386926060403,0.0,nan,276.3949861239863,3.2449861239863367,270.0692734176639,-3.0807265823360694,263.74356071133764,-9.406439288662341,257.41784800501455,-15.73215199498543,251.09213529868754,-22.05786470131244,244.76642259236007,-28.383577407639905,1.0,1.0,26022.012520719443,26022.012520719443,275.6258309163397,2.475830916339703,275.6258309163397,275.6258309163397,77070.97807458127,77070.92083000753,0.05724457374890335,0.0,8546.071908451686,8546.071908451686,0.8855596308231318,3942.4581116796053,275.6258309163397,2.475830916339703,1.0,0.002,0.12912213080787302,0.00490553604846377,0.00019943495628191681,0.0018005650436674456,0.09971747814095841,0.09971747814095841,0.0,-5.063744562550099e-14,1.0,1.000000460046186,0.00022709782354013441,0.09244187504897708,0.0,4.246076976717864e-08,0.05454193481260726,0.0,1600087.8131632889,266.60754517089293,2.759899189186399e-07,1.0,1284525.3421375118,2598.0578791952366,,,,,,,,,,,,,,,,,,,2.0,15263.252284205322,1550.8812591858878,0.37138534189595107,6.173730061729009,2.933599438967181
4500.0,-30.140562933639433,5.000257416842449,35.048606433546595,24.55111116813498,5.002134175843773,-26.62629322269137,-40.12240703506393,1.4878644649038626,-6.542456440110527,-6.542456730789975,40.09725257059919,41054.278026846456,25750.164608838284,25750.164608838284,66804.44263568474,77080.19936112303,77070.95102381962,25750.164608838284,102821.11563265791,102821.11563265791,102821.11563265791,130286.04432461971,125775.65423941346,4510.390085206253,0.0,90936.71011779236,54910.78878354793,40028.801482493815,27464.928691961806,67493.73017445562,20838.676728917468,1550.8818691116717,0.0,0.878460068178897,2.7244423805380036,0.001494314320929203,1.0,1.0,-6.5422175391159385,333831.3110873189,1558730.7536500748,4.669216762721109,1558730.7536500748,4.669216762721109,0.7587376964505409,0.09244190114598097,3.9228426749987535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228426749987535,1.284785511330711,1.2850808009021577,3.05330550539575,6469.587979316232,15263.248156210371,6453.790093709529,0.0003275607142423893,23181.32988033257,2363.837791736482,19290.810477730854,1967.1152205626647,0.8321701376631331,0.8321701376631331,35470.29841297602,35405.22815468563,1.0022978668570268,0.8,4280.889245045233,4273.035954225843,1.0022978668570268,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866713551132,4632.441516551485,6.179742808930214,5.000257416842449,-3.7337414407156655,8.733998857558115,2.933599460570119,3.5,0.8381712744486054,0.6,0.00022982373054867777,0.9990589966272124,0.0002300401991519565,199.03842712069482,0.0,0.0,0.0,0.02912369497850916,7.777032368880674e-05,0.00015205340685987102,0.0005964815933088502,0.09244190113962851,0.09244190113962851,0.09244190113962851,0.09244194597274012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.1870629877,595.6272875506087,0.0,0.09244190113962851,0.09244190114598097,0.09244190114598097,0.37138542320617657,0.37138542320617657,0.5,10.00800469534317,0.0002342130452461788,0.0002342130452461788,-1.1368683772161603e-12,2.9067945206406876e-07,0.0002391916740407396,-1.1368683772161603e-12,27464.928691961806,20838.676728917468,0.7587376964505409,0.9897873841468054,0.6082680260926561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523381963451407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58071913325153,260.58071913325153,-12.569280866748443,244.76644974317003,276.3949885233293,124694.94659110678,124692.47634045883,2.4702506479436486,0.0,nan,276.3949885233293,3.2449885233293116,270.06928076729963,-3.0807192327003463,263.7435730112675,-9.406426988732505,257.4178652552382,-15.732134744761765,251.09215749920457,-22.057842500795402,244.76644974317003,-28.38355025682995,1.0,1.0,26022.012520719443,26022.012520719443,275.6258328236894,2.475832823689416,275.6258328236894,275.6258328236894,77070.99919302436,77070.95102381962,0.04816920473240316,0.0,8546.071908451686,8546.071908451686,0.8855597077975939,3942.4568883737475,275.6258328236894,2.475832823689416,1.0,0.002,0.1291220860859599,0.004905535941356568,0.00019943488654062367,0.001800565113475879,0.09971744327031183,0.09971744327031183,0.0,1.6502424426967366e-14,1.0,1.0000004845367356,0.00023919167517760798,0.09244190114598097,0.0,4.4721984681191715e-08,0.05744652292181141,0.0,1600087.8112949214,266.60754355988945,2.9068058893244597e-07,1.0,1284525.3476859028,2598.0578567442167,,,,,,,,,,,,,,,,,,,2.0,15263.248156210371,1550.8818691116717,0.37138542320617657,6.173730061729009,2.933599460570119
4501.0,-30.140534923272966,5.000256057415021,35.048607901419466,24.551128630433254,5.002137538688913,-26.62626767707661,-40.122384403925366,1.4878702924908649,-6.542457098172747,-6.542457372610339,40.09725522938709,41054.28213054133,25750.16313377596,25750.16313377596,66804.4452643173,77080.22704420822,77070.97618229006,25750.16313377596,102821.13931606602,102821.13931606602,102821.13931606602,130286.07704938565,125775.68516411097,4510.391885274687,0.0,90936.72306450886,54910.778150835475,40028.827681859315,27464.937733319628,67493.76541517895,20838.683270041416,1550.8823015515422,0.0,0.8784600545873271,2.72444231556415,0.001494314320929203,1.0,1.0,-6.542231532325047,333831.3026265735,1558730.8685230522,4.669217225164357,1558730.8685230522,4.669217225164357,0.7587376848395531,0.09244192594933234,3.9228412543587834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228412543587834,1.284785484068632,1.285080773633813,3.053304464443365,6469.585773663039,15263.2440312436,6453.789637317043,0.00032756114116662296,23181.34157569247,2363.8389843312925,19290.80911354317,1967.115081454235,0.8321696589713842,0.8321696589713842,35470.28813664742,35405.22815468563,1.002297503879327,0.8,4280.888004801238,4273.035954225843,1.002297503879327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866728481268,4632.441516551485,6.17974243278986,5.000256057415021,-3.7337422476707234,8.733998305085745,2.933599478088893,3.5,0.8381712794539694,0.6,0.00022982373054867777,0.9990560806818594,0.00023004087057037104,199.03840417862838,0.0,0.0,0.0,0.02912369497850916,7.777052307081935e-05,0.00015205320747785844,0.0005964805951517185,0.09244192594811224,0.09244192594811224,0.09244192594811224,0.09244196811390579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.1938212291,595.6272854834948,0.0,0.09244192594811224,0.09244192594933234,0.09244192594933234,0.371385504821536,0.371385504821536,0.5,10.008005960314577,0.00023276997944776667,0.00023276997944776667,-2.495426087989472e-11,2.744375819929701e-07,0.00022584028528171984,-2.495426087989472e-11,27464.937733319628,20838.683270041416,0.7587376848395531,0.9897869062924348,0.6082677692969323,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523380288652699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5807340740608,260.5807340740608,-12.569265925939192,244.76647682619486,276.39499132192304,124694.82783369851,124692.32987416549,2.4979595330378173,0.0,nan,276.39499132192304,3.2449913219230666,270.0692884227797,-3.0807115772202565,263.743585523634,-9.406414476365967,257.41788262449023,-15.732117375509745,251.09217972534324,-22.057820274656734,244.76647682619486,-28.383523173805116,1.0,1.0,26022.012520719443,26022.012520719443,275.6258351257327,2.475835125732715,275.6258351257327,275.6258351257327,77071.03202950378,77070.97618229006,0.05584721371997148,0.0,8546.071908451686,8546.071908451686,0.8855597976359244,3942.4554606305774,275.6258351257327,2.475835125732715,1.0,0.002,0.12912204386030077,0.0049055360021532475,0.00019943482105813255,0.0018005651788737898,0.09971741052906627,0.09971741052906627,0.0,-6.807792177210281e-14,1.0,1.0000004574996608,0.00022584031023598072,0.09244192594933234,0.0,4.222567338747771e-08,0.054239947881819565,0.0,1600087.8104999927,266.60754290182723,2.7446253625385e-07,1.0,1284525.349876475,2598.057847880287,,,,,,,,,,,,,,,,,,,2.0,15263.2440312436,1550.8823015515422,0.371385504821536,6.173730061729009,2.933599478088893
4502.0,-30.14050690395173,5.000254693836253,35.04860938042304,24.55114658167588,5.002138595987746,-26.62624235395906,-40.122361842635996,1.4878740459983057,-6.542458607939864,-6.542458899630883,40.09725848634765,41054.28033976878,25750.16363437404,25750.16363437404,66804.44397414282,77080.2543688291,77071.00709199814,25750.16363437404,102821.17072637218,102821.17072637218,102821.17072637218,130286.12078202593,125775.72699048149,4510.393791544436,0.0,90936.73269430897,54910.75866526142,40028.86003227506,27464.950055653753,67493.81008792881,20838.692121037107,1550.8829110739455,0.0,0.8784600339239836,2.7244421602477824,0.001494314320929203,1.0,1.0,-6.542218877250207,333831.2824978281,1558731.0092393872,4.669217928219559,1558731.0092393872,4.669217928219559,0.7587376666919294,0.09244195204013915,3.9228392545414916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228392545414916,1.2847854665093208,1.285080756070466,3.0533029496353135,6469.58256396655,15263.239906953488,6453.789878365891,0.0003275618279238684,23181.355848071275,2363.8404397088993,19290.809834054307,1967.1151549259237,0.8321691776997303,0.8321691776997303,35470.273670785646,35405.22815468563,1.002296992920114,0.8,4280.886258924974,4273.035954225843,1.002296992920114,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866744617621,4632.441516551485,6.1797425289963375,5.000254693836253,-3.7337437246722285,8.733998418508481,2.933599497023023,3.5,0.8381712848637208,0.6,0.00022982373054867777,0.9990531638134693,0.00023004154220524303,199.0383812292328,0.0,0.0,0.0,0.02912369497850916,7.777072183792549e-05,0.00015205300871075228,0.0005964795113416784,0.09244195203487611,0.09244195203487611,0.09244195203487611,0.09244199700070634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.2030662188,595.6272826371169,0.0,0.09244195203487611,0.09244195204013915,0.09244195204013915,0.3713855861286627,0.3713855861286627,0.5,10.008007309437144,0.0002347712481309827,0.0002347712481309827,1.5916157281026244e-12,2.916910375461157e-07,0.00024002238069442683,1.5916157281026244e-12,27464.950055653753,20838.692121037107,0.7587376666919294,0.9897862320576079,0.6082673401647434,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452337861462241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5807489416879,260.5807489416879,-12.56925105831209,244.7665038343461,276.39499404902614,124694.6624819206,124692.17675763702,2.4857242836003177,0.0,nan,276.39499404902614,3.244994049026161,270.06929600609203,-3.080703993907946,263.7435979631568,-9.40640203684319,257.41789992022154,-15.732100079778434,251.0922018772846,-22.057798122715383,244.7665038343461,-28.383496165653867,1.0,1.0,26022.012520719443,26022.012520719443,275.6258372155443,2.4758372155443453,275.6258372155443,275.6258372155443,77071.05912258712,77071.00709199814,0.052030588980414905,0.0,8546.071908451686,8546.071908451686,0.8855599241002204,3942.453450814199,275.6258372155443,2.4758372155443453,1.0,0.002,0.12912199898310187,0.004905535913782466,0.00019943475111744582,0.0018005652489343374,0.09971737555872291,0.09971737555872291,0.0,5.178323048138367e-14,1.0,1.000000486218937,0.0002400223791028111,0.09244195204013915,0.0,4.4877326426969586e-08,0.0576460636640036,0.0,1600087.8087539764,266.6075413920601,2.916894459303876e-07,1.0,1284525.355088009,2598.0578267923192,,,,,,,,,,,,,,,,,,,2.0,15263.239906953488,1550.8829110739455,0.3713855861286627,6.173730061729009,2.933599497023023
4503.0,-30.140478876899554,5.0002533335305825,35.048610858554305,24.551164532918506,5.002139735334914,-26.626217015675355,-40.12233921149743,1.487877874114623,-6.542459743948655,-6.5424600336782435,40.097261419192115,41054.27879349141,25750.163240340196,25750.163240340196,66804.44203383161,77080.28170492974,77071.03460800962,25750.163240340196,102821.19784834981,102821.19784834981,102821.19784834981,130286.15849106542,125775.76283096247,4510.395660102953,0.0,90936.74244020063,54910.73952877763,40028.89212380333,27464.960642715607,67493.85276651893,20838.69974635332,1550.8834286094516,0.0,0.8784600166226709,2.7244420450941993,0.001494314320929203,1.0,1.0,-6.542221621178726,333831.26754881244,1558731.135953816,4.669218516884132,1558731.135953816,4.669218516884132,0.7587376518553381,0.092441977525459,3.9228372760329133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228372760329133,1.2847854486009818,1.2850807381580112,3.053301452242114,6469.579391170042,15263.235783776448,6453.790094326334,0.00032756250517007124,23181.37002413802,2363.841885265409,19290.810479574524,1967.1152207506666,0.8321686966511306,0.8321686966511306,35470.259359060954,35405.22815468563,1.0022964874053402,0.8,4280.884531651423,4273.035954225843,1.0022964874053402,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866757755779,4632.441516551485,6.17974241494799,5.0002533335305825,-3.7337449054313594,8.733998238961941,2.9335995124391196,3.5,0.8381712892683199,0.6,0.00022982373054867777,0.9990502461494691,0.00023004221402723478,199.03835827351045,0.0,0.0,0.0,0.02912369497850916,7.777092122088242e-05,0.00015205280932779533,0.0005964784283566006,0.09244197752176839,0.09244197752176839,0.09244197752176839,0.09244202212106788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.21079785604,595.6272802669333,0.0,0.09244197752176839,0.092441977525459,0.092441977525459,0.37138566778524285,0.37138566778524285,0.5,10.008008647380821,0.00023590853237465126,0.00023590853237465126,-4.604316927725449e-12,2.8972959853490465e-07,0.00023841249952738508,-4.604316927725449e-12,27464.960642715607,20838.69974635332,0.7587376518553381,0.9897855774351452,0.6082669326273346,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452337694005733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5807637576012,260.5807637576012,-12.569236242398802,244.76653078331861,276.3949967318801,124694.49986583371,124692.02278765831,2.477078175391352,0.0,nan,276.3949967318801,3.2449967318801214,270.06930354217036,-3.0806964578296174,263.7436103524581,-9.406389647541857,257.4179171627466,-15.732082837253358,251.0922239730335,-22.05777602696648,244.76653078331861,-28.383469216681362,1.0,1.0,26022.012520719443,26022.012520719443,275.62583930122315,2.475839301223175,275.62583930122315,275.62583930122315,77071.0865314179,77071.03460800962,0.05192340827488806,0.0,8546.071908451686,8546.071908451686,0.885560049216987,3942.451462413078,275.62583930122315,2.475839301223175,1.0,0.002,0.12912195440677313,0.004905535894925961,0.00019943468180251163,0.0018005653181344297,0.09971734090125581,0.09971734090125581,0.0,-6.305893307523291e-14,1.0,1.0000004829588691,0.000238412504131702,0.092441977525459,0.0,4.4576337694601235e-08,0.057259436178211304,0.0,1600087.8074188947,266.6075402560513,2.897342028518324e-07,1.0,1284525.3589584627,2598.057811130927,,,,,,,,,,,,,,,,,,,2.0,15263.235783776448,1550.8834286094516,0.37138566778524285,6.173730061729009,2.9335995124391196
4504.0,-30.14045084202145,5.0002519762113,35.04861233613823,24.551182449236535,5.002140854228128,-26.62619167239704,-40.12231284342704,1.4878816846017915,-6.542460896696127,-6.5424611848819385,40.09726435965855,41054.26195575944,25750.162882011435,25750.162882011435,66804.42483777087,77080.30903669134,77071.06217208592,25750.162882011435,102821.22505409736,102821.22505409736,102821.22505409736,130286.19634800174,125775.7988218161,4510.397526185637,0.0,90936.75215483268,54910.70507389315,40028.94120104392,27464.971293904382,67493.91249494831,20838.707416428188,1550.8839496800795,0.0,0.8784599991995854,2.724441928195069,0.001494314320929203,1.0,1.0,-6.542224056579357,333831.25237392454,1558731.2629967248,4.669219109691951,1558731.2629967248,4.669219109691951,0.7587376368768739,0.09244200302326319,3.9228352930532093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228352930532093,1.284785430775114,1.2850807203280463,3.0532999511728223,6469.576210584337,15263.231661688262,6453.790316214866,0.00032756318446835927,23181.38421867186,2363.8433327050384,19290.811142814197,1967.1152883822913,0.8321682157045681,0.8321682157045681,35470.24501499251,35405.22815468563,1.0022959807481806,0.8,4280.882800474323,4273.035954225843,1.0022959807481806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866769798602,4632.441516551485,6.179742311092904,5.0002519762113,-3.733746099141108,8.733998075352408,2.9335995265699695,3.5,0.8381712933057056,0.6,0.00022982373054867777,0.9990473276799698,0.00023004288603862663,199.03833531138352,0.0,0.0,0.0,0.02912369497850916,7.777115352723818e-05,0.0001520525770214396,0.0005964772155393947,0.09244200301985864,0.09244200301985864,0.09244200301985864,0.09244204738009841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.2186005345,595.6272778740222,0.0,0.09244200301985864,0.09244200302326319,0.09244200302326319,0.37138574940984975,0.37138574940984975,0.5,10.008009978233334,0.00023656771782043506,0.00023656771782043506,1.1254996934439987e-11,2.8818578812206397e-07,0.00023712830255817607,1.1254996934439987e-11,27464.971293904382,20838.707416428188,0.7587376368768739,0.9897844467494895,0.6082661448739131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523375265030602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58077853005426,260.58077853005426,-12.569221469945717,244.7665576850377,276.3949993750679,124694.33769743504,124691.86788525518,2.4698121798507815,0.0,nan,276.3949993750679,3.244999375067948,270.0693110370629,-3.0806889629370744,263.7436226990579,-9.406377300942097,257.4179343610528,-15.732065638947176,251.09224602304621,-22.057753976953762,244.7665576850377,-28.38344231496228,1.0,1.0,26022.012520719443,26022.012520719443,275.6258413753699,2.475841375369896,275.6258413753699,275.6258413753699,77071.11379529128,77071.06217208592,0.051623205363284796,0.0,8546.071908451686,8546.071908451686,0.8855601746164877,3942.4494695184753,275.6258413753699,2.475841375369896,1.0,0.002,0.1291219100706032,0.0049055358723655695,0.0001994346128514909,0.0018005653871251814,0.09971730642574544,0.09971730642574544,0.0,-2.3327693943198113e-14,1.0,1.0000004803582803,0.00023712829130317914,0.09244200302326319,0.0,4.433623834921718e-08,0.05695102265459019,0.0,1600087.806064748,266.60753910330385,2.8817453312512953e-07,1.0,1284525.362887394,2598.0577952328895,,,,,,,,,,,,,,,,,,,2.0,15263.231661688262,1550.8839496800795,0.37138574940984975,6.173730061729009,2.9335995265699695
4505.0,-30.14042272461846,5.000250621932394,35.0486138130998,24.551200365554564,5.00214198181994,-26.626166253974905,-40.12229024721307,1.4878855111770946,-6.542462048061282,-6.542462334518425,40.09726729686571,41054.26072330213,25750.162517156627,25750.162517156627,66804.42324045877,77080.33640271636,77071.08970146773,25750.162517156627,102821.25221862436,102821.25221862436,102821.25221862436,130286.23415216812,125775.83476389249,4510.3993882756395,0.0,90936.76189208684,54910.68621267542,40028.9729771238,27464.981933543764,67493.95491066755,20838.715078192097,1550.884470181192,0.0,0.878459981797146,2.7244418114530498,0.001494314320929203,1.0,1.0,-6.542226609465445,333831.2372191784,1558731.3898991602,4.669219701797313,1558731.3898991602,4.669219701797313,0.7587376219148785,0.09244202851141678,3.9228333150233414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228333150233414,1.2847854128739855,1.2850807024228035,3.053298454135003,6469.573038540837,15263.22754069109,6453.790532693523,0.00032756386159282617,23181.398389736514,2363.844777751476,19290.811789883388,1967.115354364986,0.8321677349035307,0.8321677349035307,35470.23070672772,35405.22815468563,1.0022954753557185,0.8,4280.881073618345,4273.035954225843,1.0022954753557185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.86678067703,4632.441516551485,6.17974220739852,5.000250621932394,-3.7337472916647005,8.733997913597094,2.9335995393345367,3.5,0.8381712969527247,0.6,0.00022982373054867777,0.999044400628751,0.00023004356003000233,199.03831228166948,0.0,0.0,0.0,0.02912369497850916,7.777135260352598e-05,0.0001520523779451518,0.0005964761338317618,0.09244202850741734,0.09244202850741734,0.09244202850741734,0.09244207261268218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.22642520774,595.6272754738,0.0,0.09244202850741734,0.09244202851141678,0.09244202851141678,0.37138583101876677,0.37138583101876677,0.5,10.008011301254223,0.0002368138339647885,0.0002368138339647885,-1.2732925824820995e-11,2.8645712291108794e-07,0.00023572505295987867,-1.2732925824820995e-11,27464.981933543764,20838.715078192097,0.7587376219148785,0.989783801066015,0.6082657443565131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523373589536546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5807932752429,260.5807932752429,-12.569206724757066,244.7665845624279,276.39500198805473,124694.17677831814,124691.71152453807,2.4652537800721563,0.0,nan,276.39500198805473,3.245001988054753,270.06931850293074,-3.0806814970692358,263.74363501780715,-9.406364982192827,257.41795153268134,-15.732048467318634,251.09226804755554,-22.057731952444442,244.7665845624279,-28.38341543757207,1.0,1.0,26022.012520719443,26022.012520719443,275.62584344702407,2.47584344702409,275.62584344702407,275.62584344702407,77071.14113782078,77071.08970146773,0.05143635305284988,0.0,8546.071908451686,8546.071908451686,0.8855602997029606,3942.447481598458,275.62584344702407,2.47584344702409,1.0,0.002,0.12912186599665706,0.004905535848625698,0.00019943454430611322,0.0018005654555804473,0.0997172721530566,0.0997172721530566,0.0,-1.1343963962628933e-13,1.0,1.0000004775166855,0.0002357250656928045,0.09244202851141678,0.0,4.4073886864416e-08,0.05661402569130551,0.0,1600087.8047120152,266.6075379519387,2.8646985583691276e-07,1.0,1284525.3668111141,2598.057779355961,,,,,,,,,,,,,,,,,,,2.0,15263.22754069109,1550.884470181192,0.37138583101876677,6.173730061729009,2.9335995393345367
4506.0,-30.140394582554606,5.000249265071811,35.048615286202825,24.551218596193962,5.002141631229708,-26.62614096117777,-40.12226761607451,1.4878880098493181,-6.542463516813143,-6.5424637936979835,40.097270139465344,41054.25579105515,25750.162827429587,25750.162827429587,66804.41861848473,77080.36353812323,77071.11498000212,25750.162827429587,102821.2778074317,102821.2778074317,102821.2778074317,130286.2702369631,125775.86900642146,4510.401230541638,0.0,90936.76949957569,54910.66175249349,40029.00860786911,27464.992429531394,67494.0010374005,20838.722617083888,1550.8849912808244,0.0,0.8784599630775791,2.7244416633844457,0.001494314320929203,1.0,1.0,-6.542235987528898,333831.21798499307,1558731.5127141974,4.669220338716999,1558731.5127141974,4.669220338716999,0.7587376064475921,0.09244205400071363,3.922830967081452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922830967081452,1.2847854011849296,1.285080690731061,3.0532966544167692,6469.56922515386,15263.223422281662,6453.791195700104,0.00032756470476238075,23181.41420384263,2363.8463903415163,19290.81377165443,1967.115556449392,0.8321672526974959,0.8321672526974959,35470.21372266772,35405.22815468563,1.0022948754496448,0.8,4280.879023822233,4273.035954225843,1.0022948754496448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866790409184,4632.441516551485,6.179742267427017,5.000249265071811,-3.73374871976575,8.733997984837561,2.9335995507540855,3.5,0.838171300215453,0.6,0.00022982373054867777,0.9990414710195776,0.00023004423461433468,199.03828923176212,0.0,0.0,0.0,0.02912369497850916,7.777155198797727e-05,0.0001520521785607005,0.0005964749946701143,0.09244205399602705,0.09244205399602705,0.09244205399602705,0.09244209667940205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.23399740335,595.6272731510325,0.0,0.09244205399602705,0.09244205400071363,0.09244205400071363,0.37138591260895754,0.37138591260895754,0.5,10.00801258175291,0.00023553862956759986,0.00023553862956759986,3.467448550509289e-11,2.7688486170518445e-07,0.0002278061691072253,3.467448550509289e-11,27464.992429531394,20838.722617083888,0.7587376064475921,0.9897830561484471,0.6082652555788731,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523371909110812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58080786598595,260.58080786598595,-12.569192134014031,244.76661141073495,276.39500432123344,124693.98813700258,124691.54870507473,2.4394319278717798,0.0,nan,276.39500432123344,3.2450043212334663,270.0693257391358,-3.080674260864157,263.7436471570371,-9.40635284296286,257.41796857493716,-15.732031425062814,251.092289992837,-22.057710007162967,244.76661141073495,-28.383388589265024,1.0,1.0,26022.012520719443,26022.012520719443,275.62584494575714,2.47584494575716,275.62584494575714,275.62584494575714,77071.16634617677,77071.11498000212,0.05136617465177551,0.0,8546.071908451686,8546.071908451686,0.8855604481818823,3942.4451219168595,275.62584494575714,2.47584494575716,1.0,0.002,0.12912182340339867,0.0049055357629042414,0.00019943447792089016,0.0018005655220582923,0.09971723896044508,0.09971723896044508,0.0,-2.0817549073459674e-14,1.0,1.000000461480513,0.00022780613443273978,0.09244205400071363,0.0,4.259328306110165e-08,0.05471215275986256,0.0,1600087.8029757515,266.60753648318683,2.7685018721967936e-07,1.0,1284525.371791039,2598.0577592051886,,,,,,,,,,,,,,,,,,,2.0,15263.223422281662,1550.8849912808244,0.37138591260895754,6.173730061729009,2.9335995507540855
4507.0,-30.140366424412363,5.000247910923666,35.04861674840006,24.55123116904872,5.00214192238997,-26.626115589733164,-40.122241248004116,1.4878910877076619,-6.542464718523263,-6.542464974596445,40.09727277093652,41054.25104200408,25750.162501144066,25750.162501144066,66804.41354314814,77080.39476208962,77071.13819908902,25750.162501144066,102821.30070023309,102821.30070023309,102821.30070023309,130286.30251781907,125775.89951527568,4510.403002543389,0.0,90936.78665315766,54910.64293306001,40029.04857788628,27465.00181758599,67494.05039547227,20838.72937418692,1550.885453175266,0.0,0.8784599466686611,2.7244415437189655,0.001494314320929203,1.0,1.0,-6.542254274830782,333831.2024180459,1558731.6264071695,4.66922089701855,1558731.6264071695,4.66922089701855,0.7587375931227417,0.09244207897931153,3.9228300943589804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228300943589804,1.2847853867863792,1.2850806763292013,3.053296009360066,6469.56785835611,15263.219305303523,6453.790160722635,0.00032756491489233466,23181.423733830463,2363.8473621298267,19290.810678037513,1967.1152409882593,0.8321667771373734,0.8321667771373734,35470.207409746574,35405.22815468563,1.0022946524664809,0.8,4280.878261919529,4273.035954225843,1.0022946524664809,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866797554003,4632.441516551485,6.179742178526007,5.000247910923666,-3.7337499382837067,8.733997849207373,2.933599559137697,3.5,0.8381713026107706,0.6,0.00022982373054867777,0.9990385397459123,0.0002300449095858998,199.038266168691,0.0,0.0,0.0,0.02912369497850916,7.777178429607504e-05,0.00015205194625260275,0.0005964739506655642,0.09244207897588448,0.09244207897588448,0.09244207897588448,0.09244211842402253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.2410167816,595.6272709976656,0.0,0.09244207897588448,0.09244207897931153,0.09244207897931153,0.37138599404125466,0.37138599404125466,0.5,10.008013765154791,0.00023099677787286055,0.00023099677787286055,3.183231456205249e-12,2.5607317866160884e-07,0.00021069976565968318,3.183231456205249e-12,27465.00181758599,20838.72937418692,0.7587375931227417,0.9897822571280981,0.6082647403949273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523370227211616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5808223901667,260.5808223901667,-12.569177609833275,244.76663824385733,276.39500653647235,124693.85595438293,124691.42765100012,2.428303382782733,0.0,nan,276.39500653647235,3.245006536472374,270.069332877952,-3.0806671220479984,263.74365921942933,-9.406340780570645,257.4179855609063,-15.732014439093689,251.09231190238302,-22.05768809761696,244.76663824385733,-28.383361756142648,1.0,1.0,26022.012520719443,26022.012520719443,275.6258464817896,2.475846481789631,275.6258464817896,275.6258464817896,77071.19253567318,77071.13819908902,0.054336584158590995,0.0,8546.071908451686,8546.071908451686,0.8855605033710177,3942.4442448307755,275.6258464817896,2.475846481789631,1.0,0.002,0.12912178400851068,0.0049055357139644465,0.0001994344165897137,0.0018005655833629576,0.09971720829485685,0.09971720829485685,0.0,-4.732889427594422e-14,1.0,1.0000004268393898,0.00021069976247645172,0.09244207897931153,0.0,3.9394887178409084e-08,0.0506037322582907,0.0,1600087.8015367277,266.6075352814767,2.5606999543015263e-07,1.0,1284525.3758214791,2598.0577428964043,,,,,,,,,,,,,,,,,,,2.0,15263.219305303523,1550.885453175266,0.37138599404125466,6.173730061729009,2.933599559137697
4508.0,-30.140332425628287,5.000246568570473,35.048618210032096,24.5512536255643,5.002146949223755,-26.626084488149008,-40.12221400681881,1.4878990117371715,-6.542465402624771,-6.542465659889679,40.09727567895334,41054.252630096686,25750.16108518138,25750.16108518138,66804.41371527806,77080.421403918,77071.16687556969,25750.16108518138,102821.32796075106,102821.32796075106,102821.32796075106,130286.33995577607,125775.93517351635,4510.404782259716,0.0,90936.79429898571,54910.62552513558,40029.07641538903,27465.011995025012,67494.08841041404,20838.73673062495,1550.8859408044298,0.0,0.8784599318936247,2.724441474101186,0.001494314320929203,1.0,1.0,-6.542253974780806,333831.1933844872,1558731.752047741,4.669221399728471,1558731.752047741,4.669221399728471,0.7587375798124414,0.09244210403523481,3.9228279505061967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228279505061967,1.284785349716924,1.2850806392512262,3.05329442880907,6469.564509358212,15263.215189585555,6453.79050259271,0.0003275656379860921,23181.438351700166,2363.8488527377003,19290.811699910046,1967.1153451902583,0.8321662964668982,0.8321662964668982,35470.191901981976,35405.22815468563,1.0022941047057752,0.8,4280.876390296632,4273.035954225843,1.0022941047057752,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866803468889,4632.441516551485,6.179741829939114,5.000246568570473,-3.733750779704253,8.733997348274727,2.9335995660781267,3.5,0.8381713045937504,0.6,0.00022982373054867777,0.9990350004714856,0.0002300457245644192,199.03823832181928,0.0,0.0,0.0,0.02912369497850916,7.777202429716724e-05,0.00015205170625151053,0.0005964726832055833,0.09244210403382186,0.09244210403382186,0.09244210403382186,0.0924421435726732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.2493601604,595.6272684273429,0.0,0.09244210403382186,0.09244210403523481,0.09244210403523481,0.37138607509643506,0.37138607509643506,0.5,10.008014951299366,0.00022738161834467974,0.00022738161834467974,-2.1032064978498966e-12,2.572649009380257e-07,0.00021168510886582226,-2.1032064978498966e-12,27465.011995025012,20838.73673062495,0.7587375798124414,0.9897817021997208,0.608264421329116,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523368544351893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5808378213713,260.5808378213713,-12.569162178628687,244.76666611644612,276.39500952629265,124693.76083357845,124691.18088466006,2.5799489184032174,0.0,nan,276.39500952629265,3.2450095262926766,270.0693408443266,-3.080659155673402,263.74367216235675,-9.406327837643232,257.4180034803877,-15.731996519612267,251.0923347984181,-22.05766520158187,244.76666611644612,-28.38333388355386,1.0,1.0,26022.012520719443,26022.012520719443,275.62584915201234,2.4758491520123584,275.62584915201234,275.62584915201234,77071.23129409463,77071.16687556969,0.06441852494026534,0.0,8546.071908451686,8546.071908451686,0.8855606389437543,3942.4420902587276,275.62584915201234,2.4758491520123584,1.0,0.002,0.12912174442940105,0.0049055357558849474,0.00019943435517712994,0.0018005656447492488,0.09971717758856496,0.09971717758856496,0.0,-7.36212306395867e-14,1.0,1.0000004288347593,0.00021168511096902876,0.09244210403523481,0.0,3.957912994642613e-08,0.050840396861690965,0.0,1600087.8007361365,266.6075345973752,2.572670041445235e-07,1.0,1284525.378160358,2598.057733432361,,,,,,,,,,,,,,,,,,,2.0,15263.215189585555,1550.8859408044298,0.37138607509643506,6.173730061729009,2.9335995660781267
