time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4509.0,-30.140304239550954,5.000245216307358,35.04861969146675,24.55126605872067,5.002146053052218,-26.626059210288993,-40.12219141060484,1.4879010238010602,-6.5424672317723775,-6.542467520147467,40.09727917373041,41054.26072775258,25750.16227763633,25750.16227763633,66804.4230053889,77080.4519241907,77071.20021378029,25750.16227763633,102821.36249141663,102821.36249141663,102821.36249141663,130286.38808676437,125775.98137895213,4510.406707812251,0.0,90936.80939508446,54910.618198688826,40029.101329328485,27465.025595347754,67494.12692467624,20838.74648231501,1550.8866189776086,0.0,0.8784599085197341,2.724441284754234,0.001494314320929203,1.0,1.0,-6.542230230289647,333831.1688627871,1558731.9030396575,4.669222195008206,1558731.9030396575,4.669222195008206,0.7587375591539535,0.092442130595375,3.9228268301808424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228268301808424,1.2847853403042748,1.2850806298364137,3.053293579184054,6469.5627091047545,15263.211191813716,6453.789826005121,0.0003275659644325608,23181.448820388607,2363.8499202468333,19290.80967754446,1967.1151389663607,0.832165833421842,0.832165833421842,35470.18379800047,35405.22815468563,1.0022938184593446,0.8,4280.875412231918,4273.035954225843,1.0022938184593446,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.86681049273,4632.441516551485,6.179742105697729,5.000245216307358,-3.733752511889603,8.733997728196961,2.9335995743197865,3.5,0.8381713069485104,0.6,0.00022982373054867777,0.9990320663102692,0.00023004640020964198,199.03821523587962,0.0,0.0,0.0,0.02912369497850916,7.777222337551545e-05,0.00015205150717316233,0.000596471731908316,0.09244213058720305,0.09244213058720305,0.09244213058720305,0.09244217511152301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.25981955027,595.6272651977489,0.0,0.09244213058720305,0.092442130595375,0.092442130595375,0.3713861561738829,0.3713861561738829,0.5,10.008016287051424,0.00023003424070111578,0.00023003424070111578,4.945377440890297e-12,2.8837507670687046e-07,0.00023728985780735457,4.945377440890297e-12,27465.025595347754,20838.74648231501,0.7587375591539535,0.9897812750425374,0.6082641942101026,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523366512429146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5808529278028,260.5808529278028,-12.569147072197154,244.76669378164874,276.3950120739529,124693.59488349535,124691.06923349641,2.525649998959951,0.0,nan,276.3950120739529,3.245012073952921,270.0693484154956,-3.0806515845043805,263.74368475703415,-9.406315242965832,257.4180210985732,-15.731978901426771,251.09235744011224,-22.05764255988774,244.76669378164874,-28.383306218351237,1.0,1.0,26022.012520719443,26022.012520719443,275.6258511927527,2.475851192752714,275.6258511927527,275.6258511927527,77071.25173184856,77071.20021378029,0.051518068270524964,0.0,8546.071908451686,8546.071908451686,0.8855607097907661,3942.4409643317467,275.6258511927527,2.475851192752714,1.0,0.002,0.12912170006294404,0.004905535604738838,0.0001994342858887272,0.0018005657141375152,0.0997171429443636,0.0997171429443636,0.0,2.6242463063708144e-14,1.0,1.0000004806854241,0.00023728985286197712,0.092442130595375,0.0,4.436650474617799e-08,0.05698990156841695,0.0,1600087.7986353782,266.6075327682276,2.8837013132942957e-07,1.0,1284525.384509277,2598.057707742099,,,,,,,,,,,,,,,,,,,2.0,15263.211191813716,1550.8866189776086,0.3713861561738829,6.173730061729009,2.9335995743197865
4510.0,-30.140276146340533,5.000243876996082,35.04862116414156,24.551289004180603,5.002149560316706,-26.62603357567401,-40.12216500760985,1.487906989645753,-6.542467876117485,-6.54246815146146,40.097281883802765,41054.2365499446,25750.160719847074,25750.160719847074,66804.39726979168,77080.47562826218,77071.2261657795,25750.160719847074,102821.38688562658,102821.38688562658,102821.38688562658,130286.42171092532,125776.01319639751,4510.408514527813,0.0,90936.8139040259,54910.57482569095,40029.15453148328,27465.034825298753,67494.18935678204,20838.75316051156,1550.8870600314253,0.0,0.8784598947900779,2.724441220807316,0.001494314320929203,1.0,1.0,-6.54224158728465,333831.1605408067,1558732.0201289186,4.669222662149847,1558732.0201289186,4.669222662149847,0.7587375473238593,0.09244215548812862,3.922824140335897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922824140335897,1.284785312395419,1.2850806019211434,3.053291551895145,6469.558413522824,15263.207078727279,6453.790826345111,0.0003275669325565115,23181.465865109953,2363.8516583247037,19290.812667627633,1967.1154438699898,0.8321653505381608,0.8321653505381609,35470.16434074573,35405.22815468563,1.0022931311960321,0.8,4280.8730639474015,4273.035954225843,1.0022931311960321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866813062147,4632.441516551485,6.1797417280356495,5.000243876996082,-3.7337533138503494,8.73399719084643,2.933599577334698,3.5,0.8381713078099137,0.6,0.00022982373054867777,0.9990291418257083,0.0002300470736305839,199.03819222600836,0.0,0.0,0.0,0.02912369497850916,7.777245599316307e-05,0.00015205127455551471,0.0005964704103952144,0.09244215548675087,0.09244215548675087,0.09244215548675087,0.09244219778642003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.2668065429,595.6272630587689,0.0,0.09244215548675087,0.09244215548812862,0.09244215548812862,0.3713862378624821,0.3713862378624821,0.5,10.008017556011893,0.00022956793367256978,0.00022956793367256978,1.9895196601282805e-12,2.7534395030670566e-07,0.0002265641767849047,1.9895196601282805e-12,27465.034825298753,20838.75316051156,0.7587375473238593,0.989779978194211,0.6082632733453126,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523364827900758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5808681603807,260.5808681603807,-12.569131839619274,244.76672130116245,276.3950150195949,124693.43269268192,124690.88595219089,2.5467404910655613,0.0,nan,276.3950150195949,3.2450150195949163,270.06935627591196,-3.08064372408802,263.743697532225,-9.406302467774992,257.4180387885382,-15.731961211461794,251.09238004485147,-22.05761995514851,244.76672130116245,-28.38327869883753,1.0,1.0,26022.012520719443,26022.012520719443,275.6258535981554,2.4758535981554246,275.6258535981554,275.6258535981554,77071.28539966882,77071.2261657795,0.05923388931842055,0.0,8546.071908451686,8546.071908451686,0.8855608798908718,3942.4382610375765,275.6258535981554,2.4758535981554246,1.0,0.002,0.12912165770184925,0.004905535667954583,0.00019943422020136633,0.0018005657797167836,0.09971711010068315,0.09971711010068315,0.0,-8.185032512875168e-14,1.0,1.0000004589654772,0.00022656417479538504,0.09244215548812862,0.0,4.236111688427476e-08,0.054413930045288654,0.0,1600087.797861093,266.6075321238825,2.7534196078704554e-07,1.0,1284525.3866639226,2598.0576990235377,,,,,,,,,,,,,,,,,,,2.0,15263.207078727279,1550.8870600314253,0.3713862378624821,6.173730061729009,2.933599577334698
4511.0,-30.140242103042112,5.00024253330097,35.048622648739205,24.551307095121615,5.002149135574315,-26.62600297918662,-40.12213783627374,1.487910011715955,-6.542469423064119,-6.542469717069477,40.097285173234134,41054.23802585271,25750.16124843042,25750.16124843042,66804.39927428313,77080.50542090368,77071.25742899353,25750.16124843042,102821.41867742395,102821.41867742395,102821.41867742395,130286.46598444792,125776.05555352806,4510.410430919865,0.0,90936.82233571172,54910.554940649425,40029.18599451367,27465.04730702396,67494.23330153764,20838.76212424052,1550.8876780020753,0.0,0.8784598737939515,2.7244410615514307,0.001494314320929203,1.0,1.0,-6.542227798366241,333831.1399032019,1558732.1622489905,4.669223376527913,1558732.1622489905,4.669223376527913,0.7587375288777011,0.09244218168091933,3.9228219404555116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228219404555116,1.2847852982578536,1.2850805877803286,3.0532898732378007,6469.554856649344,15263.202964719943,6453.791313351038,0.00032756770949601106,23181.481014443467,2363.8532031268037,19290.814123320943,1967.1155923093966,0.8321648695051708,0.8321648695051709,35470.14842769527,35405.22815468563,1.0022925691201092,0.8,4280.8711434107945,4273.035954225843,1.0022925691201092,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866817040624,4632.441516551485,6.179741848989211,5.00024253330097,-3.733754822933014,8.733997356233983,2.933599582002975,3.5,0.8381713091437072,0.6,0.00022982373054867777,0.9990255979533096,0.0002300478896832219,199.03816434269768,0.0,0.0,0.0,0.02912369497850916,7.77726953807787e-05,0.00015205103516789908,0.0005964691368256071,0.09244218167464291,0.09244218167464291,0.09244218167464291,0.09244222700805452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.27615636383,595.627260179898,0.0,0.09244218167464291,0.09244218168091933,0.09244218168091933,0.3713863192960003,0.3713863192960003,0.5,10.00801891595847,0.00023260278720727,0.00023260278720727,1.2221335055073723e-11,2.9400536050161463e-07,0.00024191870323875264,1.2221335055073723e-11,27465.04730702396,20838.76212424052,0.7587375288777011,0.9897793634580218,0.6082628991789352,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523363148922905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58088367963063,260.58088367963063,-12.569116320369346,244.7667496934725,276.3950176657851,124693.26443180161,124690.66976236553,2.5946694361110385,0.0,nan,276.3950176657851,3.245017665785099,270.0693640713257,-3.080635928674269,263.7437104768643,-9.406289523135683,257.4180568823995,-15.731943117600451,251.0924032879369,-22.057596712063088,244.7667496934725,-28.383250306527486,1.0,1.0,26022.012520719443,26022.012520719443,275.6258556907443,2.4758556907443108,275.6258556907443,275.6258556907443,77071.31014077921,77071.25742899353,0.05271178568364121,0.0,8546.071908451686,8546.071908451686,0.8855610190066405,3942.436050157789,275.6258556907443,2.4758556907443108,1.0,0.002,0.12912161246984993,0.004905535573830902,0.00019943414969685633,0.0018005658502569491,0.09971707484842816,0.09971707484842816,0.0,-4.6194818803524385e-14,1.0,1.0000004900590056,0.00024191869101741759,0.09244218168091933,0.0,4.523199103168428e-08,0.05810164101124069,0.0,1600087.7960735073,266.60753057693586,2.9399313916655956e-07,1.0,1284525.3920072063,2598.057677402465,,,,,,,,,,,,,,,,,,,2.0,15263.202964719943,1550.8876780020753,0.3713863192960003,6.173730061729009,2.933599582002975
4512.0,-30.140213873487006,5.000241198697919,35.04862412543686,24.55132455741989,5.002150467102249,-26.625977439428908,-40.122115205135174,1.4879140330397542,-6.542470276885865,-6.542470558052539,40.09728791445469,41054.23829276227,25750.160155231904,25750.160155231904,66804.39844799417,77080.53230397061,77071.28314401177,25750.160155231904,102821.44329924368,102821.44329924368,102821.44329924368,130286.50014191284,125776.08788231674,4510.412259596098,0.0,90936.83200738605,54910.53799616044,40029.215568028456,27465.056842669153,67494.27241069761,20838.769009750606,1550.8881385980628,0.0,0.878459858809473,2.724440976304542,0.001494314320929203,1.0,1.0,-6.542239187444238,333831.12881709106,1558732.2806846206,4.669223886364005,1558732.2806846206,4.669223886364005,0.7587375161509193,0.09244220676164613,3.9228200703112086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228200703112086,1.284785279445674,1.2850805689638254,3.053288462336466,6469.551867118719,15263.198970849144,6453.791464342479,0.00032756834381574094,23181.49453134917,2363.854581467593,19290.814574644464,1967.115638331588,0.8321644037469975,0.8321644037469975,35470.13489982167,35405.22815468563,1.0022920912927271,0.8,4280.869510739765,4273.035954225843,1.0022920912927271,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866817989703,4632.441516551485,6.179741585226624,5.000241198697919,-3.7337557834269983,8.733996982124918,2.9335995831166097,3.5,0.8381713094618884,0.6,0.00022982373054867777,0.9990226592959051,0.00023004856637651622,199.0381412211645,0.0,0.0,0.0,0.02912369497850916,7.777289476841317e-05,0.00015205083578026459,0.0005964680703064156,0.0924422067593489,0.0924422067593489,0.0924422067593489,0.09244224999300578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.28315894573,595.6272580373787,0.0,0.0924422067593489,0.09244220676164613,0.09244220676164613,0.3713864011064148,0.3713864011064148,0.5,10.00802021292776,0.00023265967223551343,0.00023265967223551343,-1.3244516594568267e-11,2.8116664907429367e-07,0.00023137060827593814,-1.3244516594568267e-11,27465.056842669153,20838.769009750606,0.7587375161509193,0.9897787776938226,0.6082625506791197,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523361114341289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58089906457025,260.58089906457025,-12.56910093542973,244.76677781166356,276.3950203174735,124693.09831979018,124690.52610580526,2.572213984941821,0.0,nan,276.3950203174735,3.245020317473518,270.0693718163131,-3.0806281836868834,263.74372331515383,-9.406276684846148,257.4180748139899,-15.731925186010074,251.09242631282748,-22.057573687172493,244.76677781166356,-28.38322218833642,1.0,1.0,26022.012520719443,26022.012520719443,275.62585785874813,2.4758578587481566,275.62585785874813,275.62585785874813,77071.33708732064,77071.28314401177,0.05394330887065735,0.0,8546.071908451686,8546.071908451686,0.8855611372705885,3942.4341706627647,275.62585785874813,2.4758578587481566,1.0,0.002,0.12912156921006052,0.004905535602924517,0.0001994340825354815,0.0018005659173869085,0.09971704126774075,0.09971704126774075,0.0,-7.761022727259537e-14,1.0,1.0000004686987225,0.00023137062152045473,0.09244220676164613,0.0,4.325981015690692e-08,0.05556832472412725,0.0,1600087.7950538595,266.6075297231141,2.8117989359088824e-07,1.0,1284525.3948775162,2598.0576657880583,,,,,,,,,,,,,,,,,,,2.0,15263.198970849144,1550.8881385980628,0.3713864011064148,6.173730061729009,2.9335995831166097
4513.0,-30.140185641408785,5.00023986722391,35.04862560320049,24.55133688580247,5.002151692582505,-26.625951908010038,-40.12209257399661,1.4879179591820113,-6.542471433851574,-6.542471716394087,40.09729089860437,41054.25152755723,25750.15978061031,25750.15978061031,66804.41130816753,77080.56367269522,77071.31132870987,25750.15978061031,102821.47110932018,102821.47110932018,102821.47110932018,130286.53881017014,125776.12469296371,4510.414117206429,0.0,90936.85049368154,54910.53834853662,40029.235716827694,27465.067700849966,67494.30341767766,20838.776828238653,1550.8886697407586,0.0,0.8784598411816497,2.7244408586430233,0.001494314320929203,1.0,1.0,-6.542239234956924,333831.1135482521,1558732.4096142189,4.669224486138016,1558732.4096142189,4.669224486138016,0.7587375008579991,0.09244223231363759,3.9228194378557246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228194378557246,1.2847852610787645,1.2850805505926945,3.053288013719854,6469.5509165539515,15263.194861644462,6453.790144116435,0.0003275684465042547,23181.502981281512,2363.8554431208936,19290.810628400468,1967.1152359266894,0.8321639301807704,0.8321639301807704,35470.13032489215,35405.22815468563,1.0022919296984867,0.8,4280.868958594239,4273.035954225843,1.0022919296984867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866819367697,4632.441516551485,6.179741493278102,5.00023986722391,-3.7337569830220914,8.733996850246001,2.933599584733525,3.5,0.8381713099238642,0.6,0.00022982373054867777,0.999019720385172,0.0002300492431321268,199.03811809757013,0.0,0.0,0.0,0.02912369497850916,7.777309415651992e-05,0.00015205063639215787,0.0005964671919774899,0.09244223231050018,0.09244223231050018,0.09244223231050018,0.09244227580494467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.2912977821,595.6272555373012,0.0,0.09244223231050018,0.09244223231363759,0.09244223231363759,0.3713864826772722,0.3713864826772722,0.5,10.00802151786508,0.00023304183599748285,0.00023304183599748285,1.3073986337985843e-11,2.8254248718440067e-07,0.00023248143713772151,1.3073986337985843e-11,27465.067700849966,20838.776828238653,0.7587375008579991,0.9897785135251957,0.6082624673300143,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523359427215723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58091433020815,260.58091433020815,-12.569085669791832,244.7668057050464,276.3950229553661,124692.97241877862,124690.42015092575,2.5522678528445146,0.0,nan,276.3950229553661,3.245022955366096,270.06937950530465,-3.0806204946953244,263.74373605524244,-9.40626394475754,257.41809260517675,-15.731907394823224,251.09244915511255,-22.05755084488743,244.7668057050464,-28.38319429495357,1.0,1.0,26022.012520719443,26022.012520719443,275.6258599983777,2.4758599983777003,275.6258599983777,275.6258599983777,77071.36371398452,77071.31132870987,0.052385274655534886,0.0,8546.071908451686,8546.071908451686,0.8855611772657259,3942.4335350450033,275.6258599983777,2.4758599983777003,1.0,0.002,0.1291215257426208,0.004905535575532143,0.00019943401492333586,0.0018005659850825538,0.09971700746166792,0.09971700746166792,0.0,5.88938620094126e-15,1.0,1.00000047094814,0.00023248142406373518,0.09244223231363759,0.0,4.3467510658561716e-08,0.05583512146486988,0.0,1600087.7936989213,266.6075285661484,2.825294131980627e-07,1.0,1284525.3988307733,2598.0576497915868,,,,,,,,,,,,,,,,,,,2.0,15263.194861644462,1550.8886697407586,0.3713864826772722,6.173730061729009,2.933599584733525
4514.0,-30.140157500450258,5.00023854081833,35.04862708255587,24.551359831262403,5.002154987016958,-26.625926251703103,-40.12206617100162,1.4879237382702504,-6.542472483382596,-6.542472768993049,40.09729390005898,41054.22700028535,25750.15917220313,25750.15917220313,66804.38617248848,77080.58734453643,77071.34008079226,25750.15917220313,102821.49925299539,102821.49925299539,102821.49925299539,130286.5777831729,125776.16180287037,4510.415980302539,0.0,90936.85469050075,54910.49434625126,40029.28927138833,27465.078530177518,67494.36780156585,20838.784632849274,1550.889196913876,0.0,0.878459824060779,2.724440751695852,0.001494314320929203,1.0,1.0,-6.542237762378704,333831.09967296687,1558732.5392924668,4.669225068663339,1558732.5392924668,4.669225068663339,0.7587374858569023,0.09244225785101125,3.9228166978623538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228166978623538,1.2847852340435786,1.285080523551295,3.0532859453218903,6469.546533866867,15263.190753431312,6453.791207256184,0.0003275694373314676,23181.520242853723,2363.8572033113983,19290.813806196322,1967.115559971685,0.8321634476126816,0.8321634476126816,35470.110504876415,35405.22815468563,1.0022912296221038,0.8,4280.866566528314,4273.035954225843,1.0022912296221038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866819654477,4632.441516551485,6.179741346842079,5.00023854081833,-3.733758102064913,8.733996642883243,2.9335995850700285,3.5,0.8381713100200081,0.6,0.00022982373054867777,0.9990167909691265,0.00023004991770531733,199.03809504861306,0.0,0.0,0.0,0.02912369497850916,7.777332677657534e-05,0.00015205040377210243,0.0005964658628339164,0.09244225784794521,0.09244225784794521,0.09244225784794521,0.09244230179716263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.2994550836,595.6272530320714,0.0,0.09244225784794521,0.09244225785101125,0.09244225785101125,0.3713865642924297,0.3713865642924297,0.5,10.008022836330289,0.0002338144510076745,0.0002338144510076745,1.3244516594568267e-11,2.856104401871562e-07,0.0002350066143321783,1.3244516594568267e-11,27465.078530177518,20838.784632849274,0.7587374858569023,0.989777196949145,0.6082615237020251,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523357739939755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5809296780388,260.5809296780388,-12.569070321961192,244.76683341756558,276.395025938508,124692.80403543882,124690.23802580692,2.566009631913568,0.0,nan,276.395025938508,3.245025938508036,270.06938743432215,-3.080612565677825,263.74374893013476,-9.40625106986522,257.4181104259457,-15.731889574054264,251.09247192175656,-22.057528078243422,244.76683341756558,-28.3831665824344,1.0,1.0,26022.012520719443,26022.012520719443,275.62586231014103,2.4758623101410535,275.62586231014103,275.62586231014103,77071.39699919622,77071.34008079226,0.05691840396320913,0.0,8546.071908451686,8546.071908451686,0.8855613505370571,3942.4307813516657,275.62586231014103,2.4758623101410535,1.0,0.002,0.12912148180297378,0.004905535568934384,0.00019943394662517183,0.0018005660533147512,0.09971697331258592,0.09971697331258592,0.0,-6.007694342002878e-14,1.0,1.0000004760617245,0.0002350066010876617,0.09244225785101125,0.0,4.3939659759844937e-08,0.05644160913535448,0.0,1600087.7924724338,266.6075275166174,2.8559719567056163e-07,1.0,1284525.4024232267,2598.0576352550834,,,,,,,,,,,,,,,,,,,2.0,15263.190753431312,1550.889196913876,0.3713865642924297,6.173730061729009,2.9335995850700285
4515.0,-30.140129184566636,5.000237208680825,35.04862857157072,24.551372648589336,5.0021539658993195,-26.625900869521146,-40.12204353986306,1.4879256508579737,-6.542474111490833,-6.542474411293187,40.09729713755656,41054.23476664322,25750.15986159235,25750.15986159235,66804.39462823558,77080.61840121954,77071.3703544305,25750.15986159235,102821.53021602286,102821.53021602286,102821.53021602286,130286.62103844494,125776.20312903154,4510.417909413395,0.0,90936.86995893679,54910.48632437672,40029.31514951119,27465.090822422073,67494.40597193326,20838.7934559478,1550.889807577258,0.0,0.8784598028465322,2.724440584708439,0.001494314320929203,1.0,1.0,-6.542227717977767,333831.0780242405,1558732.6791688066,4.669225790462871,1558732.6791688066,4.669225790462871,0.7587374675249694,0.09244228406737767,3.9228155028816643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228155028816643,1.284785225096291,1.285080514601951,3.0532850364835573,6469.5446081474975,15263.1866443338,6453.790564118987,0.000327569792355004,23181.53119669671,2363.858320292527,19290.811883816204,1967.1153639434674,0.8321629714677813,0.8321629714677813,35470.10186086336,35405.22815468563,1.0022909243010152,0.8,4280.8655232875135,4273.035954225843,1.0022909243010152,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866819353089,4632.441516551485,6.179741512734525,5.000237208680825,-3.7337596690838737,8.7339968777647,2.933599584716385,3.5,0.8381713099189672,0.6,0.00022982373054867777,0.9990138433530911,0.0002300505964735155,199.03807185638834,0.0,0.0,0.0,0.02912369497850916,7.777352616570603e-05,0.00015205020438297174,0.0005964648989698471,0.09244228406057578,0.09244228406057578,0.09244228406057578,0.09244233029793127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.30842312885,595.6272502747935,0.0,0.09244228406057578,0.09244228406737767,0.09244228406737767,0.37138664597425564,0.37138664597425564,0.5,10.008024223378635,0.00023698257956539237,0.00023698257956539237,1.000444171950221e-11,2.9980236604387756e-07,0.00024669331543236694,1.000444171950221e-11,27465.090822422073,20838.7934559478,0.7587374675249694,0.9897767624774028,0.6082612947762683,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523356058109902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5809447166973,260.5809447166973,-12.569055283302703,244.76686097308732,276.3950284603029,124692.63611304533,124690.12179404714,2.514318998205158,0.0,nan,276.3950284603029,3.245028460302933,270.06939496286265,-3.0806050371373317,263.74376146542085,-9.406238534579131,257.41812796797683,-15.731872032023148,251.09249447053293,-22.05750552946705,244.76686097308732,-28.38313902691266,1.0,1.0,26022.012520719443,26022.012520719443,275.62586421024474,2.475864210244765,275.62586421024474,275.62586421024474,77071.4182131373,77071.3703544305,0.0478587067918852,0.0,8546.071908451686,8546.071908451686,0.8855614261050784,3942.4295803960727,275.62586421024474,2.475864210244765,1.0,0.002,0.12912143567820925,0.004905535464558138,0.0001994338747103103,0.0018005661252404619,0.09971693735515515,0.09971693735515515,0.0,-4.922798280126983e-14,1.0,1.0000004997277792,0.0002466933054279252,0.09244228406737767,0.0,4.6124758996241474e-08,0.059248424869854245,0.0,1600087.7905832983,266.60752588850914,2.9979236160215805e-07,1.0,1284525.4080283036,2598.057612574705,,,,,,,,,,,,,,,,,,,2.0,15263.1866443338,1550.889807577258,0.37138664597425564,6.173730061729009,2.933599584716385
4516.0,-30.140100962099986,5.000235888676553,35.04863005026958,24.551395594049268,5.002157315453755,-26.62587513434441,-40.1220208737999,1.4879314876964003,-6.542474807619499,-6.542475091303871,40.09729981787014,41054.22597094234,25750.158403022004,25750.158403022004,66804.38437396433,77080.64210329921,77071.3956768733,25750.158403022004,102821.55407989532,102821.55407989532,102821.55407989532,130286.65404010084,125776.23430441151,4510.419735689328,0.0,90936.87423788724,54910.45810552344,40029.351258182,27465.099960205527,67494.45121838753,20838.8000648092,1550.8902453916412,0.0,0.8784597889663588,2.7244405158601825,0.001494314320929203,1.0,1.0,-6.542241691015192,333831.06906076416,1558732.7949723597,4.669226262725828,1558732.7949723597,4.669226262725828,0.7587374557166279,0.09244230901574998,3.922812780508629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922812780508629,1.2847851977909446,1.2850804872903288,3.0532829824421235,6469.540255880178,15263.182539678653,6453.791607839322,0.0003275707754314892,23181.54837511681,2363.860072003876,19290.81500356613,1967.1156820694255,0.8321624893819857,0.8321624893819857,35470.082168302135,35405.22815468563,1.0022902287266797,0.8,4280.863146603998,4273.035954225843,1.0022902287266797,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866815694056,4632.441516551485,6.179741168121045,5.000235888676553,-3.733760507149572,8.733996395826125,2.933599580422935,3.5,0.8381713086922672,0.6,0.00022982373054867777,0.9990109054708659,0.0002300512730042266,199.03804874068248,0.0,0.0,0.0,0.02912369497850916,7.777372586300984e-05,0.00015205000468566793,0.0005964637016573351,0.09244230901390779,0.09244230901390779,0.09244230901390779,0.09244235259757647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.3150808428,595.6272482414245,0.0,0.09244230901390779,0.09244230901574998,0.09244230901574998,0.37138672794362404,0.37138672794362404,0.5,10.008025530793597,0.00023651140520541958,0.00023651140520541958,3.859668140648864e-11,2.836843577824766e-07,0.00023340028866414286,3.859668140648864e-11,27465.099960205527,20838.8000648092,0.7587374557166279,0.9897759470302174,0.6082607566969582,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523354365826133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58095989123785,260.58095989123785,-12.569040108762124,244.76688842375526,276.39503135871644,124692.47268458961,124689.93564739576,2.5370371938705096,0.0,nan,276.39503135871644,3.24503135871646,270.06940277172697,-3.0805972282730067,263.7437741847362,-9.406225815263781,257.41814559774275,-15.731854402257227,251.0925170107496,-22.05748298925039,244.76688842375526,-28.383111576244715,1.0,1.0,26022.012520719443,26022.012520719443,275.6258664932846,2.4758664932846273,275.6258664932846,275.6258664932846,77071.45184770007,77071.3956768733,0.056170826763263904,0.0,8546.071908451686,8546.071908451686,0.8855615982621083,3942.426844411172,275.6258664932846,2.4758664932846273,1.0,0.002,0.12912139203883877,0.004905535524426409,0.00019943380702865178,0.0018005661928576155,0.09971690351432588,0.09971690351432588,0.0,-1.1373280789372942e-13,1.0,1.0000004728087883,0.00023340025006746146,0.09244230901574998,0.0,4.363934040445491e-08,0.056055841640393816,0.0,1600087.7897438277,266.6075251923805,2.836457611010701e-07,1.0,1284525.4103490384,2598.0576031840797,,,,,,,,,,,,,,,,,,,2.0,15263.182539678653,1550.8902453916412,0.37138672794362404,6.173730061729009,2.933599580422935
4517.0,-30.140072631580157,5.000234559833159,35.048631537085775,24.55140851614999,5.00215552946678,-26.62584981547529,-40.1219945057295,1.4879327133622469,-6.542476612224448,-6.542476906083952,40.09730300955088,41054.21656684262,25750.159466584748,25750.159466584748,66804.37603342737,77080.67303209276,77071.42477997488,25750.159466584748,102821.58424655964,102821.58424655964,102821.58424655964,130286.69646744902,125776.2748144136,4510.421653035417,0.0,90936.88839841749,54910.43193316847,40029.396072498916,27465.11222088938,67494.5082933883,20838.808853954295,1550.890858777253,0.0,0.8784597669917851,2.7244403314096983,0.001494314320929203,1.0,1.0,-6.542235138119395,333831.0451386018,1558732.932869543,4.669227010394973,1558732.932869543,4.669227010394973,0.7587374370203643,0.09244233524271729,3.9228113950820798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228113950820798,1.284785192057151,1.2850804815552173,3.053281917735227,6469.537999894025,15263.178434095917,6453.791195690242,0.00032757121603571826,23181.56017197833,2363.8612749489716,19290.813771624948,1967.1155564463857,0.8321620127597589,0.8321620127597588,35470.072146677754,35405.22815468563,1.0022898747461126,0.8,4280.861937100104,4273.035954225843,1.0022898747461126,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866813262211,4632.441516551485,6.179741426970433,5.000234559833159,-3.7337622052300445,8.733996765063203,2.933599577569448,3.5,0.8381713078769851,0.6,0.00022982373054867777,0.9990079563499754,0.0002300519521269611,199.03802553648075,0.0,0.0,0.0,0.02912369497850916,7.777395817711032e-05,0.00015204977237156744,0.0005964625796788212,0.09244233523521851,0.09244233523521851,0.09244233523521851,0.09244238058805021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.32395533903,595.6272455123187,0.0,0.09244233523521851,0.09244233524271729,0.09244233524271729,0.3713868096069105,0.3713868096069105,0.5,10.008026891291394,0.00023821729035944372,0.00023821729035944372,4.96243046654854e-11,2.938595002888178e-07,0.00024176796455321892,4.96243046654854e-11,27465.11222088938,20838.808853954295,0.7587374370203643,0.9897749864779957,0.60826010300551,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523352679125774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58097471991044,260.58097471991044,-12.569025280089534,244.76691576060955,276.39503367920724,124692.29287540771,124689.8136640135,2.479211394217001,0.0,nan,276.39503367920724,3.2450336792072676,270.06941009549035,-3.0805899045096226,263.7437865117715,-9.406213488228502,257.41816292805225,-15.731837071947723,251.09253934433144,-22.057460655668535,244.76691576060955,-28.383084239390428,1.0,1.0,26022.012520719443,26022.012520719443,275.6258680839406,2.475868083940611,275.6258680839406,275.6258680839406,77071.47181419145,77071.42477997488,0.04703421656449791,0.0,8546.071908451686,8546.071908451686,0.8855616858735031,3942.42545205749,275.6258680839406,2.475868083940611,1.0,0.002,0.12912134683492976,0.00490553538500221,0.00019943373646541022,0.0018005662634955624,0.0997168682327051,0.0997168682327051,0.0,-3.902737508165721e-14,1.0,1.0000004897536496,0.00024176791492891425,0.09244233524271729,0.0,4.520387264403765e-08,0.058065523337427004,0.0,1600087.7876419425,266.60752338777553,2.938098759841523e-07,1.0,1284525.4165427305,2598.0575781219172,,,,,,,,,,,,,,,,,,,2.0,15263.178434095917,1550.890858777253,0.3713868096069105,6.173730061729009,2.933599577569448
4518.0,-30.140044325681757,5.000233246272117,35.04863301026367,24.551431356836133,5.002159343531448,-26.625823958759664,-40.12197180474175,1.4879389766041733,-6.542477148416708,-6.54247742100058,40.09730558956933,41054.20928444087,25750.157629478035,25750.157629478035,66804.3669139189,77080.69683519816,77071.44923181186,25750.157629478035,102821.6068612899,102821.6068612899,102821.6068612899,130286.72766559504,125776.30422304138,4510.423442553651,0.0,90936.89335267103,54910.405801893336,40029.430611975215,27465.120804305137,67494.55141628036,20838.815073275557,1550.891266344322,0.0,0.8784597543871427,2.724440279383926,0.001494314320929203,1.0,1.0,-6.542253094972978,333831.0383498381,1558733.0443393597,4.669227439258917,1558733.0443393597,4.669227439258917,0.7587374263436368,0.0924423599292571,3.9228087927475093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228087927475093,1.2847851627570457,1.2850804522483779,3.053279961864968,6469.533855639645,15263.174331618593,6453.792096025801,0.00032757214535893077,23181.576813225056,2363.8629718838806,19290.816462788185,1967.1158308686643,0.8321615314702321,0.8321615314702321,35470.053322423046,35405.22815468563,1.002289209841959,0.8,4280.859665211985,4273.035954225843,1.002289209841959,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866806682978,4632.441516551485,6.179740995843438,5.000233246272117,-3.733762918661209,8.733996164933327,2.933599569849485,3.5,0.8381713056712814,0.6,0.00022982373054867777,0.999005009801484,0.00023005263066132862,199.0380023524506,0.0,0.0,0.0,0.02912369497850916,7.777415818314179e-05,0.00015204957236553598,0.0005964613994090233,0.09244235992842849,0.09244235992842849,0.09244235992842849,0.09244240178979592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.3303768492,595.6272435508344,0.0,0.09244235992842849,0.0924423599292571,0.0924423599292571,0.3713868914954854,0.3713868914954854,0.5,10.008028147103117,0.00023562472279081703,0.00023562472279081703,-3.9051428757375106e-11,2.7258386126050027e-07,0.00022432602759181464,-3.9051428757375106e-11,27465.120804305137,20838.815073275557,0.7587374263436368,0.9897742189868829,0.6082596064863717,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523350985968069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5809897724571,260.5809897724571,-12.56901022754289,244.76694305100077,276.3950364939093,124692.14197059549,124689.62532955951,2.516641035983392,0.0,nan,276.3950364939093,3.2450364939093106,270.06941780533043,-3.080582194669546,263.7437991167491,-9.406200883250904,257.4181804281683,-15.731819571831693,251.09256173958482,-22.057438260415154,244.76694305100077,-28.38305694899921,1.0,1.0,26022.012520719443,26022.012520719443,275.62587043020244,2.4758704302024626,275.62587043020244,275.62587043020244,77071.50655983997,77071.44923181186,0.05732802810962312,0.0,8546.071908451686,8546.071908451686,0.8855618504395295,3942.422836711247,275.62587043020244,2.4758704302024626,1.0,0.002,0.12912130489219625,0.0049055354677648745,0.0001994336714718985,0.0018005663284422744,0.09971683573594925,0.09971683573594925,0.0,-8.582717869742851e-14,1.0,1.0000004544331806,0.0002243260666432434,0.0924423599292571,0.0,4.1942743380983926e-08,0.05387651998612511,0.0,1600087.7869828427,266.60752285158327,2.7262291268925765e-07,1.0,1284525.4183004096,2598.057571009638,,,,,,,,,,,,,,,,,,,2.0,15263.174331618593,1550.891266344322,0.3713868914954854,6.173730061729009,2.933599569849485
4519.0,-30.14001592245414,5.000231925252396,35.048634495906896,24.55144413923847,5.002158280721322,-26.62579850213723,-40.121949173603184,1.487940860410201,-6.542478870651678,-6.542479161830695,40.09730889566718,41054.21729798977,25750.158527775668,25750.158527775668,66804.37582576544,77080.72789401612,77071.48020689825,25750.158527775668,102821.63873467392,102821.63873467392,102821.63873467392,130286.77223650373,125776.34687674328,4510.425359760461,0.0,90936.9085544526,54910.39795844914,40029.456217781626,27465.13350182981,67494.58971961144,20838.824181656575,1550.8918987610268,0.0,0.8784597323784069,2.7244401023390266,0.001494314320929203,1.0,1.0,-6.542239581704848,333831.0154032083,1558733.1871795142,4.6692281880904405,1558733.1871795142,4.6692281880904405,0.7587374072027806,0.09244238624573367,3.9228075926934904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228075926934904,1.284785153944403,1.2850804434337098,3.0532790487577843,6469.5319208750925,15263.170229592371,6453.791462566897,0.00032757250296476856,23181.58778009635,2363.864090193527,19290.81456933713,1967.1156377903903,0.8321610561076481,0.8321610561076481,35470.04464170806,35405.22815468563,1.0022889032246198,0.8,4280.85861754165,4273.035954225843,1.0022889032246198,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866802145223,4632.441516551485,6.179741218154308,5.000231925252396,-3.7337645602198646,8.733996485472261,2.9335995645249593,3.5,0.8381713041499884,0.6,0.00022982373054867777,0.9990020531307694,0.00023005331153067593,199.03797908870817,0.0,0.0,0.0,0.02912369497850916,7.777435757424257e-05,0.0001520493729744352,0.0005964604347683988,0.0924423862392143,0.0924423862392143,0.0924423862392143,0.09244243116230923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.33986553294,595.6272406276282,0.0,0.0924423862392143,0.09244238624573367,0.09244238624573367,0.3713869729772762,0.3713869729772762,0.5,10.008029494961823,0.0002370437280205806,0.0002370437280205806,2.660272002685815e-11,2.9117899202901754e-07,0.0002395801258217034,2.660272002685815e-11,27465.13350182981,20838.824181656575,0.7587374072027806,0.9897737893257325,0.6082593800264399,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523349294282242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58100457366953,260.58100457366953,-12.568995426330446,244.7669702758529,276.3950388714821,124691.97826441612,124689.50364402914,2.474620386988225,0.0,nan,276.3950388714821,3.245038871482109,270.0694251523594,-3.080574847640605,263.743811433234,-9.40618856676599,257.41819771410803,-15.731802285891945,251.09258399498097,-22.057416005019007,244.7669702758529,-28.383029724147065,1.0,1.0,26022.012520719443,26022.012520719443,275.62587231385464,2.4758723138546657,275.62587231385464,275.62587231385464,77071.52763740042,77071.48020689825,0.047430502163479105,0.0,8546.071908451686,8546.071908451686,0.8855619263283516,3942.421630656958,275.62587231385464,2.4758723138546657,1.0,0.002,0.1291212600974826,0.004905535340318755,0.00019943360157100885,0.0018005663985092844,0.09971680078550442,0.09971680078550442,0.0,8.02929771281935e-14,1.0,1.0000004853232234,0.00023958009921898338,0.09244238624573367,0.0,4.4794835893515e-08,0.057540105579947085,0.0,1600087.784989508,266.6075211293483,2.911523893089907e-07,1.0,1284525.4242415302,2598.0575469695036,,,,,,,,,,,,,,,,,,,2.0,15263.170229592371,1550.8918987610268,0.3713869729772762,6.173730061729009,2.9335995645249593
4520.0,-30.139987614291588,5.000230616408464,35.048635971244416,24.551467049773805,5.002161625616119,-26.625772690302444,-40.1219227356836,1.4879467016172092,-6.542479570866419,-6.542479845856961,40.09731156953548,41054.19355914856,25750.157063773095,25750.157063773095,66804.35062292166,77080.75161062228,77071.50547104796,25750.157063773095,102821.66253482105,102821.66253482105,102821.66253482105,130286.80515685177,125776.37799053859,4510.427166313182,0.0,90936.912824817,54910.35477330477,40029.508946124704,27465.14262203071,67494.65156815542,20838.830777443152,1550.89233586656,0.0,0.8784597185008023,2.7244400330785443,0.001494314320929203,1.0,1.0,-6.542253578257828,333831.0063861877,1558733.302703844,4.669228660266043,1558733.302703844,4.669228660266043,0.7587373954041523,0.09244241115478108,3.9228048738409496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228048738409496,1.2847851266186232,1.2850804161016496,3.053276997504812,6469.527574516187,15263.166130459509,6453.792504818247,0.00032757348469832553,23181.60493559743,2363.865839567786,19290.81768469616,1967.1159554686017,0.8321605746577704,0.8321605746577704,35470.02497460476,35405.22815468563,1.002288208549781,0.8,4280.856243930636,4273.035954225843,1.002288208549781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866793824134,4632.441516551485,6.179740879151297,5.000230616408464,-3.7337654015692725,8.733996017977736,2.9335995547611304,3.5,0.838171301360323,0.6,0.00022982373054867777,0.9989991063653662,0.00023005399012301401,199.0379559028344,0.0,0.0,0.0,0.02912369497850916,7.777459050549532e-05,0.00015204914004318245,0.0005964591076247212,0.09244241115343446,0.09244241115343446,0.09244241115343446,0.0924424534059745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.34668400814,595.6272385416679,0.0,0.09244241115343446,0.09244241115478108,0.09244241115478108,0.3713870548400916,0.3713870548400916,0.5,10.008030762564434,0.00023513521415452487,0.00023513521415452487,8.810729923425242e-12,2.74990554771648e-07,0.0002262675991460128,8.810729923425242e-12,27465.14262203071,20838.830777443152,0.7587373954041523,0.9897725089441095,0.608258470935174,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452334759677999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5810195613029,260.5810195613029,-12.568980438697054,244.76699747073158,276.3950416518702,124691.81885252618,124689.31306431441,2.5057882117744397,0.0,nan,276.3950416518702,3.245041651870224,270.06943281564617,-3.0805671843538107,263.7438239794183,-9.406176020581654,257.41821514319,-15.731784856809952,251.09260630696113,-22.057393693038847,244.76699747073158,-28.383002529268396,1.0,1.0,26022.012520719443,26022.012520719443,275.6258745860578,2.4758745860578415,275.6258745860578,275.6258745860578,77071.56123737688,77071.50547104796,0.05576632892189082,0.0,8546.071908451686,8546.071908451686,0.8855620982626948,3942.418898210154,275.6258745860578,2.4758745860578415,1.0,0.002,0.12912121779172892,0.004905535393655422,0.00019943353594751762,0.0018005664640016973,0.09971676797375881,0.09971676797375881,0.0,-5.078533080182801e-14,1.0,1.0000004583648385,0.00022626759033528288,0.09244241115478108,0.0,4.230577700713923e-08,0.05434284625673005,0.0,1600087.784145211,266.60752042913356,2.749817440417246e-07,1.0,1284525.4265761275,2598.057537522782,,,,,,,,,,,,,,,,,,,2.0,15263.166130459509,1550.89233586656,0.3713870548400916,6.173730061729009,2.9335995547611304
4521.0,-30.139959133765785,5.000229301370911,35.04863745649948,24.551479832176142,5.002160551536694,-26.625747165234518,-40.121900104545034,1.4879485830143309,-6.542481232638465,-6.542481521937092,40.097314806429715,41054.20183839944,25750.157809652428,25750.157809652428,66804.35964805186,77080.78269444268,77071.535666777,25750.157809652428,102821.69347642943,102821.69347642943,102821.69347642943,130286.8484445571,125776.41937151478,4510.4290730423145,0.0,90936.92801716978,54910.34716116162,40029.534284453504,27465.154968127667,67494.68925258117,20838.83963660823,1550.8929500235997,0.0,0.8784596971056737,2.724439862657183,0.001494314320929203,1.0,1.0,-6.542243461221176,333830.98429199704,1558733.44255462,4.669229388220055,1558733.44255462,4.669229388220055,0.7587373768977805,0.09244243735117517,3.9228036739245775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228036739245775,1.2847851178172502,1.2850804072982536,3.053276084477936,6469.525639921798,15263.16203036895,6453.791872169376,0.0003275738423252165,23181.61589927128,2363.866957551384,19290.81579366635,1967.1157626372258,0.8321600995154422,0.8321600995154423,35470.016294883724,35405.22815468563,1.0022879019676112,0.8,4280.85519638026,4273.035954225843,1.0022879019676112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866786756965,4632.441516551485,6.17974106863482,5.000229301370911,-3.733766994284512,8.733996295655423,2.9335995464686317,3.5,0.8381712989910376,0.6,0.00022982373054867777,0.9989961416671044,0.00023005467284903884,199.03793257579156,0.0,0.0,0.0,0.02912369497850916,7.777478989762199e-05,0.00015204894065105578,0.0005964581430023016,0.0924424373442997,0.0924424373442997,0.0924424373442997,0.09244248197940601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.35588067,595.6272357100204,0.0,0.0924424373442997,0.09244243735117517,0.09244243735117517,0.37138713639395504,0.37138713639395504,0.5,10.008032101584877,0.00023632484823110644,0.00023632484823110644,-8.01492205937393e-12,2.89298611733102e-07,0.00023806071590115607,-8.01492205937393e-12,27465.154968127667,20838.83963660823,0.7587373768977805,0.989772090038878,0.608258253990397,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523345904959637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58103431540684,260.58103431540684,-12.568965684593138,244.76702463068617,276.3950440001244,124691.65632505316,124689.18958064906,2.466744404076889,0.0,nan,276.3950440001244,3.2450440001244374,270.0694401262386,-3.0805598737613877,263.74383625235174,-9.406163747648236,257.41823237846467,-15.731767621535312,251.0926285045756,-22.057371495424377,244.76702463068617,-28.38297536931381,1.0,1.0,26022.012520719443,26022.012520719443,275.6258764432652,2.4758764432652356,275.6258764432652,275.6258764432652,77071.58240914375,77071.535666777,0.04674236675782595,0.0,8546.071908451686,8546.071908451686,0.8855621741427997,3942.4176922942006,275.6258764432652,2.4758764432652356,1.0,0.002,0.12912117328097025,0.0049055352763999124,0.00019943346651171362,0.0018005665334684846,0.09971673325585681,0.09971673325585681,0.0,-1.9801868478275253e-14,1.0,1.000000482246416,0.00023806072391607813,0.09244243735117517,0.0,4.451077860807176e-08,0.05717522713338897,0.0,1600087.7822167808,266.6075187673615,2.893066266551614e-07,1.0,1284525.4322965401,2598.057514375703,,,,,,,,,,,,,,,,,,,2.0,15263.16203036895,1550.8929500235997,0.37138713639395504,6.173730061729009,2.9335995464686317
