time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4522.0,-30.139930749516168,5.000227998349593,35.04863893133253,24.551497224625223,5.002163875165467,-26.625721287048382,-40.121877438481874,1.4879544126911521,-6.542481944346775,-6.542482217145698,40.097317476162836,41054.20735373688,25750.156365067163,25750.156365067163,66804.36371880404,77080.81041304121,77071.56084489415,25750.156365067163,102821.71720996131,102821.71720996131,102821.71720996131,130286.88129345694,125776.45041848063,4510.430874976316,0.0,90936.94088212316,54910.33782279296,40029.55895481134,27465.164083495634,67494.72303830698,20838.84622813477,1550.8933871829865,0.0,0.8784596831830598,2.7244397922629324,0.001494314320929203,1.0,1.0,-6.5422577091954395,333830.9751273245,1558733.557900744,4.669229861927092,1558733.557900744,4.669229861927092,0.7587373650775766,0.09244246225561181,3.9228022661405593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228022661405593,1.2847850905454117,1.2850803800201471,3.053275053554106,6469.5234555179095,15263.157934675008,6453.791415074165,0.0003275742647452206,23181.627498036316,2363.8681402962598,19290.814427378176,1967.1156233146057,0.8321596242115561,0.8321596242115561,35470.00611152957,35405.22815468563,1.0022875422746447,0.8,4280.853967357297,4273.035954225843,1.0022875422746447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866776238397,4632.441516551485,6.179740737550743,5.000227998349593,-3.733767844074047,8.73399584242364,2.9335995341263175,3.5,0.8381712954646622,0.6,0.00022982373054867777,0.9989931870002162,0.00023005535326901886,199.03790932760936,0.0,0.0,0.0,0.02912369497850916,7.77749895979251e-05,0.0001520487409507527,0.0005964571455654316,0.09244246225405046,0.09244246225405046,0.09244246225405046,0.09244250418306944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.36272625055,595.6272336150446,0.0,0.09244246225405046,0.09244246225561181,0.09244246225561181,0.3713872182462424,0.3713872182462424,0.5,10.008033359416972,0.00023421220561203882,0.00023421220561203882,-4.501998773775995e-11,2.727988999140507e-07,0.0002245079502358749,-4.501998773775995e-11,27465.164083495634,20838.84622813477,0.7587373650775766,0.989771654902397,0.6082580312306245,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523344202838497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5810492694811,260.5810492694811,-12.56895073051885,244.76705178541584,276.39504675354334,124691.53937423106,124689.03919677349,2.5001774575628044,0.0,nan,276.39504675354334,3.245046753543363,270.0694477599203,-3.080552240079669,263.7438487662942,-9.40615123370577,257.41824977266987,-15.73175022733011,251.09265077904328,-22.057349220956695,244.76705178541584,-28.382948214584133,1.0,1.0,26022.012520719443,26022.012520719443,275.6258786942192,2.4758786942192046,275.6258786942192,275.6258786942192,77071.61536111152,77071.56084489415,0.054516217365744524,0.0,8546.071908451686,8546.071908451686,0.8855622631679981,3942.416277471262,275.6258786942192,2.4758786942192046,1.0,0.002,0.1291211313041737,0.004905535326502811,0.00019943340139172097,0.001800566598525809,0.09971670069586049,0.09971670069586049,0.0,-8.247005509054439e-14,1.0,1.0000004548015766,0.00022450799525586262,0.09244246225561181,0.0,4.19768038379894e-08,0.05392027219602418,0.0,1600087.7813585873,266.6075180556532,2.7284391990178847e-07,1.0,1284525.4346693691,2598.057504774295,,,,,,,,,,,,,,,,,,,2.0,15263.157934675008,1550.8933871829865,0.3713872182462424,6.173730061729009,2.9335995341263175
4523.0,-30.13990236315843,5.00022669095233,35.04864041712814,24.55151507109406,5.002164889625339,-26.625695637880973,-40.12185100056229,1.4879581643507651,-6.542483506368171,-6.542483796143879,40.09732074219289,41054.191659859345,25750.156892622337,25750.156892622337,66804.34855248168,77080.83777807867,77071.59175319732,25750.156892622337,102821.74864581967,102821.74864581967,102821.74864581967,130286.92511718656,125776.49233502161,4510.432782164942,0.0,90936.95042988914,54910.304311681044,40029.606798008994,27465.176471366904,67494.7832693759,20838.855123497648,1550.8940009892854,0.0,0.8784596622038142,2.724439631679126,0.001494314320929203,1.0,1.0,-6.542245390018024,333830.9543143319,1558733.6990099438,4.66923057573102,1558733.6990099438,4.66923057573102,0.7587373467351519,0.09244248844298071,3.9228002773506465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9228002773506465,1.2847850729947556,1.2850803624654572,3.053273547307674,6469.520263962465,15263.153838001683,6453.791656744366,0.00032757494774174084,23181.641684624716,2363.86958692568,19290.81514974658,1967.115696975683,0.8321591461117814,0.8321591461117813,35469.99172540676,35405.22815468563,1.0022870341329597,0.8,4280.852231104681,4273.035954225843,1.0022870341329597,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866766941226,4632.441516551485,6.179740877946228,5.00022669095233,-3.7337693628876814,8.733996053840011,2.933599523217171,3.5,0.8381712923477631,0.6,0.00022982373054867777,0.9989902321233103,0.00023005603374138848,199.03788607770596,0.0,0.0,0.0,0.02912369497850916,7.777522253092811e-05,0.00015204850801774967,0.0005964559294227805,0.09244248843721177,0.09244248843721177,0.09244248843721177,0.09244253311314593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.37205716904,595.6272307411717,0.0,0.09244248843721177,0.09244248844298071,0.09244248844298071,0.3713872997857557,0.3713872997857557,0.5,10.008034699811796,0.0002356205563955882,0.0002356205563955882,4.9681148084346205e-11,2.8977569854760077e-07,0.00023840612584535847,4.9681148084346205e-11,27465.176471366904,20838.855123497648,0.7587373467351519,0.9897705469452558,0.608257255912794,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452334250647164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5810641774347,260.5810641774347,-12.568935822565265,244.7670789152419,276.3950494396235,124691.3751827842,124688.88271632053,2.4924664636748384,0.0,nan,276.3950494396235,3.2450494396235285,270.0694553347503,-3.080544665249704,263.7438612298735,-9.40613877012646,257.4182671249987,-15.731732875001285,251.09267302012017,-22.057326979879804,244.7670789152419,-28.382921084758067,1.0,1.0,26022.012520719443,26022.012520719443,275.6258807318888,2.4758807318888216,275.6258807318888,275.6258807318888,77071.64242535915,77071.59175319732,0.05067216182942502,0.0,8546.071908451686,8546.071908451686,0.885562388934736,3942.4142787374,275.6258807318888,2.4758807318888216,1.0,0.002,0.12912108672889677,0.004905535227443649,0.00019943333189609977,0.0018005666681475921,0.09971666594804988,0.09971666594804988,0.0,4.3692046508558846e-14,1.0,1.00000048294576,0.0002384060761642104,0.09244248844298071,0.0,4.4575373765697406e-08,0.05725820160213527,0.0,1600087.779550795,266.6075164936318,2.897260173995164e-07,1.0,1284525.4400580667,2598.057482969468,,,,,,,,,,,,,,,,,,,2.0,15263.153838001683,1550.8940009892854,0.3713872997857557,6.173730061729009,2.933599523217171
4524.0,-30.139873901041703,5.000225386677206,35.04864190190096,24.551532917562895,5.00216600406075,-26.625669910531684,-40.12182833449913,1.4879620135527334,-6.542484690783851,-6.542484978267436,40.09732368427737,41054.191780383604,25750.15651669382,25750.15651669382,66804.34829707742,77080.86518885495,77071.61928336273,25750.15651669382,102821.77580005655,102821.77580005655,102821.77580005655,130286.96292257775,125776.5282717149,4510.434650862846,0.0,90936.96013071667,54910.28672225329,40029.637120514875,27465.187122521194,67494.82424303607,20838.862792356394,1550.8945226542637,0.0,0.8784596446065681,2.7244395116422964,0.001494314320929203,1.0,1.0,-6.542248419968814,333830.9387310301,1558733.8261237855,4.669231174464834,1558733.8261237855,4.669231174464834,0.7587373317135977,0.09244251402118796,3.9227983162257343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227983162257343,1.2847850549877864,1.2850803444543493,3.053272063678407,6469.517120330079,15263.149742316733,6453.791865614429,0.00032757561837066374,23181.65574676049,2363.8710208644634,19290.815774073177,1967.1157606392783,0.83215866825082,0.83215866825082,35469.97753940024,35405.22815468563,1.0022865330597637,0.8,4280.8505190039805,4273.035954225843,1.0022865330597637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8667546682345,4632.441516551485,6.179740805929382,5.000225386677206,-3.733770582529369,8.733995969206575,2.933599508816246,3.5,0.8381712882332132,0.6,0.00022982373054867777,0.9989872693697353,0.00023005671603170118,199.0378627657575,0.0,0.0,0.0,0.02912369497850916,7.777542223225877e-05,0.000152048308316419,0.0005964548478486198,0.09244251401707453,0.09244251401707453,0.09244251401707453,0.09244255828273476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.3798820672,595.6272283411156,0.0,0.09244251401707453,0.09244251402118796,0.09244251402118796,0.37138738166828555,0.37138738166828555,0.5,10.008036027678566,0.0002362344609991851,0.0002362344609991851,1.6484591469634324e-12,2.874836013688764e-07,0.00023655829863855615,1.6484591469634324e-12,27465.187122521194,20838.862792356394,0.7587373317135977,0.9897699423073927,0.6082568884475532,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452334080997919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5810790636285,260.5810790636285,-12.568920936371455,244.76710603868798,276.3950520885658,124691.21399322666,124688.72516474199,2.4888284846605417,0.0,nan,276.3950520885658,3.245052088565842,270.06946287859176,-3.080537121408213,263.7438736686172,-9.40612633138278,257.41828445864246,-15.731715541357516,251.09269524866582,-22.057304751334158,244.76710603868798,-28.382893961311993,1.0,1.0,26022.012520719443,26022.012520719443,275.6258827711476,2.47588277114761,275.6258827711476,275.6258827711476,77071.66987528464,77071.61928336273,0.05059192191401962,0.0,8546.071908451686,8546.071908451686,0.8855625129519892,3942.412307806863,275.6258827711476,2.47588277114761,1.0,0.002,0.12912104249896067,0.004905535198322944,0.00019943326309647034,0.0018005667368101903,0.09971663154823517,0.09971663154823517,0.0,-9.333939871014607e-14,1.0,1.0000004792039265,0.000236558296990097,0.09244251402118796,0.0,4.422990174421877e-08,0.056814434180170945,0.0,1600087.77815853,266.6075153092161,2.8748195290972944e-07,1.0,1284525.4440927417,2598.0574666435477,,,,,,,,,,,,,,,,,,,2.0,15263.149742316733,1550.8945226542637,0.37138738166828555,6.173730061729009,2.933599508816246
4525.0,-30.139845439234122,5.000224085173899,35.048643386071674,24.55155076403173,5.002167091941712,-26.625644186116507,-40.121805703360565,1.487965838825467,-6.542485895214611,-6.542486181037964,40.09732663644675,41054.191842240325,25750.15618412426,25750.15618412426,66804.34802636458,77080.89258453132,77071.64688700937,25750.15618412426,102821.80307113362,102821.80307113362,102821.80307113362,130287.00092218691,125776.56440514952,4510.436517037397,0.0,90936.96978613755,54910.26904385194,40029.667491428445,27465.19785105329,67494.86534248173,20838.870515312003,1550.8950485659159,0.0,0.8784596268596571,2.724439389509791,0.001494314320929203,1.0,1.0,-6.542251018923309,333830.92287667445,1558733.9536719497,4.669231778290908,1558733.9536719497,4.669231778290908,0.7587373165241128,0.09244253961596108,3.9227963494479976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227963494479976,1.2847850370927616,1.2850803265552115,3.053270575383243,6469.513966811217,15263.1456490957,6453.792082531093,0.0003275762916423181,23181.669830740484,2363.8724570307377,19290.8164224516,1967.1158267554772,0.8321581906438273,0.8321581906438273,35469.96331250199,35405.22815468563,1.0022860305422545,0.8,4280.848801968082,4273.035954225843,1.0022860305422545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866741340899,4632.441516551485,6.179740745881845,5.000224085173899,-3.7337718177891066,8.733995902963006,2.9335994931781713,3.5,0.8381712837651918,0.6,0.00022982373054867777,0.9989843066578242,0.00023005739831646608,199.03783945406767,0.0,0.0,0.0,0.02912369497850916,7.777562162635633e-05,0.00015204810892232144,0.000596453766620954,0.09244253961210191,0.09244253961210191,0.09244253961210191,0.09244258361858912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.3877928441,595.6272259136277,0.0,0.09244253961210191,0.09244253961596108,0.09244253961596108,0.37138746351334956,0.37138746351334956,0.5,10.008037347846171,0.00023645383186021718,0.00023645383186021718,3.7687186704715714e-11,2.858233756342088e-07,0.00023516211467722314,3.7687186704715714e-11,27465.19785105329,20838.870515312003,0.7587373165241128,0.9897693355988884,0.6082565189799783,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523339108959454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58109392957743,260.58109392957743,-12.568906070422543,244.76713315661857,276.3950547025327,124691.05265752696,124688.56721389332,2.4854436336584107,0.0,nan,276.3950547025327,3.245054702532741,270.0694703933518,-3.080529606648156,263.7438860841702,-9.406113915829792,257.4183017749876,-15.731698225012394,251.09271746580382,-22.057282534196162,244.76713315661857,-28.382866843381407,1.0,1.0,26022.012520719443,26022.012520719443,275.6258847983577,2.475884798357697,275.6258847983577,275.6258847983577,77071.69728727324,77071.64688700937,0.050400263877236284,0.0,8546.071908451686,8546.071908451686,0.885562637326704,3942.4103311952376,275.6258847983577,2.475884798357697,1.0,0.002,0.12912099853012665,0.004905535164841728,0.00019943319469169793,0.0018005668052525014,0.09971659734584896,0.09971659734584896,0.0,-5.5800850051745954e-14,1.0,1.0000004763765187,0.00023516207699003644,0.09244253961596108,0.0,4.396885871958692e-08,0.0564791179535143,0.0,1600087.776743575,266.60751410478537,2.8578568844750407e-07,1.0,1284525.448197599,2598.0574500336597,,,,,,,,,,,,,,,,,,,2.0,15263.1456490957,1550.8950485659159,0.37138746351334956,6.173730061729009,2.9335994931781713
4526.0,-30.13981697776026,5.000222786492342,35.04864486953198,24.551568610500567,5.0021681806079314,-26.62561846192434,-40.12177923051638,1.487969664772165,-6.5424870986793735,-6.542487382580696,40.09732958428614,41054.17663656972,25750.155845503916,25750.155845503916,66804.33248207363,77080.91997613084,77071.67444132328,25750.155845503916,102821.8302868272,102821.8302868272,102821.8302868272,130287.03884950781,125776.60047082031,4510.438378687499,0.0,90936.9794399834,54910.236100422735,40029.71482173408,27465.20856268061,67494.9233844147,20838.87822609961,1550.8955736571415,0.0,0.8784596091354744,2.7244392674985636,0.001494314320929203,1.0,1.0,-6.542253783217575,333830.9070377118,1558734.0810338154,4.6692323813436785,1558734.0810338154,4.6692323813436785,0.7587373013586076,0.09244256519858211,3.922794383251247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922794383251247,1.2847850191945844,1.2850803086529208,3.053269087547734,6469.510814266308,15263.14155681721,6453.79229922112,0.0003275769646933958,23181.683910899766,2363.873892807408,19290.81707015259,1967.1158928025973,0.832157713145345,0.832157713145345,35469.949089804926,35405.22815468563,1.0022855281731888,0.8,4280.847085439222,4273.035954225843,1.0022855281731888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.86672687359,4632.441516551485,6.179740686072848,5.000222786492342,-3.733773052157197,8.73399583864954,2.933599476202469,3.5,0.8381712789149912,0.6,0.00022982373054867777,0.9989813439901296,0.0002300580805950952,199.0378161426566,0.0,0.0,0.0,0.02912369497850916,7.777585486881692e-05,0.00015204787567986086,0.0005964525527022421,0.09244256519443464,0.09244256519443464,0.09244256519443464,0.09244260891204413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.39572475926,595.6272234790549,0.0,0.09244256519443464,0.09244256519858211,0.09244256519858211,0.3713875453401899,0.3713875453401899,0.5,10.008038659285921,0.0002363163092695686,0.0002363163092695686,1.3699263945454732e-11,2.839013291122683e-07,0.00023359936312772334,1.3699263945454732e-11,27465.20856268061,20838.87822609961,0.7587373013586076,0.989768254148422,0.6082557706265886,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452333740795859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5811087790026,260.5811087790026,-12.568891220997386,244.76716026998542,276.3950572880161,124690.89165551502,124688.40897442678,2.482681088193731,0.0,nan,276.3950572880161,3.2450572880161417,270.0694778844122,-3.080522115587769,263.7438984808069,-9.4061015191931,257.41831907720064,-15.731680922799342,251.0927396735943,-22.057260326405668,244.76716026998542,-28.382839730014553,1.0,1.0,26022.012520719443,26022.012520719443,275.625886821023,2.475886821023039,275.625886821023,275.625886821023,77071.72472329414,77071.67444132328,0.05028197086357977,0.0,8546.071908451686,8546.071908451686,0.8855627616646683,3942.408355167503,275.625886821023,2.475886821023039,1.0,0.002,0.1291209548534062,0.004905535130166006,0.0001994331267385868,0.0018005668731779978,0.0997165633692934,0.0997165633692934,0.0,-8.341547938495175e-14,1.0,1.0000004732119263,0.0002335993494284594,0.09244256519858211,0.0,4.367668319446706e-08,0.056103811235269724,0.0,1600087.7753294636,266.6075129013206,2.8388762984832283e-07,1.0,1284525.4522984687,2598.0574334398984,,,,,,,,,,,,,,,,,,,2.0,15263.14155681721,1550.8955736571415,0.3713875453401899,6.173730061729009,2.933599476202469
4527.0,-30.13978844168068,5.000221490602434,35.048646352337585,24.551586422044807,5.002169270881303,-26.6255926704247,-40.12175656445322,1.487973499625056,-6.542488305112954,-6.542488587199924,40.09733253231248,41054.17698778486,25750.155510509263,25750.155510509263,66804.33249829413,77080.94739790172,77071.70199862625,25750.155510509263,102821.8575091355,102821.8575091355,102821.8575091355,130287.07678759952,125776.6365512383,4510.440236361216,0.0,90936.98910540779,54910.21869528982,40029.744900131074,27465.219278464017,67494.9641785951,20838.885939674354,1550.896099021703,0.0,0.8784595913938913,2.7244391451760834,0.001494314320929203,1.0,1.0,-6.542256480537333,333830.8911584985,1558734.2084053685,4.669232984988505,1558734.2084053685,4.669232984988505,0.7587372861797796,0.0924425907757206,3.922792419935367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922792419935367,1.2847850012547435,1.2850802907089567,3.053267602053495,6469.50766668227,15263.137465480762,6453.792512916288,0.0003275776364922223,23181.697977000294,2363.8753271504843,19290.817708901748,1967.1159579368846,0.8321572357659529,0.8321572357659529,35469.93488794555,35405.22815468563,1.0022850265401944,0.8,4280.84537142525,4273.035954225843,1.0022850265401944,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866711283079,4632.441516551485,6.179740628799756,5.000221490602434,-3.733774288887229,8.733995779489664,2.9335994579088225,3.5,0.838171273688235,0.6,0.00022982373054867777,0.9989783735659459,0.0002300587646640444,199.0377927701451,0.0,0.0,0.0,0.02912369497850916,7.777605457164872e-05,0.00015204767597702906,0.0005964514707914784,0.09244259077203786,0.09244259077203786,0.09244259077203786,0.09244263420939546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.40369772195,595.627221031146,0.0,0.09244259077203786,0.0924425907757206,0.0924425907757206,0.37138762714460877,0.37138762714460877,0.5,10.008039962398732,0.0002359088706498369,0.0002359088706498369,1.2676082405960187e-11,2.8208694402565015e-07,0.00023210666256545665,1.2676082405960187e-11,27465.219278464017,20838.885939674354,0.7587372861797796,0.9897676561695251,0.6082554081983572,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523335706978067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5811236218371,260.5811236218371,-12.568876378162884,244.76718739252064,276.3950598511504,124690.73131648508,124688.24973729307,2.4815791919992645,0.0,nan,276.3950598511504,3.2450598511504154,270.06948535942547,-3.0805146405745063,263.74391086770163,-9.406089132298348,257.4183363759755,-15.731663624024463,251.09276188424894,-22.057238115751034,244.76718739252064,-28.382812607479337,1.0,1.0,26022.012520719443,26022.012520719443,275.62588884096164,2.475888840961659,275.62588884096164,275.62588884096164,77071.75208759833,77071.70199862625,0.05008897208608687,0.0,8546.071908451686,8546.071908451686,0.8855628858204421,3942.406382035044,275.62588884096164,2.475888840961659,1.0,0.002,0.12912091145581875,0.00490553509393641,0.00019943305921535815,0.0018005669407381113,0.09971652960767907,0.09971652960767907,0.0,-4.6530487796125897e-14,1.0,1.0000004701891434,0.00023210664988937424,0.0924425907757206,0.0,4.339760083617148e-08,0.0557453230211718,0.0,1600087.7739119923,266.607511694887,2.820742679432442e-07,1.0,1284525.4564097612,2598.0574168039684,,,,,,,,,,,,,,,,,,,2.0,15263.137465480762,1550.896099021703,0.37138762714460877,6.173730061729009,2.9335994579088225
4528.0,-30.139759907203633,5.000220197440573,35.04864783450657,24.551604233589046,5.002170347374188,-26.625566881746582,-40.12173389839006,1.4879773219153334,-6.542489516512376,-6.542489796770601,40.0973354795513,41054.17730831138,25750.155183149745,25750.155183149745,66804.33249146113,77080.97480605957,77071.72953751104,25750.155183149745,102821.88472066079,102821.88472066079,102821.88472066079,130287.11471855821,125776.67262846685,4510.4420900913465,0.0,90936.9987436483,54910.20124589282,40029.774997506094,27465.229997897415,67495.0049954035,20838.893655503623,1550.8966246928337,0.0,0.8784595736287074,2.724439022350393,0.001494314320929203,1.0,1.0,-6.542259190948187,333830.8752139565,1558734.335739939,4.669233589436346,1558734.335739939,4.669233589436346,0.7587372709822177,0.09244261634843519,3.9227904541337764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227904541337764,1.2847849833736724,1.2850802728237758,3.0532661144848197,6469.50451470275,15263.133376587632,6453.792730835851,0.0003275783095122063,23181.71205087447,2363.876762286252,19290.818360277906,1967.1160243587676,0.8321567586527852,0.832156758652785,35469.920668104074,35405.22815468563,1.0022845242720932,0.8,4280.843655241029,4273.035954225843,1.0022845242720932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866694565639,4632.441516551485,6.179740575030318,5.000220197440573,-3.7337755294157686,8.733995726856342,2.933599438292854,3.5,0.8381712680836726,0.6,0.00022982373054867777,0.9989754033180986,0.0002300594486964522,199.0377693989516,0.0,0.0,0.0,0.02912369497850916,7.777625427495411e-05,0.00015204747627372366,0.000596450388501695,0.09244261634458843,0.09244261634458843,0.09244261634458843,0.0924426595054583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.4117071206,595.6272185713468,0.0,0.09244261634458843,0.09244261634843519,0.09244261634843519,0.3713877089281305,0.3713877089281305,0.5,10.00804125716306,0.00023528453584731324,0.00023528453584731324,7.105427357601002e-12,2.802582343974791e-07,0.00023060582242351302,7.105427357601002e-12,27465.229997897415,20838.893655503623,0.7587372709822177,0.9897670575179688,0.6082550451119638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523334001539183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58113845788074,260.58113845788074,-12.568861542119237,244.76721452215418,276.3950623936036,124690.57083860165,124688.0903947679,2.480443833728155,0.0,nan,276.3950623936036,3.2450623936036322,270.06949281931594,-3.0805071806840374,263.7439232450268,-9.406076754973185,257.4183536707373,-15.731646329262674,251.09278409644648,-22.057215903553498,244.76721452215418,-28.3827854778458,1.0,1.0,26022.012520719443,26022.012520719443,275.6258908537936,2.475890853793601,275.6258908537936,275.6258908537936,77071.77944150547,77071.72953751104,0.04990399442613125,0.0,8546.071908451686,8546.071908451686,0.8855630101333963,3942.404406404445,275.6258908537936,2.475890853793601,1.0,0.002,0.12912086833879025,0.004905535055452896,0.0001994329921234344,0.0018005670078035934,0.09971649606171719,0.09971649606171719,0.0,-7.297244405957137e-14,1.0,1.0000004671498868,0.00023060581531808566,0.09244261634843519,0.0,4.3116997295903916e-08,0.05538488080853535,0.0,1600087.7724886828,266.6075104834876,2.802511289701215e-07,1.0,1284525.4605379691,2598.0574000995953,,,,,,,,,,,,,,,,,,,2.0,15263.133376587632,1550.8966246928337,0.3713877089281305,6.173730061729009,2.933599438292854
4529.0,-30.13973137422705,5.00021890699375,35.04864931600004,24.551622045133286,5.002171416515293,-26.625541095151053,-40.121707460470475,1.48798113744335,-6.542490730290751,-6.5424910086264125,40.09733842439448,41054.16233598324,25750.154857343765,25750.154857343765,66804.317193327,77081.00220846702,77071.75704524372,25750.154857343765,102821.91190258748,102821.91190258748,102821.91190258748,130287.15261215411,125776.70867269194,4510.4439394621795,0.0,90937.00836850317,54910.1684960353,40029.82208051986,27465.24070956662,67495.06279008648,20838.901365581758,1550.8971500519656,0.0,0.8784595558601354,2.7244388992928226,0.001494314320929203,1.0,1.0,-6.54226197321708,333830.85923917353,1558734.4629717765,4.669234193999481,1558734.4629717765,4.669234193999481,0.7587372557897593,0.09244264191235196,3.922788486825625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922788486825625,1.2847849655242363,1.2850802549702374,3.053264625668306,6469.501360079211,15263.129288613598,6453.79295102931,0.00032757898324698717,23181.726130253497,2363.878197983358,19290.81901845089,1967.1160914737336,0.832156281635786,0.832156281635786,35469.90643736331,35405.22815468563,1.0022840216190616,0.8,4280.841937741379,4273.035954225843,1.0022840216190616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.86667670888,4632.441516551485,6.179740523323399,5.00021890699375,-3.7337767717363293,8.733995678730079,2.93359941734003,3.5,0.8381712620971514,0.6,0.00022982373054867777,0.9989724332359673,0.00023006013269476387,199.03774602899261,0.0,0.0,0.0,0.02912369497850916,7.777648721145867e-05,0.0001520472433372191,0.0005964491756168173,0.09244264190837952,0.09244264190837952,0.09244264190837952,0.09244268477469578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.4197471976,595.627216101455,0.0,0.09244264190837952,0.09244264191235196,0.09244264191235196,0.37138779069058936,0.37138779069058936,0.5,10.008042543161165,0.00023447180535640655,0.00023447180535640655,-7.787548383930698e-12,2.7833567628476885e-07,0.0002290354093474889,-7.787548383930698e-12,27465.24070956662,20838.901365581758,0.7587372557897593,0.9897659833444746,0.6082543024467439,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523332296196474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58115328756406,260.58115328756406,-12.568846712435914,244.76724165727035,276.39506491785346,124690.41032809702,124687.93094776182,2.4793803351839205,0.0,nan,276.39506491785346,3.245064917853483,270.0695002657403,-3.0804997342596607,263.7439356136241,-9.406064386375874,257.4183709615066,-15.731629038493395,251.09280630938952,-22.05719369061046,244.76724165727035,-28.38275834272963,1.0,1.0,26022.012520719443,26022.012520719443,275.6258928606952,2.4758928606952395,275.6258928606952,275.6258928606952,77071.80679475713,77071.75704524372,0.049749513404094614,0.0,8546.071908451686,8546.071908451686,0.8855631345416117,3942.402429259753,275.6258928606952,2.4758928606952395,1.0,0.002,0.12912082551544007,0.00490553501550843,0.00019943292548417021,0.0018005670744868296,0.09971646274208511,0.09971646274208511,0.0,-2.900023970964227e-14,1.0,1.000000463969761,0.00022903541713503728,0.09244264191235196,0.0,4.282338709952951e-08,0.055007731212938005,0.0,1600087.771062462,266.6075092697092,2.783434638331528e-07,1.0,1284525.4646740067,2598.057383363543,,,,,,,,,,,,,,,,,,,2.0,15263.129288613598,1550.8971500519656,0.37138779069058936,6.173730061729009,2.93359941734003
4530.0,-30.139702767779376,5.0002176192775964,35.0486507968004,24.55163433859127,5.002172486464065,-26.6255152423542,-40.121684794407315,1.4879849610408957,-6.542491944798428,-6.542492221211995,40.09734136737859,41054.17665417503,25750.15452966089,25750.15452966089,66804.33118383592,77081.0336250619,77071.78453149971,25750.15452966089,102821.9390611606,102821.9390611606,102821.9390611606,130287.19048038275,125776.74469599326,4510.445784389496,0.0,90937.02662556707,54910.16965468818,40029.841078754325,27465.25141922214,67495.09249797647,20838.909074044317,1550.8976753546133,0.0,0.8784595380948674,2.7244387761672404,0.001494314320929203,1.0,1.0,-6.54226480014529,333830.8432554727,1558734.5901244315,4.669234798450212,1558734.5901244315,4.669234798450212,0.7587372405941191,0.09244266746770381,3.922787835034586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922787835034586,1.2847849476370503,1.2850802370789403,3.0532641608615476,6469.500375209465,15263.125201560655,6453.7916652855,0.00032757909556650994,23181.734636118883,2363.879065340242,19290.8151752766,1967.1156995790204,0.8321558105155799,0.8321558105155799,35469.90172256053,35405.22815468563,1.0022838550845299,0.8,4280.841368714633,4273.035954225843,1.0022838550845299,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866657713336,4632.441516551485,6.179740472854938,5.0002176192775964,-3.733778014667881,8.733995633945478,2.9335993950509724,3.5,0.8381712557288493,0.6,0.00022982373054867777,0.9989694555155666,0.00023006081845622207,199.0377225988626,0.0,0.0,0.0,0.02912369497850916,7.777668691579162e-05,0.00015204704363288614,0.0005964482931160586,0.09244266746296764,0.09244266746296764,0.09244266746296764,0.09244271003860252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.42782163917,595.6272136203002,0.0,0.09244266746296764,0.09244266746770381,0.09244266746770381,0.3713878724302309,0.3713878724302309,0.5,10.008043820165998,0.0002334990392682812,0.0002334990392682812,3.126388037344441e-11,2.764135729194095e-07,0.00022742106671103102,3.126388037344441e-11,27465.25141922214,20838.909074044317,0.7587372405941191,0.9897657549819455,0.6082542468610715,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523330590943841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58116811879495,260.58116811879495,-12.568831881205028,244.7672688095696,276.39506742801666,124690.29203584691,124687.81239665033,2.4796391965501288,0.0,nan,276.39506742801666,3.2450674280166822,270.06950770432945,-3.080492295670524,263.7439479806416,-9.406052019358356,257.41838825695095,-15.73161174304903,251.0928285332613,-22.05717146673868,244.7672688095696,-28.382731190430377,1.0,1.0,26022.012520719443,26022.012520719443,275.62589486435405,2.475894864354075,275.62589486435405,275.62589486435405,77071.83350035164,77071.78453149971,0.04896885193011258,0.0,8546.071908451686,8546.071908451686,0.8855631757594328,3942.401774209759,275.62589486435405,2.475894864354075,1.0,0.002,0.12912078299375576,0.0049055349736754714,0.0001994328593105656,0.0018005671405223204,0.09971642965528281,0.09971642965528281,0.0,-1.6711415237735672e-13,1.0,1.0000004607005664,0.00022742103544715064,0.09244266746770381,0.0,4.2521553022195593e-08,0.054620017830465,0.0,1600087.7696353106,266.60750805520155,2.7638230903903604e-07,1.0,1284525.4688123502,2598.0573666181394,,,,,,,,,,,,,,,,,,,2.0,15263.125201560655,1550.8976753546133,0.3713878724302309,6.173730061729009,2.9335993950509724
4531.0,-30.13967425846396,5.000216336235148,35.048652278166614,24.551657249126606,5.002175677763371,-26.625489264839434,-40.12166209341956,1.487990684138085,-6.5424930513763115,-6.542493328802385,40.09734434529708,41054.168600563506,25750.153968644656,25750.153968644656,66804.32256920816,77081.05734703425,77071.81283535819,25750.153968644656,102821.96680400285,102821.96680400285,102821.96680400285,130287.22899171358,125776.78136050269,4510.447631210894,0.0,90937.03066631005,54910.14191983627,40029.87638497086,27465.26218771073,67495.1385726816,20838.916831512946,1550.8982009273338,0.0,0.8784595207654824,2.7244386636592277,0.001494314320929203,1.0,1.0,-6.5422650531915565,333830.82865496667,1558734.7187846208,4.669235388070353,1558734.7187846208,4.669235388070353,0.7587372255574998,0.09244269301672393,3.922785089228803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922785089228803,1.2847849208638096,1.285080210299546,3.053262087316036,6469.495981615344,15263.121116930683,6453.792747253104,0.0003275800900116407,23181.751892553395,2363.880825006847,19290.818409350173,1967.116029362746,0.8321553305704606,0.8321553305704606,35469.88186046813,35405.22815468563,1.0022831535230585,0.8,4280.8389715705,4273.035954225843,1.0022831535230585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.86663758688,4632.441516551485,6.179740368066378,5.000216336235148,-3.7337791777339513,8.733995513969099,2.9335993714349224,3.5,0.8381712489814064,0.6,0.00022982373054867777,0.9989664879154522,0.00023006150189107142,199.03769924829427,0.0,0.0,0.0,0.02912369497850916,7.777688692831067e-05,0.00015204684362036711,0.0005964470910182797,0.09244269301270054,0.09244269301270054,0.09244269301270054,0.09244273572473648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.43604488974,595.6272110924679,0.0,0.09244269301270054,0.09244269301672393,0.09244269301672393,0.37138795414606135,0.37138795414606135,0.5,10.008045101342955,0.00023285383645088586,0.00023285383645088586,5.7411853049416095e-12,2.774260678961582e-07,0.00022827561082294778,5.7411853049416095e-12,27465.26218771073,20838.916831512946,0.7587372255574998,0.9897649516975281,0.6082537123226239,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523328881300663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5811831353129,260.5811831353129,-12.56881686468705,244.76729597843527,276.3950702921868,124690.1304148521,124687.61979753549,2.5106173166063415,0.0,nan,276.3950702921868,3.245070292186824,270.0695154294393,-3.0804845705606567,263.74396056669025,-9.40603943330973,257.41840570393833,-15.731594296061644,251.09285084118767,-22.057149158812308,244.76729597843527,-28.382704021564706,1.0,1.0,26022.012520719443,26022.012520719443,275.62589706867806,2.47589706867808,275.62589706867806,275.62589706867806,77071.86695537945,77071.81283535819,0.054120021261041984,0.0,8546.071908451686,8546.071908451686,0.8855633493980939,3942.399014674947,275.62589706867806,2.47589706867808,1.0,0.002,0.12912074031232354,0.004905534952049177,0.00019943279293322847,0.001800567206931299,0.09971639646661423,0.09971639646661423,0.0,-1.3547236249467076e-13,1.0,1.0000004624311019,0.00022827560508176248,0.09244269301672393,0.0,4.268134573852484e-08,0.05482527580566551,0.0,1600087.7683390211,266.60750694862367,2.7742032671085326e-07,1.0,1284525.4725925704,2598.0573513218533,,,,,,,,,,,,,,,,,,,2.0,15263.121116930683,1550.8982009273338,0.37138795414606135,6.173730061729009,2.9335993714349224
4532.0,-30.139645655058487,5.000215047016675,35.04865376854243,24.551669996604346,5.002174551080266,-26.625463634445637,-40.12163565549997,1.4879925304722097,-6.542494739093684,-6.5424950293432005,40.09734756806162,41054.161990440356,25750.154711351224,25750.154711351224,66804.31670179158,77081.08841485291,77071.84278423165,25750.154711351224,102821.99749558287,102821.99749558287,102821.99749558287,130287.27195656954,125776.82241500754,4510.449541562003,0.0,90937.04576042746,54910.11933603373,40029.918249326365,27465.274460986686,67495.19271031304,20838.925637410237,1550.8988120632534,0.0,0.8784594992915505,2.724438490774357,0.001494314320929203,1.0,1.0,-6.542256190962803,333830.8062384727,1558734.8580253546,4.669236118705801,1558734.8580253546,4.669236118705801,0.7587372071235294,0.09244271924922853,3.9227838855844497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227838855844497,1.2847849122264676,1.285080201660219,3.053261170997457,6469.494040046231,15263.117031308375,6453.792126394713,0.00032758044993445114,23181.76285331581,2363.881942693561,19290.816553562894,1967.1158401251084,0.8321548570584064,0.8321548570584064,35469.87315377156,35405.22815468563,1.0022828459883781,0.8,4280.837920764463,4273.035954225843,1.0022828459883781,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866616832928,4632.441516551485,6.179740577086892,5.000215047016675,-3.73378079136781,8.733995838384484,2.9335993470825796,3.5,0.8381712420235942,0.6,0.00022982373054867777,0.9989635105308385,0.00023006218758336018,199.03767582066695,0.0,0.0,0.0,0.02912369497850916,7.77771198665668e-05,0.00015204661068211097,0.0005964459942415174,0.09244271924245216,0.09244271924245216,0.09244271924245216,0.09244276402615484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.44515164744,595.627208289362,0.0,0.09244271924245216,0.09244271924922853,0.09244271924922853,0.37138803589078195,0.37138803589078195,0.5,10.008046444840225,0.00023466410596029164,0.00023466410596029164,-1.6484591469634324e-12,2.902494884438056e-07,0.00023883838036908855,-1.6484591469634324e-12,27465.274460986686,20838.925637410237,0.7587372071235294,0.9897640708800303,0.6082531265099628,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523327177462926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58119791943886,260.58119791943886,-12.568802080561113,244.76732313785251,276.3950727010213,124689.9672421319,124687.4954785455,2.4717635863939225,0.0,nan,276.3950727010213,3.2450727010213427,270.06952278839077,-3.0804772116092067,263.74397287575704,-9.40602712424294,257.41842296312285,-15.731577036877127,251.0928730504886,-22.05712694951137,244.76732313785251,-28.382676862147463,1.0,1.0,26022.012520719443,26022.012520719443,275.6258988725395,2.475898872539517,275.6258988725395,275.6258988725395,77071.88813839329,77071.84278423165,0.04535416164435446,0.0,8546.071908451686,8546.071908451686,0.8855634255138838,3942.397805012372,275.6258988725395,2.475898872539517,1.0,0.002,0.12912069565604323,0.004905534831212592,0.00019943272326264298,0.0018005672767249352,0.09971636163132148,0.09971636163132148,0.0,-1.2421921130600921e-14,1.0,1.0000004838211538,0.0002388383820175477,0.09244271924922853,0.0,4.465631055672234e-08,0.05736216868129349,0.0,1600087.7663780272,266.6075052609063,2.9025113690295257e-07,1.0,1284525.4783964339,2598.0573278371053,,,,,,,,,,,,,,,,,,,2.0,15263.117031308375,1550.8988120632534,0.37138803589078195,6.173730061729009,2.9335993470825796
4533.0,-30.13961707470332,5.0002137696288,35.0486552480249,24.551692872215085,5.002177814135845,-26.62543758581774,-40.121612954512216,1.487998325249816,-6.542495487568601,-6.542495760464912,40.09735023443189,41054.154392416094,25750.15328907489,25750.15328907489,66804.30768149099,77081.11217252078,77071.86782017663,25750.15328907489,102822.02110925152,102822.02110925152,102822.02110925152,130287.30468977185,125776.85334358917,4510.4513461826755,0.0,90937.04991062851,54910.09213052205,40029.953089007184,27465.283580520314,67495.2366695275,20838.932229958733,1550.8992502295025,0.0,0.8784594851872525,2.7244384167471845,0.001494314320929203,1.0,1.0,-6.542271201022288,333830.7966007726,1558734.9732263333,4.669236598594648,1558734.9732263333,4.669236598594648,0.7587371952255645,0.09244274420486198,3.922781160569941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922781160569941,1.2847848851178998,1.2850801745454206,3.053259114431411,6469.489682429561,15263.112948521315,6453.793184258653,0.0003275814351310281,23181.780014824042,2363.8836926803797,19290.819715589005,1967.1161625620375,0.8321543774142068,0.832154377414207,35469.853442071195,35405.22815468563,1.0022821497391388,0.8,4280.835541771055,4273.035954225843,1.0022821497391388,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866592668749,4632.441516551485,6.179740271594036,5.0002137696288,-3.733781670760654,8.733995440389455,2.9335993187287324,3.5,0.8381712339224949,0.6,0.00022982373054867777,0.9989605355551389,0.00023006287272495798,199.0376524119245,0.0,0.0,0.0,0.02912369497850916,7.77773198801151e-05,0.00015204641066856266,0.000596444795302918,0.09244274420351223,0.09244274420351223,0.09244274420351223,0.09244278614741332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.45197860705,595.6272062002756,0.0,0.09244274420351223,0.09244274420486198,0.09244274420486198,0.37138811789757903,0.37138811789757903,0.5,10.00804770316175,0.00023290687624921702,0.00023290687624921702,-9.947598300641403e-12,2.7289632953397813e-07,0.00022455944264265781,-9.947598300641403e-12,27465.283580520314,20838.932229958733,0.7587371952255645,0.9897632926095294,0.608252617787339,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523325468002366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.581212910397,260.581212910397,-12.56878708960295,244.76735032546515,276.39507549532556,124689.80808593013,124687.30174190928,2.5063440208238372,0.0,nan,276.39507549532556,3.2450754953255796,270.0695304613557,-3.0804695386442518,263.7439854273844,-9.406014572615561,257.4184403934123,-15.731559606587666,251.09289535943932,-22.057104640560652,244.76735032546515,-28.382649674534832,1.0,1.0,26022.012520719443,26022.012520719443,275.62590107094434,2.47590107094436,275.62590107094434,275.62590107094434,77071.92178607841,77071.86782017663,0.0539659017813392,0.0,8546.071908451686,8546.071908451686,0.8855635978377219,3942.3950663727906,275.62590107094434,2.47590107094436,1.0,0.002,0.12912065366951697,0.004905534874865183,0.00019943265811291842,0.0018005673418234345,0.0997163290564592,0.0997163290564592,0.0,-6.364700433358905e-14,1.0,1.0000004549057304,0.00022455945259025611,0.09244274420486198,0.0,4.198654846549994e-08,0.05393279135863042,0.0,1600087.7654754545,266.6075045124314,2.729062771322788e-07,1.0,1284525.4808917344,2598.0573177401243,,,,,,,,,,,,,,,,,,,2.0,15263.112948521315,1550.8992502295025,0.37138811789757903,6.173730061729009,2.9335993187287324
4534.0,-30.13958840144652,5.000212485838289,35.048656736855285,24.55170558476823,5.002176673734735,-26.62541189392937,-40.121590288449056,1.4880001662240303,-6.542497190447932,-6.542497476551637,40.09735346317779,41054.16329260262,25750.15406003258,25750.15406003258,66804.3173526352,77081.14325535829,77071.89780975669,25750.15406003258,102822.05186978927,102822.05186978927,102822.05186978927,130287.34778406858,125776.89453583445,4510.453248234129,0.0,90937.06498647011,54910.08502373999,40029.977736366796,27465.29591427931,67495.27365064611,20838.94107798054,1550.8998647104224,0.0,0.8784594636062136,2.724438242275174,0.001494314320929203,1.0,1.0,-6.542262015683377,333830.7739789933,1558735.112725064,4.669237332874378,1558735.112725064,4.669237332874378,0.7587371766544957,0.09244277043758996,3.9227799568242223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227799568242223,1.2847848765056324,1.285080165931174,3.053258197974301,6469.487740566916,15263.108866225928,6453.792565202604,0.0003275817952434183,23181.79097154619,2363.884809955101,19290.81786518905,1967.115973873754,0.8321539042806053,0.8321539042806053,35469.84473463965,35405.22815468563,1.0022818421785593,0.8,4280.834490876315,4273.035954225843,1.0022818421785593,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866569714915,4632.441516551485,6.179740490657066,5.000212485838289,-3.733783296233971,8.73399578207226,2.9335992917950846,3.5,0.838171226227167,0.6,0.00022982373054867777,0.9989575509187707,0.0002300635600955237,199.0376289270965,0.0,0.0,0.0,0.02912369497850916,7.777751958642439e-05,0.0001520462109622534,0.000596443828873795,0.09244277043117004,0.09244277043117004,0.09244277043117004,0.0924428145830793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.461204829,595.6272033586175,0.0,0.09244277043117004,0.09244277043758996,0.09244277043758996,0.37138819957565716,0.37138819957565716,0.5,10.008049027877647,0.00023403663067256275,0.00023403663067256275,-4.490630090003833e-11,2.861037273760303e-07,0.00023546086828218904,-4.490630090003833e-11,27465.29591427931,20838.94107798054,0.7587371766544957,0.9897628935977462,0.608252416385449,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523323759919795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5812276787129,260.5812276787129,-12.5687723212871,244.76737751216058,276.395077845262,124689.64542872248,124687.17630826017,2.469120462309941,0.0,nan,276.395077845262,3.245077845262017,270.06953777864305,-3.0804622213569246,263.74399771202485,-9.406002287975127,257.4184576454041,-15.731542354595888,251.09291757878273,-22.057082421217245,244.76737751216058,-28.3826224878394,1.0,1.0,26022.012520719443,26022.012520719443,275.62590286402303,2.4759028640230554,275.62590286402303,275.62590286402303,77071.94288330732,77071.89780975669,0.045073550631059334,0.0,8546.071908451686,8546.071908451686,0.8855636739599091,3942.3938566083434,275.62590286402303,2.4759028640230554,1.0,0.002,0.1291206096448127,0.004905534748596559,0.00019943258941144872,0.0018005674106685958,0.09971629470572436,0.09971629470572436,0.0,8.004447799025982e-14,1.0,1.0000004769816313,0.00023546091318848994,0.09244277043758996,0.0,4.4024838854272624e-08,0.056551027558319714,0.0,1600087.763497267,266.60750280955205,2.8614863367693033e-07,1.0,1284525.4867487475,2598.05729404031,,,,,,,,,,,,,,,,,,,2.0,15263.108866225928,1550.8998647104224,0.37138819957565716,6.173730061729009,2.9335992917950846
