time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4535.0,-30.139559827600298,5.000211213902563,35.04865821482278,24.551728460378968,5.002179940403793,-26.625385850800193,-40.12156381560487,1.488005963600701,-6.5424979406237185,-6.5424982094018596,40.09735612733588,41054.140421803684,25750.152634813414,25750.152634813414,66804.2930566171,77081.16699631207,77071.92282823226,25750.152634813414,102822.07546304568,102822.07546304568,102822.07546304568,130287.38049388764,125776.92545022852,4510.455043659127,0.0,90937.06913141842,54910.04255689827,40030.02952724462,27465.30503084197,67495.33455808659,20838.94766816483,1550.9003027996525,0.0,0.8784594495010101,2.7244381680716536,0.001494314320929203,1.0,1.0,-6.542277001563718,333830.7643184589,1558735.2278296899,4.669237812794059,1558735.2278296899,4.669237812794059,0.7587371647525444,0.09244279537604726,3.922777233915071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922777233915071,1.2847848493849072,1.2850801388042152,3.0532561430757115,6469.483386483386,15263.104786744349,6453.793622192575,0.00032758277963775413,23181.80811931041,2363.8865585404205,19290.821024602803,1967.1162960442969,0.8321534250183693,0.8321534250183694,35469.82503816469,35405.22815468563,1.0022811464672448,0.8,4280.832113720451,4273.035954225843,1.0022811464672448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866543300625,4632.441516551485,6.1797401877950255,5.000211213902563,-3.7337841770371063,8.73399539093967,2.933599260800995,3.5,0.8381712173717129,0.6,0.00022982373054867777,0.998954576639735,0.00023006424508485122,199.03760552369624,0.0,0.0,0.0,0.02912369497850916,7.777775283414777e-05,0.00015204597771453,0.0005964424998869166,0.09244279537486931,0.09244279537486931,0.09244279537486931,0.09244283669366216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.4681112702,595.6272012435775,0.0,0.09244279537486931,0.09244279537604726,0.09244279537604726,0.3713882815319291,0.3713882815319291,0.5,10.008050267493411,0.0002317351966780734,0.0002317351966780734,-5.690026227966882e-11,2.687781375243503e-07,0.0002212078381376159,-5.690026227966882e-11,27465.30503084197,20838.94766816483,0.7587371647525444,0.9897616404749461,0.608251528651546,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523322046285434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5812426564731,260.5812426564731,-12.568757343526897,244.76740472100036,276.3950805919429,124689.48659386374,124686.98245640473,2.5041374589945264,0.0,nan,276.3950805919429,3.2450805919428944,270.0695454177551,-3.080454582244897,263.74401024356933,-9.405989756430643,257.4184750693804,-15.731524930619571,251.09293989519065,-22.057060104809324,244.76740472100036,-28.382595278999617,1.0,1.0,26022.012520719443,26022.012520719443,275.6259050586553,2.4759050586553144,275.6259050586553,275.6259050586553,77071.97657380097,77071.92282823226,0.05374556871538516,0.0,8546.071908451686,8546.071908451686,0.8855638461505801,3942.391120084646,275.6259050586553,2.4759050586553144,1.0,0.002,0.12912056828494936,0.0049055347891146005,0.00019943252522892408,0.0018005674747328497,0.09971626261446204,0.09971626261446204,0.0,-3.822636651662492e-14,1.0,1.0000004481186786,0.0002212078950378782,0.09244279537604726,0.0,4.1359919872775025e-08,0.053127871309915496,0.0,1600087.7625927443,266.60750205937626,2.6883503778663e-07,1.0,1284525.4892499603,2598.0572839194024,,,,,,,,,,,,,,,,,,,2.0,15263.104786744349,1550.9003027996525,0.3713882815319291,6.173730061729009,2.933599260800995
4536.0,-30.139531085665823,5.0002099354938485,35.0486597022387,24.551741207856708,5.002178789532135,-26.62536009814513,-40.12154114954171,1.4880078020212604,-6.542499650124057,-6.542499932344204,40.09735935595293,41054.14955712283,25750.15341422653,25750.15341422653,66804.30297134936,77081.19810104858,77071.9528138512,25750.15341422653,102822.10622807773,102822.10622807773,102822.10622807773,130287.42360188189,125776.96666478462,4510.456937097272,0.0,90937.08419807127,54910.03565418429,40030.0539376522,27465.317373804162,67495.37131145636,20838.956522303222,1550.9009178976157,0.0,0.8784594278838472,2.7244379929121774,0.001494314320929203,1.0,1.0,-6.542267715281639,333830.7416076787,1558735.3673231243,4.669238548302919,1558735.3673231243,4.669238548302919,0.758737146149965,0.09244282159738317,3.922776030200191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922776030200191,1.2847848407845865,1.285080130201918,3.0532552266141684,6469.481444611349,15263.10070622702,6453.793003995224,0.00032758313981219014,23181.8190735275,2363.8876755596966,19290.819176769553,1967.1161076177445,0.8321529520864358,0.8321529520864359,35469.81633095447,35405.22815468563,1.0022808389145448,0.8,4280.831062852422,4273.035954225843,1.0022808389145448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866518110611,4632.441516551485,6.179740412203668,5.0002099354938485,-3.73378580780851,8.733995743302359,2.9335992312434485,3.5,0.8381712089266996,0.6,0.00022982373054867777,0.9989515848738705,0.00023006493410558605,199.03758198262886,0.0,0.0,0.0,0.02912369497850916,7.77779525414846e-05,0.0001520457780071932,0.0005964415334597568,0.09244282159096039,0.09244282159096039,0.09244282159096039,0.09244286513896982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.4774240262,595.6271983737748,0.0,0.09244282159096039,0.09244282159738317,0.09244282159738317,0.3713883631596064,0.3713883631596064,0.5,10.00805157412908,0.00023245304413421763,0.00023245304413421763,1.1880274541908875e-11,2.8222012815604103e-07,0.00023221706254616947,1.1880274541908875e-11,27465.317373804162,20838.956522303222,0.758737146149965,0.9897612484133457,0.6082513327866452,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523320338592667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5812574192832,260.5812574192832,-12.568742580716787,244.76743193683257,276.3950829017305,124689.32429989912,124686.85610014551,2.4681997536195546,0.0,nan,276.3950829017305,3.245082901730541,270.06955270875306,-3.0804472912469123,263.74402251577396,-9.405977484226014,257.418492322795,-15.731507677205002,251.09296212981408,-22.057037870185894,244.76743193683257,-28.38256806316741,1.0,1.0,26022.012520719443,26022.012520719443,275.6259068444149,2.475906844414908,275.6259068444149,275.6259068444149,77071.99781888256,77071.9528138512,0.045005031366599724,0.0,8546.071908451686,8546.071908451686,0.8855639222708045,3942.389910351192,275.6259068444149,2.475906844414908,1.0,0.002,0.12912052486674688,0.004905534659061056,0.0001994324574614571,0.0018005675426419749,0.09971622873072855,0.09971622873072855,0.0,1.0343201989337913e-13,1.0,1.0000004704126666,0.00023221705066589493,0.09244282159738317,0.0,4.3418347249175587e-08,0.05577197399797424,0.0,1600087.7606069788,266.6075003498759,2.822082478814991e-07,1.0,1284525.495130016,2598.0572601263443,,,,,,,,,,,,,,,,,,,2.0,15263.10070622702,1550.9009178976157,0.3713883631596064,6.173730061729009,2.9335992312434485
4537.0,-30.13950244431377,5.000208668905358,35.048661178795925,24.55176404854285,5.00218204451547,-26.625333995429457,-40.12151464177293,1.4880135956305718,-6.542500405325484,-6.5425006701889625,40.0973620174029,41054.126920537994,25750.15199314674,25750.15199314674,66804.27891368474,77081.22185671679,77071.97779633038,25750.15199314674,102822.12978947713,102822.12978947713,102822.12978947713,130287.45627791177,125776.99755428584,4510.458723625923,0.0,90937.08832765976,54909.993391478616,40030.10548464571,27465.326488434643,67495.43197308035,20838.963110660072,1550.901356038201,0.0,0.8784594137618423,2.7244379182026806,0.001494314320929203,1.0,1.0,-6.542282738081042,333830.73188140756,1558735.4823116264,4.669239028794278,1558735.4823116264,4.669239028794278,0.7587371342348739,0.09244284652081909,3.922773307608575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922773307608575,1.2847848136814872,1.2850801030925894,3.0532531719207223,6469.477090962493,15263.09663002952,6453.7940622520455,0.0003275841242053013,23181.836215536347,2363.889423558131,19290.82233997001,1967.1164301744236,0.8321524731954323,0.8321524731954323,35469.79663677249,35405.22815468563,1.0022801432843613,0.8,4280.828685973298,4273.035954225843,1.0022801432843613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866489449795,4632.441516551485,6.179740113666772,5.000208668905358,-3.7337866925164858,8.733995361421844,2.9335991976133236,3.5,0.8381711993180925,0.6,0.00022982373054867777,0.9989486035873004,0.0002300656207169851,199.03755852394906,0.0,0.0,0.0,0.02912369497850916,7.777818609812469e-05,0.00015204554445055307,0.0005964402033114426,0.0924428465188955,0.0924428465188955,0.0924428465188955,0.09244288723367143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.4844053994,595.6271962342363,0.0,0.0924428465188955,0.09244284652081909,0.09244284652081909,0.37138844506780744,0.37138844506780744,0.5,10.008052795485218,0.00022981498608487527,0.00022981498608487527,7.617018127348274e-12,2.6486350179766305e-07,0.00021793210794385232,7.617018127348274e-12,27465.326488434643,20838.963110660072,0.7587371342348739,0.9897600024299235,0.608250450740309,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523318620854646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58127239761217,260.58127239761217,-12.56872760238781,244.76745918106488,276.3950856141562,124689.1657022872,124686.66146971424,2.5042325729744945,0.0,nan,276.3950856141562,3.24508561415621,270.06956032753965,-3.0804396724603293,263.7440350409223,-9.405964959077664,257.4185097543049,-15.731490245695056,251.09298446768506,-22.05701553231492,244.76745918106488,-28.382540818935098,1.0,1.0,26022.012520719443,26022.012520719443,275.6259090298405,2.4759090298405226,275.6259090298405,275.6259090298405,77072.03142394027,77071.97779633038,0.05362760988646187,0.0,8546.071908451686,8546.071908451686,0.8855640944413663,3942.387174146618,275.6259090298405,2.4759090298405226,1.0,0.002,0.12912048411926744,0.004905534695864395,0.0001994323942227434,0.0018005676056775009,0.0997161971113717,0.0997161971113717,0.0,-9.975570716691529e-14,1.0,1.0000004414850507,0.0002179321003268342,0.09244284652081909,0.0,4.074745621412145e-08,0.05234114647134458,0.0,1600087.7596965064,266.6074995946745,2.648558847795357e-07,1.0,1284525.4976482487,2598.0572499365653,,,,,,,,,,,,,,,,,,,2.0,15263.09663002952,1550.901356038201,0.37138844506780744,6.173730061729009,2.9335991976133236
4538.0,-30.139473636319643,5.000207395896461,35.04866266484629,24.551776761095994,5.002180905496574,-26.625308182137516,-40.12149197570977,1.488015451322525,-6.542502115037735,-6.542502393390411,40.097365244489595,41054.13634525565,25750.152766241954,25750.152766241954,66804.28911149761,77081.25297898319,77072.00777684126,25750.152766241954,102822.16054308321,102822.16054308321,102822.16054308321,130287.49937379897,125777.03876555004,4510.460608248936,0.0,90937.10341237795,54909.986778682345,40030.12959299512,27465.338830715762,67495.46842371089,20838.971964161272,1550.9019711363155,0.0,0.8784593921491018,2.724437743013522,0.001494314320929203,1.0,1.0,-6.5422733932032315,333830.7091668975,1558735.621737376,4.669239764152708,1558735.621737376,4.669239764152708,0.7587371156279377,0.09244287272575888,3.922772110088756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922772110088756,1.2847848050003698,1.2850800944094767,3.0532522604730112,6469.475159714164,15263.092552775084,6453.793438246914,0.00032758448174215985,23181.8471377682,2363.8905373158213,19290.820474776912,1967.1162399776595,0.832152000663831,0.832152000663831,35469.787974373234,35405.22815468563,1.0022798373145179,0.8,4280.827640513478,4273.035954225843,1.0022798373145179,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8664620120135,4632.441516551485,6.179740339892782,5.000207395896461,-3.733788323597576,8.733995719494036,2.9335991654182854,3.5,0.8381711901195101,0.6,0.00022982373054867777,0.9989456049646078,0.00023006631132515,199.03753492878673,0.0,0.0,0.0,0.02912369497850916,7.777838580649095e-05,0.00015204534474218682,0.0005964392378234806,0.09244287271838693,0.09244287271838693,0.09244287271838693,0.09244291567843636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.49379730225,595.6271933386201,0.0,0.09244287271838693,0.09244287272575888,0.09244287272575888,0.37138852664652233,0.37138852664652233,0.5,10.008054084168501,0.00023027358361105144,0.00023027358361105144,5.206857167650014e-11,2.7835267246700823e-07,0.00022900018717564308,5.206857167650014e-11,27465.338830715762,20838.971964161272,0.7587371156279377,0.9897596190032445,0.6082502618921524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523316909128259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5812871679697,260.5812871679697,-12.568712832030258,244.76748643737162,276.39508789856507,124689.00399654041,124686.53453472977,2.469461810620096,0.0,nan,276.39508789856507,3.245087898565089,270.0695676063281,-3.080432393671856,263.74404731409004,-9.405952685909938,257.41852702185156,-15.731472978148417,251.09300672961194,-22.056993270388034,244.76748643737162,-28.38251356262836,1.0,1.0,26022.012520719443,26022.012520719443,275.6259108147433,2.4759108147433153,275.6259108147433,275.6259108147433,77072.05263763764,77072.00777684126,0.04486079637717921,0.0,8546.071908451686,8546.071908451686,0.8855641701698163,3942.3859706392,275.6259108147433,2.4759108147433153,1.0,0.002,0.12912044130232106,0.004905534562970848,0.00019943232738382847,0.001800567672563216,0.09971616369191423,0.09971616369191423,0.0,-5.2955469870274996e-14,1.0,1.000000463898271,0.0002290001351070714,0.09244287272575888,0.0,4.281689334082963e-08,0.05499939147818833,0.0,1600087.757710594,266.60749788496224,2.7830060389533173e-07,1.0,1284525.5035292725,2598.057226139603,,,,,,,,,,,,,,,,,,,2.0,15263.092552775084,1550.9019711363155,0.37138852664652233,6.173730061729009,2.9335991654182854
4539.0,-30.139444930266066,5.000206134667688,35.04866414023512,24.55179408369588,5.002184167394408,-26.625282020500983,-40.12146923979742,1.4880212576258194,-6.542502875153048,-6.542503136449606,40.09736790889816,41054.14299284017,25750.151349987435,25750.151349987435,66804.2943428276,77081.28073469878,77072.03280445791,25750.151349987435,102822.18415444533,102822.18415444533,102822.18415444533,130287.53211700325,125777.069729872,4510.462387131247,0.0,90937.11617394764,54909.978432075004,40030.15304652515,27465.347962557924,67495.50100908308,20838.978564592304,1550.9024102212256,0.0,0.878459377987294,2.7244376677657365,0.001494314320929203,1.0,1.0,-6.542288139549953,333830.6993713499,1558735.7368544869,4.6692402459983615,1558735.7368544869,4.6692402459983615,0.7587371036770041,0.09244289764147827,3.9227707053033263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227707053033263,1.2847847778378882,1.2850800672407523,3.0532512316224643,6469.472979703313,15263.088479813758,6453.792989011423,0.00032758490379701207,23181.858692634436,2363.8917155842655,19290.819131981967,1967.1161030506817,0.8321515279579904,0.8321515279579904,35469.77781269333,35405.22815468563,1.0022794783876996,0.8,4280.826414106367,4273.035954225843,1.0022794783876996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866431124546,4632.441516551485,6.179740045816164,5.000206134667688,-3.7337892123611245,8.733995347028813,2.9335991291754437,3.5,0.8381711797644125,0.6,0.00022982373054867777,0.9989426169625419,0.00023006699949141887,199.03751141712428,0.0,0.0,0.0,0.02912369497850916,7.777858613076706e-05,0.0001520451444179107,0.0005964382384061937,0.09244289763952675,0.09244289763952675,0.09244289763952675,0.09244293780696611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.50087194674,595.6271911688991,0.0,0.09244289763952675,0.09244289764147827,0.09244289764147827,0.371388608506819,0.371388608506819,0.5,10.008055289144076,0.00022748623894131015,0.00022748623894131015,6.764366844436154e-12,2.6129657726414734e-07,0.00021499689967185986,6.764366844436154e-12,27465.347962557924,20838.978564592304,0.7587371036770041,0.989759218674998,0.6082500667313424,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452331518744305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5813021589853,260.5813021589853,-12.568697841014682,244.76751372595825,276.39509059200986,124688.88751090292,124686.38115723307,2.506353669866681,0.0,nan,276.39509059200986,3.2450905920098876,270.0695752188014,-3.0804247811985874,263.74405984559195,-9.405940154408029,257.41854447238035,-15.73145552761963,251.09302909917,-22.05697090082998,244.76751372595825,-28.382486274041725,1.0,1.0,26022.012520719443,26022.012520719443,275.62591300023615,2.4759130002361758,275.62591300023615,275.62591300023615,77072.0856160184,77072.03280445791,0.052811560497502796,0.0,8546.071908451686,8546.071908451686,0.8855642590052705,3942.3845588298427,275.62591300023615,2.4759130002361758,1.0,0.002,0.12912040110365142,0.004905534597001361,0.0001994322649906232,0.0018005677349337518,0.0997161324953116,0.0997161324953116,0.0,-7.56252699352089e-14,1.0,1.0000004355411256,0.00021499689290749302,0.09244289764147827,0.0,4.0198672609979444e-08,0.051636220277492866,0.0,1600087.7567948475,266.60749712484693,2.612898128973029e-07,1.0,1284525.506065442,2598.057215877248,,,,,,,,,,,,,,,,,,,2.0,15263.088479813758,1550.9024102212256,0.371388608506819,6.173730061729009,2.9335991291754437
4540.0,-30.139416227754474,5.000204868892747,35.04866562639226,24.55181189524012,5.00218512768944,-26.62525609220872,-40.12144276695324,1.488024992148819,-6.54250448221228,-6.54250475993182,40.097371170435295,41054.12842907652,25750.151897974614,25750.151897974614,66804.28032705114,77081.30813682235,77072.06358496631,25750.151897974614,102822.21548294093,102822.21548294093,102822.21548294093,130287.57585361593,125777.1115834046,4510.464270211326,0.0,90937.1256294861,54909.945921760656,40030.199675250486,27465.360370675,67495.5600459255,20838.98747171375,1550.9030260676711,0.0,0.8784593567835327,2.724437502659562,0.001494314320929203,1.0,1.0,-6.542276236908208,333830.67797062994,1558735.8777692684,4.669240967441597,1558735.8777692684,4.669240967441597,0.7587370852036486,0.09244292383727948,3.922768721185825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922768721185825,1.2847847603674072,1.2850800497662558,3.0532497288215334,6469.469795448473,15263.084405770485,6453.793236444067,0.00032758558566993185,23181.872828331427,2363.8931570242057,19290.8198715747,1967.1161784681517,0.8321510524377769,0.8321510524377768,35469.76346034581,35405.22815468563,1.0022789714398292,0.8,4280.82468193007,4273.035954225843,1.0022789714398292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866401457471,4632.441516551485,6.179740221325029,5.000204868892747,-3.7337907676434825,8.73399563653623,2.9335990943645913,3.5,0.8381711698184546,0.6,0.00022982373054867777,0.9989396293388079,0.00023006768757467027,199.03748790836846,0.0,0.0,0.0,0.02912369497850916,7.777881938144723e-05,0.00015204491116723053,0.0005964370217422893,0.09244292383077289,0.09244292383077289,0.09244292383077289,0.09244296668149013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.5104459712,595.6271882157546,0.0,0.09244292383077289,0.09244292383727948,0.09244292383727948,0.37138869004376074,0.37138869004376074,0.5,10.008056574603764,0.0002282791623429148,0.0002282791623429148,-1.6484591469634324e-12,2.7771955046773655e-07,0.00022852302362252885,-1.6484591469634324e-12,27465.360370675,20838.98747171375,0.7587370852036486,0.989758145300165,0.608249318935088,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452331347185064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5813171209808,260.5813171209808,-12.56868287901915,244.76754101942032,276.39509322253855,124688.72358516933,124686.22208344638,2.501501722959455,0.0,nan,276.39509322253855,3.2450932225385714,270.06958278191684,-3.0804172180831415,263.74407234129393,-9.405927658706048,257.4185619006698,-15.731438099330205,251.09305146004547,-22.056948539954504,244.76754101942032,-28.382458980579656,1.0,1.0,26022.012520719443,26022.012520719443,275.62591497846813,2.475914978468154,275.62591497846813,275.62591497846813,77072.11283108678,77072.06358496631,0.04924612047034316,0.0,8546.071908451686,8546.071908451686,0.885564384476366,3942.382564791754,275.62591497846813,2.475914978468154,1.0,0.002,0.12912035837591987,0.004905534481826938,0.00019943219833035218,0.0018005678016333338,0.09971609916517608,0.09971609916517608,0.0,-3.631383388436049e-14,1.0,1.000000462932096,0.000228523025270988,0.09244292383727948,0.0,4.272770939492365e-08,0.05488483277028011,0.0,1600087.7549335912,266.6074955177877,2.777211989268835e-07,1.0,1284525.5116063117,2598.05719345668,,,,,,,,,,,,,,,,,,,2.0,15263.084405770485,1550.9030260676711,0.37138869004376074,6.173730061729009,2.9335990943645913
4541.0,-30.139387455103922,5.000203606073373,35.048667111429836,24.551829636935167,5.0021861938406635,-26.62523009020903,-40.12142006596548,1.4880288289491164,-6.542505711195361,-6.5425059864477735,40.09737411044896,41054.129673497904,25750.151542033618,25750.151542033618,66804.28121553152,77081.33558346765,77072.09102597018,25750.151542033618,102822.2425680038,102822.2425680038,102822.2425680038,130287.61361666635,125777.14750236383,4510.466114302515,0.0,90937.13524591079,54909.929335954264,40030.22878884058,27465.371048662557,67495.59983750313,20838.99515717389,1550.9035500634034,0.0,0.8784593389540111,2.724437378125305,0.001494314320929203,1.0,1.0,-6.542279518077692,333830.6618031797,1558736.0047936104,4.669241574078693,1558736.0047936104,4.669241574078693,0.7587370700454694,0.09244294942400677,3.922766766014392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922766766014392,1.2847847424184637,1.2850800318131872,3.0532482496875093,6469.466661340966,15263.080332613126,6453.793449484412,0.0003275862545962659,23181.886833997192,2363.8945852046513,19290.820508366545,1967.1162434028488,0.8321505771512853,0.8321505771512853,35469.74931738167,35405.22815468563,1.002278471887765,0.8,4280.82297502413,4273.035954225843,1.002278471887765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866368830174,4632.441516551485,6.179740184291735,5.000203606073373,-3.733792023715177,8.73399562978855,2.933599056080263,3.5,0.8381711588800752,0.6,0.00022982373054867777,0.9989366344240378,0.00023006837734125996,199.03746434217095,0.0,0.0,0.0,0.02912369497850916,7.777901939903605e-05,0.00015204471114964172,0.0005964359398460725,0.09244294941991306,0.09244294941991306,0.09244294941991306,0.09244299181289345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.51853137877,595.6271857308866,0.0,0.09244294941991306,0.09244294942400677,0.09244294942400677,0.3713887719148814,0.3713887719148814,0.5,10.008057846354758,0.00022835940569621016,0.00022835940569621016,2.7341684472048655e-11,2.7525243240233976e-07,0.00022646837010142917,2.7341684472048655e-11,27465.371048662557,20838.99515717389,0.7587370700454694,0.9897575749584273,0.6082489787828608,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452331175647032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58133207523235,260.58133207523235,-12.568667924767624,244.76756832994843,276.3950958205129,124688.56248489516,124686.0622779931,2.5002069020501647,0.0,nan,276.3950958205129,3.2450958205129155,270.06959032240337,-3.080409677596606,263.7440848242902,-9.405915175709765,257.41857932617654,-15.731420673823436,251.0930738280627,-22.056926171937278,244.76756832994843,-28.382431670051545,1.0,1.0,26022.012520719443,26022.012520719443,275.6259169629015,2.475916962901522,275.6259169629015,275.6259169629015,77072.14018999759,77072.09102597018,0.04916402741218917,0.0,8546.071908451686,8546.071908451686,0.8855645081169672,3942.380599844464,275.6259169629015,2.475916962901522,1.0,0.002,0.1291203160323807,0.004905534437044143,0.0001994321324261913,0.0018005678675218238,0.09971606621309566,0.09971606621309566,0.0,-5.198489208546597e-14,1.0,1.000000458771274,0.0002264683427597447,0.09244294942400677,0.0,4.2343549884257766e-08,0.05439137025555031,0.0,1600087.7534886978,266.6074942888046,2.752250907178677e-07,1.0,1284525.515792232,2598.05717651877,,,,,,,,,,,,,,,,,,,2.0,15263.080332613126,1550.9035500634034,0.3713887719148814,6.173730061729009,2.933599056080263
4542.0,-30.139358688341055,5.000202345898226,35.0486685958051,24.55184741355481,5.0021872384483395,-26.62520409566241,-40.1213935931213,1.488032645771432,-6.5425069582088895,-6.5425072315793225,40.09737706140979,41054.11557873401,25750.151224772555,25750.151224772555,66804.26680350656,77081.3630137109,77072.1185573481,25750.151224772555,102822.26978212065,102822.26978212065,102822.26978212065,130287.65159154069,125777.1836360314,4510.4679555092935,0.0,90937.1448235518,54909.89738858175,40030.274927744504,27465.381809420036,67495.65673716454,20839.00290066446,1550.9040785303057,0.0,0.878459320981867,2.7244372516895865,0.001494314320929203,1.0,1.0,-6.542282314609963,333830.64538999175,1558736.1322904862,4.669242185568435,1558736.1322904862,4.669242185568435,0.7587370547136225,0.0924429750276038,3.922764806251009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922764806251009,1.2847847245629793,1.285080013953599,3.053246766757241,6469.463519189674,15263.076261817634,6453.793669242636,0.0003275869256849589,23181.900856926608,2363.896015145499,19290.821165238583,1967.1163103851554,0.8321501021118639,0.8321501021118639,35469.7351411997,35405.22815468563,1.0022779711624439,0.8,4280.821264109149,4273.035954225843,1.0022779711624439,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866335164829,4632.441516551485,6.179740158080678,5.000202345898226,-3.733793293888541,8.733995639786768,2.9335990165779067,3.5,0.8381711475936876,0.6,0.00022982373054867777,0.9989336401317812,0.00023006906696861163,199.03744078080135,0.0,0.0,0.0,0.02912369497850916,7.777925265091675e-05,0.00015204447789776102,0.0005964347268821463,0.09244297502318921,0.09244297502318921,0.09244297502318921,0.09244301713127372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.52671099396,595.6271832159225,0.0,0.09244297502318921,0.0924429750276038,0.0924429750276038,0.37138885374327923,0.37138885374327923,0.5,10.008059109543705,0.0002281200233369418,0.0002281200233369418,2.972910806420259e-11,2.7337046049069613e-07,0.000224916969386868,2.972910806420259e-11,27465.381809420036,20839.00290066446,0.7587370547136225,0.9897565270555063,0.6082482571968034,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523310036898611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5813470206529,260.5813470206529,-12.568652979347064,244.7675956532266,276.39509838807606,124688.40109247174,124685.90236187131,2.498730600430919,0.0,nan,276.39509838807606,3.2450983880760873,270.0695978411092,-3.080402158890763,263.74409729413935,-9.405902705860626,257.41859674716835,-15.731403252831626,251.09309620019812,-22.05690379980186,244.7675956532266,-28.38240434677337,1.0,1.0,26022.012520719443,26022.012520719443,275.6259189392942,2.4759189392942176,275.6259189392942,275.6259189392942,77072.16763391146,77072.1185573481,0.049076563358539715,0.0,8546.071908451686,8546.071908451686,0.8855646320479427,3942.378630282264,275.6259189392942,2.4759189392942176,1.0,0.002,0.12912027397890932,0.0049055343876908295,0.00019943206696241327,0.0018005679329840354,0.09971603348120664,0.09971603348120664,0.0,-5.355134738427303e-14,1.0,1.0000004556296143,0.00022491693965775994,0.0924429750276038,0.0,4.205349004361248e-08,0.054018781167843075,0.0,1600087.752023533,266.6074930417911,2.7334073138263193e-07,1.0,1284525.5200417785,2598.057159323413,,,,,,,,,,,,,,,,,,,2.0,15263.076261817634,1550.9040785303057,0.37138885374327923,6.173730061729009,2.9335990165779067
4543.0,-30.139329852546172,5.000201088441692,35.04867007947169,24.551865190174453,5.00218829436878,-26.62517803785446,-40.12137089213354,1.4880364796781993,-6.542508202754107,-6.542508474173141,40.097380009708374,41054.11704463821,25750.150898528133,25750.150898528133,66804.26794316634,77081.39047353867,77072.14606852889,25750.150898528133,102822.29696705702,102822.29696705702,102822.29696705702,130287.68952513741,125777.21973306032,4510.469792077081,0.0,90937.15442612888,54909.88099723289,40030.30380988443,27465.392558080395,67495.69636796483,20839.01063556243,1550.9046063676012,0.0,0.8784593030335462,2.724437125511883,0.001494314320929203,1.0,1.0,-6.542285161153075,333830.6290101815,1558736.2596726005,4.669242796247616,1558736.2596726005,4.669242796247616,0.758737039403121,0.09244300061860417,3.922762851611248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922762851611248,1.2847847066275726,1.28507999601407,3.0532452880047862,6469.4603858906685,15263.07219186328,6453.793883255963,0.000327587594510974,23181.914855948293,2363.897442648437,19290.82180493874,1967.1163756164176,0.8321496271904765,0.8321496271904765,35469.72100207864,35405.22815468563,1.002277471746223,0.8,4280.819557667027,4273.035954225843,1.002277471746223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866300385591,4632.441516551485,6.179740131365693,5.000201088441692,-3.7337945621876054,8.733995650629296,2.9335989757685264,3.5,0.8381711359338647,0.6,0.00022982373054867777,0.9989306386637985,0.0002300697582527825,199.03741716289682,0.0,0.0,0.0,0.02912369497850916,7.777945266953592e-05,0.00015204427787914184,0.0005964336450643554,0.09244300061457031,0.09244300061457031,0.09244300061457031,0.09244304242338339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.534920991,595.6271806909486,0.0,0.09244300061457031,0.09244300061860417,0.09244300061860417,0.37138893554945923,0.37138893554945923,0.5,10.008060363760551,0.00022760680928968213,0.00022760680928968213,2.6716406864579767e-11,2.714190259212046e-07,0.00022331302005795806,2.6716406864579767e-11,27465.392558080395,20839.01063556243,0.758737039403121,0.98975596279459,0.6082479217759954,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523308317679184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58136196615334,260.58136196615334,-12.56863803384664,244.7676229989637,276.39510093333934,124688.24040299453,124685.74165912208,2.49874387248467,0.0,nan,276.39510093333934,3.2451009333393586,270.0696053464674,-3.080394653532551,263.74410975959273,-9.405890240407246,257.4186141727162,-15.73138582728376,251.0931185858407,-22.056881414159278,244.7676229989637,-28.382377001036275,1.0,1.0,26022.012520719443,26022.012520719443,275.62592091586134,2.4759209158613658,275.62592091586134,275.62592091586134,77072.19514963216,77072.14606852889,0.04908110326505266,0.0,8546.071908451686,8546.071908451686,0.8855647556549014,3942.376665869304,275.62592091586134,2.4759209158613658,1.0,0.002,0.12912023222530164,0.004905534337530453,0.00019943200196282623,0.0018005679979800602,0.09971600098141312,0.09971600098141312,0.0,-5.71136020421914e-14,1.0,1.0000004523815529,0.0002233129933415512,0.09244300061860417,0.0,4.1753605855969874e-08,0.05363357245283212,0.0,1600087.750561172,266.60749179724587,2.7139230951434e-07,1.0,1284525.524282681,2598.057142163021,,,,,,,,,,,,,,,,,,,2.0,15263.07219186328,1550.9046063676012,0.37138893554945923,6.173730061729009,2.9335989757685264
4544.0,-30.1393010240166,5.000199833673275,35.04867156254333,24.5518829318695,5.002189351758304,-26.62515198643924,-40.121348191145785,1.4880403141806904,-6.542509450189186,-6.542509719848017,40.097382959871304,41054.11849766794,25750.150575959848,25750.150575959848,66804.26907362779,77081.41791999401,77072.17360481425,25750.150575959848,102822.3241807741,102822.3241807741,102822.3241807741,130287.72750020924,125777.25587525724,4510.471624952003,0.0,90937.16402284324,54909.86460051602,40030.33269147469,27465.403319435132,67495.73601090982,20839.018379367935,1550.9051348920564,0.0,0.8784592850616162,2.7244369990199937,0.001494314320929203,1.0,1.0,-6.542287861858881,333830.6125899031,1558736.3871339092,4.669243407730109,1558736.3871339092,4.669243407730109,0.7587370240662652,0.09244302620758502,3.9227608981196096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227608981196096,1.2847846886893797,1.2850799780717541,3.0532438101525425,6469.4572544991015,15263.06812425076,6453.794097068973,0.0003275882629236892,23181.92884670445,2363.8988693085253,19290.822444040135,1967.1164407866231,0.832149152540537,0.832149152540537,35469.70687126127,35405.22815468563,1.0022769726233511,0.8,4280.817852227072,4273.035954225843,1.0022769726233511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866264515338,4632.441516551485,6.179740107150987,5.000199833673275,-3.733795832856814,8.733995666530088,2.9335989336789687,3.5,0.8381711239082767,0.6,0.00022982373054867777,0.998927637961773,0.0002300704493646943,199.03739355094845,0.0,0.0,0.0,0.02912369497850916,7.777965268863109e-05,0.0001520440778600467,0.0005964325634200446,0.09244302620330233,0.09244302620330233,0.09244302620330233,0.09244306774330265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.54317908635,595.6271781504252,0.0,0.09244302620330233,0.09244302620758502,0.09244302620758502,0.37138901733169577,0.37138901733169577,0.5,10.0080616098695,0.0002269063483595346,0.0002269063483595346,3.416289473534562e-11,2.696588126127608e-07,0.00022185798911777965,3.416289473534562e-11,27465.403319435132,20839.018379367935,0.7587370240662652,0.9897553982199665,0.6082475860553928,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523306594334529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5813769111912,260.5813769111912,-12.56862308880875,244.7676503618346,276.3951034605445,124688.07973585572,124685.58106919951,2.4986666562067423,0.0,nan,276.3951034605445,3.245103460544499,270.0696128408055,-3.0803871591944585,263.74412222106395,-9.40587777893603,257.4186316013204,-15.731368398679592,251.0931409815784,-22.05685901842159,244.7676503618346,-28.38234963816538,1.0,1.0,26022.012520719443,26022.012520719443,275.62592289228496,2.4759228922849843,275.62592289228496,275.62592289228496,77072.22256011188,77072.17360481425,0.04895529763598461,0.0,8546.071908451686,8546.071908451686,0.8855648791892453,3942.374702610208,275.62592289228496,2.4759228922849843,1.0,0.002,0.1291201907437176,0.004905534285625465,0.00019943193738213396,0.0018005680625417988,0.09971596869106698,0.09971596869106698,0.0,-7.6067190740714e-14,1.0,1.0000004494350356,0.00022185795495488492,0.09244302620758502,0.0,4.148156334643268e-08,0.05328412708199569,0.0,1600087.7490956788,266.6074905498108,2.6962464971802547e-07,1.0,1284525.5285340638,2598.057124960238,,,,,,,,,,,,,,,,,,,2.0,15263.06812425076,1550.9051348920564,0.37138901733169577,6.173730061729009,2.9335989336789687
4545.0,-30.13927220246857,5.000198581536991,35.04867304505351,24.551900673564546,5.002190395772636,-26.625125942645305,-40.1213217183016,1.4880441359481398,-6.542510702160314,-6.542510970038618,40.0973859098111,41054.10462168801,25750.150260109836,25750.150260109836,66804.25488179785,77081.44535771495,77072.2011325575,25750.150260109836,102822.35139266733,102822.35139266733,102822.35139266733,130287.76547726581,125777.29202318886,4510.473454076953,0.0,90937.17359694003,54909.83286090827,40030.378595590846,27465.414084598473,67495.79268018932,20839.026125614062,1550.9056637102503,0.0,0.8784592670655988,2.7244368720633885,0.001494314320929203,1.0,1.0,-6.542290538727968,333830.59610936994,1558736.514587449,4.669244020032166,1558736.514587449,4.669244020032166,0.7587370087130698,0.09244305179232473,3.92275894140897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92275894140897,1.284784670810763,1.2850799601890284,3.0532423296531968,6469.4541174986425,15263.064057453883,6453.794315164332,0.00032758893281479006,23181.94285073183,2363.900297321902,19290.82309594176,1967.1165072620886,0.8321486779669448,0.8321486779669448,35469.692717157435,35405.22815468563,1.002276472678015,0.8,4280.816143976689,4273.035954225843,1.002276472678015,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866227550094,4632.441516551485,6.179740086172532,5.000198581536991,-3.733797106997887,8.733995688534879,2.9335988903045656,3.5,0.8381711115155902,0.6,0.00022982373054867777,0.9989246379961664,0.00023007114031114705,199.03736994472393,0.0,0.0,0.0,0.02912369497850916,7.777988594226806e-05,0.0001520438446064097,0.0005964313509159896,0.09244305178795814,0.09244305178795814,0.09244305178795814,0.09244309306242333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.5514744082,595.627175597787,0.0,0.09244305178795814,0.09244305179232473,0.09244305179232473,0.3713890990933684,0.3713890990933684,0.5,10.008062848032727,0.0002260622483163388,0.0002260622483163388,-1.3415046851150692e-11,2.678783062037837e-07,0.00022043131065174748,-1.3415046851150692e-11,27465.414084598473,20839.026125614062,0.7587370087130698,0.9897543569616534,0.6082468697895269,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523304871424485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58139185400046,260.58139185400046,-12.56860814599952,244.76767773739647,276.39510597060115,124687.9187961319,124685.42050205219,2.4982940797108135,0.0,nan,276.39510597060115,3.2451059706011733,270.0696203239635,-3.0803796760365003,263.7441346773219,-9.405865322678096,257.4186490306806,-15.731350969319351,251.0931633840392,-22.056836615960776,244.76767773739647,-28.38232226260351,1.0,1.0,26022.012520719443,26022.012520719443,275.6259248631933,2.4759248631933133,275.6259248631933,275.6259248631933,77072.24994426666,77072.2011325575,0.04881170915905386,0.0,8546.071908451686,8546.071908451686,0.8855650029271412,3942.3727361160145,275.6259248631933,2.4759248631933133,1.0,0.002,0.12912014952887532,0.004905534231858216,0.00019943187321156354,0.0018005681267268287,0.09971593660578178,0.09971593660578178,0.0,-6.160783688757832e-14,1.0,1.000000446546045,0.00022043132406679433,0.09244305179232473,0.0,4.121483213978598e-08,0.05294150421366438,0.0,1600087.747624916,266.60748929783966,2.6789172125063487e-07,1.0,1284525.5328010488,2598.0571076943265,,,,,,,,,,,,,,,,,,,2.0,15263.064057453883,1550.9056637102503,0.3713890990933684,6.173730061729009,2.9335988903045656
4546.0,-30.139243312827958,5.000197332047955,35.04867452697612,24.551918415259593,5.002191440466969,-26.62509983749822,-40.12129898238925,1.4880479651360004,-6.542511954899169,-6.542512220940719,40.097388857874655,41054.10627543209,25750.149942435986,25750.149942435986,66804.25621786807,77081.47282302986,77072.22864044417,25750.149942435986,102822.37858288016,102822.37858288016,102822.37858288016,130287.8034258392,125777.32814674647,4510.475279092728,0.0,90937.1831805955,54909.8166329928,40030.407275114114,27465.424842959033,67495.83211807314,20839.03386689786,1550.9061922254398,0.0,0.8784592490728321,2.7244367450337457,0.001494314320929203,1.0,1.0,-6.542293251805404,333830.5796192841,1558736.6419594495,4.669244632223642,1558736.6419594495,4.669244632223642,0.7587369933671388,0.09244307736783436,3.922756987113304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922756987113304,1.2847846528974336,1.2850799422715817,3.053240851115976,6469.450984655692,15263.059991478094,6453.794530764469,0.0003275896016573317,23181.956842938354,2363.901724129887,19290.823740384996,1967.1165729770103,0.8321482034965194,0.8321482034965194,35469.67858052122,35405.22815468563,1.0022759733497117,0.8,4280.814437834461,4273.035954225843,1.0022759733497117,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866189479281,4632.441516551485,6.179740066396012,5.000197332047955,-3.7337983817353235,8.73399571378328,2.9335988456329085,3.5,0.8381710987522596,0.6,0.00022982373054867777,0.9989216309527124,0.00023007183289192116,199.03734628273398,0.0,0.0,0.0,0.02912369497850916,7.778008627011653e-05,0.00015204364427856125,0.0005964302679398959,0.0924430773641516,0.0924430773641516,0.0924430773641516,0.09244311836134295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.5598000423,595.6271730352005,0.0,0.0924430773641516,0.09244307736783436,0.09244307736783436,0.37138918083505024,0.37138918083505024,0.5,10.008064078026525,0.00022509478418442086,0.00022509478418442086,-7.37827576813288e-11,2.6604152481013443e-07,0.00021896913528962614,-7.37827576813288e-11,27465.424842959033,20839.03386689786,0.7587369933671388,0.9897537984420242,0.6082465388916831,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523303148932096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.581406801239,260.581406801239,-12.568593198760993,244.76770513510948,276.3951084673653,124687.75825058053,124685.25921607348,2.4990345070898328,0.0,nan,276.3951084673653,3.2451084673652986,270.06962780091715,-3.0803721990828308,263.7441471344662,-9.405852865533802,257.4186664680133,-15.73133353198665,251.09318580156256,-22.056814198437422,244.76770513510948,-28.382294864890497,1.0,1.0,26022.012520719443,26022.012520719443,275.6259268310667,2.4759268310667153,275.6259268310667,275.6259268310667,77072.27737312281,77072.22864044417,0.048732678638771176,0.0,8546.071908451686,8546.071908451686,0.8855651265123092,3942.3707720488705,275.6259268310667,2.4759268310667153,1.0,0.002,0.12912010858747713,0.004905534176962772,0.00019943180946304292,0.0018005681905464087,0.09971590473152146,0.09971590473152146,0.0,9.451640858859633e-15,1.0,1.0000004435851977,0.00021896920907238382,0.09244307736783436,0.0,4.094146619459013e-08,0.052590358852059683,0.0,1600087.7461531917,266.6074880451008,2.6611530756781576e-07,1.0,1284525.5370705018,2598.057090418399,,,,,,,,,,,,,,,,,,,2.0,15263.059991478094,1550.9061922254398,0.37138918083505024,6.173730061729009,2.9335988456329085
4547.0,-30.139214431333222,5.0001960851914795,35.04867600834752,24.551930638868384,5.0021924833724976,-26.625073739861303,-40.12127247462047,1.48805179190308,-6.542513209774256,-6.542513474150416,40.09739180581208,41054.10637300448,25750.149626530467,25750.149626530467,66804.25599953494,77081.50425670558,77072.25614683704,25750.149626530467,102822.4057733675,102822.4057733675,102822.4057733675,130287.84137877343,125777.36427843389,4510.47710033955,0.0,90937.20137362277,54909.80348993165,40030.44209299013,27465.435605405935,67495.87769839607,20839.04161092398,1550.9067209999837,0.0,0.8784592310688137,2.724436617781782,0.001494314320929203,1.0,1.0,-6.5422959284540525,333830.56310042273,1558736.769324875,4.669245244797962,1558736.769324875,4.669245244797962,0.7587369780081805,0.09244310293858492,3.922756346049183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922756346049183,1.284784634995429,1.2850799243654627,3.053240394693185,6469.450017550566,15263.055927827145,6453.793243954853,0.0003275897101781825,23181.96526919406,2363.902583368843,19290.819894024942,1967.1161807574395,0.8321477351042379,0.8321477351042379,35469.673943305344,35405.22815468563,1.0022758095559392,0.8,4280.8138781716325,4273.035954225843,1.0022758095559392,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866150310527,4632.441516551485,6.179740048672188,5.0001960851914795,-3.733799658275574,8.733995743467053,2.9335987996729442,3.5,0.8381710856208412,0.6,0.00022982373054867777,0.9989186247669004,0.0002300725252793315,199.03732262742147,0.0,0.0,0.0,0.02912369497850916,7.778031983267998e-05,0.00015204341071599779,0.0005964292542611427,0.09244310293501616,0.09244310293501616,0.09244310293501616,0.09244314366698993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.56816331594,595.6271704603658,0.0,0.09244310293501616,0.09244310293858492,0.09244310293858492,0.37138926255576854,0.37138926255576854,0.5,10.008065300086065,0.00022403701171924695,0.00022403701171924695,-1.0118128557223827e-11,2.6437618316776934e-07,0.00021754569638687826,-1.0118128557223827e-11,27465.435605405935,20839.04161092398,0.7587369780081805,0.9897531268212909,0.608246129585186,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523301422370631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5814217511975,260.5814217511975,-12.568578248802453,244.7677325495229,276.3951109528689,124687.63932647093,124685.13983714803,2.499489322906257,0.0,nan,276.3951109528689,3.245110952868913,270.06963527220285,-3.080364727797132,263.7441595915333,-9.405840408466702,257.41868391086325,-15.731316089136726,251.0932082301942,-22.056791769805784,244.7677325495229,-28.382267450477087,1.0,1.0,26022.012520719443,26022.012520719443,275.62592879645763,2.4759287964576515,275.62592879645763,275.62592879645763,77072.30411979964,77072.25614683704,0.04797296259494033,0.0,8546.071908451686,8546.071908451686,0.8855651670517293,3942.370127779429,275.62592879645763,2.4759287964576515,1.0,0.002,0.12912006791224548,0.004905534120387503,0.00019943174612473418,0.0018005682538959394,0.09971587306236708,0.09971587306236708,0.0,2.06735670249536e-14,1.0,1.000000440702542,0.00021754570650500682,0.09244310293858492,0.0,4.067531960805299e-08,0.05224848693901312,0.0,1600087.744679028,266.6074867902257,2.6438630129632656e-07,1.0,1284525.5413474084,2598.057073112335,,,,,,,,,,,,,,,,,,,2.0,15263.055927827145,1550.9067209999837,0.37138926255576854,6.173730061729009,2.9335987996729442
