time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4548.0,-30.13918557720197,5.000194842961839,35.04867749039295,24.551953479554527,5.002195653619257,-26.625047454119198,-40.12124977363271,1.488057530537384,-6.542514353949684,-6.542514619525608,40.09739478799438,41054.099636624735,25750.149071130665,25750.149071130665,66804.2487077554,77081.5280388924,77072.28446561309,25750.149071130665,102822.43353674376,102822.43353674376,102822.43353674376,130287.87996220513,125777.40103836879,4510.478923836346,0.0,90937.2053779017,54909.77697563762,40030.47600251564,27465.446425461378,67495.92242797703,20839.049403159937,1550.9072499347321,0.0,0.878459213518362,2.724436501435983,0.001494314320929203,1.0,1.0,-6.542296081263885,333830.54800210294,1558736.8981713739,4.669245841940009,1558736.8981713739,4.669245841940009,0.7587369628130802,0.09244312850333666,3.922753613657163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922753613657163,1.284784608149517,1.2850798975133804,3.0532383317598497,6469.445646442375,15263.051864975994,6453.794320697859,0.0003275906995378559,23181.98243736277,2363.9043340348408,19290.82311248184,1967.1165089487074,0.8321472576646644,0.8321472576646644,35469.65417821117,35405.22815468563,1.0022751114217237,0.8,4280.811492734157,4273.035954225843,1.0022751114217237,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866110043813,4632.441516551485,6.179739975100834,5.000194842961839,-3.7338008527924,8.733995695754238,2.933598752424654,3.5,0.8381710721213297,0.6,0.00022982373054867777,0.9989156214390226,0.0002300732170126614,199.03729899452665,0.0,0.0,0.0,0.02912369497850916,7.778051985383632e-05,0.00015204321069484144,0.0005964280541852267,0.09244312849971839,0.09244312849971839,0.09244312849971839,0.0924431693999706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.5766683184,595.627167841128,0.0,0.09244312849971839,0.09244312850333666,0.09244312850333666,0.3713893442563885,0.3713893442563885,0.5,10.008066527094883,0.00022335038175924637,0.00022335038175924637,-1.6143530956469476e-11,2.6557592036624555e-07,0.00021853826171991386,-1.6143530956469476e-11,27465.446425461378,20839.049403159937,0.7587369628130802,0.9897523628785176,0.6082456266959295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523299696296403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5814368942893,260.5814368942893,-12.568563105710666,244.7677599922138,276.3951137963616,124687.47749147865,124684.94571222468,2.531779253973138,0.0,nan,276.3951137963616,3.245113796361636,270.0696430355353,-3.08035696446467,263.74417227470485,-9.405827725295126,257.4187015138751,-15.7312984861249,251.09323075304508,-22.0567692469549,244.7677599922138,-28.38224000778618,1.0,1.0,26022.012520719443,26022.012520719443,275.6259309647424,2.4759309647424175,275.6259309647424,275.6259309647424,77072.337645369,77072.28446561309,0.05317975590878632,0.0,8546.071908451686,8546.071908451686,0.8855653398419011,3942.367381725449,275.6259309647424,2.4759309647424175,1.0,0.002,0.12912002705135764,0.004905534084003203,0.00019943168254383723,0.0018005683174230295,0.09971584127191861,0.09971584127191861,0.0,-3.3133218391157016e-14,1.0,1.0000004427125357,0.00021853827786344482,0.09244312850333666,0.0,4.086091524660898e-08,0.052486889436830886,0.0,1600087.743338884,266.6074856460503,2.65592063897202e-07,1.0,1284525.5452565209,2598.0570572944985,,,,,,,,,,,,,,,,,,,2.0,15263.051864975994,1550.9072499347321,0.3713893442563885,6.173730061729009,2.933598752424654
4549.0,-30.139156635346165,5.000193594450896,35.04867898156864,24.551966122258477,5.00219449571039,-26.62502152224058,-40.121227072644956,1.488059382609331,-6.542516082286511,-6.542516360934936,40.09739801560074,41054.10957326663,25750.14982648543,25750.14982648543,66804.25939975206,77081.55915383332,77072.31442793267,25750.14982648543,102822.4642544181,102822.4642544181,102822.4642544181,130287.92300824908,125777.44219687869,4510.4808113703975,0.0,90937.220413567,54909.770833018,40030.49953394333,27465.458753830993,67495.95828777432,20839.058246207213,1550.9078646676292,0.0,0.8784591918048827,2.7244363244046856,0.001494314320929203,1.0,1.0,-6.542287109288111,333830.5250477658,1558737.03762132,4.669246580726222,1558737.03762132,4.669246580726222,0.7587369442099887,0.0924431547540352,3.922752421342018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922752421342018,1.284784599485337,1.2850798888472093,3.05323742432265,6469.443723691838,15263.047802539379,6453.793697910032,0.00032759105537937314,23181.99331643172,2363.9054433911397,19290.82125092735,1967.116319122978,0.832146786844846,0.832146786844846,35469.64555345186,35405.22815468563,1.0022748067816896,0.8,4280.810451817079,4273.035954225843,1.0022748067816896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866069195592,4632.441516551485,6.179740216957936,5.000193594450896,-3.733802500206788,8.733996094657684,2.9335987044940315,3.5,0.8381710584268661,0.6,0.00022982373054867777,0.9989126089899745,0.00023007391085097854,199.03727528978686,0.0,0.0,0.0,0.02912369497850916,7.77807198754684e-05,0.00015204301067320937,0.0005964270882664623,0.09244315474749701,0.09244315474749701,0.09244315474749701,0.09244319774980339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.5860554923,595.6271649470779,0.0,0.09244315474749701,0.0924431547540352,0.0924431547540352,0.37138942598849134,0.37138942598849134,0.5,10.008067817280445,0.00022515876548823144,0.00022515876548823144,4.246203388902359e-11,2.78648428775341e-07,0.0002292516468287431,4.246203388902359e-11,27465.458753830993,20839.058246207213,0.7587369442099887,0.9897519954443323,0.6082454507606101,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452329797185794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5814518099043,260.5814518099043,-12.568548190095669,244.7677874338451,276.39511618596066,124687.31377953579,124684.82003205935,2.493747476452887,0.0,nan,276.39511618596066,3.2451161859606827,270.06965043554055,-3.080349564459425,263.74418468511595,-9.405815314884023,257.4187189346936,-15.731281065306405,251.09325318426994,-22.056746815730037,244.7677874338451,-28.38221256615489,1.0,1.0,26022.012520719443,26022.012520719443,275.62593272930866,2.4759327293086812,275.62593272930866,275.62593272930866,77072.35875948251,77072.31442793267,0.04433154984144494,0.0,8546.071908451686,8546.071908451686,0.8855654152411556,3942.3661834487284,275.62593272930866,2.4759327293086812,1.0,0.002,0.1291199841874235,0.00490553394813275,0.00019943161562489546,0.00180056838443738,0.09971580781244772,0.09971580781244772,0.0,6.227527174496039e-14,1.0,1.0000004644074543,0.00022925160436670922,0.0924431547540352,0.0,4.286403735648573e-08,0.05505995121198184,0.0,1600087.7413305142,266.60748391771347,2.78605966741452e-07,1.0,1284525.551199641,2598.057033246269,,,,,,,,,,,,,,,,,,,2.0,15263.047802539379,1550.9078646676292,0.37138942598849134,6.173730061729009,2.9335987044940315
4550.0,-30.13912779797371,5.000192357759258,35.048680461946695,24.551988928020023,5.002197743601105,-26.624995243815093,-40.12120052995158,1.4880651894382524,-6.542516866301469,-6.542517127747965,40.097400686330936,41054.087715931346,25750.14840554331,25750.14840554331,66804.23612147465,77081.5829268347,77072.33948494386,25750.14840554331,102822.48789048717,102822.48789048717,102822.48789048717,130287.95581277591,125777.47321937987,4510.482593396043,0.0,90937.2245178628,54909.729306942754,40030.550234355615,27465.467922288743,67496.01815664436,20839.06487177644,1550.908306016988,0.0,0.8784591774905639,2.7244362467483456,0.001494314320929203,1.0,1.0,-6.542302013797951,333830.51493933395,1558737.1530096626,4.669247067761098,1558737.1530096626,4.669247067761098,0.7587369321629197,0.09244317972557874,3.9227497093116277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227497093116277,1.284784572320405,1.2850798616760337,3.053235377995616,6469.439387770405,15263.043742821983,6453.794751721533,0.0003275920357402448,23182.010389804007,2363.907184390593,19290.824400840447,1967.1166403247234,0.8321463098526177,0.8321463098526176,35469.625935642114,35405.22815468563,1.0022741138499305,0.8,4280.8080841552755,4273.035954225843,1.0022741138499305,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.866024968046,4632.441516551485,6.179739941540545,5.000192357759258,-3.733803409445836,8.733995767205094,2.9335986525981665,3.5,0.8381710435994761,0.6,0.00022982373054867777,0.9989096074259537,0.00023007460218637846,199.03725167062944,0.0,0.0,0.0,0.02912369497850916,7.778095374751768e-05,0.0001520427768011601,0.0005964257584996835,0.09244317972409935,0.09244317972409935,0.09244317972409935,0.09244321991549971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.59315687476,595.6271627689706,0.0,0.09244317972409935,0.09244317972557874,0.09244317972557874,0.3713895079855886,0.3713895079855886,0.5,10.008069023050531,0.00022342636992789267,0.00022342636992789267,1.4495071809506044e-11,2.614464733596833e-07,0.0002151139499915189,1.4495071809506044e-11,27465.467922288743,20839.06487177644,0.7587369321629197,0.9897507726520366,0.6082445874163015,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523296242177117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58146693043176,260.58146693043176,-12.568533069568218,244.76781489661636,276.3951189642442,124687.15391161856,124684.62590482706,2.5280067914901965,0.0,nan,276.3951189642442,3.2451189642442273,270.06965815072203,-3.080341849277943,263.74419733719526,-9.405802662804717,257.41873652366957,-15.731263476330412,251.09327571014333,-22.056724289856646,244.76781489661636,-28.38218510338362,1.0,1.0,26022.012520719443,26022.012520719443,275.6259348944873,2.4759348944872954,275.6259348944873,275.6259348944873,77072.39246181879,77072.33948494386,0.05297687492566183,0.0,8546.071908451686,8546.071908451686,0.8855655867436762,3942.363457858186,275.6259348944873,2.4759348944872954,1.0,0.002,0.12911994396680837,0.004905533977715519,0.00019943155318806897,0.001800568446768665,0.09971577659403448,0.09971577659403448,0.0,-4.326617189520654e-14,1.0,1.0000004357780932,0.00021511393549644708,0.09244317972557874,0.0,4.022067469007264e-08,0.051664484431151646,0.0,1600087.7403865054,266.6074831336985,2.614319782878738e-07,1.0,1284525.5538168182,2598.057022656117,,,,,,,,,,,,,,,,,,,2.0,15263.043742821983,1550.908306016988,0.3713895079855886,6.173730061729009,2.9335986525981665
4551.0,-30.139098797458406,5.0001911145637425,35.04868195180956,24.55200160564857,5.002196571968011,-26.62496926051515,-40.12117782896382,1.488067035033487,-6.542518609385581,-6.54251888427774,40.09740392082055,41054.0978414337,25750.14918867219,25750.14918867219,66804.2470301059,77081.61405947393,77072.36949826,25750.14918867219,102822.51868693219,102822.51868693219,102822.51868693219,130287.9990028856,125777.514529281,4510.484473604597,0.0,90937.23953862782,54909.72332062223,40030.57357556177,27465.480315953402,67496.05389151517,20839.07376041206,1550.9089243200835,0.0,0.8784591556686588,2.7244360681689037,0.001494314320929203,1.0,1.0,-6.542292696143193,333830.4917848174,1558737.2927564196,4.669247810236461,1558737.2927564196,4.669247810236461,0.7587369134159152,0.09244320598014408,3.922748515852406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922748515852406,1.2847845636865245,1.2850798530401688,3.053234469595885,6469.437462980381,15263.039681976166,6453.794131111591,0.0003275923921626105,23182.021271854926,2363.9082940509684,19290.8225457958,1967.116451162813,0.8321458392075848,0.8321458392075848,35469.61730260528,35405.22815468563,1.0022738089175813,0.8,4280.8070422391875,4273.035954225843,1.0022738089175813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.865982005763,4632.441516551485,6.179740193198413,5.0001911145637425,-3.7338050683506294,8.733996182914371,2.9335986021869402,3.5,0.8381710291962686,0.6,0.00022982373054867777,0.9989065888908755,0.00023007529743482815,199.0372279178561,0.0,0.0,0.0,0.02912369497850916,7.778115377018141e-05,0.00015204257677849635,0.000596424792404222,0.09244320597252301,0.09244320597252301,0.09244320597252301,0.09244324841418673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.60265935585,595.6271598377627,0.0,0.09244320597252301,0.09244320598014408,0.09244320598014408,0.37138958965650753,0.37138958965650753,0.5,10.008070296221499,0.00022461227842995868,0.00022461227842995868,7.332801033044234e-12,2.7489215881359996e-07,0.00022618813454755582,7.332801033044234e-12,27465.480315953402,20839.07376041206,0.7587369134159152,0.9897504102607064,0.608244415405662,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523294518741043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5814818316708,260.5814818316708,-12.568518168329149,244.76784236468507,276.3951212986534,124686.99059108383,124684.49924720338,2.49134388045064,0.0,nan,276.3951212986534,3.24512129865343,270.0696655118632,-3.0803344881367707,263.744209725068,-9.405790274931974,257.4187539382749,-15.731246061725074,251.09329815148018,-22.056701848519793,244.76784236468507,-28.38215763531491,1.0,1.0,26022.012520719443,26022.012520719443,275.6259366499003,2.4759366499003477,275.6259366499003,275.6259366499003,77072.41371357061,77072.36949826,0.04421531061234418,0.0,8546.071908451686,8546.071908451686,0.885565662215267,3942.362258431668,275.6259366499003,2.4759366499003477,1.0,0.002,0.129119901675505,0.004905533836466745,0.00019943148714735796,0.0018005685128282562,0.09971574357367897,0.09971574357367897,0.0,-2.4385875263543966e-14,1.0,1.0000004582037791,0.00022618812721475479,0.09244320598014408,0.0,4.229127006024592e-08,0.05432421734928801,0.0,1600087.738361466,266.6074813906144,2.748848260125669e-07,1.0,1284525.559811767,2598.0569983981686,,,,,,,,,,,,,,,,,,,2.0,15263.039681976166,1550.9089243200835,0.37138958965650753,6.173730061729009,2.9335986021869402
4552.0,-30.139069902531727,5.000189883171966,35.048683430895274,24.55202437648552,5.002199817650762,-26.6249429305139,-40.12115132119504,1.488072845631565,-6.5425193970024225,-6.542519654783344,40.09740658951635,41054.076205043784,25750.147769559637,25750.147769559637,66804.22397460342,77081.63784494475,77072.39453372358,25750.147769559637,102822.54230328322,102822.54230328322,102822.54230328322,130288.03178387384,125777.54553657686,4510.486247296976,0.0,90937.24364013982,54909.682000233464,40030.62404434039,27465.489480590622,67496.11352493102,20839.08038295932,1550.9093655818638,0.0,0.8784591413423072,2.7244359901443302,0.001494314320929203,1.0,1.0,-6.5423075868731075,333830.4816286292,1558737.4080584291,4.669248297680772,1558737.4080584291,4.669248297680772,0.7587369013643807,0.09244323093654656,3.9227458061685185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227458061685185,1.2847845365039616,1.2850798258513585,3.0532324251370087,6469.433131017349,15263.03562535989,6453.795183655668,0.0003275933716041339,23182.038330686883,2363.9100335677203,19290.82569192048,1967.1167719782475,0.8321453625751508,0.8321453625751508,35469.597701765364,35405.22815468563,1.002273116585361,0.8,4280.804676625462,4273.035954225843,1.002273116585361,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.865935614799,4632.441516551485,6.179739921428582,5.000189883171966,-3.733805980468111,8.733995863640077,2.9335985477525583,3.5,0.8381710136435881,0.6,0.00022982373054867777,0.9989035813558268,0.00023007599015385907,199.03720425157036,0.0,0.0,0.0,0.02912369497850916,7.778138733570844e-05,0.00015204234321296935,0.0005964234641987101,0.09244323093478217,0.09244323093478217,0.09244323093478217,0.09244327056089588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.60983284697,595.6271576361088,0.0,0.09244323093478217,0.09244323093654656,0.09244323093654656,0.3713896716091554,0.3713896716091554,0.5,10.008071484993582,0.00022238133493601708,0.00022238133493601708,4.9112713895738125e-11,2.577809254944441e-07,0.00021206791024042104,4.9112713895738125e-11,27465.489480590622,20839.08038295932,0.7587369013643807,0.9897491942247603,0.6082435574587514,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523292785555322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58149694546717,260.58149694546717,-12.568503054532812,244.76786985900728,276.39512403192333,124686.83122505255,124684.30434362059,2.526881431961857,0.0,nan,276.39512403192333,3.2451240319233534,270.06967319734434,-3.080326802655634,263.744222362759,-9.405777637240988,257.4187715281768,-15.731228471823158,251.09332069359226,-22.056679306407716,244.76786985900728,-28.3821301409927,1.0,1.0,26022.012520719443,26022.012520719443,275.625938808865,2.47593880886501,275.625938808865,275.625938808865,77072.44734872175,77072.39453372358,0.05281499816919677,0.0,8546.071908451686,8546.071908451686,0.8855658335693717,3942.3595351993613,275.625938808865,2.47593880886501,1.0,0.002,0.12911986202436085,0.004905533863190452,0.0001994314255886207,0.0018005685743533164,0.09971571279431035,0.09971571279431035,0.0,-5.806292946441971e-14,1.0,1.0000004296096587,0.00021206786112770715,0.09244323093654656,0.0,3.965115968998614e-08,0.05093292820222964,0.0,1600087.7374132625,266.60748060299755,2.5773181278054835e-07,1.0,1284525.56244131,2598.056987757983,,,,,,,,,,,,,,,,,,,2.0,15263.03562535989,1550.9093655818638,0.3713896716091554,6.173730061729009,2.9335985477525583
4553.0,-30.1390408367115,5.000188642614583,35.04868491795369,24.552037193812453,5.002197944225709,-26.624916958618257,-40.12112862020729,1.4880740661305651,-6.5425212926712675,-6.542521560115751,40.09740977779907,41054.084780295685,25750.14887232993,25750.14887232993,66804.23365262561,77081.66888506738,77072.42346660604,25750.14887232993,102822.57233893596,102822.57233893596,102822.57233893596,130288.0741454679,125777.58603379728,4510.488111670613,0.0,90937.25765364175,54909.67354886265,40030.64900531011,27465.501806531935,67496.15081184205,20839.08921338485,1550.9099842575406,0.0,0.8784591188895341,2.724435796496056,0.001494314320929203,1.0,1.0,-6.542301489175486,333830.4565119369,1558737.5458088813,4.66924906162103,1558737.5458088813,4.66924906162103,0.7587368823688788,0.09244325718035941,3.9227444393381528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227444393381528,1.2847845307943444,1.285079820140429,3.0532313748460496,6469.430905576839,15263.031567595006,6453.794773243996,0.0003275938059269482,23182.04998054493,2363.9112215226332,19290.82446517253,1967.11664688477,0.8321448914725819,0.8321448914725819,35469.58781462461,35405.22815468563,1.0022727673561733,0.8,4280.803483352317,4273.035954225843,1.0022727673561733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.865890492647,4632.441516551485,6.179740252999959,5.000188642614583,-3.7338077526968694,8.733996395311452,2.933598494806979,3.5,0.8381709985162796,0.6,0.00022982373054867777,0.9989005560431403,0.00023007668697178318,199.03718044532056,0.0,0.0,0.0,0.02912369497850916,7.778158735940278e-05,0.000152042143189275,0.0005964224717407837,0.09244325717224118,0.09244325717224118,0.09244325717224118,0.09244329850408915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.6192726068,595.6271547230294,0.0,0.09244325717224118,0.09244325718035941,0.09244325718035941,0.3713897532355294,0.3713897532355294,0.5,10.008072724828015,0.0002226064605679312,0.0002226064605679312,-9.606537787476555e-12,2.6744447723103804e-07,0.00022007094025866536,-9.606537787476555e-12,27465.501806531935,20839.08921338485,0.7587368823688788,0.9897487908437137,0.6082433484946647,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45232910586804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5815117833371,260.5815117833371,-12.5684882166629,244.7678973577909,276.39512620887996,124686.65493755802,124684.17418849259,2.480749065445319,0.0,nan,276.39512620887996,3.245126208879981,270.06968043866556,-3.08031956133442,263.74423466844655,-9.405765331553425,257.41878889822914,-15.731211101770839,251.0933431280105,-22.056656871989475,244.7678973577909,-28.382102642209077,1.0,1.0,26022.012520719443,26022.012520719443,275.62594028905085,2.475940289050868,275.62594028905085,275.62594028905085,77072.46759686025,77072.42346660604,0.04413025421672501,0.0,8546.071908451686,8546.071908451686,0.8855659200045364,3942.3581615348435,275.62594028905085,2.475940289050868,1.0,0.002,0.12911982087677454,0.004905533690094942,0.00019943136125342737,0.0018005686387151895,0.09971568062671368,0.09971568062671368,0.0,-3.138331608476541e-14,1.0,1.0000004458162348,0.00022007094986520315,0.09244325718035941,0.0,4.114753963437723e-08,0.052855066759505985,0.0,1600087.7352039458,266.6074787073287,2.674540837688255e-07,1.0,1284525.5689442866,2598.0569614443525,,,,,,,,,,,,,,,,,,,2.0,15263.031567595006,1550.9099842575406,0.3713897532355294,6.173730061729009,2.933598494806979
4554.0,-30.13901188370591,5.000187416982553,35.04868639134439,24.552059859875612,5.0022016625729835,-26.62489052907794,-40.12110207751391,1.4880803079402272,-6.542521921369655,-6.542522167403126,40.097412357449045,41054.06458912567,25750.147078045182,25750.147078045182,66804.21166717085,77081.69275615498,77072.44778828147,25750.147078045182,102822.59486632665,102822.59486632665,102822.59486632665,130288.10533426575,125777.61548638908,4510.48984787667,0.0,90937.26243458949,54909.63426754123,40030.69796338695,27465.51046793911,67496.20843132606,20839.095483100155,1550.9103977525886,0.0,0.878459105786209,2.7244357351007635,0.001494314320929203,1.0,1.0,-6.542319721170543,333830.4485067301,1558737.6572627707,4.669249507452722,1558737.6572627707,4.669249507452722,0.7587368713727689,0.09244328188556432,3.9227418514938597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227418514938597,1.2847845015945318,1.2850797909339053,3.0532294300136624,6469.426784710384,15263.027514216854,6453.795680786517,0.0003275947308554596,23182.066492588274,2363.912905282464,19290.827177877858,1967.1169235037305,0.8321444157726614,0.8321444157726614,35469.56909512292,35405.22815468563,1.0022721061543283,0.8,4280.801224106778,4273.035954225843,1.0022721061543283,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.865841265036,4632.441516551485,6.179739895400039,5.000187416982553,-3.7338085417124356,8.733995958694988,2.9335984370441217,3.5,0.8381709820126062,0.6,0.00022982373054867777,0.9988975424825811,0.00023007738108704522,199.0371567314768,0.0,0.0,0.0,0.02912369497850916,7.778182123386367e-05,0.0001520419093148141,0.0005964211608502554,0.09244328188457283,0.09244328188457283,0.09244328188457283,0.09244331968868705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.6262789778,595.627152571348,0.0,0.09244328188457283,0.09244328188556432,0.09244328188556432,0.37138983507796075,0.37138983507796075,0.5,10.008073858949475,0.0002187934558719462,0.0002187934558719462,-9.379164112033322e-12,2.460334940224129e-07,0.00020244623260623484,-9.379164112033322e-12,27465.51046793911,20839.095483100155,0.7587368713727689,0.9897476201961881,0.6082425301103556,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523289321592625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58152689353517,260.58152689353517,-12.568473106464808,244.76792489157262,276.39512889549417,124686.50591203499,124683.97963226553,2.526279769455657,0.0,nan,276.39512889549417,3.24512889549419,270.06968809471323,-3.0803119052867487,263.7442472939281,-9.405752706071894,257.4188064931444,-15.731193506855561,251.09336569235847,-22.056634307641502,244.76792489157262,-28.382075108427358,1.0,1.0,26022.012520719443,26022.012520719443,275.62594252771135,2.475942527711368,275.62594252771135,275.62594252771135,77072.5023111342,77072.44778828147,0.05452285273349844,0.0,8546.071908451686,8546.071908451686,0.8855660836537604,3942.355560751329,275.62594252771135,2.475942527711368,1.0,0.002,0.12911978302460506,0.004905533738926001,0.0001994313025401635,0.0018005686974017468,0.09971565127008174,0.09971565127008174,0.0,-5.808981767829735e-14,1.0,1.0000004101254762,0.00020244624198539896,0.09244328188556432,0.0,3.785218792807233e-08,0.048622103312546856,0.0,1600087.7344360368,266.6074780786303,2.4604287318652496e-07,1.0,1284525.5710169193,2598.0569530576554,,,,,,,,,,,,,,,,,,,2.0,15263.027514216854,1550.9103977525886,0.37138983507796075,6.173730061729009,2.9335984370441217
4555.0,-30.138982770238176,5.000186183674095,35.04868787717259,24.552072502579563,5.00220052636364,-26.624864440577902,-40.12107934160156,1.4880821967124496,-6.542523728833089,-6.542523993219024,40.09741566317289,41054.07525107088,25750.148002486658,25750.148002486658,66804.22325355753,77081.72391849771,77072.47865445226,25750.148002486658,102822.62665693893,102822.62665693893,102822.62665693893,130288.1498964299,125777.6581852175,4510.491711212388,0.0,90937.27750629328,54909.62883890232,40030.72074154551,27465.523239490965,67496.24398103647,20839.104639417725,1550.9110357448292,0.0,0.8784590833179816,2.724435549420531,0.001494314320929203,1.0,1.0,-6.542306441820017,333830.4244390224,1558737.8000866869,4.669250271918839,1558737.8000866869,4.669250271918839,0.7587368519327705,0.09244330821703392,3.92274067269091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92274067269091,1.2847844927586658,1.2850797820960085,3.0532285335014224,6469.424885108526,15263.023459547509,6453.795045657638,0.00032759508097092666,23182.07730104993,2363.914007438823,19290.825279435136,1967.116729916448,0.8321439458991643,0.8321439458991643,35469.56056810064,35405.22815468563,1.0022718049666999,0.8,4280.800194985525,4273.035954225843,1.0022718049666999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.865794112521,4632.441516551485,6.179740187185714,5.000186183674095,-3.7338102532992283,8.733996436973323,2.93359838171615,3.5,0.8381709662046143,0.6,0.00022982373054867777,0.9988945122302868,0.0002300780790511479,199.03713288621293,0.0,0.0,0.0,0.02912369497850916,7.778202156632027e-05,0.0001520417089823575,0.0005964201957705287,0.09244330820946509,0.09244330820946509,0.09244330820946509,0.09244334905198869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.6363566113,595.627149456613,0.0,0.09244330820946509,0.09244330821703392,0.09244330821703392,0.37138991650834136,0.37138991650834136,0.5,10.008075084264405,0.00021920359500882114,0.00021920359500882114,-6.991740519879386e-12,2.643859602358134e-07,0.00021755139903234522,-6.991740519879386e-12,27465.523239490965,20839.104639417725,0.7587368519327705,0.9897472705640721,0.6082423677176065,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523287591247507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58154179981153,260.58154179981153,-12.568458200188445,244.76795243757277,276.39513116204677,124686.34406720032,124683.85188115585,2.4921860444609654,0.0,nan,276.39513116204677,3.245131162046789,270.0696954171557,-3.080304582844292,263.74425967225943,-9.405740327740546,257.41882392736557,-15.731176072634412,251.09338818246903,-22.05661181753095,244.76795243757277,-28.382047562427204,1.0,1.0,26022.012520719443,26022.012520719443,275.6259443136332,2.4759443136332493,275.6259443136332,275.6259443136332,77072.52354160901,77072.47865445226,0.04488715674960986,0.0,8546.071908451686,8546.071908451686,0.8855661581984975,3942.354376054365,275.6259443136332,2.4759443136332493,1.0,0.002,0.12911974234818893,0.004905533578517859,0.00019943123896532796,0.0018005687610789989,0.09971561948266398,0.09971561948266398,0.0,4.432695530076636e-14,1.0,1.0000004407140464,0.00021755140602408574,0.09244330821703392,0.0,4.067647218246943e-08,0.05224996891061107,0.0,1600087.73234249,266.6074762711669,2.643929519763333e-07,1.0,1284525.5772483028,2598.0569278429953,,,,,,,,,,,,,,,,,,,2.0,15263.023459547509,1550.9110357448292,0.37138991650834136,6.173730061729009,2.93359838171615
4556.0,-30.138953764864482,5.0001849622729,35.04868935280936,24.552089755330258,5.002203797359134,-26.624838008641355,-40.12105279890818,1.4880880411361037,-6.542524516648541,-6.542524764958272,40.09741834070536,41054.067856485286,25750.146570694378,25750.146570694378,66804.21442717966,77081.75171318791,77072.50385977647,25750.146570694378,102822.65043047085,102822.65043047085,102822.65043047085,130288.18288151461,125777.68941717004,4510.493464344578,0.0,90937.29026344817,54909.606406746025,40030.75984078016,27465.532451043768,67496.29229182393,20839.11129551603,1550.911479302314,0.0,0.878459068951147,2.724435471253418,0.001494314320929203,1.0,1.0,-6.542320455650952,333830.4142661651,1558737.9157706436,4.669250760740607,1558737.9157706436,4.669250760740607,0.7587368398067988,0.09244333314593696,3.92273928797716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92273928797716,1.2847844654178664,1.2850797547489252,3.053227520696492,6469.4227390964115,15263.019409057855,6453.794583603577,0.000327595494991175,23182.08873634879,2363.9151735147875,19290.823898324626,1967.1165890823704,0.8321434758412092,0.8321434758412092,35469.55055159554,35405.22815468563,1.002271451168255,0.8,4280.798986099474,4273.035954225843,1.002271451168255,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.865743245584,4632.441516551485,6.17973991901105,5.0001849622729,-3.7338111667618756,8.733996129034775,2.933598322029736,3.5,0.8381709491513532,0.6,0.00022982373054867777,0.9988914932387248,0.00023007877442575463,199.03710912948864,0.0,0.0,0.0,0.02912369497850916,7.778225544198855e-05,0.00015204147510668924,0.0005964190678030112,0.09244333314416155,0.09244333314416155,0.09244333314416155,0.09244337132642617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.6437816787,595.6271471735874,0.0,0.09244333314416155,0.09244333314593696,0.09244333314593696,0.3713899983151655,0.3713899983151655,0.5,10.00807622971402,0.0002165030990113337,0.0002165030990113337,3.410605131648481e-12,2.483097318872751e-07,0.00020430930732118213,3.410605131648481e-12,27465.532451043768,20839.11129551603,0.7587368398067988,0.9897464313794891,0.6082418228098481,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452328585131296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.581556930071,260.581556930071,-12.568443069929003,244.7679800149645,276.39513384517426,124686.22746912493,124683.69783521842,2.529633906526258,0.0,nan,276.39513384517426,3.24513384517428,270.0697030791346,-3.080296920865351,263.7442723130932,-9.4057276869068,257.4188415470511,-15.731158452948875,251.0934107810081,-22.05658921899189,244.7679800149645,-28.38201998503547,1.0,1.0,26022.012520719443,26022.012520719443,275.62594649124014,2.4759464912401654,275.62594649124014,275.62594649124014,77072.55658688043,77072.50385977647,0.052727103960933164,0.0,8546.071908451686,8546.071908451686,0.8855662457645465,3942.3529844170457,275.62594649124014,2.4759464912401654,1.0,0.002,0.1291197041476474,0.004905533598721012,0.00019943117964659442,0.0018005688202955943,0.0997155898232972,0.0997155898232972,0.0,-5.781139456040307e-14,1.0,1.0000004138982443,0.000204309303910577,0.09244333314593696,0.0,3.820055249918927e-08,0.04906958685084008,0.0,1600087.7313955757,266.60747548335144,2.4830632128214347e-07,1.0,1284525.5798821624,2598.056917185352,,,,,,,,,,,,,,,,,,,2.0,15263.019409057855,1550.911479302314,0.3713899983151655,6.173730061729009,2.933598322029736
4557.0,-30.13891871044113,5.000183737713083,35.04869084044262,24.552107182703935,5.002205320615736,-26.62480630733991,-40.12102548787368,1.4880929175164122,-6.542526080110065,-6.542526347666172,40.09742163817413,41054.07835962785,25750.146952046613,25750.146952046613,66804.22531167447,77081.78199699547,77072.53533941145,25750.146952046613,102822.68229145807,102822.68229145807,102822.68229145807,130288.22727061955,125777.7319429758,4510.495327643741,0.0,90937.30147833744,54909.59784097733,40030.781819289004,27465.54497916148,67496.3267984505,20839.120291651096,1550.9120998748804,0.0,0.8784590478320519,2.7244353102596977,0.001494314320929203,1.0,1.0,-6.542306249881449,333830.39340392035,1558738.0582377105,4.669251479303458,1558738.0582377105,4.669251479303458,0.7587368212595835,0.09244335936078901,3.9227376322665393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227376322665393,1.2847844426056714,1.285079731931487,3.0532262862016255,6469.420123349924,15263.015357373166,6453.794447069048,0.0003275960305153008,23182.10137999831,2363.916462808228,19290.82349021378,1967.116547466646,0.8321430043808733,0.8321430043808733,35469.53857479877,35405.22815468563,1.0022710281293108,0.8,4280.797540626987,4273.035954225843,1.0022710281293108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.865693688116,4632.441516551485,6.1797400840282455,5.000183737713083,-3.7338126937952785,8.733996431508363,2.9335982638798326,3.5,0.8381709325370951,0.6,0.00022982373054867777,0.9988878446518034,0.00023007961482281397,199.0370804183243,0.0,0.0,0.0,0.02912369497850916,7.778249608842077e-05,0.00015204123446025699,0.0005964178720735102,0.09244335935407462,0.09244335935407462,0.09244335935407462,0.0924434006310203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.65375736816,595.6271440915958,0.0,0.09244335935407462,0.09244335936078901,0.09244335936078901,0.3713900798134374,0.3713900798134374,0.5,10.008077467895601,0.0002177929282538571,0.0002177929282538571,6.974687494221143e-11,2.6755611770568066e-07,0.00022009778473375263,6.974687494221143e-11,27465.54497916148,20839.120291651096,0.7587368212595835,0.9897460866449415,0.6082416674646408,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523284117838944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5815726346185,260.5815726346185,-12.568427365381467,244.76800864698808,276.3951366222455,124686.10387723813,124683.47822804395,2.6256491941426967,0.0,nan,276.3951366222455,3.245136622245525,270.0697110271973,-3.080288972802691,263.74428543214503,-9.405714567854943,257.41885983709375,-15.731140162906229,251.09343424204127,-22.056565757958708,244.76800864698808,-28.381991353011898,1.0,1.0,26022.012520719443,26022.012520719443,275.6259485920532,2.4759485920532143,275.6259485920532,275.6259485920532,77072.58667690134,77072.53533941145,0.05133748988737352,0.0,8546.071908451686,8546.071908451686,0.8855663504677949,3942.351320427872,275.6259485920532,2.4759485920532143,1.0,0.002,0.12911966299499472,0.004905533484224226,0.00019943111543585128,0.0018005688845020675,0.09971555771792563,0.09971555771792563,0.0,-6.208141639651998e-14,1.0,1.0000004458704184,0.0002200977149868777,0.09244335936078901,0.0,4.1152587931967616e-08,0.052861552099246256,0.0,1600087.7295893768,266.6074739198899,2.6748637083073845e-07,1.0,1284525.585283618,2598.0568953289016,,,,,,,,,,,,,,,,,,,2.0,15263.015357373166,1550.9120998748804,0.3713900798134374,6.173730061729009,2.9335982638798326
4558.0,-30.138889695471285,5.0001825146085865,35.04869233031361,24.552130023390077,5.002206416535755,-26.6247800842687,-40.1209990150295,1.4880968053385475,-6.542527418289183,-6.542527688924618,40.09742467803602,41054.05219625086,25750.146776542817,25750.146776542817,66804.19897279367,77081.80493913627,77072.56389167273,25750.146776542817,102822.71066821556,102822.71066821556,102822.71066821556,130288.2668367224,125777.76966285374,4510.4971738686645,0.0,90937.30213275056,54909.54938988642,40030.83638096015,27465.556168506835,67496.39254946698,20839.128338756156,1550.9126508763925,0.0,0.8784590290001403,2.7244351739821195,0.001494314320929203,1.0,1.0,-6.542304963941888,333830.37572208926,1558738.1895762738,4.669252120046466,1558738.1895762738,4.669252120046466,0.7587368051425508,0.09244338515606726,3.9227344387700236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227344387700236,1.2847844244180515,1.285079713739687,3.0532238437953065,6469.414948184016,15263.011427837951,6453.796146176265,0.0003275972325638345,23182.12041936339,2363.918404283154,19290.828568958957,1967.1170653545257,0.8321425400260564,0.8321425400260564,35469.51547422612,35405.22815468563,1.0022702121815377,0.8,4280.794752632597,4273.035954225843,1.0022702121815377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.865641583722,4632.441516551485,6.179740119183642,5.0001825146085865,-3.733814039395121,8.733996554003708,2.9335982027414094,3.5,0.8381709150689741,0.6,0.00022982373054867777,0.9988848246831832,0.00023008031043175682,199.03705665375293,0.0,0.0,0.0,0.02912369497850916,7.778272934994137e-05,0.0001520410011987364,0.0005964164715073577,0.09244338515137905,0.09244338515137905,0.09244338515137905,0.09244342686810615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.66242326325,595.627141422872,0.0,0.09244338515137905,0.09244338515606726,0.09244338515606726,0.3713901616944294,0.3713901616944294,0.5,10.008078719384892,0.00021926306521891092,0.00021926306521891092,-4.25757207267452e-11,2.7063543939220835e-07,0.0002227249827342348,-4.25757207267452e-11,27465.556168506835,20839.128338756156,0.7587368051425508,0.9897447322660095,0.6082406873250749,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523282022850734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5815882211472,260.5815882211472,-12.568411778852806,244.76803709482846,276.3951393474625,124685.89344574297,124683.28752812442,2.6059176185253277,0.0,nan,276.3951393474625,3.245139347462498,270.06971889693955,-3.080281103060429,263.74429844641116,-9.405701553588813,257.41887799588466,-15.73112200411532,251.09345754535673,-22.05654245464325,244.76803709482846,-28.38196290517152,1.0,1.0,26022.012520719443,26022.012520719443,275.62595059177545,2.4759505917754723,275.62595059177545,275.62595059177545,77072.61426842879,77072.56389167273,0.050376756058540195,0.0,8546.071908451686,8546.071908451686,0.8855665524169883,3942.3481109638738,275.62595059177545,2.4759505917754723,1.0,0.002,0.129119621351178,0.004905533415750346,0.00019943105056536542,0.0018005689494062452,0.09971552528268271,0.09971552528268271,0.0,-2.8389183365229442e-14,1.0,1.000000451190824,0.00022272502530995553,0.09244338515606726,0.0,4.16438382780738e-08,0.05349257592824512,0.0,1600087.7280245454,266.6074725817108,2.706780151129351e-07,1.0,1284525.589861631,2598.056876804435,,,,,,,,,,,,,,,,,,,2.0,15263.011427837951,1550.9126508763925,0.3713901616944294,6.173730061729009,2.9335982027414094
4559.0,-30.138854563735094,5.00018129360813,35.048693819588614,24.55214235177266,5.00220591815131,-26.624748515552596,-40.120971703995,1.4880998699651686,-6.542528729861942,-6.542528998654001,40.097427640585416,41054.0715356835,25750.146523891235,25750.146523891235,66804.21805957473,77081.83891658229,77072.59142970886,25750.146523891235,102822.7379536001,102822.7379536001,102822.7379536001,130288.30497131575,125777.80596148354,4510.499009832212,0.0,90937.319066625,54909.55168571187,40030.85264545903,27465.567017715653,67496.41966317469,20839.136142305633,1550.9131850279791,0.0,0.8784590106338227,2.7244350409849942,0.001494314320929203,1.0,1.0,-6.54230779167483,333830.3584573726,1558738.3175740514,4.669252744947969,1558738.3175740514,4.669252744947969,0.7587367895541394,0.09244341083563493,3.922733590757092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922733590757092,1.2847844100814223,1.2850796993997629,3.0532232178225853,6469.413621822934,15263.007378480834,6453.795115648169,0.000327597434530456,23182.129747708408,2363.9193555096194,19290.825488641516,1967.116751249562,0.8321420723024141,0.8321420723024141,35469.50934001358,35405.22815468563,1.0022699955117338,0.8,4280.794012298129,4273.035954225843,1.0022699955117338,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.865588114119,4632.441516551485,6.179740137849153,5.00018129360813,-3.733815361493018,8.733996655101148,2.9335981400010747,3.5,0.8381708971431642,0.6,0.00022982373054867777,0.9988811680756181,0.00023008115268750314,199.03702787928103,0.0,0.0,0.0,0.02912369497850916,7.77829699977286e-05,0.00015204076055094917,0.0005964153985774641,0.09244341083118475,0.09244341083118475,0.09244341083118475,0.09244345226113988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.67075702414,595.6271388583526,0.0,0.09244341083118475,0.09244341083563493,0.09244341083563493,0.37139024364057116,0.37139024364057116,0.5,10.008079962222487,0.00022012425193906893,0.00022012425193906893,-4.1950443119276315e-11,2.687920641619712e-07,0.0002212069791767135,-4.1950443119276315e-11,27465.567017715653,20839.136142305633,0.7587367895541394,0.9897446174618709,0.608240729516534,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523280288804135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5816041222475,260.5816041222475,-12.568395877752494,244.76806643401176,276.3951418104804,124685.76636860413,124683.10785752049,2.6585110836373795,0.0,nan,276.3951418104804,3.2451418104804475,270.06972673518857,-3.08027326481141,263.7443116598962,-9.40568834010378,257.418896584601,-15.73110341539899,251.093481509307,-22.05651849069298,244.76806643401176,-28.38193356598822,1.0,1.0,26022.012520719443,26022.012520719443,275.6259525043494,2.4759525043494364,275.6259525043494,275.6259525043494,77072.63863793743,77072.59142970886,0.047208228570525534,0.0,8546.071908451686,8546.071908451686,0.8855666060433229,3942.3472587108777,275.6259525043494,2.4759525043494364,1.0,0.002,0.12911957999113455,0.004905533351664463,0.0001994309861461487,0.0018005690137970487,0.09971549307307434,0.09971549307307434,0.0,-5.680265285912256e-14,1.0,1.0000004481167994,0.00022120702112715662,0.09244341083563493,0.0,4.136002168473552e-08,0.05312800643615481,0.0,1600087.7264837234,266.60747127013803,2.688340146050905e-07,1.0,1284525.5943316496,2598.0568587169682,,,,,,,,,,,,,,,,,,,2.0,15263.007378480834,1550.9131850279791,0.37139024364057116,6.173730061729009,2.9335981400010747
4560.0,-30.138825543230606,5.000180082774123,35.048695301905155,24.55216470351445,5.0022092219220005,-26.624722066714554,-40.12094516130162,1.488105745403476,-6.542529610665838,-6.542529868659226,40.0974304183078,41054.05108915621,25750.145302875622,25750.145302875622,66804.19639203182,77081.86218666646,77072.61770043451,25750.145302875622,102822.76300331013,102822.76300331013,102822.76300331013,130288.33974485389,125777.83894909888,4510.500795755014,0.0,90937.32288446887,54909.51178694888,40030.90121946665,27465.57674154376,67496.47796101042,20839.14316144441,1550.913655296635,0.0,0.8784589953534102,2.7244349527667584,0.001494314320929203,1.0,1.0,-6.5423175528735555,333830.3469890721,1558738.4375859534,4.669253264853655,1558738.4375859534,4.669253264853655,0.758736776494616,0.09244343600297675,3.92273095418539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92273095418539,1.284784382595537,1.2850796719075601,3.053221230990247,6469.409411963623,15263.0034526301,6453.796146388722,0.0003275983869255121,23182.146302295485,2363.9210436077037,19290.828569594007,1967.1170654192827,0.8321416109639442,0.8321416109639442,35469.4902680254,35405.22815468563,1.0022693218598921,0.8,4280.791710511205,4273.035954225843,1.0022693218598921,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.865533448157,4632.441516551485,6.179739925892666,5.000180082774123,-3.733816349151821,8.733996431925943,2.9335980758569513,3.5,0.8381708788162718,0.6,0.00022982373054867777,0.9988781475527191,0.00023008184843341771,199.03700411018906,0.0,0.0,0.0,0.02912369497850916,7.778320387603313e-05,0.00015204052667264464,0.0005964140802694326,0.09244343600075883,0.09244343600075883,0.09244343600075883,0.09244347569051989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.6784483635,595.627136493659,0.0,0.09244343600075883,0.09244343600297675,0.09244343600297675,0.3713903255639427,0.3713903255639427,0.5,10.008081152932197,0.0002188763596109311,0.0002188763596109311,-3.984723662142642e-11,2.579934061941458e-07,0.00021231578568858822,-3.984723662142642e-11,27465.57674154376,20839.14316144441,0.758736776494616,0.9897434415855225,0.6082399012415318,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523278189196516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58162007080904,260.58162007080904,-12.56837992919094,244.76809548146534,276.3951446601497,124685.59528667232,124682.92884051018,2.666446162140302,0.0,nan,276.3951446601497,3.2451446601497196,270.0697348244134,-3.0802651755865895,263.7443249886802,-9.405675011319772,257.4189151529417,-15.731084847058298,251.0935053172039,-22.056494682796085,244.76809548146534,-28.38190451853464,1.0,1.0,26022.012520719443,26022.012520719443,275.62595470835595,2.475954708355971,275.62595470835595,275.62595470835595,77072.67168625141,77072.61770043451,0.053985816906788386,0.0,8546.071908451686,8546.071908451686,0.885566772773877,3942.3446089563167,275.62595470835595,2.475954708355971,1.0,0.002,0.12911954029356454,0.004905533360634803,0.00019943092447491164,0.0018005690754871863,0.09971546223745582,0.09971546223745582,0.0,-3.790197322661726e-14,1.0,1.000000430111762,0.00021231582553582484,0.09244343600297675,0.0,3.9697607396080904e-08,0.05099259285186798,0.0,1600087.725435305,266.60747038933414,2.580332534307672e-07,1.0,1284525.5973009134,2598.0568467021426,,,,,,,,,,,,,,,,,,,2.0,15263.0034526301,1550.913655296635,0.3713903255639427,6.173730061729009,2.9335980758569513
