time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4561.0,-30.138796363950924,5.000178865564572,35.04869679440106,24.552177311293804,5.002208109422422,-26.62469591661402,-40.12092242538927,1.4881076620962832,-6.542531360243004,-6.5425316330800705,40.097433676723455,41054.06208887877,25750.146070362007,25750.146070362007,66804.20815924078,77081.89334933767,77072.64804655328,25750.146070362007,102822.79411691529,102822.79411691529,102822.79411691529,130288.38334988235,125777.88067526439,4510.502674617968,0.0,90937.33797871186,54909.506718295306,40030.92362268506,27465.589232967057,67496.51285565212,20839.152120293045,1550.9142783856673,0.0,0.8784589733977904,2.7244347733681256,0.001494314320929203,1.0,1.0,-6.542307097059677,333830.323730626,1558738.5783660144,4.66925401187877,1558738.5783660144,4.66925401187877,0.7587367576035735,0.09244346230898519,3.9227297863557498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227297863557498,1.2847843736290572,1.2850796629390195,3.053220343329238,6469.407531116461,15262.999405522081,6453.795501871116,0.0003275987324447822,23182.157051707974,2363.922139742723,19290.826643087752,1967.1168689703163,0.8321411420024211,0.8321411420024211,35469.48182037527,35405.22815468563,1.0022690234759766,0.8,4280.790690969329,4273.035954225843,1.0022690234759766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.865479661599,4632.441516551485,6.179740189849668,5.000178865564572,-3.7338180145789406,8.733996880143513,2.9335980127447057,3.5,0.8381708607842017,0.6,0.00022982373054867777,0.9988751105140536,0.00023008254798780902,199.0369802110588,0.0,0.0,0.0,0.02912369497850916,7.778340421178208e-05,0.0001520403263368957,0.0005964131168489893,0.09244346230193089,0.09244346230193089,0.09244346230193089,0.09244350443255747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.688110828,595.6271335116039,0.0,0.09244346230193089,0.09244346230898519,0.09244346230898519,0.3713904072901428,0.3713904072901428,0.5,10.008082416915677,0.0002206446964692077,0.0002206446964692077,-4.069988790433854e-11,2.728370418481063e-07,0.00022453602036875964,-4.069988790433854e-11,27465.589232967057,20839.152120293045,0.7587367576035735,0.9897431042416679,0.6082397497582858,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452327645482006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5816356711579,260.5816356711579,-12.568364328842051,244.76812427750758,276.3951470648053,124685.4215796586,124682.813351365,2.6082282936078856,0.0,nan,276.3951470648053,3.2451470648053373,270.0697425073466,-3.080257492653402,263.74433794988926,-9.40566205011072,257.4189333924293,-15.731066607570654,251.09352883496928,-22.0564711650307,244.76812427750758,-28.381875722492396,1.0,1.0,26022.012520719443,26022.012520719443,275.6259564948202,2.4759564948201955,275.6259564948202,275.6259564948202,77072.69294792562,77072.64804655328,0.04490137234097347,0.0,8546.071908451686,8546.071908451686,0.8855668466246532,3942.3434352875283,275.6259564948202,2.4759564948201955,1.0,0.002,0.12911949831115538,0.004905533216829475,0.00019943085890807447,0.0018005691411376935,0.09971542945403723,0.09971542945403723,0.0,4.576807682843409e-14,1.0,1.000000454858231,0.00022453606106864754,0.09244346230898519,0.0,4.198248899794526e-08,0.05392758200907721,0.0,1600087.7234046399,266.607468639757,2.7287774173601065e-07,1.0,1284525.6033227704,2598.0568223353034,,,,,,,,,,,,,,,,,,,2.0,15262.999405522081,1550.9142783856673,0.3713904072901428,6.173730061729009,2.9335980127447057
4562.0,-30.13876729427065,5.000177660189211,35.04869827669411,24.552200047206156,5.002211392003136,-26.624669425641784,-40.12089588269589,1.4881135233715137,-6.54253215972733,-6.542532416557292,40.0974363672602,41054.04125389102,25750.144647596764,25750.144647596764,66804.18590148778,77081.91716121782,77072.67335789243,25750.144647596764,102822.8180054892,102822.8180054892,102822.8180054892,130288.41650087365,125777.91205126724,4510.504449606402,0.0,90937.34212255372,54909.466215216045,40030.97323037519,27465.598495384445,67496.57172575963,20839.158812647707,1550.914724576667,0.0,0.8784589589179942,2.724434694011013,0.001494314320929203,1.0,1.0,-6.542321088136191,333830.31340339343,1558738.694612149,4.669254504544057,1558738.694612149,4.669254504544057,0.7587367453925935,0.09244348732450695,3.9227270965247003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227270965247003,1.2847843462094297,1.28507963551309,3.0532183148854037,6469.403233087382,15262.99536256221,6453.796537374215,0.0003275997035664441,23182.174004181612,2363.923868413945,19290.82973827581,1967.1171845916608,0.8321406669968107,0.8321406669968106,35469.46236312478,35405.22815468563,1.0022683362162146,0.8,4280.788342685325,4273.035954225843,1.0022683362162146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.865422516082,4632.441516551485,6.179739933152925,5.000177660189211,-3.73381893701132,8.73399659720053,2.9335979456911145,3.5,0.8381708416260327,0.6,0.00022982373054867777,0.9988720848926164,0.00023008324491657502,199.03695640170105,0.0,0.0,0.0,0.02912369497850916,7.778363809129368e-05,0.00015204009245738408,0.0005964117904407012,0.09244348732280036,0.09244348732280036,0.09244348732280036,0.0924435268116834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.6954094703,595.6271312703275,0.0,0.09244348732280036,0.09244348732450695,0.09244348732450695,0.3713904893214759,0.3713904893214759,0.5,10.008083601634501,0.00021906404828087034,0.00021906404828087034,-3.467448550509289e-12,2.5682993509690277e-07,0.00021132842107363103,-3.467448550509289e-12,27465.598495384445,20839.158812647707,0.7587367453925935,0.9897419112323953,0.6082389105730389,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523274710955008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58165137619443,260.58165137619443,-12.568348623805548,244.76815288887428,276.3951498635113,124685.25333926834,124682.62760822859,2.6257310397647857,0.0,nan,276.3951498635113,3.245149863511301,270.069750468585,-3.0802495314149496,263.7443510736594,-9.405648926340575,257.41895167873275,-15.731048321267224,251.09355228380403,-22.056447716195947,244.76815288887428,-28.381847111125694,1.0,1.0,26022.012520719443,26022.012520719443,275.6259586730942,2.475958673094226,275.6259586730942,275.6259586730942,77072.72667386185,77072.67335789243,0.05331596941687167,0.0,8546.071908451686,8546.071908451686,0.8855670167231744,3942.340732007324,275.6259586730942,2.475958673094226,1.0,0.002,0.12911945879820616,0.004905533240516151,0.00019943079755747,0.0018005692024190352,0.09971539877873499,0.09971539877873499,0.0,-2.349466107776088e-14,1.0,1.000000428112226,0.00021132842454107958,0.09244348732450695,0.0,3.9513009898845546e-08,0.05075547298506421,0.0,1600087.7224441015,266.60746784027265,2.568334025454533e-07,1.0,1284525.6059965994,2598.056811515922,,,,,,,,,,,,,,,,,,,2.0,15262.99536256221,1550.914724576667,0.3713904893214759,6.173730061729009,2.9335979456911145
4563.0,-30.13873209871463,5.000176449571899,35.048699769706495,24.552212410513334,5.002210788897573,-26.62463780995981,-40.12086857166139,1.48811650013979,-6.542533848100959,-6.542534121184126,40.09743964119883,41054.06058290921,25750.145279160664,25750.145279160664,66804.20586206988,77081.95112865792,77072.70410196141,25750.145279160664,102822.84938112207,102822.84938112207,102822.84938112207,130288.46038990334,125777.95406138369,4510.506328519654,0.0,90937.35890093763,54909.46835517717,40030.9894952894,27465.611008781274,67496.60050407068,20839.16779093446,1550.9153473003405,0.0,0.8784589372275953,2.724434520672635,0.001494314320929203,1.0,1.0,-6.542309455008365,333830.2909338329,1558738.8360632057,4.669255242545252,1558738.8360632057,4.669255242545252,0.7587367266022877,0.09244351362474962,3.922726226135695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922726226135695,1.2847843322838126,1.2850796215842724,3.0532176705196257,6469.4018677536205,15262.99131837934,6453.795536389859,0.0003275999157935751,23182.183425153446,2363.924829085717,19290.826746266583,1967.116879491629,0.8321401997594148,0.8321401997594148,35469.456067049636,35405.22815468563,1.0022681138292582,0.8,4280.787582815756,4273.035954225843,1.0022681138292582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.865366684113,4632.441516551485,6.179740167523574,5.000176449571899,-3.7338205568892,8.733997006461099,2.933597880178821,3.5,0.8381708229082346,0.6,0.00022982373054867777,0.9988684216929139,0.00023008408871227025,199.0369275749869,0.0,0.0,0.0,0.02912369497850916,7.778387874168052e-05,0.00015203985180699725,0.0005964107141010926,0.09244351361758174,0.09244351361758174,0.09244351361758174,0.09244355576547551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.7051450657,595.6271282652534,0.0,0.09244351361758174,0.09244351362474962,0.09244351362474962,0.37139057104703344,0.37139057104703344,0.5,10.008084866018088,0.00022079933415852793,0.00022079933415852793,4.7350567911053076e-11,2.730831738517736e-07,0.00022466617576810677,4.7350567911053076e-11,27465.611008781274,20839.16779093446,0.7587367266022877,0.989741784966503,0.608238937610395,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452327297364045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5816673705371,260.5816673705371,-12.568332629462873,244.76818237192327,276.3951523691476,124685.12284119087,124682.44874076793,2.6741004229791088,0.0,nan,276.3951523691476,3.245152369147604,270.0697583697045,-3.080241630295461,263.7443643702612,-9.405635629738754,257.418970370816,-15.731029629183979,251.09357637137018,-22.0564236286298,244.76818237192327,-28.381817628076703,1.0,1.0,26022.012520719443,26022.012520719443,275.62596056591764,2.47596056591766,275.62596056591764,275.62596056591764,77072.75091766281,77072.70410196141,0.04681570139655378,0.0,8546.071908451686,8546.071908451686,0.8855670717645018,3942.3398572663737,275.62596056591764,2.47596056591766,1.0,0.002,0.12911941679135924,0.0049055331074800935,0.00019943073197741494,0.0018005692680053262,0.09971536598870746,0.09971536598870746,0.0,-1.7258763862493254e-14,1.0,1.0000004551216133,0.00022466612841753886,0.09244351362474962,0.0,4.2006830743739224e-08,0.05395884996147756,0.0,1600087.7204871532,266.607466151899,2.7303582328386256e-07,1.0,1284525.6118142093,2598.056787975565,,,,,,,,,,,,,,,,,,,2.0,15262.99131837934,1550.9153473003405,0.37139057104703344,6.173730061729009,2.933597880178821
4564.0,-30.138703024439188,5.000175249230142,35.048701255207156,24.55223472733053,5.002214083326597,-26.62461131366267,-40.12084202896801,1.4881223725496495,-6.542534728773774,-6.542534990219834,40.09744241043738,41054.040334773,25750.14404377797,25750.14404377797,66804.18437855097,77081.97439868549,77072.73025522937,25750.14404377797,102822.87429900734,102822.87429900734,102822.87429900734,130288.49496911556,125777.98684691013,4510.508122205423,0.0,90937.36269878615,54909.428634872,40031.0378487935,27465.620670108234,67496.65851890174,20839.174765662356,1550.9158144625396,0.0,0.8784589219846004,2.724434432562711,0.001494314320929203,1.0,1.0,-6.542319896554432,333830.27947816905,1558738.9557090637,4.669255761177883,1558738.9557090637,4.669255761177883,0.7587367136524367,0.09244353881115003,3.92272359095213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92272359095213,1.2847843048120975,1.2850795941062434,3.0532156847338174,6469.397660111781,15262.98739788717,6453.796568148756,0.000327600867795799,23182.19996650687,2363.926515834344,19290.82983026297,1967.1171939717408,0.8321397390296837,0.8321397390296837,35469.43700509556,35405.22815468563,1.0022674405320895,0.8,4280.785282239842,4273.035954225843,1.0022674405320895,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.865307792376,4632.441516551485,6.179739958386251,5.000175249230142,-3.733821543945131,8.733996793175272,2.9335978110762473,3.5,0.8381708031646421,0.6,0.00022982373054867777,0.9988653956150718,0.00023008478575550122,199.03690376187814,0.0,0.0,0.0,0.02912369497850916,7.778411262251133e-05,0.00015203961792616642,0.0005964093959983214,0.09244353880884168,0.09244353880884168,0.09244353880884168,0.09244357901729186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.71272057726,595.6271259378087,0.0,0.09244353880884168,0.09244353881115003,0.09244353881115003,0.3713906531032918,0.3713906531032918,0.5,10.008086072245266,0.00021997164725462426,0.00021997164725462426,3.8482994568767026e-11,2.6144607545575127e-07,0.00021509366541749841,3.8482994568767026e-11,27465.620670108234,20839.174765662356,0.7587367136524367,0.9897406159720211,0.6082381148286955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523270870220832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5816833994276,260.5816833994276,-12.56831660057236,244.7682115462875,276.3951552525637,124684.9505003302,124682.27062397373,2.679876356463545,0.0,nan,276.3951552525637,3.245155252563734,270.0697665113107,-3.0802334886892595,263.744377770057,-9.405622229942992,257.41898902880155,-15.73101097119843,251.0936002875452,-22.056399712454777,244.7682115462875,-28.38178845371249,1.0,1.0,26022.012520719443,26022.012520719443,275.62596275714964,2.4759627571496594,275.62596275714964,275.62596275714964,77072.78390802139,77072.73025522937,0.0536527920194203,0.0,8546.071908451686,8546.071908451686,0.8855672384072207,3942.3372089068903,275.62596275714964,2.4759627571496594,1.0,0.002,0.12911937657434872,0.004905533118637588,0.00019943066950427324,0.0018005693304339308,0.09971533475213662,0.09971533475213662,0.0,-6.17960543847218e-14,1.0,1.0000004357369052,0.00021509362693450385,0.09244353881115003,0.0,4.021702801150486e-08,0.05165980263111085,0.0,1600087.7194377065,266.6074652712262,2.614075924611825e-07,1.0,1284525.614780201,2598.056775973977,,,,,,,,,,,,,,,,,,,2.0,15262.98739788717,1550.9158144625396,0.3713906531032918,6.173730061729009,2.9335978110762473
4565.0,-30.138673792239278,5.00017404240736,35.04870275071139,24.552247335109882,5.002212952145703,-26.624585117801438,-40.12081929305566,1.4881242777148787,-6.542536489851045,-6.542536765743866,40.09744567014806,41054.05150494644,25750.144823954968,25750.144823954968,66804.19632890141,77082.00555980929,77072.76056939203,25750.144823954968,102822.905393347,102822.905393347,102822.905393347,130288.53856459554,125778.0285554123,4510.510009183245,0.0,90937.37775957958,54909.42370474419,40031.06006092821,27465.633171248544,67496.69323217675,20839.183730934463,1550.9164382582176,0.0,0.8784588999635217,2.7244342520340528,0.001494314320929203,1.0,1.0,-6.542309723925655,333830.25607249024,1558739.0965450814,4.669256510430277,1558739.0965450814,4.669256510430277,0.7587366947268941,0.09244356515461345,3.922722422065673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922722422065673,1.2847842958995463,1.2850795851916437,3.0532147961219938,6469.395777249957,15262.98335593853,6453.795927507489,0.00032760121401165807,23182.210713673878,2363.9276117403883,19290.827915343354,1967.1169987042829,0.8321392706505244,0.8321392706505244,35469.42854979763,35405.22815468563,1.0022671418781541,0.8,4280.7842617749575,4273.035954225843,1.0022671418781541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.865249822842,4632.441516551485,6.179740231592505,5.00017404240736,-3.733823217902902,8.733997260310261,2.9335977430557705,3.5,0.8381707837302201,0.6,0.00022982373054867777,0.9988623531102627,0.000230085486586867,199.03687981942795,0.0,0.0,0.0,0.02912369497850916,7.778431296042423e-05,0.00015203941758825355,0.0005964084324112483,0.09244356514636007,0.09244356514636007,0.09244356514636007,0.09244360775619696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.7223214424,595.6271229758445,0.0,0.09244356514636007,0.09244356515461345,0.09244356515461345,0.37139073493841235,0.37139073493841235,0.5,10.008087350305413,0.00022202606152177395,0.00022202606152177395,-2.8819613362429664e-11,2.7589283035922563e-07,0.0002270418182206413,-2.8819613362429664e-11,27465.633171248544,20839.183730934463,0.7587366947268941,0.989740284003347,0.6082379675064632,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523269132632572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5816990686122,260.5816990686122,-12.568300931387796,244.76824045513672,276.39515768208406,124684.77554528498,124682.15580823111,2.6197370538571176,0.0,nan,276.39515768208406,3.245157682084084,270.0697742366961,-3.080225763303872,263.7443907913084,-9.405609208691601,257.4190073459192,-15.730992654080751,251.09362390052846,-22.05637609947152,244.76824045513672,-28.381759544863257,1.0,1.0,26022.012520719443,26022.012520719443,275.62596452877136,2.475964528771385,275.62596452877136,275.62596452877136,77072.80520644267,77072.76056939203,0.044637050639721565,0.0,8546.071908451686,8546.071908451686,0.8855673123248043,3942.3360341760012,275.62596452877136,2.475964528771385,1.0,0.002,0.1291193341231782,0.004905532974437835,0.00019943060320883678,0.0018005693966894176,0.09971530160441838,0.09971530160441838,0.0,-1.0174586867472968e-13,1.0,1.0000004599325305,0.00022704184704025465,0.09244356515461345,0.0,4.2451052246910386e-08,0.05452946424278148,0.0,1600087.7173930819,266.60746351014893,2.7592164997258806e-07,1.0,1284525.62084018,2598.056751452887,,,,,,,,,,,,,,,,,,,2.0,15262.98335593853,1550.9164382582176,0.37139073493841235,6.173730061729009,2.9335977430557705
4566.0,-30.13864467061153,5.000172847355952,35.04870423584358,24.55227003609764,5.0022162267627985,-26.62455858087324,-40.120792750362284,1.4881301370253524,-6.542537298563616,-6.542537558120767,40.09744836181791,41054.03086420911,25750.143408721724,25750.143408721724,66804.17427293083,77082.02937201393,77072.7858581231,25750.143408721724,102822.92926684482,102822.92926684482,102822.92926684482,130288.57170375335,125778.05991229147,4510.511791461875,0.0,90937.38188577711,54909.383377975544,40031.109453112855,27465.642436908525,67496.75189002138,20839.190425273242,1550.9168847781252,0.0,0.8784588854310278,2.724434171771978,0.001494314320929203,1.0,1.0,-6.542323955385996,333830.245627321,1558739.2128390577,4.669257004888621,1558739.2128390577,4.669257004888621,0.7587366824986184,0.09244359020283927,3.9227197338293074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227197338293074,1.2847842684891133,1.2850795577749108,3.0532127688972763,6469.391481804041,15262.979318122787,6453.796963671261,0.00032760218463823246,23182.227652293994,2363.929338998944,19290.83101250621,1967.1173145270006,0.8321387962298475,0.8321387962298475,35469.40910407521,35405.22815468563,1.0022664550258387,0.8,4280.78191488227,4273.035954225843,1.0022664550258387,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.865188482133,4632.441516551485,6.1797399829250885,5.000172847355952,-3.7338241472216396,8.733996994577591,2.9335976710796148,3.5,0.8381707631656042,0.6,0.00022982373054867777,0.9988593221238181,0.00023008618476925917,199.036855967547,0.0,0.0,0.0,0.02912369497850916,7.778454684246187e-05,0.0001520391837062159,0.0005964071062396724,0.09244359020062023,0.09244359020062023,0.09244359020062023,0.09244363011866291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.72956409707,595.6271207528287,0.0,0.09244359020062023,0.09244359020283927,0.09244359020283927,0.3713908170730368,0.3713908170730368,0.5,10.008088547774273,0.00022062719261839447,0.00022062719261839447,-3.9051428757375106e-11,2.595571686470066e-07,0.0002136027347887648,-3.9051428757375106e-11,27465.642436908525,20839.190425273242,0.7587366824986184,0.9897390971017536,0.6082371331157119,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523267385606564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58171483396785,260.58171483396785,-12.568285166032126,244.76826916770034,276.3951605002317,124684.606431476,124681.97061566269,2.635815813292478,0.0,nan,276.3951605002317,3.245160500231748,270.06978223372687,-3.0802177662731083,263.74440396722287,-9.405596032777112,257.41902570071665,-15.730974299283332,251.09364743420895,-22.05635256579103,244.76826916770034,-28.381730832299638,1.0,1.0,26022.012520719443,26022.012520719443,275.62596669550027,2.47596669550029,275.62596669550027,275.62596669550027,77072.83887304773,77072.7858581231,0.053014924633316696,0.0,8546.071908451686,8546.071908451686,0.885567482322428,3942.3333324984537,275.62596669550027,2.47596669550029,1.0,0.002,0.12911929418486734,0.004905532998521211,0.0001994305411975764,0.0018005694587169296,0.0997152705987882,0.0997152705987882,0.0,-8.549411179004096e-14,1.0,1.0000004327178582,0.00021360277384019355,0.09244359020283927,0.0,3.9938297852334555e-08,0.05130176695207788,0.0,1600087.7164213192,266.60746270143636,2.59596220075764e-07,1.0,1284525.6235445468,2598.0567405099487,,,,,,,,,,,,,,,,,,,2.0,15262.979318122787,1550.9168847781252,0.3713908170730368,6.173730061729009,2.9335976710796148
4567.0,-30.13860942238546,5.00017164268259,35.04870572902581,24.552282608952396,5.002214475288564,-26.624527032622698,-40.12076543932778,1.4881320855202929,-6.5425392390339425,-6.5425395084457545,40.09745156442951,41054.04745611477,25750.144566298193,25750.144566298193,66804.19202241296,77082.06316335095,77072.81485142495,25750.144566298193,102822.95941772315,102822.95941772315,102822.95941772315,130288.61426076118,125778.10059611106,4510.513664650118,0.0,90937.39700731826,54909.38130006046,40031.12856361978,27465.654843038035,67496.7834066578,20839.199311108212,1550.9175082576453,0.0,0.8784588626803761,2.72443397356278,0.001494314320929203,1.0,1.0,-6.542317824924055,333830.21991883416,1558739.3512093732,4.6692577789642815,1558739.3512093732,4.6692577789642815,0.7587366633055359,0.0924436165398882,3.922718578264013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922718578264013,1.2847842593738614,1.285079548657564,3.0532118911355175,6469.389621932202,15262.97527906632,6453.796308459698,0.0003276025250038734,23182.238336241375,2363.9304284583804,19290.829054035,1967.117114818516,0.8321383282423235,0.8321383282423235,35469.40074513607,35405.22815468563,1.0022661597754996,0.8,4280.78090604687,4273.035954225843,1.0022661597754996,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.865128453577,4632.441516551485,6.179740349756577,5.00017164268259,-3.73382595423035,8.733997596912939,2.9335976006431186,3.5,0.838170743040891,0.6,0.00022982373054867777,0.9988556534927248,0.00023008702983764182,199.03682709772292,0.0,0.0,0.0,0.02912369497850916,7.778478749544833e-05,0.00015203894305322943,0.0005964059865345274,0.09244361653236864,0.09244361653236864,0.09244361653236864,0.09244365816201273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.7390285788,595.6271178324142,0.0,0.09244361653236864,0.0924436165398882,0.0924436165398882,0.37139089889670057,0.37139089889670057,0.5,10.008089796852632,0.00022154193402457167,0.00022154193402457167,-6.252776074688882e-13,2.694118279578106e-07,0.00022168352171547667,-6.252776074688882e-13,27465.654843038035,20839.199311108212,0.7587366633055359,0.9897388979253708,0.6082370949259969,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523265645189185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58173077805463,260.58173077805463,-12.568269221945343,244.76829873220578,276.3951628238995,124684.45336438436,124681.78766648361,2.6656979007437704,0.0,nan,276.3951628238995,3.245162823899534,270.0697900055636,-3.080209994436359,263.7444171872245,-9.405582812775492,257.4190443688878,-15.730955631112181,251.09367155054684,-22.056328449453133,244.76829873220578,-28.3817012677942,1.0,1.0,26022.012520719443,26022.012520719443,275.6259681377634,2.4759681377634024,275.6259681377634,275.6259681377634,77072.86138774936,77072.81485142495,0.046536324414773844,0.0,8546.071908451686,8546.071908451686,0.885567555397601,3942.332171155333,275.6259681377634,2.4759681377634024,1.0,0.002,0.12911925273580757,0.004905532819048029,0.00019943047637834994,0.0018005695237514675,0.09971523818917497,0.09971523818917497,0.0,1.2981716396298637e-13,1.0,1.0000004490816954,0.00022168352234075428,0.0924436165398882,0.0,4.14492039113538e-08,0.053242564775551025,0.0,1600087.7141595944,266.60746076096603,2.6941245323541807e-07,1.0,1284525.6302007474,2598.0567135763145,,,,,,,,,,,,,,,,,,,2.0,15262.97527906632,1550.9175082576453,0.37139089889670057,6.173730061729009,2.9335976006431186
4568.0,-30.138580293310756,5.000170453322295,35.04870720972033,24.552304751146607,5.002218524308792,-26.62450041154925,-40.12073889663441,1.4881386425459013,-6.542539864703656,-6.54254011513553,40.09745419037345,41054.029374706086,25750.142725426354,25750.142725426354,66804.17210013245,77082.08655274636,77072.83981776868,25750.142725426354,102822.98254319503,102822.98254319503,102822.98254319503,130288.64622936907,125778.13081314549,4510.515416223581,0.0,90937.40188374641,54909.34470570065,40031.174642273065,27465.663686174034,67496.8383284471,20839.205712190687,1550.9179303042956,0.0,0.8784588494042944,2.724433912200505,0.001494314320929203,1.0,1.0,-6.5423340878977,333830.2119220214,1558739.4646645673,4.669258230674069,1558739.4646645673,4.669258230674069,0.7587366520722729,0.09244364136779416,3.9227161365252754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227161365252754,1.2847842286994502,1.2850795179761025,3.053210063526486,6469.385749447972,15262.971363716762,6453.797110005974,0.0003276033904558552,23182.25400941154,2363.932026676953,19290.831449910456,1967.117359129821,0.832137868995774,0.832137868995774,35469.383082484324,35405.22815468563,1.0022655359040546,0.8,4280.778774351924,4273.035954225843,1.0022655359040546,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.865064253855,4632.441516551485,6.179740003180865,5.000170453322295,-3.73382674347658,8.733997196798875,2.9335975253122477,3.5,0.838170721517785,0.6,0.00022982373054867777,0.9988526217531286,0.00023008772820288983,199.03680323975522,0.0,0.0,0.0,0.02912369497850916,7.778502137880492e-05,0.00015203870916987285,0.0005964046978371336,0.09244364136656552,0.09244364136656552,0.09244364136656552,0.09244367983923711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.74616230116,595.6271156415945,0.0,0.09244364136656552,0.09244364136779416,0.09244364136779416,0.3713909809386983,0.3713909809386983,0.5,10.008090950992369,0.00021865783725161236,0.00021865783725161236,3.8482994568767026e-11,2.5043186724360567e-07,0.00020602723782303656,3.8482994568767026e-11,27465.663686174034,20839.205712190687,0.7587366520722729,0.9897377974217982,0.6082363321217006,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523263538623934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5817468394069,260.5817468394069,-12.568253160593088,244.76832798954104,276.39516568926865,124684.29657040285,124681.61126682359,2.6853035792840294,0.0,nan,276.39516568926865,3.245165689268674,270.0697981493266,-3.0802018506734044,263.7444306093806,-9.405569390619405,257.4190630694358,-15.730936930564155,251.0936955294888,-22.05630447051118,244.76832798954104,-28.381672010458942,1.0,1.0,26022.012520719443,26022.012520719443,275.625970452456,2.4759704524560107,275.625970452456,275.625970452456,77072.89607328254,77072.83981776868,0.056255513860378414,0.0,8546.071908451686,8546.071908451686,0.885567709807281,3942.329717207902,275.625970452456,2.4759704524560107,1.0,0.002,0.1291192142139101,0.004905532870320428,0.00019943041663092546,0.001800569583291436,0.09971520831546273,0.09971520831546273,0.0,-7.763885020994898e-14,1.0,1.0000004173770018,0.000206027199340042,0.09244364136779416,0.0,3.8521878210817157e-08,0.049482339965024345,0.0,1600087.713398653,266.6074601352963,2.503933842490369e-07,1.0,1284525.6322712072,2598.0567051984053,,,,,,,,,,,,,,,,,,,2.0,15262.971363716762,1550.9179303042956,0.3713909809386983,6.173730061729009,2.9335975253122477
4569.0,-30.13854502717859,5.000169256862057,35.04870870558298,24.55231707952919,5.002217983654809,-26.624468726101316,-40.120711585599906,1.4881416825755323,-6.542541655026298,-6.542541929097014,40.09745758950229,41054.04915822938,25750.143580723292,25750.143580723292,66804.19273895267,77082.12052909528,77072.87201251704,25750.143580723292,102823.01559324033,102823.01559324033,102823.01559324033,130288.69241631258,125778.17510618003,4510.517310132554,0.0,90937.4187413492,54909.347370475356,40031.190412082055,27465.67682307225,67496.8672351543,20839.21513309893,1550.9185852705066,0.0,0.878458826644693,2.72443372764883,0.001494314320929203,1.0,1.0,-6.54231640500069,333830.188009954,1558739.611524441,4.66925900505428,1558739.611524441,4.66925900505428,0.7587366321733302,0.09244366790066338,3.9227152869308104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227152869308104,1.2847842144778927,1.2850795037512766,3.0532094360490825,6469.384419898649,15262.967326955146,6453.7960877489995,0.0003276035936759244,23182.26332773184,2363.9329768811817,19290.82839431595,1967.117047545895,0.8321374027030075,0.8321374027030075,35469.37693682583,35405.22815468563,1.0022653188301647,0.8,4280.778032636051,4273.035954225843,1.0022653188301647,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.86500227988,4632.441516551485,6.179740300353917,5.000169256862057,-3.7338284465404663,8.733997703402522,2.93359745259303,3.5,0.8381707007408657,0.6,0.00022982373054867777,0.9988489512849347,0.00023008857370579303,199.03677435528058,0.0,0.0,0.0,0.02912369497850916,7.778526203314859e-05,0.00015203846851552917,0.000596403624647415,0.09244366789272958,0.09244366789272958,0.09244366789272958,0.09244371022184132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.7564771524,595.6271124543067,0.0,0.09244366789272958,0.09244366790066338,0.09244366790066338,0.3713910626119334,0.3713910626119334,0.5,10.008092220788487,0.0002206853428674549,0.0002206853428674549,-6.991740519879386e-12,2.740707145676424e-07,0.00022552409632226045,-6.991740519879386e-12,27465.67682307225,20839.21513309893,0.7587366321733302,0.9897376793238654,0.6082363647367511,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452326179776242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58176313737385,260.58176313737385,-12.568236862626122,244.76835801386775,276.3951682608762,124684.16230021496,124681.43743671422,2.7248635007775484,0.0,nan,276.3951682608762,3.2451682608761985,270.06980621147727,-3.080193788522706,263.7444441620763,-9.405555837923657,257.41908211267395,-15.73091788732603,251.0937200632717,-22.056279936728288,244.76835801386775,-28.381641986132223,1.0,1.0,26022.012520719443,26022.012520719443,275.6259724056929,2.4759724056929144,275.6259724056929,275.6259724056929,77072.92027820583,77072.87201251704,0.04826568879070692,0.0,8546.071908451686,8546.071908451686,0.885567763533586,3942.3288633654643,275.6259724056929,2.4759724056929144,1.0,0.002,0.12911917204656004,0.004905532718203783,0.00019943035075811998,0.0018005696492196454,0.09971517537906,0.09971517537906,0.0,-2.2234818153332725e-14,1.0,1.0000004568590188,0.00022552410331400097,0.09244366790066338,0.0,4.216731789366741e-08,0.05416500093960567,0.0,1600087.7113328297,266.6074583449737,2.740777063081623e-07,1.0,1284525.6384622946,2598.0566801467908,,,,,,,,,,,,,,,,,,,2.0,15262.967326955146,1550.9185852705066,0.3713910626119334,6.173730061729009,2.93359745259303
4570.0,-30.138515897683597,5.00016807089956,35.048710194570745,24.552339361421787,5.002221333605677,-26.624442174554623,-40.12068500798193,1.4881476104740776,-6.542542532794528,-6.54254279653684,40.09746038282408,41054.02929065339,25750.1423182656,25750.1423182656,66804.17160891899,77082.14379989379,77072.89851288631,25750.1423182656,102823.04083115191,102823.04083115191,102823.04083115191,130288.72740379829,125778.20829203552,4510.5191117627755,0.0,90937.4226062002,54909.30809694938,40031.238343612014,27465.686572646373,67496.92491625839,20839.222171829035,1550.919056529604,0.0,0.8784588113187337,2.7244336396830273,0.001494314320929203,1.0,1.0,-6.542325763041674,333830.17657525314,1558739.7322104503,4.669259526509803,1558739.7322104503,4.669259526509803,0.7587366191159858,0.0924436931460739,3.922712670440178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922712670440178,1.2847841867466012,1.2850794760136113,3.0532074654292556,6469.380244391704,15262.963414110216,6453.797100848973,0.00032760453762101417,23182.279775795017,2363.934654116851,19290.83142253957,1967.1173563387672,0.8321369429197136,0.8321369429197136,35469.358010079035,35405.22815468563,1.0022646503090953,0.8,4280.775748378223,4273.035954225843,1.0022646503090953,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8649367912085,4632.441516551485,6.179740094502582,5.00016807089956,-3.7338294330796895,8.73399750397925,2.9335973757497285,3.5,0.8381706787856367,0.6,0.00022982373054867777,0.9988459195235395,0.00023008927208543459,199.03675049698126,0.0,0.0,0.0,0.02912369497850916,7.778549622556823e-05,0.00015203823432310954,0.0005964023081706145,0.09244369314375456,0.09244369314375456,0.09244369314375456,0.09244373371399567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.7641169083,595.6271101071526,0.0,0.09244369314375456,0.0924436931460739,0.0924436931460739,0.37139114475988727,0.37139114475988727,0.5,10.008093437845849,0.00022026784205309013,0.00022026784205309013,-2.1600499167107046e-11,2.6374232220405247e-07,0.00021703349517565584,-2.1600499167107046e-11,27465.686572646373,20839.222171829035,0.7587366191159858,0.9897365204681713,0.6082355506060166,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523259690128152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58177942475146,260.58177942475146,-12.568220575248517,244.76838764113867,276.3951712083608,124683.9867820278,124681.26368906161,2.723092966181382,0.0,nan,276.3951712083608,3.24517120836083,270.0698144949178,-3.08018550508217,263.7444577814752,-9.405542218524772,257.4191010680308,-15.730898931969193,251.09374435458562,-22.056255645414353,244.76838764113867,-28.381612358861304,1.0,1.0,26022.012520719443,26022.012520719443,275.6259746391361,2.4759746391360977,275.6259746391361,275.6259746391361,77072.95326327879,77072.89851288631,0.05475039247539826,0.0,8546.071908451686,8546.071908451686,0.8855679289941312,3942.326233792379,275.6259746391361,2.4759746391360977,1.0,0.002,0.12911913146675408,0.00490553273114917,0.00019943028772527745,0.0018005697121977777,0.09971514386263872,0.09971514386263872,0.0,-7.694496081955826e-14,1.0,1.0000004396652336,0.000217033516776155,0.0924436931460739,0.0,4.0579803209272715e-08,0.05212579774620456,0.0,1600087.7102886664,266.60745746720545,2.637639227032196e-07,1.0,1284525.6414228622,2598.056668167162,,,,,,,,,,,,,,,,,,,2.0,15262.963414110216,1550.919056529604,0.37139114475988727,6.173730061729009,2.9335973757497285
4571.0,-30.138486612170045,5.000166878653938,35.04871169408162,24.552351934276544,5.002220261523053,-26.62441592480291,-40.12066227206958,1.4881495741615771,-6.542544292094192,-6.5425445714664745,40.09746366450272,41054.040842414404,25750.143074693835,25750.143074693835,66804.18391710824,77082.17496209488,77072.92913124357,25750.143074693835,102823.07220593741,102823.07220593741,102823.07220593741,130288.77136176723,125778.25035272415,4510.521009043081,0.0,90937.43773903286,54909.303619374696,40031.26013295352,27465.69915582982,67496.95928878334,20839.231196526744,1550.919684157329,0.0,0.8784587892178282,2.7244334592110895,0.001494314320929203,1.0,1.0,-6.542314701271664,333830.15317878994,1558739.873996074,4.669260278478371,1558739.873996074,4.669260278478371,0.7587366000877296,0.09244371955203344,3.9227115209861823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227115209861823,1.2847841775602786,1.2850794668251775,3.053206592592972,6469.378394956356,15262.959379503527,6453.796440528684,0.00032760487543674583,23182.290426539166,2363.9357401905,19290.829448798035,1967.1171550731428,0.832136475467231,0.8321364754672311,35469.34969534382,35405.22815468563,1.0022643566202112,0.8,4280.77474487777,4273.035954225843,1.0022643566202112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8648723019705,4632.441516551485,6.179740371678588,5.000166878653938,-3.7338311071813584,8.733997985835297,2.9335973000791453,3.5,0.8381706571654701,0.6,0.00022982373054867777,0.9988428715339297,0.00023008997420759076,199.03672651090184,0.0,0.0,0.0,0.02912369497850916,7.778569656677537e-05,0.0001520380339819024,0.0005964013475288972,0.0924437195443386,0.0924437195443386,0.0924437195443386,0.09244376267480528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.7737478969,595.6271071364729,0.0,0.0924437195443386,0.09244371955203344,0.09244371955203344,0.37139122670847713,0.37139122670847713,0.5,10.008094731692271,0.00022282852410171472,0.00022282852410171472,1.48929757415317e-11,2.7937227287111455e-07,0.00022987019480069648,1.48929757415317e-11,27465.69915582982,20839.231196526744,0.7587366000877296,0.9897361988010291,0.6082354120096899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523257949242439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58179531564537,260.58179531564537,-12.568204684354612,244.76841693029382,276.39517370099276,124683.80939114462,124681.1525864986,2.6568046460281147,0.0,nan,276.39517370099276,3.2451737009927797,270.069822346855,-3.080177653144972,263.74447099271663,-9.405529007283349,257.41911963857746,-15.730880361422521,251.09376828443644,-22.05623171556354,244.76841693029382,-28.381583069706153,1.0,1.0,26022.012520719443,26022.012520719443,275.6259764469469,2.475976446946902,275.6259764469469,275.6259764469469,77072.97458809993,77072.92913124357,0.04545685635821428,0.0,8546.071908451686,8546.071908451686,0.8855680016828185,3942.325078591113,275.6259764469469,2.475976446946902,1.0,0.002,0.1291190884867914,0.004905532589562021,0.00019943022061338634,0.0018005697793653341,0.09971511030669317,0.09971511030669317,0.0,-2.12794191989385e-14,1.0,1.0000004656599908,0.00022987017990772074,0.09244371955203344,0.0,4.2979947684623536e-08,0.05520884512826717,0.0,1600087.7082476674,266.6074557079058,2.79357379895373e-07,1.0,1284525.647480456,2598.056643655729,,,,,,,,,,,,,,,,,,,2.0,15262.959379503527,1550.919684157329,0.37139122670847713,6.173730061729009,2.9335973000791453
4572.0,-30.138457438844764,5.000165698271691,35.04871318365452,24.552374600339704,5.002223574873966,-26.624389337472568,-40.120635729376204,1.4881554734985836,-6.542545104719352,-6.542545368586936,40.0974663767142,41054.020524488435,25750.14164842642,25750.14164842642,66804.16217291486,77082.1987724139,77072.95468077085,25750.14164842642,102823.09632919727,102823.09632919727,102823.09632919727,130288.80483307107,125778.28202930314,4510.522803767926,0.0,90937.44190857944,54909.26366064155,40031.30916437543,27465.708503873797,67497.01766824923,20839.237950156305,1550.9201346654736,0.0,0.8784587745812116,2.7244333784510593,0.001494314320929203,1.0,1.0,-6.542328216854628,333830.14267049637,1558739.991177904,4.6692607764795,1558739.991177904,4.6692607764795,0.7587365877423884,0.09244374466977906,3.9227088469779803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227088469779803,1.2847841499626025,1.2850794392211584,3.0532045768872247,6469.374123917755,15262.955348993391,6453.797463232918,0.00032760583999361933,23182.3072922266,2363.937460011992,19290.83250572943,1967.1174667933935,0.8321360019327307,0.8321360019327307,35469.330352532,35405.22815468563,1.0022636734032333,0.8,4280.7724104053,4273.035954225843,1.0022636734032333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.864804512859,4632.441516551485,6.179740129926492,5.000165698271691,-3.7338320406153627,8.733997738887053,2.933597220536549,3.5,0.838170634439014,0.6,0.00022982373054867777,0.9988398352306742,0.00023009067364198764,199.0367026167152,0.0,0.0,0.0,0.02912369497850916,7.77859304526598e-05,0.00015203780009601797,0.0005964000235117193,0.09244374466769849,0.09244374466769849,0.09244374466769849,0.09244378524712037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.78099414415,595.6271049132963,0.0,0.09244374466769849,0.09244374466977906,0.09244374466977906,0.3713913089765456,0.3713913089765456,0.5,10.008095949019825,0.0002219806534071722,0.0002219806534071722,-4.013145371573046e-11,2.638676050992217e-07,0.00021715173232905727,-4.013145371573046e-11,27465.708503873797,20839.237950156305,0.7587365877423884,0.9897350206087655,0.6082345849155991,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523256199032903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58181127062,260.58181127062,-12.568188729379983,244.7684459632987,276.39517657793715,124683.63800173275,124680.97048340137,2.6675183313771607,0.0,nan,276.39517657793715,3.2451765779371726,270.0698304550118,-3.0801695449881663,263.74448433208545,-9.405515667914528,257.4191382091583,-15.730861790841686,251.09379208622875,-22.05620791377123,244.7684459632987,-28.38155403670129,1.0,1.0,26022.012520719443,26022.012520719443,275.6259786394487,2.4759786394487264,275.6259786394487,275.6259786394487,77073.00824365199,77072.95468077085,0.053562881133984774,0.0,8546.071908451686,8546.071908451686,0.8855681707806083,3942.32239121287,275.6259786394487,2.4759786394487264,1.0,0.002,0.1291190478848319,0.004905532615360245,0.00019943015757513012,0.0018005698423437459,0.09971507878756505,0.09971507878756505,0.0,-8.112390967318639e-14,1.0,1.0000004399046976,0.00021715177246051098,0.09244374466977906,0.0,4.060193584182201e-08,0.05215422803664233,0.0,1600087.7072725676,266.6074548952806,2.639077365529374e-07,1.0,1284525.6502011633,2598.0566326466505,,,,,,,,,,,,,,,,,,,2.0,15262.955348993391,1550.9201346654736,0.3713913089765456,6.173730061729009,2.933597220536549
4573.0,-30.138428109673846,5.000164511353228,35.04871468334893,24.55238717319446,5.0022224486610005,-26.62436305384147,-40.120612958539255,1.4881573928335057,-6.542546880576424,-6.542547159243476,40.09746964797009,41054.032111003806,25750.142435446334,25750.142435446334,66804.17454645014,77082.22993368449,77072.98510109568,25750.142435446334,102823.12753654202,102823.12753654202,102823.12753654202,130288.848595077,125778.32389562149,4510.524699455513,0.0,90937.4569623605,54909.259139699076,40031.330914068254,27465.72105853498,67497.05197260324,20839.246953250815,1550.92076132726,0.0,0.8784587524348427,2.7244331963942474,0.001494314320929203,1.0,1.0,-6.542317864370432,333830.1190668868,1558740.1325126532,4.669261529994966,1558740.1325126532,4.669261529994966,0.7587365687155341,0.09244377107374023,3.9227076863158894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227076863158894,1.2847841409837664,1.2850794302402586,3.053203694834099,6469.372254953026,15262.951317211935,6453.796817826873,0.00032760618295888435,23182.317989074207,2363.938550786885,19290.830576567572,1967.117270073631,0.8321355347493427,0.8321355347493428,35469.32195671984,35405.22815468563,1.002263376850648,0.8,4280.771397119718,4273.035954225843,1.002263376850648,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.864738080261,4632.441516551485,6.179740417326294,5.000164511353228,-3.733833726555061,8.733998237908288,2.9335971425856613,3.5,0.8381706121673318,0.6,0.00022982373054867777,0.9988367827173467,0.00023009137681477822,199.0366785948901,0.0,0.0,0.0,0.02912369497850916,7.778613110264694e-05,0.00015203759944603084,0.0005963990599559616,0.0924437710661634,0.0924437710661634,0.0924437710661634,0.09244381409178264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.7905898057,595.6271019535926,0.0,0.0924437710661634,0.09244377107374023,0.09244377107374023,0.3713913909501322,0.3713913909501322,0.5,10.008097239740179,0.00022408938684748136,0.00022408938684748136,8.924416761146858e-12,2.7866707341672736e-07,0.0002292948730655553,8.924416761146858e-12,27465.72105853498,20839.246953250815,0.7587365687155341,0.9897347009105771,0.6082344474491636,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523254455528574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58182688859534,260.58182688859534,-12.568173111404633,244.76847477328403,276.3951790039024,124683.46488045862,124680.85370514465,2.6111753139671396,0.0,nan,276.3951790039024,3.2451790039024218,270.069838157781,-3.0801618422189563,263.7444973116589,-9.405502688341073,257.41915646553554,-15.73084353446444,251.09381561941038,-22.0561843805896,244.76847477328403,-28.38152522671595,1.0,1.0,26022.012520719443,26022.012520719443,275.62598040836025,2.4759804083602717,275.62598040836025,275.62598040836025,77073.02954568579,77072.98510109568,0.04444459010846913,0.0,8546.071908451686,8546.071908451686,0.8855682441780564,3942.321224747469,275.62598040836025,2.4759804083602717,1.0,0.002,0.12911900501242382,0.004905532470499191,0.0001994300906229229,0.001800569909364446,0.09971504531146146,0.09971504531146146,0.0,-1.2630955309456127e-14,1.0,1.000000464494943,0.00022929486414113853,0.09244377107374023,0.0,4.287240110183627e-08,0.05507069916302439,0.0,1600087.7052109465,266.60745311942355,2.786581489999662e-07,1.0,1284525.656312393,2598.0566079181967,,,,,,,,,,,,,,,,,,,2.0,15262.951317211935,1550.92076132726,0.3713913909501322,6.173730061729009,2.9335971425856613
