time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4574.0,-30.138398892905304,5.000163336111065,35.048716172670645,24.552404321171366,5.002225711280209,-26.624336432487375,-40.12058641584588,1.4881632508578073,-6.54254770652858,-6.542547968839818,40.09747234800165,41054.0255774405,25750.14103161924,25750.14103161924,66804.16660905974,77082.25772315185,77073.01044575794,25750.14103161924,102823.15147737719,102823.15147737719,102823.15147737719,130288.88184233931,125778.3553519524,4510.526490386915,0.0,90937.4696749875,54909.237529258324,40031.36905081019,27465.730364962114,67497.0994157723,20839.253676107764,1550.9212101562216,0.0,0.8784587377770737,2.724433114380558,0.001494314320929203,1.0,1.0,-6.542332108331777,333830.10839438793,1558740.249168001,4.669262028715818,1558740.249168001,4.669262028715818,0.7587365563994719,0.09244379618143701,3.9227063149613954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227063149613954,1.2847841135793567,1.2850794028295505,3.053202692577583,6469.370131291736,15262.947289525031,6453.796351199385,0.0003276065919694519,23182.329334252605,2363.93970767312,19290.829181786783,1967.1171278455727,0.8321350673456265,0.8321350673456265,35469.312036833944,35405.22815468563,1.0022630264655323,0.8,4280.770199894582,4273.035954225843,1.0022630264655323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.864668290648,4632.441516551485,6.179740183926491,5.000163336111065,-3.7338346694489544,8.73399800556002,2.933597060695711,3.5,0.8381705887702031,0.6,0.00022982373054867777,0.9988337419126014,0.000230092077294669,199.03665466513309,0.0,0.0,0.0,0.02912369497850916,7.778636498973915e-05,0.00015203736555893864,0.0005963979339881427,0.09244379617926032,0.09244379617926032,0.09244379617926032,0.09244383651923796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.79781160003,595.6270997377693,0.0,0.09244379617926032,0.09244379618143701,0.09244379618143701,0.37139147322958255,0.37139147322958255,0.5,10.008098449923054,0.00022273560642815937,0.00022273560642815937,-2.7569058147491887e-11,2.6231123229081277e-07,0.00021586050803534818,-2.7569058147491887e-11,27465.730364962114,20839.253676107764,0.7587365563994719,0.9897338876379829,0.6082339231283656,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523252702710758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5818426196106,260.5818426196106,-12.56815738038938,244.76850342128367,276.39518181793306,124683.33865431402,124680.70857985229,2.6300744617340204,0.0,nan,276.39518181793306,3.245181817933087,270.0698461386052,-3.0801538613947628,263.74451045927725,-9.405489540722726,257.41917477994787,-15.730825220052111,251.0938391006167,-22.056160899383286,244.76850342128367,-28.38149657871631,1.0,1.0,26022.012520719443,26022.012520719443,275.6259825644144,2.475982564414437,275.6259825644144,275.6259825644144,77073.06248866777,77073.01044575794,0.05204290982510429,0.0,8546.071908451686,8546.071908451686,0.8855683308991751,3942.3198465362025,275.6259825644144,2.475982564414437,1.0,0.002,0.12911896465190412,0.004905532493061442,0.00019943002795247639,0.0018005699719912539,0.09971501397623819,0.09971501397623819,0.0,-5.6269659071128686e-14,1.0,1.0000004372898808,0.00021586053560440632,0.09244379618143701,0.0,4.036052858368949e-08,0.05184413457960402,0.0,1600087.7042189743,266.6074522934714,2.6233880134896026e-07,1.0,1284525.6590756169,2598.056596737093,,,,,,,,,,,,,,,,,,,2.0,15262.947289525031,1550.9212101562216,0.37139147322958255,6.173730061729009,2.933597060695711
4575.0,-30.1383696149884,5.000162156195327,35.04871767294939,24.552421958092623,5.002226674245104,-26.62430998606497,-40.12056364500893,1.4881670453274032,-6.542549380647074,-6.542549659913299,40.097475642853134,41054.02862002927,25750.141594905625,25750.141594905625,66804.17021493489,77082.28519155348,77073.04150533404,25750.141594905625,102823.18310023966,102823.18310023966,102823.18310023966,130288.9260373803,125778.39765082655,4510.528386553755,0.0,90937.47909708203,54909.222525580575,40031.39619055717,27465.74293714064,67497.13912769781,20839.262698036455,1550.9218352634966,0.0,0.8784587160803901,2.72443294240643,0.001494314320929203,1.0,1.0,-6.542319861851013,333830.08610314375,1558740.3915228066,4.669262766931083,1558740.3915228066,4.669262766931083,0.7587365375744668,0.09244382256990417,3.922704366440265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922704366440265,1.2847840958284578,1.2850793850745716,3.053201218147721,6469.3670071517845,15262.943260563972,6453.796578474053,0.0003276072598119521,23182.343251527014,2363.941126840156,19290.829861125974,1967.1171971188912,0.8321345970863102,0.8321345970863102,35469.297941930716,35405.22815468563,1.0022625286126399,0.8,4280.768498789084,4273.035954225843,1.0022625286126399,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.864599817019,4632.441516551485,6.179740420659795,5.000162156195327,-3.733836279629656,8.733998435824983,2.933596980349914,3.5,0.8381705658142611,0.6,0.00022982373054867777,0.9988306947537192,0.00023009277924257744,199.03663068529877,0.0,0.0,0.0,0.02912369497850916,7.778656564076246e-05,0.0001520371649079153,0.000596396850645478,0.09244382256299861,0.09244382256299861,0.09244382256299861,0.09244386566067381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.80751051306,595.6270967456492,0.0,0.09244382256299861,0.09244382256990417,0.09244382256990417,0.37139155519840855,0.37139155519840855,0.5,10.008099742892625,0.00022475805798194415,0.00022475805798194415,-3.410605131648481e-12,2.792662030515203e-07,0.0002297980622643081,-3.410605131648481e-12,27465.74293714064,20839.262698036455,0.7587365375744668,0.9897333587509257,0.6082336103513835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452325095661094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5818582396125,260.5818582396125,-12.568141760387505,244.76853192640505,276.39518455281484,124683.16697707966,124680.55546301154,2.6115140681268634,0.0,nan,276.39518455281484,3.2451845528148624,270.0698540275366,-3.080145972463356,263.7445235022545,-9.405476497745497,257.41919297697353,-15.730807023026443,251.09386245169011,-22.056137548309863,244.76853192640505,-28.38146807359493,1.0,1.0,26022.012520719443,26022.012520719443,275.62598450770963,2.4759845077096543,275.62598450770963,275.62598450770963,77073.08971781905,77073.04150533404,0.04821248500957154,0.0,8546.071908451686,8546.071908451686,0.8855684541188975,3942.3178882724665,275.62598450770963,2.4759845077096543,1.0,0.002,0.12911892168544759,0.004905532366727275,0.00019942996089580993,0.0018005700391295555,0.09971498044790496,0.09971498044790496,0.0,2.5365560346601868e-14,1.0,1.0000004655139374,0.00022979806567491323,0.09244382256990417,0.0,4.2966510273219695e-08,0.0551915851748655,0.0,1600087.7022797843,266.6074506193529,2.7926961365665193e-07,1.0,1284525.6648470585,2598.056573383542,,,,,,,,,,,,,,,,,,,2.0,15262.943260563972,1550.9218352634966,0.37139155519840855,6.173730061729009,2.933596980349914
4576.0,-30.13834035306673,5.000160978994441,35.0487191722217,24.552439560089283,5.002227717290489,-26.62428354603086,-40.12053710231555,1.4881709102565814,-6.542550682965441,-6.542550960016642,40.09747861437508,41054.01654692784,25750.14126785702,25750.14126785702,66804.15781478486,77082.31265530449,77073.06917916004,25750.14126785702,102823.21044701706,102823.21044701706,102823.21044701706,130288.96422467988,125778.43398017401,4510.53024450587,0.0,90937.48862526799,54909.19251689907,40031.440120409905,27465.75377766282,67497.19389807273,20839.270496802845,1550.9223685985914,0.0,0.8784586977317986,2.7244328103877202,0.001494314320929203,1.0,1.0,-6.5423229561366725,333830.06896484096,1558740.5199092347,4.66926339122975,1558740.5199092347,4.66926339122975,0.7587365220520865,0.09244384835185439,3.9227024385296216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227024385296216,1.284784077747943,1.2850793669899012,3.0531997605431114,6469.363918662525,15262.939233801811,6453.796782055617,0.000327607918505029,23182.357074057043,2363.9425363459536,19290.830469644894,1967.1172591705522,0.832134127173501,0.832134127173501,35469.283996114966,35405.22815468563,1.0022620360257875,0.8,4280.766815676866,4273.035954225843,1.0022620360257875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.864528472544,4632.441516551485,6.179740447980511,5.000160978994441,-3.7338375951385365,8.733998574132977,2.933596896635518,3.5,0.8381705418958623,0.6,0.00022982373054867777,0.9988276492695789,0.0002300934808089693,199.03660671857097,0.0,0.0,0.0,0.02912369497850916,7.778679952906247e-05,0.0001520369310196153,0.0005963956400572048,0.09244384834742381,0.09244384834742381,0.09244384834742381,0.09244389104003195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.8157048575,595.6270942269055,0.0,0.09244384834742381,0.09244384835185439,0.09244384835185439,0.3713916375106953,0.3713916375106953,0.5,10.008101023650092,0.00022587613824498476,0.00022587613824498476,-3.89945853385143e-11,2.7705118554877117e-07,0.0002280038799540307,-3.89945853385143e-11,27465.75377766282,20839.270496802845,0.7587365220520865,0.9897323719214992,0.6082329379340328,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523249206857096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5818737746106,260.5818737746106,-12.568126225389392,244.7685603125919,276.3951872366249,124682.99847026271,124680.40116791704,2.5973023456837,0.0,nan,276.3951872366249,3.245187236624929,270.0698618518216,-3.080138148178378,263.74453646701465,-9.405463532985323,257.4192110822094,-15.730788917790562,251.09388569740108,-22.0561143025989,244.7685603125919,-28.38143968740809,1.0,1.0,26022.012520719443,26022.012520719443,275.6259864457988,2.47598644579881,275.6259864457988,275.6259864457988,77073.11713468649,77073.06917916004,0.04795552644645795,0.0,8546.071908451686,8546.071908451686,0.8855685760352529,3942.31595072227,275.6259864457988,2.47598644579881,1.0,0.002,0.12911887905438776,0.004905532309634205,0.00019942989451738713,0.0018005701054434643,0.09971494725869356,0.09971494725869356,0.0,-3.9148372044106594e-14,1.0,1.000000461880713,0.00022800391894861605,0.09244384835185439,0.0,4.263106100440439e-08,0.0547606921689844,0.0,1600087.7007493377,266.60744931703454,2.770901801341097e-07,1.0,1284525.6692843477,2598.0565554284967,,,,,,,,,,,,,,,,,,,2.0,15262.939233801811,1550.9223685985914,0.3713916375106953,6.173730061729009,2.933596896635518
4577.0,-30.138311031670447,5.000159804239736,35.04872067080039,24.55245719701054,5.0022287428864765,-26.624257054214926,-40.1205143314786,1.4881747654317592,-6.542552001183765,-6.5425522764045505,40.09748159290204,41054.019924079344,25750.140974352486,25750.140974352486,66804.16089843183,77082.340140675,77073.09689544051,25750.140974352486,102823.237869793,102823.237869793,102823.237869793,130289.0025502941,125778.47045091374,4510.532099380356,0.0,90937.49813607674,54909.177919484326,40031.4669073249,27465.7646805011,67497.231587826,20839.27833904171,1550.9229053686936,0.0,0.8784586792684776,2.724432676712157,0.001494314320929203,1.0,1.0,-6.542325765525504,333830.0516121243,1558740.6485976302,4.669264019432032,1558740.6485976302,4.669264019432032,0.7587365063910358,0.09244387414473211,3.9227005081654234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9227005081654234,1.2847840597130589,1.285079348950872,3.0531983009203207,6469.360825896982,15262.935207695144,6453.796988917111,0.00032760857832609986,23182.370906670767,2363.9439468800015,19290.83108796774,1967.1173222219354,0.8321336573222012,0.8321336573222013,35469.27003254971,35405.22815468563,1.0022615428120447,0.8,4280.765130422471,4273.035954225843,1.0022615428120447,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.864456150089,4632.441516551485,6.179740484801834,5.000159804239736,-3.7338389229953193,8.733998727235056,2.933596811773576,3.5,0.8381705176495932,0.6,0.00022982373054867777,0.998824597605578,0.0002300941838032627,199.0365827031368,0.0,0.0,0.0,0.02912369497850916,7.778700018112197e-05,0.0001520367303675558,0.0005963945594726206,0.09244387414038116,0.09244387414038116,0.09244387414038116,0.09244391655583918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.8239728808,595.6270916845458,0.0,0.09244387414038116,0.09244387414473211,0.09244387414473211,0.3713917197863314,0.3713917197863314,0.5,10.008102296150643,0.00022647788421181758,0.00022647788421181758,-5.610445441561751e-11,2.752207706180343e-07,0.00022651087903113876,-5.610445441561751e-11,27465.7646805011,20839.27833904171,0.7587365063910358,0.9897318649507519,0.6082326483370019,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523247458059603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58188924388145,260.58188924388145,-12.568110756118529,244.76858861158183,276.395189876177,124682.83122396724,124680.24491066155,2.5863133056979146,0.0,nan,276.395189876177,3.245189876177051,270.0698696232604,-3.0801303767395893,263.7445493703416,-9.40545062965839,257.41922911742427,-15.730770882575712,251.09390886450336,-22.056091135496615,244.76858861158183,-28.381411388418144,1.0,1.0,26022.012520719443,26022.012520719443,275.6259883725711,2.4759883725711234,275.6259883725711,275.6259883725711,77073.1446782377,77073.09689544051,0.04778279719175771,0.0,8546.071908451686,8546.071908451686,0.885568698106755,3942.3140107062504,275.6259883725711,2.4759883725711234,1.0,0.002,0.12911883670251412,0.004905532248671039,0.00019942982856351404,0.0018005701714286807,0.09971491428175702,0.09971491428175702,0.0,-7.805388280157644e-15,1.0,1.0000004588573557,0.00022651093513559317,0.09244387414473211,0.0,4.235192154309856e-08,0.05440213055590577,0.0,1600087.699200765,266.6074479988162,2.752768750724499e-07,1.0,1284525.6737771523,2598.056537248823,,,,,,,,,,,,,,,,,,,2.0,15262.935207695144,1550.9229053686936,0.3713917197863314,6.173730061729009,2.933596811773576
4578.0,-30.1382817082233,5.0001586263805,35.04872216528823,24.55247511332857,5.002228289823223,-26.624230708419447,-40.120487788785226,1.4881772900137187,-6.542553633360853,-6.542553898611615,40.09748447203325,41054.00424173523,25750.14134736986,25750.14134736986,66804.14558910509,77082.36738946238,77073.1223047665,25750.14134736986,102823.26365213636,102823.26365213636,102823.26365213636,130289.03907095063,125778.5051378172,4510.533933133419,0.0,90937.50551645346,54909.142368704,40031.51460861051,27465.775418814275,67497.29002742478,20839.28604353357,1550.9234416687302,0.0,0.8784586595263943,2.7244325120910364,0.001494314320929203,1.0,1.0,-6.542335630961986,333830.03022893216,1558740.7729912768,4.66926469114337,1558740.7729912768,4.66926469114337,0.7587364902597469,0.09244389992975835,3.922698206891805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922698206891805,1.2847840479028194,1.2850793371379183,3.0531965378110892,6469.357090080088,15262.931183755347,6453.797643211158,0.0003276094046128766,23182.386388197025,2363.9455255563344,19290.833043696435,1967.117521650761,0.8321331859742482,0.8321331859742482,35469.253385956385,35405.22815468563,1.0022609548298518,0.8,4280.76312135501,4273.035954225843,1.0022609548298518,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.864382784435,4632.441516551485,6.179740683127961,5.0001586263805,-3.7338404836735957,8.733999110054096,2.933596725687564,3.5,0.8381704930535897,0.6,0.00022982373054867777,0.9988215457381904,0.00023009488684870523,199.03655868602866,0.0,0.0,0.0,0.02912369497850916,7.778723407063003e-05,0.00015203649647804773,0.0005963932921165501,0.09244389992451922,0.09244389992451922,0.09244389992451922,0.09244394085902631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.8319740447,595.6270892240843,0.0,0.09244389992451922,0.09244389992975835,0.09244389992975835,0.3713918020410588,0.3713918020410588,0.5,10.008103524309133,0.0002254209671832541,0.0002254209671832541,-1.2448708730516955e-11,2.6525077601036173e-07,0.0002182676496431668,-1.2448708730516955e-11,27465.775418814275,20839.28604353357,0.7587364902597469,0.9897307812204302,0.6082318893848124,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523245705708119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5819045251381,260.5819045251381,-12.568095474861877,244.76861682614174,276.3951922241306,124682.63671231,124680.08183319855,2.554879111468725,0.0,nan,276.3951922241306,3.2451922241306193,270.0698771445347,-3.0801228554652766,263.7445620649382,-9.405437935061798,257.41924698534154,-15.730753014658433,251.0939319057418,-22.056068094258166,244.76861682614174,-28.38138317385824,1.0,1.0,26022.012520719443,26022.012520719443,275.625989723581,2.4759897235809945,275.625989723581,275.625989723581,77073.16996101281,77073.1223047665,0.047656246315455064,0.0,8546.071908451686,8546.071908451686,0.8855688436336469,3942.311697926264,275.625989723581,2.4759897235809945,1.0,0.002,0.12911879589197522,0.004905532125757021,0.00019942976486499203,0.001800570235198479,0.09971488243249602,0.09971488243249602,0.0,6.347092990077741e-14,1.0,1.0000004421643887,0.00021826766209187554,0.09244389992975835,0.0,4.081064498557722e-08,0.05242232147332032,0.0,1600087.6972722746,266.6074463666391,2.6526322471909225e-07,1.0,1284525.6793134916,2598.0565148465976,,,,,,,,,,,,,,,,,,,2.0,15262.931183755347,1550.9234416687302,0.3713918020410588,6.173730061729009,2.933596725687564
4579.0,-30.138246270390994,5.000157458810042,35.04872365350863,24.552492226380878,5.002230841497741,-26.624198559208562,-40.12046040790153,1.4881831303052628,-6.542554542688208,-6.542554798547931,40.09748728008791,41054.01893614468,25750.14011126959,25750.14011126959,66804.15904741427,77082.39788050411,77073.14895992189,25750.14011126959,102823.28907119148,102823.28907119148,102823.28907119148,130289.07434380143,125778.5386239021,4510.535719899334,0.0,90937.51818705958,54909.13924266061,40031.532160443305,27465.785272609948,67497.31743305325,20839.293155032225,1550.9239187217163,0.0,0.8784586439683529,2.724432420813976,0.001494314320929203,1.0,1.0,-6.542344261080302,333830.0183660538,1558740.8943139783,4.669265220495467,1558740.8943139783,4.669265220495467,0.7587364769728269,0.09244392519719172,3.9226968325769342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226968325769342,1.2847840205813692,1.2850793098101887,3.0531955330530187,6469.354961118303,15262.927160834017,6453.797182546567,0.00032760981515518557,23182.39774020978,2363.9466831394802,19290.831666739145,1967.1173812401937,0.8321327190965786,0.8321327190965786,35469.24344465139,35405.22815468563,1.0022606036883512,0.8,4280.761921544816,4273.035954225843,1.0022606036883512,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.864306952018,4632.441516551485,6.179740498942556,5.000157458810042,-3.7338414968959195,8.733998955705962,2.933596636707094,3.5,0.8381704676305982,0.6,0.00022982373054867777,0.9988178575233946,0.00023009573649247132,199.0365296609956,0.0,0.0,0.0,0.02912369497850916,7.77874753468042e-05,0.00015203625520187356,0.0005963921367172478,0.09244392519495112,0.09244392519495112,0.09244392519495112,0.09244396455971987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.83985905856,595.6270867979019,0.0,0.09244392519495112,0.09244392519719172,0.09244392519719172,0.37139188413011476,0.37139188413011476,0.5,10.008104705268503,0.00022276886284089414,0.00022276886284089414,-1.290345608140342e-11,2.558597316237865e-07,0.00021053746763755044,-1.290345608140342e-11,27465.785272609948,20839.293155032225,0.7587364769728269,0.9897305787548301,0.6082318601307946,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523243953234488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5819204815755,260.5819204815755,-12.568079518424497,244.7686460550582,276.3951949080887,124682.53278948614,124679.86502655908,2.667762927027926,0.0,nan,276.3951949080887,3.245194908088706,270.06988513748445,-3.0801148625155292,263.7445753668796,-9.40542463312039,257.41926559627524,-15.730734403724739,251.09395582566654,-22.056044174333437,244.7686460550582,-28.381353944941765,1.0,1.0,26022.012520719443,26022.012520719443,275.62599194263964,2.4759919426396664,275.62599194263964,275.62599194263964,77073.2025200338,77073.14895992189,0.053560111904516816,0.0,8546.071908451686,8546.071908451686,0.8855689305419372,3942.310316739819,275.62599194263964,2.4759919426396664,1.0,0.002,0.12911875652670624,0.004905532127560769,0.00019942970369474675,0.001800570296267455,0.09971485184737337,0.09971485184737337,0.0,-3.7798323498927644e-14,1.0,1.0000004265104554,0.00021053748054100652,0.09244392519719172,0.0,3.936530303663307e-08,0.05056574274542017,0.0,1600087.6961924192,266.60744545731177,2.558726350798679e-07,1.0,1284525.6823849175,2598.0565024183807,,,,,,,,,,,,,,,,,,,2.0,15262.927160834017,1550.9239187217163,0.37139188413011476,6.173730061729009,2.933596636707094
4580.0,-30.138216964520115,5.000156289745981,35.0487251497088,24.552509444206976,5.002231950897181,-26.62417207297802,-40.120433865208156,1.488187059360346,-6.542556063150073,-6.542556331509388,40.09749048681965,41054.00775713521,25750.140292218093,25750.140292218093,66804.1480493533,77082.42480722866,77073.17930368168,25750.140292218093,102823.31959589978,102823.31959589978,102823.31959589978,130289.11694482947,125778.57936371656,4510.537581112904,0.0,90937.5274395545,54909.11038948202,40031.57450008053,27465.797348929686,67497.37184901022,20839.30182914162,1550.9245165312523,0.0,0.8784586234634404,2.724432264951468,0.001494314320929203,1.0,1.0,-6.542335481816167,333829.998158354,1558741.0328607543,4.6692659181616065,1558741.0328607543,4.6692659181616065,0.7587364591821583,0.09244395135167775,3.9226949761565195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226949761565195,1.2847840022008692,1.285079291425464,3.053194131804909,6469.351992041705,15262.92326138165,6453.797364564801,0.00032761044738549696,23182.4110700179,2363.9480424016256,19290.832210803826,1967.1174367193514,0.8321322640919304,0.8321322640919304,35469.23001596525,35405.22815468563,1.0022601293674631,0.8,4280.760300844663,4273.035954225843,1.0022601293674631,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.864232091731,4632.441516551485,6.179740653390989,5.000156289745981,-3.7338429888540303,8.733999278600011,2.933596548867307,3.5,0.8381704425335162,0.6,0.00022982373054867777,0.9988148075074751,0.00023009643912088055,199.03650565829594,0.0,0.0,0.0,0.02912369497850916,7.778770923763281e-05,0.00015203602131104498,0.0005963909369916617,0.09244395134634206,0.09244395134634206,0.09244395134634206,0.09244399274613375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.84937712294,595.6270838602638,0.0,0.09244395134634206,0.09244395135167775,0.09244395135167775,0.37139196604162145,0.37139196604162145,0.5,10.008105947364818,0.0002229379378491103,0.0002229379378491103,-4.0472514228895307e-11,2.683593152141839e-07,0.0002208496932212256,-4.0472514228895307e-11,27465.797348929686,20839.30182914162,0.7587364591821583,0.9897296178996771,0.6082312041566879,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523241835343994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5819363018671,260.5819363018671,-12.568063698132903,244.7686750416346,276.39519756209575,124682.3623595684,124679.71735892126,2.6450006471726835,0.0,nan,276.39519756209575,3.2451975620957683,270.06989305800477,-3.0801069419952114,263.74458855391424,-9.405411446085736,257.4192840498236,-15.730715950176375,251.0939795457293,-22.05602045427068,244.7686750416346,-28.381324958365383,1.0,1.0,26022.012520719443,26022.012520719443,275.6259939602872,2.4759939602872123,275.6259939602872,275.6259939602872,77073.22932891996,77073.17930368168,0.05002523827715777,0.0,8546.071908451686,8546.071908451686,0.8855690479373878,3942.308451037302,275.6259939602872,2.4759939602872123,1.0,0.002,0.1291187152333496,0.004905532022909393,0.00019942963928703855,0.0018005703607548286,0.09971481964351928,0.09971481964351928,0.0,4.1867117411831245e-14,1.0,1.0000004473931798,0.00022084973369373984,0.09244395135167775,0.0,4.12934505699325e-08,0.05304249798741734,0.0,1600087.6944271445,266.6074439368499,2.683997877284128e-07,1.0,1284525.687616908,2598.0564812476696,,,,,,,,,,,,,,,,,,,2.0,15262.92326138165,1550.9245165312523,0.37139196604162145,6.173730061729009,2.933596548867307
4581.0,-30.138187601192445,5.0001551235541575,35.048726646227635,24.55252701127904,5.00223306451814,-26.624145534622816,-40.12041109437121,1.488190997948545,-6.542557364765514,-6.542557633365006,40.09749348842463,41054.011537775776,25750.139946798532,25750.139946798532,66804.15148457431,77082.45230353392,77073.20744167612,25750.139946798532,102823.34738847465,102823.34738847465,102823.34738847465,130289.15572354068,125778.61630124786,4510.539422292811,0.0,90937.53706922363,54909.09630346569,40031.60085084216,27465.808335066027,67497.40918590818,20839.30973239427,1550.925056896318,0.0,0.8784586049914542,2.7244321327322196,0.001494314320929203,1.0,1.0,-6.54233662759799,333829.9809980925,1558741.1625461294,4.66926654665878,1558741.1625461294,4.66926654665878,0.7587364434415134,0.09244397714072523,3.9226930711876586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226930711876586,1.284783983775773,1.2850792729961333,3.053192692875495,6469.348943122943,15262.919240266916,6453.797543377385,0.00032761109602984207,23182.424782903247,2363.949440726777,19290.832745286607,1967.1174912214271,0.8321317949239443,0.8321317949239443,35469.21623609556,35405.22815468563,1.0022596426423038,0.8,4280.758637760376,4273.035954225843,1.0022596426423038,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8641551890405,4632.441516551485,6.179740684546101,5.0001551235541575,-3.7338443065400373,8.733999430094194,2.9335964586309986,3.5,0.8381704167517139,0.6,0.00022982373054867777,0.9988117515217872,0.00023009714312884172,199.03648160854266,0.0,0.0,0.0,0.02912369497850916,7.778790989186234e-05,0.00015203582065681542,0.0005963898602628193,0.09244397713636786,0.09244397713636786,0.09244397713636786,0.09244401852470709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.85790532763,595.6270812344344,0.0,0.09244397713636786,0.09244397714072523,0.09244397714072523,0.37139204820950544,0.37139204820950544,0.5,10.008107189042537,0.00022302108936855802,0.00022302108936855802,9.947598300641403e-12,2.685994786588708e-07,0.00022100576700267993,9.947598300641403e-12,27465.808335066027,20839.30973239427,0.7587364434415134,0.9897291213145021,0.6082309237188744,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523240083921718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58195201637346,260.58195201637346,-12.568047983626514,244.7687038398957,276.3952001928475,124682.19273580548,124679.56542137497,2.62731443051853,0.0,nan,276.3952001928475,3.2452001928475056,270.0699009222599,-3.080099077740101,263.7446016516689,-9.405398348331062,257.4193023810803,-15.730697618919692,251.09400311048842,-22.05599688951156,244.7687038398957,-28.381296160104284,1.0,1.0,26022.012520719443,26022.012520719443,275.62599595093775,2.4759959509377722,275.62599595093775,275.62599595093775,77073.2567646079,77073.20744167612,0.04932293177989777,0.0,8546.071908451686,8546.071908451686,0.8855691684029126,3942.306536543597,275.62599595093775,2.4759959509377722,1.0,0.002,0.1291186739107558,0.004905531960043497,0.00019942957492891908,0.0018005704250616758,0.09971478746445954,0.09971478746445954,0.0,-9.405237005877254e-15,1.0,1.0000004477091284,0.00022100575705508163,0.09244397714072523,0.0,4.1322634187391655e-08,0.05307998527729671,0.0,1600087.6929009052,266.60744263523446,2.6858953106057015e-07,1.0,1284525.6920598845,2598.0564632696205,,,,,,,,,,,,,,,,,,,2.0,15262.919240266916,1550.925056896318,0.37139204820950544,6.173730061729009,2.9335964586309986
4582.0,-30.1381582562335,5.0001539600920095,35.04872814292582,24.5525446132757,5.002234159399842,-26.624119014670466,-40.120384516753234,1.488194917840772,-6.5425586755655445,-6.54255894398321,40.09749648663938,41053.99993946645,25750.139619245892,25750.139619245892,66804.13955871234,77082.47977926828,77073.23549368464,25750.139619245892,102823.37511293053,102823.37511293053,102823.37511293053,130289.19443747448,125778.6531742183,4510.541263256181,0.0,90937.54666285974,54909.06682307346,40031.6442664292,27465.81932454394,67497.46359097314,20839.317637269523,1550.925597677716,0.0,0.8784585864845231,2.724431999621808,0.001494314320929203,1.0,1.0,-6.542338080554259,333829.9637215445,1558741.2920854345,4.669267176344954,1558741.2920854345,4.669267176344954,0.758736427667648,0.09244400293282846,3.9226911618863447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226911618863447,1.284783965438139,1.2850792546542846,3.0531912503660665,6469.34588661856,15262.915221280096,6453.797728476776,0.0003276117467098575,23182.438512220182,2363.9508407274843,19290.833298561072,1967.1175476397214,0.8321313259773029,0.8321313259773029,35469.2024248851,35405.22815468563,1.00225915481019,0.8,4280.75697089359,4273.035954225843,1.00225915481019,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.864077364245,4632.441516551485,6.179740721356617,5.0001539600920095,-3.7338456307778345,8.733999590869844,2.933596367312709,3.5,0.8381703906607739,0.6,0.00022982373054867777,0.9988086974579082,0.0002300978466983794,199.03645757383993,0.0,0.0,0.0,0.02912369497850916,7.77881440916522e-05,0.00015203558645702556,0.0005963886512871814,0.09244400292810855,0.09244400292810855,0.09244400292810855,0.09244404429417608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.86642073444,595.6270786125997,0.0,0.09244400292810855,0.09244400293282846,0.09244400293282846,0.37139213038754054,0.37139213038754054,0.5,10.008108429974667,0.00022306227765511721,0.00022306227765511721,1.0800249583553523e-12,2.6841769340535393e-07,0.00022086342897864597,1.0800249583553523e-12,27465.81932454394,20839.317637269523,0.758736427667648,0.9897281468758253,0.6082302616324808,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523238329066044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5819676409555,260.5819676409555,-12.56803235904448,244.7687324807379,276.3952028011692,124682.02429894648,124679.41201908106,2.612279865381928,0.0,nan,276.3952028011692,3.2452028011692278,270.06990873708475,-3.080091262915232,263.7446146729997,-9.40538532700026,257.4193206089145,-15.73067939108546,251.09402654482682,-22.05597345517316,244.7687324807379,-28.38126751926208,1.0,1.0,26022.012520719443,26022.012520719443,275.6259979227642,2.475997922764236,275.6259979227642,275.6259979227642,77073.28432661366,77073.23549368464,0.04883292902377434,0.0,8546.071908451686,8546.071908451686,0.8855692891424012,3942.3046176957764,275.6259979227642,2.475997922764236,1.0,0.002,0.1291186326147309,0.004905531895502725,0.00019942951060822139,0.0018005704893459124,0.0997147553041107,0.0997147553041107,0.0,-4.586608870482678e-14,1.0,1.0000004474209012,0.000220863427898621,0.09244400293282846,0.0,4.1296033230256075e-08,0.05304581584914335,0.0,1600087.6913633759,266.60744132443443,2.684166133803956e-07,1.0,1284525.6965329698,2598.0564451697437,,,,,,,,,,,,,,,,,,,2.0,15262.915221280096,1550.925597677716,0.37139213038754054,6.173730061729009,2.933596367312709
4583.0,-30.138128853976298,5.000152799215376,35.04872963961443,24.552562180347763,5.002235224680815,-26.624092446112684,-40.120361745916284,1.4881988168155507,-6.542559995542092,-6.5425602633764655,40.09749947976083,41054.003751823344,25750.13930899187,25750.13930899187,66804.14306081521,77082.50727391304,77073.26344868423,25750.13930899187,102823.4027576761,102823.4027576761,102823.4027576761,130289.23305666135,125778.68995372015,4510.543102941201,0.0,90937.5562214301,54909.052699333915,40031.670580106875,27465.83029898525,67497.50087909213,20839.325530772883,1550.9261379528507,0.0,0.8784585679494586,2.724431865624529,0.001494314320929203,1.0,1.0,-6.542339865959377,333829.9463292164,1558741.4214036632,4.669267806988363,1558741.4214036632,4.669267806988363,0.7587364118951399,0.09244402872307488,3.9226892469932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226892469932,1.2847839471983589,1.2850792364103123,3.0531898032717035,6469.342820399252,15262.911202904068,6453.797920609973,0.00032761239992358114,23182.45226565808,2363.9522431878454,19290.833872860054,1967.1176062019197,0.8321308570723135,0.8321308570723135,35469.18857322397,35405.22815468563,1.002258665549347,0.8,4280.755299144836,4273.035954225843,1.002258665549347,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.863998584771,4632.441516551485,6.179740763734457,5.000152799215376,-3.7338469616326195,8.733999760847995,2.933596274874218,3.5,0.8381703642497766,0.6,0.00022982373054867777,0.9988056374408357,0.0002300985516436789,199.03643349221338,0.0,0.0,0.0,0.02912369497850916,7.778834474691845e-05,0.00015203538580175932,0.000596387573047024,0.09244402871836858,0.09244402871836858,0.09244402871836858,0.09244407000041119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.8749238241,595.6270759945191,0.0,0.09244402871836858,0.09244402872307488,0.09244402872307488,0.3713922125744117,0.3713922125744117,0.5,10.008109668352857,0.0002230051874221317,0.0002230051874221317,-1.5631940186722204e-11,2.678343662410043e-07,0.0002203974170811307,-1.5631940186722204e-11,27465.83029898525,20839.325530772883,0.7587364118951399,0.989727651998273,0.6082299821050136,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523236575308578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5819831944804,260.5819831944804,-12.568016805519562,244.76876100241003,276.3952053865465,124681.85695340046,124679.25655355434,2.600399846127279,0.0,nan,276.3952053865465,3.245205386546502,270.0699165097223,-3.080083490277673,263.74462763289574,-9.405372367104235,257.4193387560679,-15.730661243932104,251.09404987923998,-22.055950120760002,244.76876100241003,-28.381238997589946,1.0,1.0,26022.012520719443,26022.012520719443,275.6259998744644,2.475999874464435,275.6259998744644,275.6259998744644,77073.31175781367,77073.26344868423,0.04830912944453303,0.0,8546.071908451686,8546.071908451686,0.8855694102354934,3942.3026932281664,275.6259998744644,2.475999874464435,1.0,0.002,0.1291185914057916,0.004905531829046531,0.00019942944641843202,0.0018005705535166655,0.09971472320921601,0.09971472320921601,0.0,-6.490251044932727e-14,1.0,1.0000004464772376,0.00022039743271307088,0.09244402872307488,0.0,4.120891464561381e-08,0.052933909974091024,0.0,1600087.6898145243,266.6074400044579,2.6784999818119104e-07,1.0,1284525.7010360307,2598.0564269485662,,,,,,,,,,,,,,,,,,,2.0,15262.911202904068,1550.9261379528507,0.3713922125744117,6.173730061729009,2.933596274874218
4584.0,-30.138099470198593,5.000151640848279,35.04873113608089,24.552579747419827,5.002236267681697,-26.62406589641129,-40.12033516829831,1.4882026938961121,-6.542561321200424,-6.542561588075133,40.09750246672808,41053.99217571233,25750.13900784705,25750.13900784705,66804.13118355938,77082.53474740002,77073.29130462484,25750.13900784705,102823.4303124719,102823.4303124719,102823.4303124719,130289.27156338074,125778.72662315071,4510.5449402300255,0.0,90937.56573887038,54909.023167189305,40031.71396853453,27465.841250908838,67497.55521944337,20839.333407732338,1550.9266772806855,0.0,0.8784585494091964,2.7244317310980435,0.001494314320929203,1.0,1.0,-6.542341999995529,333829.928867486,1558741.550456855,4.669268437808637,1558741.550456855,4.669268437808637,0.7587363961423453,0.09244405450652739,3.9226873268729925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226873268729925,1.284783929061003,1.2850792182687878,3.053188351865459,6469.339745043583,15262.90718665408,6453.798120105453,0.0003276130555741605,23182.466039515348,2363.9536477304023,19290.834469165395,1967.117667008142,0.8321303883841984,0.8321303883841984,35469.174683750745,35405.22815468563,1.002258174952974,0.8,4280.753622832563,4273.035954225843,1.002258174952974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.863918817434,4632.441516551485,6.179740809763473,5.000151640848279,-3.733848296518593,8.733999937366871,2.9335961812765867,3.5,0.8381703375075962,0.6,0.00022982373054867777,0.9988025793571007,0.00023009925614790505,199.03640942572818,0.0,0.0,0.0,0.02912369497850916,7.778857894791877e-05,0.00015203515160075898,0.0005963863624235114,0.09244405450182164,0.09244405450182164,0.09244405450182164,0.09244409563167369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.883418839,595.6270733787635,0.0,0.09244405450182164,0.09244405450652739,0.09244405450652739,0.3713922947628611,0.3713922947628611,0.5,10.008110902233517,0.00022279957909177028,0.00022279957909177028,7.617018127348274e-12,2.6687473564379616e-07,0.00021958807963073923,7.617018127348274e-12,27465.841250908838,20839.333407732338,0.7587363961423453,0.989726679231128,0.6082293209322981,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523234818127186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58199868616276,260.58199868616276,-12.568001313837215,244.7687894231854,276.3952079491361,124681.69019856944,124679.10013826143,2.590060308019927,0.0,nan,276.3952079491361,3.245207949136102,270.06992424394946,-3.080075756050519,263.7446405387592,-9.405359461240778,257.4193568335682,-15.730643166431776,251.09407312837823,-22.05592687162175,244.7687894231854,-28.381210576814567,1.0,1.0,26022.012520719443,26022.012520719443,275.62600180926796,2.4760018092679843,275.62600180926796,275.62600180926796,77073.33917401981,77073.29130462484,0.04786939496989362,0.0,8546.071908451686,8546.071908451686,0.8855695316591222,3942.3007635073573,275.62600180926796,2.4760018092679843,1.0,0.002,0.12911855034822722,0.0049055317611550455,0.00019942938246029061,0.0018005706175140029,0.0997146912301453,0.0997146912301453,0.0,-2.570643350963131e-14,1.0,1.0000004448382447,0.0002195880720137211,0.09244405450652739,0.0,4.1057595062209854e-08,0.052739536265761174,0.0,1600087.688258412,266.60743867879955,2.668671186256688e-07,1.0,1284525.70555706,2598.056408654679,,,,,,,,,,,,,,,,,,,2.0,15262.90718665408,1550.9266772806855,0.3713922947628611,6.173730061729009,2.9335961812765867
4585.0,-30.138070029595752,5.0001504849949105,35.04873263219344,24.552597349416487,5.002237309903985,-26.624039295646845,-40.12031239746136,1.4882065759554826,-6.54256264819378,-6.542562913823807,40.097505449447816,41053.99608266559,25750.13870619393,25750.13870619393,66804.13478885952,77082.56224404484,77073.31910140718,25750.13870619393,102823.45780760111,102823.45780760111,102823.45780760111,130289.30999576734,125778.76322120856,4510.546774558776,0.0,90937.57526258634,54909.00910120866,40031.74017930853,27465.852188166235,67497.59236747476,20839.34127399546,1550.9272159490943,0.0,0.8784585308792646,2.7244315964649934,0.001494314320929203,1.0,1.0,-6.542344342761737,333829.9113914921,1558741.6793260935,4.669269068277442,1558741.6793260935,4.669269068277442,0.7587363804052716,0.0924440802818969,3.9226854083969935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226854083969935,1.284783910900356,1.2850792001039668,3.0531869017942777,6469.336672516754,15262.90317101396,6453.798317926717,0.00032761371051268274,23182.47980526891,2363.9550514466114,19290.83506046639,1967.1177273040632,0.8321299197716532,0.8321299197716532,35469.16080616979,35405.22815468563,1.002257684776701,0.8,4280.751947955561,4273.035954225843,1.002257684776701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.863838046374,4632.441516551485,6.179740857159093,5.0001504849949105,-3.7338496322248806,8.734000117219791,2.933596086501205,3.5,0.8381703104289157,0.6,0.00022982373054867777,0.9987995153694899,0.00023009996201655961,199.0363853127067,0.0,0.0,0.0,0.02912369497850916,7.778877960422203e-05,0.00015203495094445572,0.0005963852836361692,0.09244408027713351,0.09244408027713351,0.09244408027713351,0.09244412122109756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.8919206212,595.627070760598,0.0,0.09244408027713351,0.0924440802818969,0.0924440802818969,0.3713923769450717,0.3713923769450717,0.5,10.008112130449003,0.00022243205359018248,0.00022243205359018248,-1.0800249583553523e-12,2.6563003530100104e-07,0.00021857106207789911,-1.0800249583553523e-12,27465.852188166235,20839.34127399546,0.7587363804052716,0.9897261879380841,0.6082290440695538,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523233062050624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58201413234104,260.58201413234104,-12.567985867658933,244.7688177712168,276.39521049346183,124681.52465761107,124678.94220504872,2.582452562375075,0.0,nan,276.39521049346183,3.2452104934618546,270.0699319490146,-3.0800680509854033,263.74465340456703,-9.405346595432945,257.4193748601174,-15.73062513988259,251.0940963156686,-22.055903684331383,244.7688177712168,-28.38118222878319,1.0,1.0,26022.012520719443,26022.012520719443,275.6260037360993,2.476003736099301,275.6260037360993,275.6260037360993,77073.36676319307,77073.31910140718,0.04766178589488845,0.0,8546.071908451686,8546.071908451686,0.8855696529787653,3942.2988354389786,275.6260037360993,2.476003736099301,1.0,0.002,0.12911850948073905,0.004905531692028524,0.00019942931879528744,0.001800570681130661,0.09971465939764372,0.09971465939764372,0.0,-7.405144206162895e-14,1.0,1.0000004427787559,0.00021857106315792407,0.0924440802818969,0.0,4.086745026016263e-08,0.05249529056466747,0.0,1600087.686700375,266.6074373518062,2.656311153259594e-07,1.0,1284525.710081786,2598.05639034585,,,,,,,,,,,,,,,,,,,2.0,15262.90317101396,1550.9272159490943,0.3713923769450717,6.173730061729009,2.933596086501205
4586.0,-30.138040607936087,5.000149331531734,35.04873412792826,24.5526093634777,5.002238329799661,-26.62401271416165,-40.12028581984339,1.488210436027369,-6.542563983296475,-6.54256424760912,40.09750843077238,41053.99834146254,25750.1384193822,25750.1384193822,66804.13676084473,77082.59369728126,77073.34686076538,25750.1384193822,102823.48528014758,102823.48528014758,102823.48528014758,130289.34840579164,125778.79979969568,4510.548606095947,0.0,90937.59336074637,54908.998004936155,40031.7726175669,27465.863125644053,67497.63574321095,20839.349139928516,1550.9277548179643,0.0,0.8784585123111953,2.724431461018545,0.001494314320929203,1.0,1.0,-6.542346767813115,333829.8938097733,1558741.8081348378,4.669269700043872,1558741.8081348378,4.669269700043872,0.7587363646501042,0.09244410605566804,3.922684797721943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922684797721943,1.2847838928425692,1.2850791820420298,3.053186469393735,6469.335756311891,15262.899157491698,6453.797019917852,0.0003276138075711113,23182.48802798466,2363.955889930268,19290.83118063103,1967.1173316709612,0.8321294572586071,0.8321294572586071,35469.15638876087,35405.22815468563,1.0022575287474256,0.8,4280.751414821103,4273.035954225843,1.0022575287474256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.863756276232,4632.441516551485,6.179740909598189,5.000149331531734,-3.733850974065153,8.734000305596886,2.9335959905535196,3.5,0.8381702830152913,0.6,0.00022982373054867777,0.9987964533634881,0.00023010066743302593,199.03636121520628,0.0,0.0,0.0,0.02912369497850916,7.77890138064328e-05,0.00015203471674224498,0.0005963842720907662,0.09244410605085311,0.09244410605085311,0.09244410605085311,0.09244414679085247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.9004448659,595.6270681350597,0.0,0.09244410605085311,0.09244410605566804,0.09244410605566804,0.3713924591163189,0.3713924591163189,0.5,10.008113352606337,0.00022192268568232976,0.00022192268568232976,6.480149750132114e-12,2.6431263222548296e-07,0.00021747979599240352,6.480149750132114e-12,27465.863125644053,20839.349139928516,0.7587363646501042,0.9897255811299143,0.6082286866705822,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523231302578417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5820295375379,260.5820295375379,-12.567970462462085,244.76884605625543,276.39521301881643,124681.40105036374,124678.8254496033,2.575600760437504,0.0,nan,276.39521301881643,3.2452130188164574,270.0699396263067,-3.0800603736933,263.7446662337958,-9.405333766204194,257.4193928412825,-15.730607158717476,251.09411944877044,-22.055880551229535,244.76884605625543,-28.38115394374455,1.0,1.0,26022.012520719443,26022.012520719443,275.62600565051486,2.476005650514878,275.62600565051486,275.62600565051486,77073.39338524357,77073.34686076538,0.04652447819535155,0.0,8546.071908451686,8546.071908451686,0.8855696915963321,3942.2982217105528,275.62600565051486,2.476005650514878,1.0,0.002,0.12911846881731492,0.004905531620815544,0.00019942925544218337,0.0018005707445198583,0.09971462772109169,0.09971462772109169,0.0,-3.7958351739586504e-14,1.0,1.0000004405688785,0.00021747978951225377,0.09244410605566804,0.0,4.0663419647262916e-08,0.0522332081818578,0.0,1600087.685132698,266.6074360167035,2.643061520757328e-07,1.0,1284525.714633881,2598.056371926256,,,,,,,,,,,,,,,,,,,2.0,15262.899157491698,1550.9277548179643,0.3713924591163189,6.173730061729009,2.9335959905535196
