time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4587.0,-30.13801122410553,5.000148182435885,35.04873562435527,24.552632064465456,5.002241465707917,-26.623985955124112,-40.12026301408184,1.4882161967286174,-6.542565208841893,-6.5425654744663975,40.097511442205864,41053.99369492355,25750.13789511533,25750.13789511533,66804.13159003889,77082.6175006509,77073.37537111968,25750.13789511533,102823.51326623501,102823.51326623501,102823.51326623501,130289.38736921777,125778.8369293656,4510.550439852171,0.0,90937.59725957061,54908.97345385156,40031.80422857672,27465.87410298276,67497.67833155948,20839.357041243944,1550.9282930204135,0.0,0.878458494207758,2.7244313363947934,0.001494314320929203,1.0,1.0,-6.542346902478982,333829.8776372767,1558741.9382461533,4.669270316001512,1558741.9382461533,4.669270316001512,0.7587363490820347,0.09244413181856219,3.9226820923007724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226820923007724,1.2847838658934567,1.2850791550867233,3.0531844276958475,6469.331430199064,15262.895144571294,6453.7980892405,0.00032761478696993464,23182.50501055337,2363.957621670333,19290.834376907987,1967.1176576005046,0.8321289855486378,0.8321289855486378,35469.13681869228,35405.22815468563,1.0022568375043417,0.8,4280.74905292115,4273.035954225843,1.0022568375043417,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.863673478821,4632.441516551485,6.179740906574254,5.000148182435885,-3.7338522345861405,8.734000417022026,2.933595893400453,3.5,0.8381702552572723,0.6,0.00022982373054867777,0.9987933953045925,0.00023010137194448568,199.03633714869525,0.0,0.0,0.0,0.02912369497850916,7.778921477153047e-05,0.00015203451577714728,0.0005963830724506349,0.09244413181452635,0.09244413181452635,0.09244413181452635,0.09244417273700671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.90908816323,595.6270654722889,0.0,0.09244413181452635,0.09244413181856219,0.09244413181856219,0.37139254127497306,0.37139254127497306,0.5,10.008114580268735,0.00022169505228930575,0.00022169505228930575,-8.242295734817162e-12,2.6562452148937155e-07,0.00021857198743191475,-8.242295734817162e-12,27465.87410298276,20839.357041243944,0.7587363490820347,0.989724880045299,0.6082282340625067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523229544238745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58204509812987,260.58204509812987,-12.56795490187011,244.76887430245708,276.3952158937991,124681.23492113645,124678.63333983025,2.6015813061826165,0.0,nan,276.3952158937991,3.245215893799127,270.069947575532,-3.080052424467965,263.7446792572656,-9.405320742734375,257.41941093899686,-15.730589061003116,251.09414262072823,-22.055857379271743,244.76887430245708,-28.3811256975429,1.0,1.0,26022.012520719443,26022.012520719443,275.6260077597346,2.476007759734614,275.6260077597346,275.6260077597346,77073.42700819887,77073.37537111968,0.05163707918836735,0.0,8546.071908451686,8546.071908451686,0.8855698626804063,3942.295502762276,275.6260077597346,2.476007759734614,1.0,0.002,0.12911842794968692,0.004905531569801629,0.0001994291918174911,0.0018005708081472037,0.09971459590874555,0.09971459590874555,0.0,-3.530509218307998e-14,1.0,1.0000004427806357,0.00021857199567421048,0.09244413181856219,0.0,4.0867646566925444e-08,0.052495543082907214,0.0,1600087.6836972968,266.6074347911581,2.6563276378510636e-07,1.0,1284525.7188211158,2598.056354983041,,,,,,,,,,,,,,,,,,,2.0,15262.895144571294,1550.9282930204135,0.37139254127497306,6.173730061729009,2.933595893400453
4588.0,-30.137981762650945,5.0001470267754184,35.04873712981791,24.55264456747102,5.002240261743311,-26.6239595602092,-40.120236471388466,1.488218059313391,-6.542567020160277,-6.5425672986831716,40.0975146958465,41053.99038270791,25750.13868448224,25750.13868448224,66804.12906719015,77082.6486260196,77073.4054742551,25750.13868448224,102823.54415873734,102823.54415873734,102823.54415873734,130289.43073676949,125778.87839949214,4510.55233727735,0.0,90937.61216704361,54908.95392377855,40031.842492516735,27465.88657803215,67497.72907054888,20839.365985593955,1550.9289165602345,0.0,0.8784584719462543,2.724431150948871,0.001494314320929203,1.0,1.0,-6.542338106461216,333829.85359062045,1558742.078819617,4.669271073434675,1558742.078819617,4.669271073434675,0.7587363301158376,0.09244415826503953,3.922680923786466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922680923786466,1.284783857180107,1.2850791463713709,3.0531835388997783,6469.329546946846,15262.891131873768,6453.797462917568,0.0003276151342803196,23182.515716639988,2363.9587133873433,19290.832504786827,1967.1174666972747,0.8321285205013458,0.8321285205013458,35469.12836606847,35405.22815468563,1.002256538945492,0.8,4280.748032779004,4273.035954225843,1.002256538945492,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.863590165836,4632.441516551485,6.179741219572157,5.0001470267754184,-3.733853949034692,8.73400097581011,2.933595795642425,3.5,0.8381702273264071,0.6,0.00022982373054867777,0.9987903291772722,0.00023010207831906937,199.03631301861293,0.0,0.0,0.0,0.02912369497850916,7.77894486671946e-05,0.00015203428188148316,0.0005963819772980684,0.09244415825750724,0.09244415825750724,0.09244415825750724,0.09244420126838715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.91860047524,595.6270625388235,0.0,0.09244415825750724,0.09244415826503953,0.09244415826503953,0.37139262346733953,0.37139262346733953,0.5,10.008115870609439,0.00022385245836176182,0.00022385245836176182,-1.0459189070388675e-11,2.7852291850649635e-07,0.00022919222197970157,-1.0459189070388675e-11,27465.88657803215,20839.365985593955,0.7587363301158376,0.9897240986784344,0.6082277277773023,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45232277881603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5820603983859,260.5820603983859,-12.567939601614057,244.76890249083763,276.39521830593014,124681.06721494309,124678.5091592738,2.5580556692626644,0.0,nan,276.39521830593014,3.245218305930166,270.06995514291356,-3.0800448570864205,263.74469197989754,-9.405308020102439,257.419428816878,-15.730571183121981,251.09416565385874,-22.05583434614124,244.76890249083763,-28.381097509162345,1.0,1.0,26022.012520719443,26022.012520719443,275.62600945797067,2.47600945797069,275.62600945797067,275.62600945797067,77073.44820160289,77073.4054742551,0.04272734779806342,0.0,8546.071908451686,8546.071908451686,0.8855699365743248,3942.2943284053986,275.62600945797067,2.47600945797069,1.0,0.002,0.12911838509633372,0.004905531418719479,0.00019942912488094607,0.001800570875140611,0.09971456244047304,0.09971456244047304,0.0,2.1556974955094788e-14,1.0,1.0000004642870346,0.00022919223243889064,0.09244415826503953,0.0,4.285338414772479e-08,0.05504627434307617,0.0,1600087.681591444,266.6074329798397,2.7853337769556674e-07,1.0,1284525.7250470552,2598.0563297904187,,,,,,,,,,,,,,,,,,,2.0,15262.891131873768,1550.9289165602345,0.37139262346733953,6.173730061729009,2.933595795642425
4589.0,-30.137952340626494,5.0001458826391,35.048738624316684,24.552667198609583,5.002243462346136,-26.623932760329676,-40.12021366562692,1.4882238820452691,-6.542567887866937,-6.542568148994808,40.097517390351044,41053.986055989866,25750.13729893838,25750.13729893838,66804.12335492825,77082.67244479684,77073.43064048696,25750.13729893838,102823.56793942534,102823.56793942534,102823.56793942534,130289.46382234538,125778.9096939047,4510.55412844068,0.0,90937.61615708652,54908.929768263515,40031.8737653589,27465.89588292004,67497.76964827893,20839.372705071397,1550.929366237593,0.0,0.8784584570892136,2.7244310648201897,0.001494314320929203,1.0,1.0,-6.542353292834036,333829.84238216054,1558742.1952356482,4.669271578935825,1558742.1952356482,4.669271578935825,0.758736317719408,0.09244418342762271,3.9226782368482978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226782368482978,1.284783829940811,1.2850791191258144,3.053181512277449,6469.325252777318,15262.887121710772,6453.7985113814675,0.00032761610550676975,23182.532613266532,2363.9604363637463,19290.835638715587,1967.1177862690713,0.8321280491880397,0.8321280491880397,35469.1089296956,35405.22815468563,1.0022558524248697,0.8,4280.745687014707,4273.035954225843,1.0022558524248697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.863503532975,4632.441516551485,6.179741015539748,5.0001458826391,-3.7338549258648235,8.734000808503923,2.9335956939889103,3.5,0.8381701982825458,0.6,0.00022982373054867777,0.9987872671636868,0.00023010278375025877,199.03628892083123,0.0,0.0,0.0,0.02912369497850916,7.778964963333071e-05,0.00015203408091534707,0.0005963807804658651,0.09244418342561396,0.09244418342561396,0.09244418342561396,0.092444223585764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.925821467,595.6270603229896,0.0,0.09244418342561396,0.09244418342762271,0.09244418342762271,0.3713927059227081,0.3713927059227081,0.5,10.008117075415246,0.0002223599047965763,0.0002223599047965763,9.038103598868474e-12,2.6112786599696847e-07,0.0002148561607668853,9.038103598868474e-12,27465.89588292004,20839.372705071397,0.758736317719408,0.9897234190556936,0.6082272980265306,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45232260274432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.582075882471,260.582075882471,-12.567924117529003,244.7689306651403,276.3952210997971,124680.90414435307,124678.31535431674,2.5887900363270178,0.0,nan,276.3952210997971,3.2452210997971065,270.0699630128685,-3.08003698713145,263.7447049259382,-9.405295074061769,257.41944683900715,-15.730553160992827,251.0941887520744,-22.05581124792559,244.7689306651403,-28.38106933485969,1.0,1.0,26022.012520719443,26022.012520719443,275.6260115524309,2.4760115524309185,275.6260115524309,275.6260115524309,77073.48189352502,77073.43064048696,0.05125303806562442,0.0,8546.071908451686,8546.071908451686,0.8855701064895519,3942.2916280325394,275.6260115524309,2.4760115524309185,1.0,0.002,0.12911834492346536,0.004905531433025208,0.00019942906248367632,0.0018005709374661178,0.09971453124183816,0.09971453124183816,0.0,-5.0205933160851757e-14,1.0,1.0000004352558924,0.0002148561517287817,0.09244418342762271,0.0,4.0172895705501254e-08,0.05160311809993019,0.0,1600087.6805489378,266.60743211213304,2.611188278933696e-07,1.0,1284525.7279490482,2598.056318047807,,,,,,,,,,,,,,,,,,,2.0,15262.887121710772,1550.929366237593,0.3713927059227081,6.173730061729009,2.9335956939889103
4590.0,-30.137922841543965,5.0001447317048155,35.0487401281291,24.552679701615148,5.002242243663683,-26.623906333023577,-40.120187122933544,1.4882257351514367,-6.542569714764909,-6.542569989067118,40.097520648144915,41053.98285719887,25750.13811737756,25750.13811737756,66804.12097457642,77082.7035730478,77073.46075768302,25750.13811737756,102823.59887506058,102823.59887506058,102823.59887506058,130289.50728672139,125778.95126954331,4510.556017178079,0.0,90937.63104148791,54908.91032567127,40031.911906462934,27465.90841166081,67497.82031812375,20839.381686615958,1550.9299928088942,0.0,0.8784584347257247,2.7244308777582162,0.001494314320929203,1.0,1.0,-6.542344271173192,333829.8181262641,1558742.33599045,4.6692723398390035,1558742.33599045,4.6692723398390035,0.7587362986242421,0.09244420987162025,3.9226770668291713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226770668291713,1.2847838212718032,1.2850791104548143,3.053180622204696,6469.323366819961,15262.883111739908,6453.797888245853,0.0003276164536099328,23182.543322383604,2363.961528389777,19290.833776121537,1967.1175963373362,0.8321275844439174,0.8321275844439174,35469.1004661848,35405.22815468563,1.002255553481534,0.8,4280.744665558615,4273.035954225843,1.002255553481534,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.863418221378,4632.441516551485,6.179741338478758,5.0001447317048155,-3.7338566524300676,8.734001384134883,2.9335955938857468,3.5,0.8381701696816419,0.6,0.00022982373054867777,0.9987841971406615,0.00023010349103101706,199.03626475994187,0.0,0.0,0.0,0.02912369497850916,7.778988353020413e-05,0.00015203384701847363,0.0005963796850811811,0.09244420986365462,0.09244420986365462,0.09244420986365462,0.0924442522322596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.93544698023,595.6270573529177,0.0,0.09244420986365462,0.09244420987162025,0.09244420987162025,0.3713927880474115,0.3713927880474115,0.5,10.008118346440224,0.00022369518563891688,0.00022369518563891688,-1.0743406164692715e-11,2.743022378126625e-07,0.00022571789395442465,-1.0743406164692715e-11,27465.90841166081,20839.381686615958,0.7587362986242421,0.989722640815987,0.6082267940462001,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523224269083004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5820911222129,260.5820911222129,-12.56790887778709,244.76895880105945,276.39522344336194,124680.73754172113,124678.18960342107,2.5479383000764133,0.0,nan,276.39522344336194,3.245223443361965,270.0699705149046,-3.0800294850953946,263.7447175864444,-9.405282413555597,257.41946465798435,-15.730535342015628,251.09421172952256,-22.05578827047742,244.76895880105945,-28.381041198940522,1.0,1.0,26022.012520719443,26022.012520719443,275.6260132364567,2.4760132364567085,275.6260132364567,275.6260132364567,77073.50311519082,77073.46075768302,0.04235750780208036,0.0,8546.071908451686,8546.071908451686,0.8855701804786194,3942.2904521633172,275.6260132364567,2.4760132364567085,1.0,0.002,0.12911830271969363,0.004905531276321975,0.00019942899654393437,0.001800571003461801,0.09971449827196718,0.09971449827196718,0.0,5.7354294924483185e-15,1.0,1.0000004572513717,0.00022571790469783082,0.09244420987162025,0.0,4.220379184940581e-08,0.05421185671261271,0.0,1600087.6784252336,266.60743028523507,2.743129812188272e-07,1.0,1284525.7342291616,2598.0562926359653,,,,,,,,,,,,,,,,,,,2.0,15262.883111739908,1550.9299928088942,0.3713927880474115,6.173730061729009,2.9335955938857468
4591.0,-30.13789338250068,5.000143592243469,35.04874162097072,24.55270233275371,5.002245433673437,-26.623879500884236,-40.120164317172,1.488231552055798,-6.542570588344972,-6.542570845192966,40.097523339149,41053.97865210715,25750.136737944886,25750.136737944886,66804.11539005203,77082.72739536957,77073.48587786364,25750.136737944886,102823.62261580853,102823.62261580853,102823.62261580853,130289.54032597826,125778.98252732682,4510.557798651438,0.0,90937.63501455751,54908.88627129037,40031.9430480746,27465.91771016973,67497.86075824434,20839.388401049688,1550.9304423379658,0.0,0.8784584198503504,2.7244307910398016,0.001494314320929203,1.0,1.0,-6.542359511416805,333829.80684116227,1558742.452256834,4.669272845963963,1558742.452256834,4.669272845963963,0.7587362862204143,0.0924442350157182,3.9226743793943823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226743793943823,1.2847837940597702,1.2850790832365269,3.05317859513092,6469.319071693872,15262.879104293506,6453.79893866933,0.00032761742517549826,23182.56021765367,2363.9632512278577,19290.836915907603,1967.1179165064118,0.8321271134332051,0.8321271134332051,35469.081026215725,35405.22815468563,1.0022548668340236,0.8,4280.742319360297,4273.035954225843,1.0022548668340236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.863329536956,4632.441516551485,6.179741138955563,5.000143592243469,-3.733857633825025,8.734001226068493,2.9335954898249694,3.5,0.8381701399499912,0.6,0.00022982373054867777,0.9987811312947605,0.00023010419735377654,199.03624063185208,0.0,0.0,0.0,0.02912369497850916,7.779008449737872e-05,0.00015203364605129903,0.0005963784881713447,0.09244423501367204,0.09244423501367204,0.09244423501367204,0.09244427451885115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.9427457469,595.6270551116243,0.0,0.09244423501367204,0.0924442350157182,0.0924442350157182,0.3713928704490965,0.3713928704490965,0.5,10.008119531602135,0.00022153170647243314,0.00022153170647243314,8.810729923425242e-12,2.568480113041005e-07,0.00021133377617843507,8.810729923425242e-12,27465.91771016973,20839.388401049688,0.7587362862204143,0.9897219651052782,0.6082263673385045,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523222506117985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5821065591885,260.5821065591885,-12.567893440811474,244.76898693873733,276.3952261796355,124680.57540723715,124677.99449338911,2.5809138480307734,0.0,nan,276.3952261796355,3.2452261796354946,270.0699783314592,-3.0800216685407804,263.74473048328,-9.405269516719954,257.41948263509977,-15.730517364900209,251.09423478691906,-22.055765213080917,244.76898693873733,-28.38101306126265,1.0,1.0,26022.012520719443,26022.012520719443,275.6260153197141,2.476015319714122,275.6260153197141,275.6260153197141,77073.53683906324,77073.48587786364,0.050961199594894424,0.0,8546.071908451686,8546.071908451686,0.8855703504252235,3942.287751291354,275.6260153197141,2.476015319714122,1.0,0.002,0.12911826320541242,0.004905531286858315,0.00019942893516149962,0.0018005710647940357,0.09971446758074981,0.09971446758074981,0.0,-4.4464865817106514e-14,1.0,1.0000004281229127,0.00021133376736770515,0.0924442350157182,0.0,3.951431635750439e-08,0.050757156347141015,0.0,1600087.6773757557,266.607429411655,2.568392005741771e-07,1.0,1284525.7371509967,2598.0562808130576,,,,,,,,,,,,,,,,,,,2.0,15262.879104293506,1550.9304423379658,0.3713928704490965,6.173730061729009,2.9335954898249694
4592.0,-30.137863847038716,5.000142445953298,35.04874312314684,24.552714835759275,5.002244207809178,-26.623853041554657,-40.120137739554025,1.488233402335492,-6.542572420010401,-6.542572690055252,40.09752659423045,41053.975581397324,25750.13756008698,25750.13756008698,66804.1131414843,77082.75852716311,77073.51596235597,25750.13756008698,102823.65352244295,102823.65352244295,102823.65352244295,130289.58375877533,125779.0240810533,4510.559677722031,0.0,90937.64988656752,54908.866940842636,40031.98105080543,27465.93023633238,67497.9112871378,20839.397380323266,1550.9310689236167,0.0,0.8784583974714528,2.7244306034941306,0.001494314320929203,1.0,1.0,-6.542350498494841,333829.7825224798,1558742.5928934454,4.6692736073914585,1558742.5928934454,4.6692736073914585,0.758736267113814,0.09244426144175572,3.922673209720459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922673209720459,1.2847837854039859,1.285079074578753,3.053177705295384,6469.317186239148,15262.875097028287,6453.7983164841835,0.0003276177732406931,23182.570921590486,2363.964342725649,19290.835056154563,1967.1177268643792,0.8321266489985606,0.8321266489985606,35469.07256520033,35405.22815468563,1.0022545679788883,0.8,4280.741298205375,4273.035954225843,1.0022545679788883,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8632421673465,4632.441516551485,6.179741465835423,5.000142445953298,-3.733859364191706,8.734001810145003,2.9335953873069713,3.5,0.8381701106591347,0.6,0.00022982373054867777,0.9987780575060307,0.0002301049055107922,199.03621644117825,0.0,0.0,0.0,0.02912369497850916,7.779031870322155e-05,0.00015203341184545622,0.0005963773916285682,0.09244426143381876,0.09244426143381876,0.09244426143381876,0.09244430314815705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.95245295344,595.6270521148563,0.0,0.09244426143381876,0.09244426144175572,0.09244426144175572,0.3713929525186166,0.3713929525186166,0.5,10.008120782960477,0.00022232909992681016,0.00022232909992681016,1.517719283583574e-11,2.7004483627024456e-07,0.00022219156039682275,1.517719283583574e-11,27465.93023633238,20839.397380323266,0.758736267113814,0.9897211908868991,0.6082258665272275,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523220745546277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5821217630406,260.5821217630406,-12.56787823695936,244.76901505090888,276.39522847516844,124680.40959909819,124677.86766116363,2.5419379345650164,0.0,nan,276.39522847516844,3.24522847516846,270.06998579031983,-3.0800142096801437,263.7447431054686,-9.405256894531362,257.41950042061524,-15.730499579384741,251.09425773576274,-22.05574226423724,244.76901505090888,-28.3809849490911,1.0,1.0,26022.012520719443,26022.012520719443,275.6260169951232,2.4760169951232456,275.6260169951232,275.6260169951232,77073.55809562995,77073.51596235597,0.04213327397883404,0.0,8546.071908451686,8546.071908451686,0.8855704243924488,3942.286575769061,275.6260169951232,2.4760169951232456,1.0,0.002,0.1291182216609351,0.004905531126444921,0.0001994288702381159,0.0018005711297476312,0.09971443511905795,0.09971443511905795,0.0,-1.425292175949444e-14,1.0,1.0000004501103434,0.00022219154521962992,0.09244426144175572,0.0,4.1544470151488576e-08,0.0533649414074679,0.0,1600087.6752464534,266.6074275799896,2.700296590774087e-07,1.0,1284525.7434473692,2598.0562553354457,,,,,,,,,,,,,,,,,,,2.0,15262.875097028287,1550.9310689236167,0.3713929525186166,6.173730061729009,2.9335953873069713
4593.0,-30.137834352282095,5.000141311113515,35.048744614404534,24.55273743197324,5.002247393566179,-26.62382617769755,-40.12011493379248,1.4882392189831686,-6.542573297931881,-6.542573550551298,40.097529283472795,41053.971509298135,25750.136183359686,25750.136183359686,66804.10769265782,77082.7823534889,77073.5410645401,25750.136183359686,102823.67724789979,102823.67724789979,102823.67724789979,130289.61678324237,125779.05533351796,4510.561449724405,0.0,90937.65385162193,54908.84300743721,40032.01204909413,27465.939535342575,67497.95158443671,20839.404094744623,1550.931518601893,0.0,0.8784583825790497,2.724430516328214,0.001494314320929203,1.0,1.0,-6.542365695628348,333829.77117939485,1558742.7090824868,4.669274114095843,1558742.7090824868,4.669274114095843,0.7587362546957088,0.09244428656933372,3.9226705233362935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226705233362935,1.2847837581931552,1.2850790473616684,3.053175679036376,6469.312892839454,15262.871092275958,6453.799366993982,0.0003276187444503718,23182.58780864369,2363.9660647258434,19290.838196198652,1967.118047059766,0.8321261782951604,0.8321261782951604,35469.053132827285,35405.22815468563,1.0022538815998154,0.8,4280.738952923815,4273.035954225843,1.0022538815998154,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.863151423618,4632.441516551485,6.179741270015574,5.000141311113515,-3.7338603490767657,8.73400166019028,2.9335952808298424,3.5,0.8381700802370978,0.6,0.00022982373054867777,0.9987749879637409,0.00023010561269383852,199.03619228384954,0.0,0.0,0.0,0.02912369497850916,7.77905196714357e-05,0.0001520332108772421,0.0005963761948763283,0.09244428656715178,0.09244428656715178,0.09244428656715178,0.09244432542665887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.9598367513,595.6270498458242,0.0,0.09244428656715178,0.09244428656933372,0.09244428656933372,0.37139303486484004,0.37139303486484004,0.5,10.008121948716246,0.00021974463106744224,0.00021974463106744224,5.8548721426632255e-12,2.52619429375045e-07,0.00020785492296226948,5.8548721426632255e-12,27465.939535342575,20839.404094744623,0.7587362546957088,0.9897205192825604,0.6082254430779515,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523218980407953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58213717351174,260.58213717351174,-12.567862826488238,244.76904317528744,276.3952311717329,124680.24814101894,124677.67165836965,2.576482649268237,0.0,nan,276.3952311717329,3.2452311717329394,270.0699935724458,-3.080006427554167,263.74475597315836,-9.405244026841615,257.41951837386745,-15.73048162613253,251.0942807745785,-22.055719225421484,244.76904317528744,-28.38095682471254,1.0,1.0,26022.012520719443,26022.012520719443,275.6260190719046,2.4760190719046022,275.6260190719046,275.6260190719046,77073.5917349078,77073.5410645401,0.050670367694692686,0.0,8546.071908451686,8546.071908451686,0.8855705942725862,3942.283875952975,275.6260190719046,2.4760190719046022,1.0,0.002,0.12911818279706586,0.004905531133455932,0.0001994288098584693,0.0018005711900811623,0.09971440492923464,0.09971440492923464,0.0,-6.036837696399289e-14,1.0,1.0000004210780924,0.00020785491710739734,0.09244428656933372,0.0,3.8863876116437765e-08,0.04992164947585101,0.0,1600087.674191965,266.6074267020681,2.5261357450290234e-07,1.0,1284525.746384218,2598.056243451795,,,,,,,,,,,,,,,,,,,2.0,15262.871092275958,1550.931518601893,0.37139303486484004,6.173730061729009,2.9335952808298424
4594.0,-30.137804781787207,5.000140169428818,35.04874611507277,24.552749934978806,5.002246165694956,-26.623799687037966,-40.1200883910991,1.4882410709557004,-6.542575133528203,-6.542575399450204,40.09753253758126,41053.96857488371,25750.137007433703,25750.137007433703,66804.10558231741,77082.81348909861,77073.57114291878,25750.137007433703,102823.70815035248,102823.70815035248,102823.70815035248,130289.66021504042,125779.09689543582,4510.563319604598,0.0,90937.66871852403,54908.823804348576,40032.04990463939,27465.95206468794,67498.00196932734,20839.413075969896,1550.9321454529654,0.0,0.8784583601819375,2.724430328370844,0.001494314320929203,1.0,1.0,-6.542356597669368,333829.7468074658,1558742.8496773196,4.669274876143122,1558742.8496773196,4.669274876143122,0.7587362355722755,0.092444312979934,3.9226693552605547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226693552605547,1.2847837495294516,1.2850790386959736,3.053174790463548,6469.311010060257,15262.867087692683,6453.798744239569,0.0003276190919145388,23182.598501851986,2363.96715512963,19290.836334744035,1967.1178572442207,0.8321257141731955,0.8321257141731955,35469.04468337094,35405.22815468563,1.002253583153021,0.8,4280.737933163949,4273.035954225843,1.002253583153021,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.863061995501,4632.441516551485,6.179741600411995,5.000140169428818,-3.7338620826845608,8.734002252113378,2.9335951758964303,3.5,0.8381700502561229,0.6,0.00022982373054867777,0.9987719105495247,0.00023010632169483887,199.03616806449423,0.0,0.0,0.0,0.02912369497850916,7.779075357072782e-05,0.00015203297697794995,0.0005963750997804377,0.09244431297195813,0.09244431297195813,0.09244431297195813,0.09244435405588806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.96963042417,595.627046820892,0.0,0.09244431297195813,0.092444312979934,0.092444312979934,0.3713931168797557,0.3713931168797557,0.5,10.008123181162505,0.00022022293842383078,0.00022022293842383078,1.0345502232667059e-11,2.6592198310027015e-07,0.00021880178081801205,1.0345502232667059e-11,27465.95206468794,20839.413075969896,0.7587362355722755,0.9897197492256845,0.6082249455849017,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523217217702749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5821523586814,260.5821523586814,-12.567847641318565,244.76907128261078,276.3952334347496,124680.08290624192,124677.54409187286,2.538814369069394,0.0,nan,276.3952334347496,3.2452334347496503,270.07000100432197,-3.079998995678011,263.74476857389703,-9.405231426102944,257.4195361434685,-15.730463856531458,251.0943037130406,-22.055696286959375,244.76907128261078,-28.380928717389196,1.0,1.0,26022.012520719443,26022.012520719443,275.6260207425617,2.4760207425617295,275.6260207425617,275.6260207425617,77073.61303060639,77073.57114291878,0.04188768760650419,0.0,8546.071908451686,8546.071908451686,0.8855706681387343,3942.2827020368577,275.6260207425617,2.4760207425617295,1.0,0.002,0.12911814188636786,0.004905530969693033,0.0001994287459123317,0.0018005712540764864,0.09971437295616585,0.09971437295616585,0.0,-1.1182027526146499e-14,1.0,1.0000004432459038,0.00021880177047250982,0.092444312979934,0.0,4.0910685799851614e-08,0.05255082947029741,0.0,1600087.6720582086,266.6074248664718,2.659116375980375e-07,1.0,1284525.7526943735,2598.056217918385,,,,,,,,,,,,,,,,,,,2.0,15262.867087692683,1550.9321454529654,0.3713931168797557,6.173730061729009,2.9335951758964303
4595.0,-30.137775252529075,5.000139039141968,35.04874760487998,24.552767013106518,5.002249338546277,-26.623772793419576,-40.12006177855653,1.4882468794392212,-6.5425760174182415,-6.542576265987269,40.09753522546438,41053.96307951073,25750.13563701323,25750.13563701323,66804.09871652396,77082.84129455712,77073.59622629709,25750.13563701323,102823.73186331031,102823.73186331031,102823.73186331031,130289.69323100116,125779.12814840251,4510.565082598655,0.0,90937.6812777288,54908.80306269203,40032.08690559641,27465.961367690845,67498.04827328725,20839.419792784993,1550.9325954860485,0.0,0.8784583452619737,2.724430240591955,0.001494314320929203,1.0,1.0,-6.542371752154679,333829.73538492527,1558742.9658083804,4.669275383785265,1558742.9658083804,4.669275383785265,0.7587362231310468,0.09244433809325737,3.922667980794366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922667980794366,1.2847837223568155,1.2850790115170923,3.053173785233361,6469.308880098116,15262.863085609853,6453.798294270943,0.0003276195034235031,23182.60982651744,2363.968309924127,19290.834989757703,1967.1177200937836,0.832125249664163,0.8321252496641629,35469.03474095674,35405.22815468563,1.0022532319728583,0.8,4280.736733219885,4273.035954225843,1.0022532319728583,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.862969195692,4632.441516551485,6.179741409155014,5.000139039141968,-3.733863072338632,8.7340021114806,2.9335950670067357,3.5,0.8381700191447816,0.6,0.00022982373054867777,0.9987688374370444,0.00023010702970912856,199.03614387891923,0.0,0.0,0.0,0.02912369497850916,7.779098808619636e-05,0.0001520327424624814,0.0005963739708899318,0.0924443380908558,0.0924443380908558,0.0924443380908558,0.09244437633183221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.9770974323,595.6270445247362,0.0,0.0924443380908558,0.09244433809325737,0.09244433809325737,0.3713931991731708,0.3713931991731708,0.5,10.008124328294542,0.00021739366871997845,0.00021739366871997845,1.4438228390645236e-11,2.485690515641181e-07,0.000204513832613884,1.4438228390645236e-11,27465.961367690845,20839.419792784993,0.7587362231310468,0.9897189685551557,0.6082244469246095,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523215450471603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5821677558304,260.5821677558304,-12.567832244169551,244.76909940886455,276.3952361027936,124679.96342646048,124677.38917123749,2.57425522300732,0.0,nan,276.3952361027936,3.2452361027936263,270.0700087640087,-3.0799912359912582,263.74478142522537,-9.405218574774608,257.41955408643815,-15.730445913561823,251.09432674765222,-22.05567325234776,244.76909940886455,-28.38090059113543,1.0,1.0,26022.012520719443,26022.012520719443,275.6260228111015,2.4760228111015294,275.6260228111015,275.6260228111015,77073.64599043576,77073.59622629709,0.04976413867552765,0.0,8546.071908451686,8546.071908451686,0.8855707550564863,3942.281320698338,275.6260228111015,2.4760228111015294,1.0,0.002,0.12911810364713242,0.004905530972883663,0.00019942868649499014,0.0018005713134123544,0.09971434324749506,0.09971434324749506,0.0,-9.265548397974221e-14,1.0,1.0000004143122239,0.00020451381817565562,0.09244433809325737,0.0,3.8239191365583523e-08,0.049119226184389735,0.0,1600087.6709968047,266.60742398258174,2.485546133357275e-07,1.0,1284525.7556517941,2598.0562059514905,,,,,,,,,,,,,,,,,,,2.0,15262.863085609853,1550.9325954860485,0.3713931991731708,6.173730061729009,2.9335950670067357
4596.0,-30.137739580156246,5.0001379052245225,35.04874910604978,24.55278430078181,5.002250767924864,-26.623740545354458,-40.12003436274824,1.4882517331244127,-6.542577675295831,-6.542577941852036,40.09753853298308,41053.97584642187,25750.13607501503,25750.13607501503,66804.1119214369,77082.87162749757,77073.62759475561,25750.13607501503,102823.76366977065,102823.76366977065,102823.76366977065,130289.73765214042,125779.1706991943,4510.56695294612,0.0,90937.69231270907,54908.79653163864,40032.10642341159,27465.973982369775,67498.08040578137,20839.428846260125,1550.9332222531116,0.0,0.8784583235992898,2.724430070145404,0.001494314320929203,1.0,1.0,-6.542358615943158,333829.7132937719,1558743.1087108536,4.6692761208441365,1558743.1087108536,4.6692761208441365,0.758736204280861,0.0924443644847876,3.922666339575774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922666339575774,1.284783699650817,1.2850789888058751,3.053172561764202,6469.30628771378,15262.859083686599,6453.798165368002,0.0003276200345889203,23182.622339106143,2363.969585853084,19290.834604458185,1967.117680804167,0.8321247839126894,0.8321247839126894,35469.022868946784,35405.22815468563,1.0022528126366703,0.8,4280.735300394055,4273.035954225843,1.0022528126366703,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.862877704529,4632.441516551485,6.179741649958122,5.0001379052245225,-3.733864674437301,8.734002579661823,2.933594959652584,3.5,0.8381699884721668,0.6,0.00022982373054867777,0.9987651250236906,0.00023010788501773765,199.0361146619097,0.0,0.0,0.0,0.02912369497850916,7.779122968089992e-05,0.00015203250086777783,0.0005963727736755567,0.09244436447770284,0.09244436447770284,0.09244436447770284,0.09244440562750143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.9871399368,595.6270414215137,0.0,0.09244436447770284,0.0924443644847876,0.0924443644847876,0.37139328113625414,0.37139328113625414,0.5,10.008125562697039,0.00021838457814737922,0.00021838457814737922,7.560174708487466e-12,2.665561851245002e-07,0.00021932590885853642,7.560174708487466e-12,27465.973982369775,20839.428846260125,0.758736204280861,0.989718693032861,0.6082243465238679,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452321368570533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58218372638436,260.58218372638436,-12.56781627361562,244.76912859583933,276.39523885692597,124679.8376996862,124677.1675767004,2.670122985829396,0.0,nan,276.39523885692597,3.245238856925994,270.0700168047105,-3.079983195289458,263.7447947524953,-9.405205247504682,257.4195727002765,-15.730427299723488,251.09435064805868,-22.055649351941298,244.76912859583933,-28.380871404160644,1.0,1.0,26022.012520719443,26022.012520719443,275.62602480574867,2.4760248057486933,275.62602480574867,275.62602480574867,77073.67616667577,77073.62759475561,0.04857192015333567,0.0,8546.071908451686,8546.071908451686,0.8855708588429765,3942.279671273653,275.62602480574867,2.4760248057486933,1.0,0.002,0.12911806263840306,0.004905530840998689,0.0001994286224683499,0.001800571377494511,0.09971431123417494,0.09971431123417494,0.0,-3.713912857805646e-14,1.0,1.000000444307281,0.00021932590129836171,0.0924443644847876,0.0,4.100870771598267e-08,0.05267674150173125,0.0,1600087.6690781803,266.60742232470415,2.665486249497917e-07,1.0,1284525.7613714342,2598.056182807554,,,,,,,,,,,,,,,,,,,2.0,15262.859083686599,1550.9332222531116,0.37139328113625414,6.173730061729009,2.933594959652584
4597.0,-30.13771006196991,5.000136772352045,35.04875060889306,24.55280696684497,5.002251778702385,-26.6237138779041,-40.12000778513027,1.4882555946360267,-6.542579104641732,-6.542579373323894,40.09754158363211,41053.951551382626,25750.135948747466,25750.135948747466,66804.08750013009,77082.89456487114,77073.656059885,25750.135948747466,102823.79200863247,102823.79200863247,102823.79200863247,130289.77727125076,125779.20846748295,4510.568803767811,0.0,90937.69278088336,54908.74976739274,40032.15890387846,27465.98526261829,67498.14416649676,20839.43695393998,1550.933779598905,0.0,0.8784583042381452,2.7244299247302712,0.001494314320929203,1.0,1.0,-6.542358290831032,333829.6944241708,1558743.2405139522,4.6692767795946315,1558743.2405139522,4.6692767795946315,0.7587361878586178,0.09244439045083609,3.9226631602140913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226631602140913,1.284783681586301,1.2850789707372072,3.0531701300648875,6469.3011352347285,15262.855205814716,6453.799873322529,0.00032762123250634957,23182.64124822794,2363.9715140468907,19290.83970964856,1967.118201388707,0.8321243253989937,0.8321243253989937,35468.999870536696,35405.22815468563,1.0022520003003885,0.8,4280.732524729603,4273.035954225843,1.0022520003003885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.862783674515,4632.441516551485,6.1797417591082535,5.000136772352045,-3.733866092969884,8.73400286532193,2.933594849319391,3.5,0.8381699569483975,0.6,0.00022982373054867777,0.9987620530859587,0.00023010859277099302,199.03609048541588,0.0,0.0,0.0,0.02912369497850916,7.779146388993012e-05,0.00015203226665874765,0.0005963713715861145,0.09244439044535867,0.09244439044535867,0.09244439044535867,0.09244443187682362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.9958996866,595.627038722797,0.0,0.09244439044535867,0.09244439045083609,0.09244439045083609,0.37139336346017554,0.37139336346017554,0.5,10.008126805537456,0.00021944047250599397,0.00021944047250599397,0.0,2.6868218583331327e-07,0.0002210824928852162,0.0,27465.98526261829,20839.43695393998,0.7587361878586178,0.9897173963086355,0.6082234120410096,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523211553806747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5821995685614,260.5821995685614,-12.56780043143857,244.7691575838761,276.39524155324307,124679.62476911907,124676.97610947587,2.6486596432053187,0.0,nan,276.39524155324307,3.2452415532430905,270.07002475937145,-3.079975240628528,263.74480796550057,-9.405192034499407,257.4195911716254,-15.73040882837455,251.09437437775148,-22.0556256222485,244.7691575838761,-28.38084241612387,1.0,1.0,26022.012520719443,26022.012520719443,275.6260267050619,2.4760267050619404,275.6260267050619,275.6260267050619,77073.70369616714,77073.656059885,0.04763628213549964,0.0,8546.071908451686,8546.071908451686,0.8855710598977035,3942.2764760151617,275.6260267050619,2.4760267050619404,1.0,0.002,0.12911802130120206,0.0049055307546868945,0.0001994285580345299,0.0018005714418997988,0.09971427901726496,0.09971427901726496,0.0,-6.567142663005399e-14,1.0,1.0000004478644433,0.0002210824928852162,0.09244439045083609,0.0,4.1337159547880117e-08,0.05309864654312773,0.0,1600087.6674049175,266.60742089535825,2.6868218583331327e-07,1.0,1284525.7662569797,2598.0561630386974,,,,,,,,,,,,,,,,,,,2.0,15262.855205814716,1550.933779598905,0.37139336346017554,6.173730061729009,2.933594849319391
4598.0,-30.137680394885194,5.000135639893574,35.04875210990546,24.552819434925937,5.002250652720866,-26.623687290124188,-40.11998501429332,1.4882575479646751,-6.542580579681783,-6.542580843763643,40.097544536495704,41053.964528919816,25750.13589902637,25750.13589902637,66804.10042794619,77082.92573980824,77073.68301747255,25750.13589902637,102823.81891649892,102823.81891649892,102823.81891649892,130289.81509060992,125779.2444520383,4510.570638571617,0.0,90937.70779612451,54908.74658525503,40032.17912318831,27465.996174110995,67498.17529729931,20839.44479304277,1550.934320425273,0.0,0.8784582850375631,2.7244297754455395,0.001494314320929203,1.0,1.0,-6.542363535552056,333829.6750407978,1558743.3680943653,4.66927743288211,1558743.3680943653,4.66927743288211,0.7587361718445769,0.09244441629894219,3.922662022396337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922662022396337,1.2847836724484452,1.2850789615972513,3.0531692661697822,6469.299304744665,15262.851205843042,6453.799216485567,0.0003276215665970008,23182.65180046561,2363.9725900756744,19290.837746318924,1967.1180011848007,0.8321238619445372,0.8321238619445374,35468.99163995308,35405.22815468563,1.0022517095845984,0.8,4280.731531385356,4273.035954225843,1.0022517095845984,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.862688302544,4632.441516551485,6.179741888618896,5.000135639893574,-3.733867541739778,8.734003181633351,2.933594737411568,3.5,0.8381699249747337,0.6,0.00022982373054867777,0.9987589656627466,0.00023010930409638288,199.0360661869747,0.0,0.0,0.0,0.02912369497850916,7.779166455311326e-05,0.0001520320659955645,0.0005963704114672544,0.09244441629342807,0.09244441629342807,0.09244441629342807,0.09244445702708465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.00428722525,595.6270361403157,0.0,0.09244441629342807,0.09244441629894219,0.09244441629894219,0.3713934458296852,0.3713934458296852,0.5,10.008128027504636,0.000219544383696757,0.000219544383696757,-1.5631940186722204e-11,2.640818479449081e-07,0.00021730821157461833,-1.5631940186722204e-11,27465.996174110995,20839.44479304277,0.7587361718445769,0.9897171313699069,0.6082233237875756,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523209789703109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5822151249887,260.5822151249887,-12.567784875011284,244.76918641543958,276.39524383453397,124679.4554620035,124676.85457703362,2.600884969857251,0.0,nan,276.39524383453397,3.2452438345339942,270.0700323507176,-3.0799676492823664,263.7448208669003,-9.405179133099693,257.41960938308017,-15.730390616919806,251.09439789926037,-22.055602100739605,244.76918641543958,-28.3808135845604,1.0,1.0,26022.012520719443,26022.012520719443,275.6260283890056,2.4760283890056485,275.6260283890056,275.6260283890056,77073.72525141557,77073.68301747255,0.042233943022438325,0.0,8546.071908451686,8546.071908451686,0.8855711318503907,3942.2753325083186,275.6260283890056,2.4760283890056485,1.0,0.002,0.12911798066974245,0.004905530658506359,0.00019942849467478651,0.0018005715052989571,0.09971424733739326,0.09971424733739326,0.0,-2.6256340851515958e-14,1.0,1.0000004402213993,0.0002173082272065585,0.09244441629894219,0.0,4.063147266094738e-08,0.052192173757864786,0.0,1600087.665668468,266.6074194203182,2.640974798850948e-07,1.0,1284525.7712755483,2598.056142731588,,,,,,,,,,,,,,,,,,,2.0,15262.851205843042,1550.934320425273,0.3713934458296852,6.173730061729009,2.933594737411568
4599.0,-30.13765084597306,5.000134518667928,35.04875360058762,24.55283651305365,5.002253831685781,-26.62366037820857,-40.11995840175075,1.4882633639174994,-6.542581478535624,-6.542581726086869,40.09754724037956,41053.959148686314,25750.13454969762,25750.13454969762,66804.09369838393,77082.95352838864,77073.70827060459,25750.13454969762,102823.8428203022,102823.8428203022,102823.8428203022,130289.84839472367,125779.2759932853,4510.572401438369,0.0,90937.72034951979,54908.72596980256,40032.21597746359,27466.00557442147,67498.22155188506,20839.451578648648,1550.9347755310612,0.0,0.8784582699712092,2.7244296860524866,0.001494314320929203,1.0,1.0,-6.542378029031454,333829.6634101702,1558743.484916511,4.669277945505137,1558743.484916511,4.669277945505137,0.7587361592198905,0.092444441447296,3.9226606525672403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226606525672403,1.28478364524087,1.2850789343834228,3.053168264631687,6469.297182605623,15262.847209838239,6453.79876400526,0.00032762197628905475,23182.663096285,2363.973741928691,19290.836393825008,1967.1178632688031,0.8321233981490395,0.8321233981490395,35468.9817310783,35405.22815468563,1.0022513595892262,0.8,4280.730335489145,4273.035954225843,1.0022513595892262,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.86259142788,4632.441516551485,6.179741708466967,5.000134518667928,-3.73386854372184,8.734003062389768,2.933594623740516,3.5,0.8381698924972902,0.6,0.00022982373054867777,0.9987558905478686,0.0002301100125903715,199.03604198532713,0.0,0.0,0.0,0.02912369497850916,7.779189907112174e-05,0.00015203183147755603,0.0005963692832747427,0.0924444414448829,0.0924444414448829,0.0924444414448829,0.09244447953520049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.01185318705,595.6270338127691,0.0,0.0924444414448829,0.092444441447296,0.092444441447296,0.37139352812733967,0.37139352812733967,0.5,10.008129170159757,0.00021669316333827737,0.00021669316333827737,-1.1368683772161603e-11,2.4755127014941536e-07,0.00020369705543998862,-1.1368683772161603e-11,27466.00557442147,20839.451578648648,0.7587361592198905,0.9897163534454377,0.6082228272803993,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523208016701248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58223082823605,260.58223082823605,-12.567769171763928,244.7692151377029,276.39524651876525,124679.3306349285,124676.70520302614,2.6254319023652015,0.0,nan,276.39524651876525,3.2452465187652706,270.07004024255525,-3.079959757444726,263.7448339663434,-9.405166033656599,257.4196276901317,-15.7303723098683,251.0944214139176,-22.05557858608239,244.7692151377029,-28.380784862297077,1.0,1.0,26022.012520719443,26022.012520719443,275.62603046162263,2.4760304616226563,275.62603046162263,275.62603046162263,77073.75826244504,77073.70827060459,0.04999184045300353,0.0,8546.071908451686,8546.071908451686,0.8855712184748776,3942.2739558300764,275.62603046162263,2.4760304616226563,1.0,0.002,0.12911794258320866,0.004905530658292484,0.00019942843548683114,0.0018005715644448296,0.09971421774341557,0.09971421774341557,0.0,-6.833943133610632e-14,1.0,1.0000004126582518,0.0002036970668086724,0.092444441447296,0.0,3.8086519322562684e-08,0.04892311572270567,0.0,1600087.6645906903,266.60741852146435,2.475626388331875e-07,1.0,1284525.7742868438,2598.0561305466877,,,,,,,,,,,,,,,,,,,2.0,15262.847209838239,1550.9347755310612,0.37139352812733967,6.173730061729009,2.933594623740516
