time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4600.0,-30.1376212417916,5.00013339258866,35.04875510199841,24.552854045201116,5.002254728567765,-26.623633644757202,-40.11993556106461,1.4882671315379925,-6.542583211562658,-6.542583475454195,40.09755053136236,41053.96336696484,25750.135134572396,25750.135134572396,66804.09850153723,77082.98099772393,77073.73919204785,25750.135134572396,102823.87432662025,102823.87432662025,102823.87432662025,130289.89250492709,125779.31823754124,4510.574267385854,0.0,90937.72963825721,54908.712007516406,40032.241811934226,27466.018178306847,67498.25999024107,20839.46061979457,1550.9354035411436,0.0,0.8784582479727933,2.7244295081556236,0.001494314320929203,1.0,1.0,-6.5423662724812175,333829.6403493235,1558743.6271044912,4.669278693987156,1558743.6271044912,4.669278693987156,0.7587361402190416,0.09244446785646046,3.922658709744543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922658709744543,1.2847836276155868,1.2850789167540888,3.0531667943376224,6469.29406722893,15262.843212454949,6453.799000308362,0.00032762264293214656,23182.676946213196,2363.9751542283243,19290.837100150795,1967.117935293989,0.8321229314849199,0.8321229314849199,35468.967677362765,35405.22815468563,1.0022508631923002,0.8,4280.7286393545655,4273.035954225843,1.0022508631923002,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.862495832541,4632.441516551485,6.179741990604734,5.00013339258866,-3.733870202136886,8.734003594725547,2.933594511570602,3.5,0.8381698604487434,0.6,0.00022982373054867777,0.9987528096914219,0.0002301107224115694,199.03601773841783,0.0,0.0,0.0,0.02912369497850916,7.779210035087816e-05,0.0001520316301977996,0.00059636819835206,0.09244446784895172,0.09244446784895172,0.09244446784895172,0.09244450861680707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.0218708919,595.6270307167977,0.0,0.09244446784895172,0.09244446785646046,0.09244446785646046,0.3713936101186283,0.3713936101186283,0.5,10.008130393120402,0.0002174260718561527,0.0002174260718561527,-7.810285751475021e-11,2.638915361785621e-07,0.00021720297297633806,-7.810285751475021e-11,27466.018178306847,20839.46061979457,0.7587361402190416,0.9897158609895395,0.6082225434092736,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523206250762197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5822464491711,260.5822464491711,-12.567753550828854,244.7692437593393,276.3952491389992,124679.16014850671,124676.54847835535,2.6116701513297267,0.0,nan,276.3952491389992,3.2452491389992133,270.07004806306946,-3.079951936930513,263.74484698713775,-9.405153012862229,257.4196459112074,-15.73035408879258,251.09444483527363,-22.055555164726343,244.7692437593393,-28.380756240660673,1.0,1.0,26022.012520719443,26022.012520719443,275.6260323304607,2.4760323304607255,275.6260323304607,275.6260323304607,77073.78546514855,77073.73919204785,0.04627310069918167,0.0,8546.071908451686,8546.071908451686,0.8855713413340051,3942.2720032932657,275.6260323304607,2.4760323304607255,1.0,0.002,0.12911790197135234,0.0049055305113487975,0.00019942837204303218,0.0018005716279375105,0.09971418602151609,0.09971418602151609,0.0,-1.9457525868293857e-14,1.0,1.0000004400084048,0.00021720305107919557,0.09244446785646046,0.0,4.061182902302313e-08,0.05216694136348486,0.0,1600087.6625816652,266.6074167884373,2.6396963903607684e-07,1.0,1284525.7802575466,2598.0561063868386,,,,,,,,,,,,,,,,,,,2.0,15262.843212454949,1550.9354035411436,0.3713936101186283,6.173730061729009,2.933594511570602
4601.0,-30.137591659324375,5.000132268995632,35.04875660229888,24.552871577348583,5.002255701532004,-26.62360692323853,-40.11990901837123,1.4882709654471227,-6.542584575091496,-6.54258483658651,40.09755350214878,41053.95243778879,25750.13483496089,25750.13483496089,66804.08727274968,77083.00845961613,77073.76676711609,25750.13483496089,102823.90160207698,102823.90160207698,102823.90160207698,130289.9306660057,125779.3545713631,4510.576094642606,0.0,90937.73902670159,54908.68300487793,40032.28446869295,27466.02906392873,67498.31353262169,20839.46844731826,1550.935940467216,0.0,0.8784582292969423,2.724429369954308,0.001494314320929203,1.0,1.0,-6.542369671316294,333829.6224080779,1558743.7554584702,4.669279329421044,1558743.7554584702,4.669279329421044,0.7587361244981291,0.09244449366121713,3.922656786323143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922656786323143,1.2847836096802,1.2850788988145796,3.053165339881278,6469.290985410466,15262.839217163853,6453.799214320908,0.00032762330096367453,23182.690706912705,2363.9765574291637,19290.837739848615,1967.1180005250128,0.8321224651501044,0.8321224651501044,35468.95376398822,35405.22815468563,1.002250371752463,0.8,4280.726960157656,4273.035954225843,1.002250371752463,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.862397396792,4632.441516551485,6.179742064688298,5.000132268995632,-3.733871567985955,8.734003836981586,2.933594396067803,3.5,0.8381698274479437,0.6,0.00022982373054867777,0.9987497311049891,0.00023011143171413638,199.0359935092992,0.0,0.0,0.0,0.02912369497850916,7.77923342545635e-05,0.00015203139629411429,0.0005963669884072906,0.09244449365686067,0.09244449365686067,0.09244449365686067,0.09244453396587396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.0304057689,595.6270280872861,0.0,0.09244449365686067,0.09244449366121713,0.09244449366121713,0.3713936924427863,0.3713936924427863,0.5,10.008131602502068,0.00021746489045426642,0.00021746489045426642,9.094947017729282e-13,2.614950176393904e-07,0.0002151652702195861,9.094947017729282e-13,27466.02906392873,20839.46844731826,0.7587361244981291,0.9897149095504958,0.6082218990248929,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45232044815205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5822620077026,260.5822620077026,-12.567737992297396,244.76927229558638,276.39525171981535,124678.9922900667,124676.39105317816,2.6012368885384385,0.0,nan,276.39525171981535,3.2452517198153714,270.0700558349711,-3.0799441650289054,263.7448599501255,-9.40514004987449,257.41966406528286,-15.730335934717118,251.09446818043452,-22.05553181956546,244.76927229558638,-28.3807277044136,1.0,1.0,26022.012520719443,26022.012520719443,275.62603419596496,2.476034195964985,275.62603419596496,275.62603419596496,77073.81295386497,77073.76676711609,0.04618674887751695,0.0,8546.071908451686,8546.071908451686,0.8855714629662342,3942.2700702547586,275.62603419596496,2.476034195964985,1.0,0.002,0.12911786174062642,0.004905530433423815,0.0001994283093470771,0.0018005716906939124,0.09971415467353854,0.09971415467353854,0.0,4.098934733298698e-14,1.0,1.0000004358818098,0.0002151652693100914,0.09244449366121713,0.0,4.0230822863015666e-08,0.05167752931539803,0.0,1600087.6609790071,266.6074154249085,2.6149410814468865e-07,1.0,1284525.7849027333,2598.056087590581,,,,,,,,,,,,,,,,,,,2.0,15262.839217163853,1550.935940467216,0.3713936924427863,6.173730061729009,2.933594396067803
4602.0,-30.13756202319196,5.000131147728299,35.04875810179926,24.552889074571453,5.002256672547712,-26.62358015361978,-40.11988240582866,1.488274802977378,-6.542585948823955,-6.542586208234416,40.09755647965931,41053.94170472153,25750.134555903973,25750.134555903973,66804.0762606255,77083.03594335658,77073.79439643565,25750.134555903973,102823.92895233963,102823.92895233963,102823.92895233963,130289.96896293358,125779.39104487901,4510.577918054571,0.0,90937.74841942625,54908.65418079847,40032.326931808646,27466.04001059394,67498.36694240259,20839.476317646455,1550.9364806527926,0.0,0.878458210538276,2.724429230672987,0.001494314320929203,1.0,1.0,-6.542372767778488,333829.6043273136,1558743.884101626,4.669279967672691,1558743.884101626,4.669279967672691,0.7587361086493885,0.0924445194731341,3.9226548641421397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226548641421397,1.2847835917278734,1.285078880858127,3.0531638864306005,6469.28790572289,15262.835222424554,6453.799427115766,0.0003276239584617288,23182.704461386198,2363.9779599951257,19290.838375906686,1967.1180653848855,0.8321219988823167,0.8321219988823167,35468.93985958491,35405.22815468563,1.0022498806295506,0.8,4280.7252820434815,4273.035954225843,1.0022498806295506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.862298000756,4632.441516551485,6.17974214512891,5.000131147728299,-3.733872941835811,8.73400408956411,2.9335942794382204,3.5,0.8381697941252059,0.6,0.00022982373054867777,0.9987466469439877,0.00023011214230546186,199.03596923623272,0.0,0.0,0.0,0.02912369497850916,7.77925687744383e-05,0.00015203116177423947,0.000596365776234901,0.09244451946833754,0.09244451946833754,0.09244451946833754,0.09244455946385978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.03901924763,595.6270254325437,0.0,0.09244451946833754,0.0924445194731341,0.0924445194731341,0.3713937747241463,0.3713937747241463,0.5,10.008132802323304,0.0002171547453713174,0.0002171547453713174,1.1254996934439987e-11,2.594104557829269e-07,0.0002134404559228642,1.1254996934439987e-11,27466.04001059394,20839.476317646455,0.7587361086493885,0.9897139632671479,0.6082212587417634,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523202713576946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5822775198784,260.5822775198784,-12.567722480121574,244.76930077122023,276.39525426853305,124678.82561532967,124676.23212870666,2.5934866230144173,0.0,nan,276.39525426853305,3.245254268533074,270.07006356907203,-3.079936430927944,263.7448728696103,-9.405127130389701,257.4196821701498,-15.73031782985015,251.09449147068483,-22.055508529315148,244.76930077122023,-28.380699228779747,1.0,1.0,26022.012520719443,26022.012520719443,275.62603605730175,2.4760360573017692,275.62603605730175,275.62603605730175,77073.84035269839,77073.79439643565,0.045956262736581266,0.0,8546.071908451686,8546.071908451686,0.8855715845200137,3942.2681384628504,275.62603605730175,2.4760360573017692,1.0,0.002,0.12911782183230006,0.004905530351839597,0.00019942824714474486,0.0018005717528176445,0.09971412357237243,0.09971412357237243,0.0,-3.7610539682653155e-14,1.0,1.0000004323889666,0.00021344044466786727,0.0924445194731341,0.0,3.9908332104237994e-08,0.051263281807178436,0.0,1600087.6593649257,266.607414051176,2.5939920078599243e-07,1.0,1284525.7895840409,2598.056068648155,,,,,,,,,,,,,,,,,,,2.0,15262.835222424554,1550.9364806527926,0.3713937747241463,6.173730061729009,2.9335942794382204
4603.0,-30.13752622402316,5.000130029982893,35.048759601282676,24.552906327322148,5.002258177027815,-26.623547783921136,-40.11985499002037,1.4882797369236855,-6.542587256577804,-6.542587515721261,40.097559478162424,41053.95517469503,25750.13413315938,25750.13413315938,66804.08930785442,77083.0663050449,77073.82252467645,25750.13413315938,102823.95665783584,102823.95665783584,102823.95665783584,130290.00765043341,125779.42790978946,4510.579740643953,0.0,90937.7595557829,54908.64842542466,40032.34570039805,27466.05099259758,67498.39669299562,20839.48421746119,1550.9370209762094,0.0,0.878458192047053,2.724429097880059,0.001494314320929203,1.0,1.0,-6.542374275011127,333829.5870918529,1558744.0136540122,4.669280596824766,1558744.0136540122,4.669280596824766,0.7587360928980171,0.09244454527748774,3.922653249223949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922653249223949,1.2847835686464106,1.2850788577713592,3.053162684324082,6469.285358603426,15262.831229746427,6453.799271223793,0.0003276244782286036,23182.716844465893,2363.9792227178386,19290.837909935148,1967.1180178690122,0.8321215343032669,0.8321215343032669,35468.928177815185,35405.22815468563,1.0022494680131924,0.8,4280.723872177632,4273.035954225843,1.0022494680131924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.862197606689,4632.441516551485,6.179742192566249,5.000130029982893,-3.733874266913917,8.73400429689681,2.9335941616375676,3.5,0.8381697604678765,0.6,0.00022982373054867777,0.9987429214243173,0.00023011300067180836,199.03593991542402,0.0,0.0,0.0,0.02912369497850916,7.779281037367957e-05,0.0001520309201749982,0.0005963645830069635,0.09244454527289253,0.09244454527289253,0.09244454527289253,0.09244458521836398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.0477413796,595.6270227435034,0.0,0.09244454527289253,0.09244454527748774,0.09244454527748774,0.3713938569786915,0.3713938569786915,0.5,10.008134000663025,0.0002168435223097731,0.0002168435223097731,-1.2732925824820995e-11,2.5914346224453766e-07,0.00021324071013850698,-1.2732925824820995e-11,27466.05099259758,20839.48421746119,0.7587360928980171,0.9897137203376972,0.608221190222067,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452320094242662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5822936028995,260.5822936028995,-12.567706397100494,244.76933026663662,276.3952569391588,124678.70032780868,124676.01140137286,2.688926435844464,0.0,nan,276.3952569391588,3.2452569391588213,270.0700716046561,-3.0799283953438703,263.7448862701519,-9.405113729848097,257.41970093565016,-15.730299064349822,251.09451560114348,-22.055484398856493,244.76933026663662,-28.380669733363362,1.0,1.0,26022.012520719443,26022.012520719443,275.62603804117975,2.476038041179777,275.62603804117975,275.62603804117975,77073.87081630992,77073.82252467645,0.04829163347312715,0.0,8546.071908451686,8546.071908451686,0.8855716866432762,3942.2665154700685,275.62603804117975,2.476038041179777,1.0,0.002,0.1291177819613114,0.004905530281991507,0.00019942818502636413,0.001800571814944751,0.09971409251318207,0.09971409251318207,0.0,-2.8884880598489815e-14,1.0,1.0000004319845173,0.0002132407228714328,0.09244454527748774,0.0,3.987099954969225e-08,0.05121532735599575,0.0,1600087.65783087,266.6074127434222,2.591561951703625e-07,1.0,1284525.7940464916,2598.05605059131,,,,,,,,,,,,,,,,,,,2.0,15262.831229746427,1550.9370209762094,0.3713938569786915,6.173730061729009,2.9335941616375676
4604.0,-30.1374966044225,5.00012891303981,35.04876110289828,24.552923440374457,5.0022591765927995,-26.62352102632275,-40.1198284124024,1.4882835984949019,-6.5425887096216115,-6.5425889715126955,40.09756253866798,41053.94501110735,25750.13403725973,25750.13403725973,66804.07904836709,77083.09322147169,77073.85107358579,25750.13403725973,102823.98511084552,102823.98511084552,102823.98511084552,130290.04746731964,125779.46588908926,4510.581578230379,0.0,90937.76861078708,54908.62040042993,40032.386900396836,27466.06235647413,67498.44925687097,20839.4923834165,1550.9375829725307,0.0,0.8784581725164953,2.7244289499859664,0.001494314320929203,1.0,1.0,-6.54237345709663,333829.56790159055,1558744.1458839797,4.669281261339562,1558744.1458839797,4.669281261339562,0.7587360762874094,0.0924445712531048,3.9226513870082576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226513870082576,1.2847835505816194,1.2850788397024162,3.0531612778140564,6469.282378377458,15262.827361522335,6453.799475934525,0.0003276251144023992,23182.730158476774,2363.9805803691143,19290.838521829224,1967.1180802648432,0.8321210828041977,0.8321210828041977,35468.91470717814,35405.22815468563,1.002248992211594,0.8,4280.722246414449,4273.035954225843,1.002248992211594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.862096525435,4632.441516551485,6.179742319461843,5.00012891303981,-3.7338757044505626,8.734004617490372,2.9335940430305842,3.5,0.838169726580167,0.6,0.00022982373054867777,0.9987398390064043,0.00023011371087120923,199.03591565591069,0.0,0.0,0.0,0.02912369497850916,7.779304458711063e-05,0.00015203068596156714,0.0005963633811549581,0.0924445712479354,0.0924445712479354,0.0924445712479354,0.09244461164290775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.0566980843,595.6270199812269,0.0,0.0924445712479354,0.0924445712531048,0.0924445712531048,0.3713939392387233,0.3713939392387233,0.5,10.008135212534157,0.0002171027813915316,0.0002171027813915316,-2.7398527890909463e-11,2.6189110258201254e-07,0.00021551441608380628,-2.7398527890909463e-11,27466.06235647413,20839.4923834165,0.7587360762874094,0.989712797610188,0.6082205659995705,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452319880295405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58230954529523,260.58230954529523,-12.567690454704746,244.7693595244492,276.39525956613767,124678.52783870742,124675.86242343039,2.665415277030013,0.0,nan,276.39525956613767,3.2452595661376904,270.0700795578018,-3.0799204421981585,263.74489954946506,-9.405100450534917,257.41971954112864,-15.730280458871334,251.0945395327889,-22.055460467211077,244.7693595244492,-28.38064047555079,1.0,1.0,26022.012520719443,26022.012520719443,275.6260399259768,2.4760399259768064,275.6260399259768,275.6260399259768,77073.89764013572,77073.85107358579,0.04656654993596021,0.0,8546.071908451686,8546.071908451686,0.8855718044049861,3942.264643943299,275.6260399259768,2.4760399259768064,1.0,0.002,0.12911774166519954,0.004905530187039485,0.00019942812219058594,0.0018005718778115354,0.09971406109529296,0.09971406109529296,0.0,2.121133130250641e-15,1.0,1.000000436588887,0.00021551444348233417,0.0924445712531048,0.0,4.029614267878358e-08,0.05176143487168947,0.0,1600087.6561307118,266.60741129037837,2.6191850110990345e-07,1.0,1284525.7990150633,2598.056030486513,,,,,,,,,,,,,,,,,,,2.0,15262.827361522335,1550.9375829725307,0.3713939392387233,6.173730061729009,2.9335940430305842
4605.0,-30.137466932107507,5.000127798437607,35.04876260396837,24.552940937597327,5.002260162815032,-26.623494222615633,-40.119805571716256,1.4882874533276353,-6.542590086803955,-6.542590347135559,40.09756552615832,41053.94974010862,25750.133756096773,25750.133756096773,66804.08349620539,77083.1207069591,77073.8788350868,25750.133756096773,102824.01259118356,102824.01259118356,102824.01259118356,130290.08593178046,125779.50252672593,4510.583405054531,0.0,90937.77801988409,54908.60705305117,40032.41218536991,27466.07334059689,67498.4855259668,20839.50028068724,1550.9381249943729,0.0,0.8784581536982076,2.7244288102954357,0.001494314320929203,1.0,1.0,-6.542376135310519,333829.54976859695,1558744.2749604094,4.66928190161984,1558744.2749604094,4.66928190161984,0.7587360603849009,0.09244459709335014,3.9226494712983873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226494712983873,1.2847835325483519,1.285078821665004,3.053159829592353,6469.279309769451,15262.823370694201,6453.799682911165,0.00032762576916614837,23182.74387891812,2363.9819794647633,19290.839140496253,1967.1181433513232,0.8321206170094007,0.8321206170094007,35468.90084958099,35405.22815468563,1.002248502742075,0.8,4280.720573949281,4273.035954225843,1.002248502742075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.86199406281,4632.441516551485,6.179742403945002,5.000127798437607,-3.7338770816339393,8.734004880071545,2.933593922802726,3.5,0.8381696922293502,0.6,0.00022982373054867777,0.9987367511129698,0.00023011442233658407,199.03589135322844,0.0,0.0,0.0,0.02912369497850916,7.779324586960719e-05,0.00015203048467907058,0.0005963623003475938,0.09244459708812296,0.09244459708812296,0.09244459708812296,0.09244463723017232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.0653389341,595.6270173180769,0.0,0.09244459708812296,0.09244459709335014,0.09244459709335014,0.37139402156442247,0.37139402156442247,0.5,10.008136416687936,0.00021702077111740437,0.00021702077111740437,-3.979039320256561e-12,2.6033160338556627e-07,0.00021421182503900127,-3.979039320256561e-12,27466.07334059689,20839.50028068724,0.7587360603849009,0.9897123317012162,0.6082203092440509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523197032792665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58232537621296,260.58232537621296,-12.567674623787013,244.76938859684333,276.3952621555791,124678.35585166699,124675.70907436889,2.6467772980856705,0.0,nan,276.3952621555791,3.2452621555790984,270.07008744383324,-3.0799125561667324,263.7449127320886,-9.40508726791137,257.4197380203411,-15.730261979658906,251.09456330859265,-22.055436691407323,244.76938859684333,-28.38061140315665,1.0,1.0,26022.012520719443,26022.012520719443,275.62604179880555,2.476041798805568,275.62604179880555,275.62604179880555,77073.92509023855,77073.8788350868,0.04625515175575856,0.0,8546.071908451686,8546.071908451686,0.8855719255495199,3942.2627186548793,275.62604179880555,2.476041798805568,1.0,0.002,0.12911770161256708,0.004905530105372381,0.00019942805976374384,0.0018005719401708263,0.09971402988187192,0.09971402988187192,0.0,-6.542986638602422e-14,1.0,1.0000004339510362,0.0002142118290180406,0.09244459709335014,0.0,4.005259510340105e-08,0.05144859191586312,0.0,1600087.6545133179,266.607409913196,2.603355824248865e-07,1.0,1284525.803709892,2598.0560114893624,,,,,,,,,,,,,,,,,,,2.0,15262.823370694201,1550.9381249943729,0.37139402156442247,6.173730061729009,2.933593922802726
4606.0,-30.137437282881393,5.000126686138232,35.048764104406274,24.552958469744794,5.00226113557421,-26.623467441036116,-40.11977899409828,1.4882912937326052,-6.542591467785371,-6.542591726337429,40.09756851005454,41053.9390860101,25750.133479757304,25750.133479757304,66804.0725657674,77083.1481708892,77073.90654030733,25750.133479757304,102824.04002006464,102824.04002006464,102824.04002006464,130290.12433599748,125779.53910827763,4510.585227719837,0.0,90937.78740002213,54908.578315157625,40032.45453873834,27466.08431593283,67498.53885467118,20839.508171318776,1550.9386667016654,0.0,0.8784581348741582,2.724428670240906,0.001494314320929203,1.0,1.0,-6.542378974273731,333829.5315880321,1558744.4038801414,4.669282542096174,1558744.4038801414,4.669282542096174,0.7587360444834127,0.09244462292347733,3.9226475524128954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226475524128954,1.2847835145825792,1.285078803695102,3.053158378738497,6469.276235584227,15262.81938190943,6453.799894739364,0.0003276264254429369,23182.757610758214,2363.983379722761,19290.839773664917,1967.1182079165585,0.8321201514315446,0.8321201514315446,35468.88696901112,35405.22815468563,1.0022480124611757,0.8,4280.718898711549,4273.035954225843,1.0022480124611757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.861890615503,4632.441516551485,6.179742491046097,5.000126686138232,-3.7338784615904714,8.734005147728704,2.933593801419461,3.5,0.8381696575484174,0.6,0.00022982373054867777,0.9987336656326027,0.00023011513325037092,199.03586706946265,0.0,0.0,0.0,0.02912369497850916,7.779348008425008e-05,0.00015203025046442767,0.0005963610898770067,0.09244462291879914,0.09244462291879914,0.09244462291879914,0.09244466278572604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.07400167297,595.6270146476301,0.0,0.09244462291879914,0.09244462292347733,0.09244462292347733,0.37139410387072036,0.37139410387072036,0.5,10.008137612696615,0.00021666448844825936,0.00021666448844825936,-1.0402345651527867e-11,2.585520633147098e-07,0.0002127520637031921,-1.0402345651527867e-11,27466.08431593283,20839.508171318776,0.7587360444834127,0.9897113878213126,0.6082196708643123,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523195259481343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5823411125991,260.5823411125991,-12.567658887400853,244.769417513421,276.3952647117741,124678.18521452343,124675.55424204758,2.6309724758319906,0.0,nan,276.3952647117741,3.245264711774098,270.0700952721042,-3.07990472789578,263.7449258324367,-9.40507416756327,257.41975639276524,-15.73024360723474,251.09458695309374,-22.05541304690624,244.769417513421,-28.380582486578987,1.0,1.0,26022.012520719443,26022.012520719443,275.62604366146974,2.4760436614697596,275.62604366146974,275.62604366146974,77073.95265278681,77073.90654030733,0.04611247948196251,0.0,8546.071908451686,8546.071908451686,0.8855720468948619,3942.2607901749598,275.62604366146974,2.4760436614697596,1.0,0.002,0.12911766183293516,0.004905530022223823,0.00019942799775708478,0.0018005720022285943,0.09971399887854239,0.09971399887854239,0.0,-1.432100965592653e-14,1.0,1.0000004309949693,0.00021275207410553776,0.09244462292347733,0.0,3.97796658002861e-08,0.05109800737067216,0.0,1600087.6528911951,266.6074085322146,2.5856246566036134e-07,1.0,1284525.8084170395,2598.055992442372,,,,,,,,,,,,,,,,,,,2.0,15262.81938190943,1550.9386667016654,0.37139410387072036,6.173730061729009,2.933593801419461
4607.0,-30.137407581280446,5.00012557612155,35.048765604150795,24.55297593204307,5.002262101694873,-26.623440612982954,-40.11975618833674,1.488295133401786,-6.5425928514335965,-6.542593108083522,40.09757149092001,41053.9438829228,25750.133205833514,25750.133205833514,66804.07708875631,77083.17565543932,77073.93420302239,25750.133205833514,102824.0674088559,102824.0674088559,102824.0674088559,130290.16269184246,125779.575645843,4510.587045999461,0.0,90937.79677756189,54908.56500506262,40032.479747221405,27466.095282986556,67498.57503020795,20839.51605576562,1550.9392080866046,0.0,0.8784581160478293,2.7244285299311968,0.001494314320929203,1.0,1.0,-6.542381928011707,333829.5133741142,1558744.5326700131,4.669283182650085,1558744.5326700131,4.669283182650085,0.7587360285855533,0.09244464874436885,3.922645633539587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922645633539587,1.2847834966202494,1.2850787857286439,3.0531569278859014,6469.273161401675,15262.81539365119,6453.800106815002,0.00032762708173605096,23182.771341877356,2363.9847799072422,19290.84040757319,1967.1182725572128,0.832119685912021,0.832119685912021,35468.873088528024,35405.22815468563,1.002247522183389,0.8,4280.717223484289,4273.035954225843,1.002247522183389,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.861786177057,4632.441516551485,6.179742580196862,5.00012557612155,-3.7338798435461715,8.73400541966772,2.9335936788732124,3.5,0.8381696225352036,0.6,0.00022982373054867777,0.9987305747120884,0.00023011584542200562,199.035842742806,0.0,0.0,0.0,0.02912369497850916,7.77936810600153e-05,0.00015203004948866246,0.0005963600097935091,0.09244464873985349,0.09244464873985349,0.09244464873985349,0.09244468831316258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.08269200526,595.6270119680637,0.0,0.09244464873985349,0.09244464874436885,0.09244464874436885,0.37139418615582837,0.37139418615582837,0.5,10.008138799940891,0.00021606598784273956,0.00021606598784273956,-2.7853275241795927e-12,2.566499119893706e-07,0.00021118007180120912,-2.7853275241795927e-12,27466.095282986556,20839.51605576562,0.7587360285855533,0.9897109243989102,0.6082194159587775,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523193487550314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5823567757994,260.5823567757994,-12.567643224200594,244.76944631149846,276.3952672400971,124678.01615285446,124675.39741646315,2.6187363913033246,0.0,nan,276.3952672400971,3.245267240097121,270.07010305437876,-3.079896945621215,263.7449388686609,-9.405061131339096,257.41977468294095,-15.730225317059023,251.09461049722015,-22.055389502779832,244.76944631149846,-28.38055368850152,1.0,1.0,26022.012520719443,26022.012520719443,275.62604551661605,2.476045516616068,275.62604551661605,275.62604551661605,77073.97999784944,77073.93420302239,0.045794827048666775,0.0,8546.071908451686,8546.071908451686,0.8855721682394234,3942.258861707285,275.62604551661605,2.476045516616068,1.0,0.002,0.12911762234723548,0.004905529937301007,0.0001994279362033804,0.0018005720638049664,0.0997139681016902,0.0997139681016902,0.0,8.346622004662407e-15,1.0,1.0000004278116026,0.00021118007458653665,0.09244464874436885,0.0,3.948574922203638e-08,0.050720464126595,0.0,1600087.6512657506,266.6074071485664,2.5665269731689477e-07,1.0,1284525.8131328225,2598.055973360437,,,,,,,,,,,,,,,,,,,2.0,15262.81539365119,1550.9392080866046,0.37139418615582837,6.173730061729009,2.9335936788732124
4608.0,-30.137377903162694,5.000124468350407,35.04876710318748,24.552993464190536,5.0022630591657204,-26.623413806929804,-40.11972957579417,1.4882989629364038,-6.54259423867444,-6.5425944933354465,40.09757446998156,41053.93330764977,25750.13293637168,25750.13293637168,66804.06624402145,77083.20311902218,77073.96183875049,25750.13293637168,102824.09477512217,102824.09477512217,102824.09477512217,130290.2010221291,125779.61216227134,4510.588859857762,0.0,90937.80613301165,54908.53632165336,40032.52201262032,27466.106247006926,67498.62825962725,20839.523937765945,1550.9397494206967,0.0,0.8784580972092937,2.7244283892624455,0.001494314320929203,1.0,1.0,-6.542384926547413,333829.4951135088,1558744.661380517,4.669283823619337,1558744.661380517,4.669283823619337,0.7587360126824274,0.09244467455715287,3.9226437126879636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226437126879636,1.2847834787053303,1.2850787678096072,3.0531554753807946,6469.27008371765,15262.8114074305,6453.800322298519,0.0003276277390049038,23182.78507907035,2363.9861807110838,19290.84105166784,1967.1183382365887,0.8321192206144294,0.8321192206144294,35468.8591937331,35405.22815468563,1.0022470314001373,0.8,4280.715546529744,4273.035954225843,1.0022470314001373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8616807455655,4632.441516551485,6.179742671891205,5.000124468350407,-3.7338812282389098,8.734005696589318,2.933593555161744,3.5,0.8381695871890696,0.6,0.00022982373054867777,0.9987274862456774,0.0002301165570325991,199.03581843538885,0.0,0.0,0.0,0.02912369497850916,7.779391558364317e-05,0.00015202981496503462,0.0005963587978137075,0.09244467455288388,0.09244467455288388,0.09244467455288388,0.09244471382409633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.09141697234,595.6270092771449,0.0,0.09244467455288388,0.09244467455715287,0.09244467455715287,0.37139426841718587,0.37139426841718587,0.5,10.00813997819162,0.0002152657793317303,0.0002152657793317303,-3.2230218494078144e-11,2.546610176068498e-07,0.00020956678804395779,-3.2230218494078144e-11,27466.106247006926,20839.523937765945,0.7587360126824274,0.9897099832468561,0.608218779643041,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523191712489634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58237237619807,260.58237237619807,-12.567627623801911,244.76947500848647,276.3952697439061,124677.84794921991,124675.23971254496,2.6082366749664994,0.0,nan,276.3952697439061,3.2452697439061353,270.0701107968243,-3.0798892031756964,263.74495184974126,-9.405048150258722,257.41979290265783,-15.730207097342145,251.0946339555724,-22.055366044427586,244.76947500848647,-28.38052499151351,1.0,1.0,26022.012520719443,26022.012520719443,275.62604736509866,2.4760473650986796,275.62604736509866,275.62604736509866,77074.00758199804,77073.96183875049,0.045743247552309185,0.0,8546.071908451686,8546.071908451686,0.8855722897090785,3942.2569312514033,275.62604736509866,2.4760473650986796,1.0,0.002,0.12911758316321525,0.004905529850499724,0.00019942787511418203,0.0018005721249295863,0.09971393755709101,0.09971393755709101,0.0,4.3768374341501826e-14,1.0,1.0000004245446947,0.00020956682027417628,0.09244467455715287,0.0,3.918411879515991e-08,0.0503330122425034,0.0,1600087.6496360197,266.60740576132554,2.5469324782534386e-07,1.0,1284525.8178606948,2598.055954229601,,,,,,,,,,,,,,,,,,,2.0,15262.8114074305,1550.9397494206967,0.37139426841718587,6.173730061729009,2.933593555161744
4609.0,-30.137348173106517,5.000123362819876,35.048768601498715,24.55301092648881,5.0022640139339565,-26.623386954402875,-40.1197029632516,1.488302795235521,-6.542595627701417,-6.542595880385279,40.09757744711883,41053.922919991004,25750.132667497495,25750.132667497495,66804.0555874885,77083.23060366938,77073.9894505608,25750.132667497495,102824.1221180583,102824.1221180583,102824.1221180583,130290.23932515651,125779.64865600788,4510.590669148636,0.0,90937.81549146924,54908.50780781159,40032.56409295295,27466.11720709821,67498.68130005116,20839.53181676101,1550.9402906215673,0.0,0.8784580783685827,2.7244282484180475,0.001494314320929203,1.0,1.0,-6.542387968146386,333829.47683002084,1558744.7900088688,4.669284464662628,1558744.7900088688,4.669284464662628,0.7587359967784358,0.0924447003609904,3.9226417928237907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226417928237907,1.2847834607774793,1.2850787498776357,3.053154023674952,6469.267007727169,15262.807421729414,6453.800536852445,0.0003276283958523302,23182.79881120776,2363.987580999399,19290.841692983882,1967.1184036326251,0.8321187553789966,0.8321187553789966,35468.845306079704,35405.22815468563,1.0022465408691819,0.8,4280.7138704371055,4273.035954225843,1.0022465408691819,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.861574314719,4632.441516551485,6.1797427652086965,5.000123362819876,-3.73388261438156,8.734005977201436,2.933593430277652,3.5,0.8381695515079005,0.6,0.00022982373054867777,0.9987243923846052,0.00023011726989058406,199.03579408543828,0.0,0.0,0.0,0.02912369497850916,7.779415010792507e-05,0.0001520295804407527,0.0005963575859823628,0.09244470035662349,0.09244470035662349,0.09244470035662349,0.09244473932089589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.1001771189,595.627006574693,0.0,0.09244470035662349,0.0924447003609904,0.0924447003609904,0.3713943506537906,0.3713943506537906,0.5,10.008141147214426,0.00021429537827089007,0.00021429537827089007,1.0800249583553523e-12,2.5268388981203316e-07,0.00020791223892047128,1.0800249583553523e-12,27466.11720709821,20839.53181676101,0.7587359967784358,0.9897090476556891,0.6082181478108356,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523189938832817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5823879296901,260.5823879296901,-12.567612070309849,244.76950363171176,276.3952722276655,124677.68091189141,124675.08051755426,2.600394337165488,0.0,nan,276.3952722276655,3.2452722276655095,270.070118508476,-3.079881491523963,263.7449647892866,-9.405035210713379,257.4198110700965,-15.730188929903477,251.09465735090444,-22.055342649095536,244.76950363171176,-28.38049636828822,1.0,1.0,26022.012520719443,26022.012520719443,275.6260492089847,2.476049208984705,275.6260492089847,275.6260492089847,77074.03495225737,77073.9894505608,0.04550169657159131,0.0,8546.071908451686,8546.071908451686,0.8855724111162798,3942.25500178791,275.6260492089847,2.476049208984705,1.0,0.002,0.1291175442885365,0.004905529761962637,0.0001994278145020648,0.0018005721855336111,0.0997139072510324,0.0997139072510324,0.0,3.567588932607002e-14,1.0,1.0000004211940936,0.00020791223784044632,0.0924447003609904,0.0,3.887476080312691e-08,0.049935634098800745,0.0,1600087.648004123,266.60740437229856,2.526828097870748e-07,1.0,1284525.822594493,2598.0559350747826,,,,,,,,,,,,,,,,,,,2.0,15262.807421729414,1550.9402906215673,0.3713943506537906,6.173730061729009,2.933593430277652
4610.0,-30.137318373502797,5.000122253984955,35.04877009577472,24.553023219946795,5.002263496445967,-26.623360186507835,-40.11968015749005,1.4883053094507614,-6.542597330372303,-6.542597572994751,40.097580327320095,41053.938025327865,25750.133064505426,25750.133064505426,66804.07108983329,77083.26186028757,77074.01478950825,25750.133064505426,102824.14785401367,102824.14785401367,102824.14785401367,130290.27586868669,125779.68341125733,4510.592457429355,0.0,90937.83135397648,54908.507519016,40032.58203884498,27466.128014673013,67498.71005351799,20839.539566638643,1550.9408319265042,0.0,0.8784580582405582,2.724428076642155,0.001494314320929203,1.0,1.0,-6.542397937461487,333829.4545181504,1558744.914449276,4.669285149505963,1558744.914449276,4.669285149505963,0.7587359803866676,0.09244472616039882,3.9226408185921358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226408185921358,1.2847834490157475,1.2850787381132007,3.0531532933407646,6469.265460236664,15262.803438058101,6453.799691408697,0.00032762865727220807,23182.80861274847,2363.988580478397,19290.839165895944,1967.118145941371,0.8321182945576192,0.8321182945576192,35468.838258814205,35405.22815468563,1.0022462919501223,0.8,4280.713019906819,4273.035954225843,1.0022462919501223,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.86146688644,4632.441516551485,6.179743019809685,5.000122253984955,-3.733884233168956,8.734006487153911,2.9335933042231925,3.5,0.8381695154923408,0.6,0.00022982373054867777,0.9987212912964335,0.0002301179844182005,199.0357696785318,0.0,0.0,0.0,0.02912369497850916,7.779435108529074e-05,0.000152029379463387,0.0005963566495083149,0.09244472615397051,0.09244472615397051,0.09244472615397051,0.09244476363886166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.10868316295,595.6270039501129,0.0,0.09244472615397051,0.09244472616039882,0.09244472616039882,0.3713944328646172,0.3713944328646172,0.5,10.008142271716792,0.00021197391009764033,0.00021197391009764033,-5.7411853049416095e-12,2.4262243414341356e-07,0.0001996355332494204,-5.7411853049416095e-12,27466.128014673013,20839.539566638643,0.7587359803866676,0.989708855722814,0.6082181125058131,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523188162072431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5824033172856,260.5824033172856,-12.567596682714395,244.76953219321445,276.39527444135405,124677.52851300804,124674.95585509199,2.572657916062065,0.0,nan,276.39527444135405,3.24527444135407,270.0701259917261,-3.079874008273862,263.74497754210074,-9.405022457899236,257.4198290924736,-15.730170907526372,251.0946806428446,-22.055319357155383,244.76953219321445,-28.380467806785532,1.0,1.0,26022.012520719443,26022.012520719443,275.626050481357,2.476050481357049,275.626050481357,275.626050481357,77074.05964826279,77074.01478950825,0.04485875453974586,0.0,8546.071908451686,8546.071908451686,0.885572472724144,3942.2540226850965,275.626050481357,2.476050481357049,1.0,0.002,0.1291175069613212,0.00490552961130433,0.00019942775615483017,0.001800572243849046,0.09971387807741508,0.09971387807741508,0.0,3.8762396070701755e-15,1.0,1.0000004044334432,0.0001996355389906057,0.09244472616039882,0.0,3.7327220214744344e-08,0.04794777846714159,0.0,1600087.6459928993,266.6074026696277,2.426281753287185e-07,1.0,1284525.828371278,2598.0559116996,,,,,,,,,,,,,,,,,,,2.0,15262.803438058101,1550.9408319265042,0.3713944328646172,6.173730061729009,2.9335933042231925
4611.0,-30.13728870589844,5.000121155903839,35.04877158431019,24.553045571688585,5.002267554178009,-26.623333079892124,-40.119653510022886,1.4883119281688904,-6.542598272503426,-6.542598506893679,40.09758315015219,41053.9216671151,25750.131772538294,25750.131772538294,66804.05343965339,77083.28579798176,77074.04167867402,25750.131772538294,102824.17345121232,102824.17345121232,102824.17345121232,130290.31141285514,125779.7172118398,4510.5942010153385,0.0,90937.83653247329,54908.47240159573,40032.62681208617,27466.13796164282,67498.764773729,20839.546743129755,1550.9413142261947,0.0,0.8784580424425723,2.7244279819083363,0.001494314320929203,1.0,1.0,-6.542405703089969,333829.44220849837,1558745.0364108393,4.669285687022479,1558745.0364108393,4.669285687022479,0.758735966892496,0.09244475144265067,3.922638366139014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922638366139014,1.284783418052771,1.285078707143108,3.0531514580754777,6469.261571529746,15262.79945677106,6453.800472209897,0.0003276295245602515,23182.824426912914,2363.990193074385,19290.84149976298,1967.1183839295766,0.8321178276003447,0.8321178276003447,35468.82051858815,35405.22815468563,1.0022456653411205,0.8,4280.710878849474,4273.035954225843,1.0022456653411205,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8613570383395,4632.441516551485,6.179742872664377,5.000121155903839,-3.7338852767844943,8.734006432688334,2.933593175329358,3.5,0.8381694786655308,0.6,0.00022982373054867777,0.99871820395506,0.00023011869578279894,199.03574537974333,0.0,0.0,0.0,0.02912369497850916,7.779458591856292e-05,0.00015202914463011485,0.0005963553554973856,0.09244475144030688,0.09244475144030688,0.09244475144030688,0.09244478750962945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.1171162237,595.6270013464483,0.0,0.09244475144030688,0.09244475144265067,0.09244475144265067,0.3713945149080716,0.3713945149080716,0.5,10.008143353814768,0.00020847676466928533,0.00020847676466928533,6.218670023372397e-11,2.3439025653715362e-07,0.00019280380371355932,6.218670023372397e-11,27466.13796164282,20839.546743129755,0.758735966892496,0.9897077918921268,0.6082173770844113,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523186381156106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5824189730758,260.5824189730758,-12.567581026924188,244.7695607230089,276.3952772231399,124677.38212016344,124674.76462260763,2.6174975558210063,0.0,nan,276.3952772231399,3.245277223139908,270.07013392311336,-3.079866076886617,263.7449906230908,-9.405009376909163,257.4198473230642,-15.730152676935802,251.09470402303725,-22.055295976962725,244.7695607230089,-28.38043927699107,1.0,1.0,26022.012520719443,26022.012520719443,275.6260526938353,2.4760526938352996,275.6260526938353,275.6260526938353,77074.09526805583,77074.04167867402,0.053589381801430136,0.0,8546.071908451686,8546.071908451686,0.8855726278108599,3942.2515579697088,275.6260526938353,2.4760526938352996,1.0,0.002,0.12911747091150474,0.004905529593190881,0.00019942770009156774,0.00180057229988262,0.09971385004578387,0.09971385004578387,0.0,-2.5812251641665895e-14,1.0,1.0000003905987773,0.00019280374152685908,0.09244475144265067,0.0,3.6049841973192106e-08,0.04630695323816295,0.0,1600087.64487613,266.60740172749655,2.343280698369199e-07,1.0,1284525.8315583847,2598.055898803308,,,,,,,,,,,,,,,,,,,2.0,15262.79945677106,1550.9413142261947,0.3713945149080716,6.173730061729009,2.933593175329358
4612.0,-30.137258891708363,5.000120048777049,35.0487730875415,24.55305796992036,5.002266367754207,-26.62330636576266,-40.11963070426134,1.4883138418190012,-6.5426002558031655,-6.542600512403755,40.09758655135697,41053.93510838364,25750.132861026355,25750.132861026355,66804.06796941,77083.31695553624,77074.0734517565,25750.132861026355,102824.20631278286,102824.20631278286,102824.20631278286,130290.35755383405,125779.76148735812,4510.596066475933,0.0,90937.85143466487,54908.46958755364,40032.64649679026,27466.151241051197,67498.79773784145,20839.556255391206,1550.9419804364047,0.0,0.8784580186371079,2.724427777925193,0.001494314320929203,1.0,1.0,-6.542389415848561,333829.41577193385,1558745.183361428,4.669286496988433,1558745.183361428,4.669286496988433,0.7587359463834957,0.09244477811772199,3.922637224378803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922637224378803,1.2847834091005392,1.2850786981888185,3.05315059067037,6469.259733602409,15262.79547383295,6453.799828715471,0.0003276298611535245,23182.834973750596,2363.991268552523,19290.83957631508,1967.1181877924757,0.8321173660666465,0.8321173660666465,35468.81225947571,35405.22815468563,1.002245373618021,0.8,4280.7098820620995,4273.035954225843,1.002245373618021,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.861248379964,4632.441516551485,6.179743295037184,5.000120048777049,-3.7338871326993788,8.734007181476429,2.93359304783153,3.5,0.8381694422375799,0.6,0.00022982373054867777,0.9987151013697096,0.00023011941066424348,199.0357209609021,0.0,0.0,0.0,0.02912369497850916,7.779478689696922e-05,0.00015202894365170855,0.0005963543935511795,0.09244477810783125,0.09244477810783125,0.09244477810783125,0.09244481779279148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.1278242808,595.6269980314036,0.0,0.09244477810783125,0.09244477811772199,0.09244477811772199,0.37139459679221415,0.37139459679221415,0.5,10.00814454412935,0.0002097240806051559,0.0002097240806051559,4.89421836391557e-11,2.566005719017994e-07,0.00021109655517648207,4.89421836391557e-11,27466.151241051197,20839.556255391206,0.7587359463834957,0.9897075238120578,0.6082172791852234,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523184608128905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5824343848826,260.5824343848826,-12.56756561511736,244.76958920450613,276.39527956525586,124677.21544399392,124674.63873805483,2.5767059390946354,0.0,nan,276.39527956525586,3.245279565255885,270.0701414931062,-3.0798585068937996,263.7450034209605,-9.404996579039505,257.41986534880886,-15.730134651191122,251.09472727665852,-22.05527272334146,244.76958920450613,-28.380410795493844,1.0,1.0,26022.012520719443,26022.012520719443,275.6260544061833,2.476054406183323,275.6260544061833,275.6260544061833,77074.11642410925,77074.0734517565,0.042972352748620324,0.0,8546.071908451686,8546.071908451686,0.8855727000127814,3942.250410500697,275.6260544061833,2.476054406183323,1.0,0.002,0.12911743144120738,0.004905529394656116,0.00019942763830601025,0.001800572361628436,0.09971381915300512,0.09971381915300512,0.0,-6.555389911455656e-14,1.0,1.0000004276423484,0.00021109650623429843,0.09244477811772199,0.0,3.947017679622325e-08,0.050700461941087425,0.0,1600087.6425818964,266.6073997441968,2.5655162971816026e-07,1.0,1284525.8384031043,2598.0558711068647,,,,,,,,,,,,,,,,,,,2.0,15262.79547383295,1550.9419804364047,0.37139459679221415,6.173730061729009,2.93359304783153
