time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4613.0,-30.137228910260433,5.0001189474822585,35.04877457711504,24.553076340258144,5.002263112170233,-26.623279708019414,-40.11960412664337,1.48831390992605,-6.5426014916905615,-6.542601723896812,40.09758916368806,41053.914846750165,25750.13215844645,25750.13215844645,66804.04700519661,77083.34387948216,77074.09650575859,25750.13215844645,102824.22866420503,102824.22866420503,102824.22866420503,130290.38916448367,125779.79136566517,4510.5977988185,0.0,90937.85476785417,54908.42573510962,40032.69892527172,27466.160500278645,67498.85942555036,20839.562919353804,1550.9424366167314,0.0,0.8784580021351778,2.7244276552016022,0.001494314320929203,1.0,1.0,-6.542410689915869,333829.3998019078,1558745.296227263,4.669287058456242,1558745.296227263,4.669287058456242,0.7587359332274486,0.09244480328807131,3.92263425536784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92263425536784,1.284783408781928,1.285078697870134,3.0531482805236365,6469.254838678691,15262.791494820362,6453.8013090371805,0.0003276309888745558,23182.8533703881,2363.9931444874755,19290.844001095735,1967.1186389945328,0.8321168966084346,0.8321168966084346,35468.7907826387,35405.22815468563,1.0022446150269684,0.8,4280.7072900354,4273.035954225843,1.0022446150269684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.861135836312,4632.441516551485,6.179743293335897,5.0001189474822585,-3.7338883888554815,8.73400733633774,2.9335929157747884,3.5,0.8381694045070824,0.6,0.00022982373054867777,0.998711981389306,0.00023012012955824412,199.035696405077,0.0,0.0,0.0,0.02912369497850916,7.779502111590153e-05,0.00015202870943277624,0.000596353023420372,0.09244480328385003,0.09244480328385003,0.09244480328385003,0.09244483908286714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.1352796496,595.6269957353248,0.0,0.09244480328385003,0.09244480328807131,0.09244480328807131,0.3713946791205594,0.3713946791205594,0.5,10.008145617893803,0.00020642302263240708,0.00020642302263240708,2.8137492336099967e-11,2.3220627554110251e-07,0.0001910339809683137,2.8137492336099967e-11,27466.160500278645,20839.562919353804,0.7587359332274486,0.9897063087248147,0.6082164231535151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523182826341725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58244942416655,260.58244942416655,-12.567550575833422,244.7696176565664,276.39528119176316,124676.97201099752,124674.45758725387,2.514423743628578,0.0,nan,276.39528119176316,3.2452811917631834,270.0701484847233,-3.0798515152766868,263.745015777689,-9.404984222310986,257.41988307064884,-15.73011692935114,251.09475036360837,-22.055249636391608,244.7696176565664,-28.38038234343358,1.0,1.0,26022.012520719443,26022.012520719443,275.62605589230407,2.476055892304089,275.62605589230407,275.62605589230407,77074.13337331395,77074.09650575859,0.03686755536182318,0.0,8546.071908451686,8546.071908451686,0.8855728877652321,3942.2474266446793,275.62605589230407,2.476055892304089,1.0,0.002,0.12911739572213893,0.004905529324628156,0.00019942758263980125,0.001800572417245847,0.09971379131990062,0.09971379131990062,0.0,-1.1435167049378414e-13,1.0,1.0000003870148748,0.00019103395283082136,0.09244480328807131,0.0,3.571895152118072e-08,0.045881916297315806,0.0,1600087.6410976541,266.6073985083094,2.3217813804876641e-07,1.0,1284525.8425379207,2598.055854375763,,,,,,,,,,,,,,,,,,,2.0,15262.791494820362,1550.9424366167314,0.3713946791205594,6.173730061729009,2.9335929157747884
4614.0,-30.137199174393707,5.000117868618164,35.048776048718665,24.553097888734214,5.002270762341938,-26.623252180718733,-40.119577444251604,1.4883237686591353,-6.542601815608236,-6.5426020208964495,40.09759162419256,41053.90801431196,25750.129465187445,25750.129465187445,66804.0374794994,77083.36837015937,77074.12023705155,25750.129465187445,102824.249702239,102824.249702239,102824.249702239,130290.41815627221,125779.81872381932,4510.599432452884,0.0,90937.86509670902,54908.40474083079,40032.73372875359,27466.16845403321,67498.9021827868,20839.568696998318,1550.9428093071879,0.0,0.8784579911667314,2.7244276254029085,0.001494314320929203,1.0,1.0,-6.542433210129275,333829.3958879857,1558745.4025353347,4.669287431650751,1558745.4025353347,4.669287431650751,0.7587359238648439,0.09244482764636872,3.9226327111484802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226327111484802,1.2847833626618652,1.2850786517394712,3.0531471881932015,6469.252524161575,15262.787520152311,6453.801000333248,0.0003276314490707273,23182.865129905054,2363.994343624485,19290.843078359023,1967.1185449015743,0.8321164347142983,0.8321164347142983,35468.77961226859,35405.22815468563,1.00224422047437,0.8,4280.705941890065,4273.035954225843,1.00224422047437,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.861023219459,4632.441516551485,6.179742814002474,5.000117868618164,-3.7338889476320625,8.734006816250227,2.9335927836321547,3.5,0.8381693667520442,0.6,0.00022982373054867777,0.9987088869753764,0.00023012084256575176,199.03567205039727,0.0,0.0,0.0,0.02912369497850916,7.77952562588228e-05,0.00015202847428985496,0.0005963518662753808,0.09244482764620217,0.09244482764620217,0.09244482764620217,0.09244485913190843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.14262387255,595.6269934679402,0.0,0.09244482764620217,0.09244482764636872,0.09244482764636872,0.3713947609929305,0.3713947609929305,0.5,10.008146562426699,0.00019900773173731068,0.00019900773173731068,1.1050360626541078e-10,2.052881882264046e-07,0.00016881076714980736,1.1050360626541078e-10,27466.16845403321,20839.568696998318,0.7587359238648439,0.9897055406707844,0.6082159366553564,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523181034559147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58246512776685,260.58246512776685,-12.567534872233125,244.7696461412676,276.3952841142616,124676.90010308153,124674.27461221906,2.6254908624414677,0.0,nan,276.3952841142616,3.245284114261608,270.0701565196644,-3.079843480335569,263.7450289250684,-9.404971074931552,257.4199013304699,-15.730098669530094,251.09477373586898,-22.055226264130994,244.7696461412676,-28.380353858732377,1.0,1.0,26022.012520719443,26022.012520719443,275.62605837217006,2.476058372170087,275.62605837217006,275.62605837217006,77074.17810191243,77074.12023705155,0.057864860878908075,0.0,8546.071908451686,8546.071908451686,0.8855729854175968,3942.245874704223,275.62605837217006,2.476058372170087,1.0,0.002,0.1291173641584239,0.004905529403598859,0.00019942753376654893,0.0018005724661621328,0.09971376688327446,0.09971376688327446,0.0,-7.131838522522749e-14,1.0,1.0000003420118104,0.0001688106566462011,0.09244482764636872,0.0,3.1563714963527935e-08,0.0405444075891378,0.0,1600087.6406792009,266.60739818439174,2.051776846201392e-07,1.0,1284525.8435512774,2598.0558502753215,,,,,,,,,,,,,,,,,,,2.0,15262.787520152311,1550.9428093071879,0.3713947609929305,6.173730061729009,2.9335927836321547
4615.0,-30.13716319396368,5.0001167696409885,35.04877755440641,24.55311007741841,5.0022699205036,-26.623219882523482,-40.119550028443314,1.488326609074997,-6.542604355516062,-6.5426046143453584,40.097595551056465,41053.92992270318,25750.13188551798,25750.13188551798,66804.06180822116,77083.40236776823,77074.15769513062,25750.13188551798,102824.2895806486,102824.2895806486,102824.2895806486,130290.47405568998,125779.87269907253,4510.6013566174515,0.0,90937.88146481957,54908.40901980034,40032.74716113248,27466.184475041373,67498.93163617386,20839.580148467845,1550.9436199279098,0.0,0.8784579621749262,2.7244273612735674,0.001494314320929203,1.0,1.0,-6.542391593410002,333829.36169920786,1558745.5721967383,4.669288418078765,1558745.5721967383,4.669288418078765,0.7587358982244095,0.09244485528964122,3.922631830210883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922631830210883,1.2847833493741385,1.2850786384486905,3.0531465340998776,6469.251138216311,15262.783541563833,6453.8000451994985,0.0003276316688629691,23182.874509008074,2363.995300026826,19290.840223400326,1967.1182537768073,0.8321159749152144,0.8321159749152144,35468.77323985812,35405.22815468563,1.002243995392217,0.8,4280.705172807631,4273.035954225843,1.002243995392217,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.860914805071,4632.441516551485,6.179743555640756,5.0001167696409885,-3.7338912462834553,8.734008015924443,2.9335926564206236,3.5,0.8381693304058925,0.6,0.00022982373054867777,0.9987051427450984,0.00023012170530830657,199.03564258121708,0.0,0.0,0.0,0.02912369497850916,7.779549786578135e-05,0.0001520282326828964,0.0005963507846126359,0.09244485527347943,0.09244485527347943,0.09244485527347943,0.092444895436068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.1558056549,595.6269893743079,0.0,0.09244485527347943,0.09244485528964122,0.09244485528964122,0.3713948423573709,0.3713948423573709,0.5,10.008147766860473,0.00020274572352718678,0.00020274572352718678,-5.979927664157003e-11,2.5882928866849397e-07,0.00021302093534814048,-5.979927664157003e-11,27466.184475041373,20839.580148467845,0.7587358982244095,0.9897054692406374,0.608215995832172,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523179257453687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58248117058366,260.58248117058366,-12.567518829416315,244.76967565407992,276.39528668708283,124676.76981445898,124674.0876096906,2.6822047683896972,0.0,nan,276.39528668708283,3.245286687082853,270.0701644804847,-3.0798355195152567,263.74504227388593,-9.404957726114048,257.4199200672855,-15.730079932714489,251.09479786068317,-22.055202139316805,244.76967565407992,-28.38032434592006,1.0,1.0,26022.012520719443,26022.012520719443,275.6260601617967,2.476060161796738,275.6260601617967,275.6260601617967,77074.20194581785,77074.15769513062,0.044250687235035,0.0,8546.071908451686,8546.071908451686,0.8855730411257671,3942.2449893619378,275.6260601617967,2.476060161796738,1.0,0.002,0.12911732432812117,0.0049055290997579515,0.0001994274711839297,0.0018005725287305364,0.09971373559196485,0.09971373559196485,0.0,-8.553401042998843e-14,1.0,1.0000004315395004,0.00021302099514741712,0.09244485528964122,0.0,3.983004377325769e-08,0.0511627209290979,0.0,1600087.637777167,266.6073956444839,2.5888908794513554e-07,1.0,1284525.852403132,2598.0558144572096,,,,,,,,,,,,,,,,,,,2.0,15262.783541563833,1550.9436199279098,0.3713948423573709,6.173730061729009,2.9335926564206236
4616.0,-30.137133478954322,5.0001156810900165,35.048779051919816,24.553132184688025,5.002273153940851,-26.62319281566432,-40.11952338097615,1.4883324906501103,-6.542605328005493,-6.542605574465017,40.09759832652477,41053.912185911904,25750.130628898343,25750.130628898343,66804.04281481025,77083.42562686114,77074.18381089768,25750.130628898343,102824.31443979603,102824.31443979603,102824.31443979603,130290.50861207735,125779.90548588241,4510.6031261949365,0.0,90937.88508495594,54908.37164400391,40032.79271216891,27466.194172281324,67498.98688445023,20839.58714490307,1550.9440906811549,0.0,0.8784579464149547,2.72442726392969,0.001494314320929203,1.0,1.0,-6.542402778540406,333829.34904371743,1558745.6921116374,4.669288954301942,1558745.6921116374,4.669288954301942,0.758735885073376,0.09244488060305919,3.922629225941544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922629225941544,1.2847833218595899,1.285078610927818,3.053144572474639,6469.246981767818,15262.779689065967,6453.801073876434,0.0003276326099150241,23182.890823215195,2363.9969636129767,19290.843298184525,1967.1185673175373,0.8321155219722124,0.8321155219722124,35468.754401435595,35405.22815468563,1.0022433299937243,0.8,4280.7028992096075,4273.035954225843,1.0022433299937243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.860799687365,4632.441516551485,6.179743424793635,5.0001156810900165,-3.7338923107671924,8.734007991857208,2.9335925213435394,3.5,0.8381692918124398,0.6,0.00022982373054867777,0.9987020505244927,0.00023012241782018996,199.03561824363334,0.0,0.0,0.0,0.02912369497850916,7.779573270225393e-05,0.00015202799784642384,0.0005963494675137603,0.09244488060066026,0.09244488060066026,0.09244488060066026,0.09244491853402083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.1637399607,595.6269869304988,0.0,0.09244488060066026,0.09244488060305919,0.09244488060305919,0.3713949247728856,0.3713949247728856,0.5,10.00814890490996,0.00020310209038143512,0.00020310209038143512,-7.901235221652314e-12,2.464595354467747e-07,0.00020279592462202345,-7.901235221652314e-12,27466.194172281324,20839.58714490307,0.758735885073376,0.989704377773408,0.608215235232953,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523177107154788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58249729183814,260.58249729183814,-12.56750270816184,244.76970496291418,276.39528962075815,124676.5996412602,124673.9043224936,2.6953187665743483,0.0,nan,276.39528962075815,3.2452896207581716,270.0701726891904,-3.0798273108096055,263.7450557576249,-9.404944242375052,257.41993882605584,-15.730061173944136,251.09482189448525,-22.055178105514727,244.76970496291418,-28.3802950370858,1.0,1.0,26022.012520719443,26022.012520719443,275.62606225755667,2.4760622575566913,275.62606225755667,275.62606225755667,77074.23497187882,77074.18381089768,0.05116098113649059,0.0,8546.071908451686,8546.071908451686,0.8855732058128793,3942.2423720712513,275.62606225755667,2.4760622575566913,1.0,0.002,0.12911728640998124,0.004905529085016318,0.00019942741222420715,0.001800572587762798,0.09971370611210358,0.09971370611210358,0.0,-1.2994813558542262e-14,1.0,1.00000041083334,0.00020279593252325867,0.09244488060305919,0.0,3.7918201507720956e-08,0.048706910237543505,0.0,1600087.6366189048,266.6073946719945,2.4646743668199633e-07,1.0,1284525.855679778,2598.0558011986054,,,,,,,,,,,,,,,,,,,2.0,15262.779689065967,1550.9440906811549,0.3713949247728856,6.173730061729009,2.9335925213435394
4617.0,-30.137103618210926,5.000114585856558,35.048780559464,24.553144547995203,5.002271956449991,-26.623166060746488,-40.1195006101392,1.4883343989939082,-6.542607199891108,-6.542607460923838,40.097601611048724,41053.92579786054,25750.13143333299,25750.13143333299,66804.05723119352,77083.45677693379,77074.21425309802,25750.13143333299,102824.34568643101,102824.34568643101,102824.34568643101,130290.55253137389,125779.9475399783,4510.604991395595,0.0,90937.89996083203,54908.36898179175,40032.81219893364,27466.206844942884,67499.01904387653,20839.596227477814,1550.944725163965,0.0,0.8784579236982388,2.724427072134607,0.001494314320929203,1.0,1.0,-6.542392627089555,333829.3241759743,1558745.834021014,4.66928972722402,1558745.834021014,4.66928972722402,0.7587358656812427,0.09244490711188606,3.922628085266809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922628085266809,1.2847833129321826,1.285078601998359,3.0531437058552964,6469.245145505423,15262.775712250188,6453.800432166327,0.00032763294628546964,23182.90135697293,2363.998037757331,19290.84138007007,1967.1183717242964,0.8321150611404293,0.8321150611404292,35468.746150171275,35405.22815468563,1.0022430385479673,0.8,4280.701903369419,4273.035954225843,1.0022430385479673,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.860685689164,4632.441516551485,6.179743786916201,5.000114585856558,-3.7338940770972036,8.734008662953762,2.9335923875800645,3.5,0.8381692535943042,0.6,0.00022982373054867777,0.998698943148834,0.0002301231338285572,199.0355937866946,0.0,0.0,0.0,0.02912369497850916,7.779593337561783e-05,0.00015202779717305993,0.0005963485069322909,0.09244490710388105,0.09244490710388105,0.09244490710388105,0.09244494745416165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.1737864866,595.6269838248396,0.0,0.09244490710388105,0.09244490711188606,0.09244490711188606,0.37139500693370175,0.37139500693370175,0.5,10.008150115413883,0.00020612883992043862,0.00020612883992043862,-5.894662535865791e-11,2.610327101137955e-07,0.0002148338342635725,-5.894662535865791e-11,27466.206844942884,20839.596227477814,0.7587358656812427,0.9897041198149672,0.6082151471145703,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523175331296785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5825130877053,260.5825130877053,-12.567486912294669,244.76973408974789,276.3952920856594,124676.42599059858,124673.78507337878,2.64091721979453,0.0,nan,276.3952920856594,3.2452920856594005,270.07018048647666,-3.0798195135233186,263.74506888729877,-9.404931112701206,257.4199572881164,-15.730042711883584,251.09484568893245,-22.055154311067525,244.76973408974789,-28.380265910252092,1.0,1.0,26022.012520719443,26022.012520719443,275.6260639332257,2.476063933225703,275.6260639332257,275.6260639332257,77074.25614926037,77074.21425309802,0.04189616235089488,0.0,8546.071908451686,8546.071908451686,0.8855732779461299,3942.2412256931434,275.6260639332257,2.476063933225703,1.0,0.002,0.12911724624096374,0.004905528911275805,0.00019942734940822212,0.0018005726506207626,0.09971367470411106,0.09971367470411106,0.0,2.898462719835848e-14,1.0,1.0000004352106815,0.00021483389321019786,0.09244490711188606,0.0,4.01690357665334e-08,0.051598165298467585,0.0,1600087.6344444815,266.60739280010887,2.6109165673915413e-07,1.0,1284525.862118311,2598.0557751457413,,,,,,,,,,,,,,,,,,,2.0,15262.775712250188,1550.944725163965,0.37139500693370175,6.173730061729009,2.9335923875800645
4618.0,-30.137073879710783,5.000113502117364,35.04878205656709,24.553167074359976,5.002275139441135,-26.62313897779566,-40.119473927747435,1.4883402375241608,-6.542608123507534,-6.542608368126614,40.09760432480291,41053.90748765548,25750.13005132442,25750.13005132442,66804.0375389799,77083.48057665816,77074.23961879734,25750.13005132442,102824.36967012176,102824.36967012176,102824.36967012176,130290.5859453373,125779.97919372568,4510.606751611619,0.0,90937.90387090467,54908.33078189472,40032.85898778884,27466.216275215542,67499.07526300437,20839.603033869997,1550.9451821435414,0.0,0.8784579084596031,2.7244269802140377,0.001494314320929203,1.0,1.0,-6.542407054475461,333829.31221749197,1558745.9512689132,4.669290245709101,1558745.9512689132,4.669290245709101,0.7587358529858681,0.09244493232408828,3.92262541827269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92262541827269,1.2847832856190033,1.2850785746789022,3.053141694930118,6469.240884596275,15262.771739344449,6453.801475317776,0.0003276339101621927,23182.918115833952,2363.9997466855607,19290.84449811956,1967.1186896768581,0.8321145941046955,0.8321145941046955,35468.72685801474,35405.22815468563,1.0022423571231083,0.8,4280.699575010507,4273.035954225843,1.0022423571231083,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.860568426777,4632.441516551485,6.179743629157848,5.000113502117364,-3.733895101731686,8.73400860384905,2.9335922499864546,3.5,0.8381692142818442,0.6,0.00022982373054867777,0.998695848504444,0.00023012384690778565,199.03556942988314,0.0,0.0,0.0,0.02912369497850916,7.779616852108871e-05,0.00015202756202758907,0.0005963471790874489,0.09244493232198903,0.09244493232198903,0.09244493232198903,0.09244496997000587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.1814636608,595.6269814616136,0.0,0.09244493232198903,0.09244493232408828,0.09244493232408828,0.37139508939586424,0.37139508939586424,0.5,10.008151244899649,0.0002054930246231379,0.0002054930246231379,-4.7691628424217924e-11,2.4461905923089944e-07,0.0002013136511322955,-4.7691628424217924e-11,27466.216275215542,20839.603033869997,0.7587358529858681,0.9897030037624024,0.6082143692738373,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523173546729717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58252900446035,260.58252900446035,-12.567470995539622,244.76976308638072,276.39529492253644,124676.25711023303,124673.5959819091,2.6611283239430588,0.0,nan,276.39529492253644,3.245294922536459,270.0701885553061,-3.07981144469386,263.7450821880781,-9.404917811921905,257.4199758208471,-15.73002417915285,251.09486945361388,-22.055130546386096,244.76976308638072,-28.380236913619257,1.0,1.0,26022.012520719443,26022.012520719443,275.626065994135,2.4760659941350127,275.626065994135,275.626065994135,77074.28987274582,77074.23961879734,0.050253948487807065,0.0,8546.071908451686,8546.071908451686,0.8855734465997643,3942.238545364053,275.626065994135,2.4760659941350127,1.0,0.002,0.12911720859991951,0.004905528904654255,0.0001994272908981571,0.0018005727090842686,0.09971364544907856,0.09971364544907856,0.0,-1.7574483535121033e-14,1.0,1.0000004078317486,0.00020131369882392391,0.09244493232408828,0.0,3.7641077925160276e-08,0.04835093818942283,0.0,1600087.6333378186,266.60739187649244,2.4466675085932366e-07,1.0,1284525.8652144975,2598.0557626173572,,,,,,,,,,,,,,,,,,,2.0,15262.771739344449,1550.9451821435414,0.37139508939586424,6.173730061729009,2.9335922499864546
4619.0,-30.137043986401096,5.000112408881105,35.048783561711,24.553179612290137,5.0022731855108935,-26.623112269211685,-40.11944738505406,1.4883414683132572,-6.542610156573119,-6.54261041120854,40.09760755109166,41053.90401257475,25750.131193903027,25750.131193903027,66804.03520647777,77083.51161477402,77074.26877775288,25750.131193903027,102824.3999716559,102824.3999716559,102824.3999716559,130290.62880692417,125780.02020432567,4510.608602598493,0.0,90937.91765867962,54908.310056447954,40032.897335812966,27466.228835268266,67499.12617108124,20839.61202540063,1550.9458150497296,0.0,0.8784578851162649,2.724426772584538,0.001494314320929203,1.0,1.0,-6.542400900294467,333829.2852866028,1558746.0906621995,4.669291039951656,1558746.0906621995,4.669291039951656,0.758735833389742,0.09244495881698796,3.922624089274597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922624089274597,1.2847832798612593,1.2850785689198347,3.0531406741985245,6469.2387217885125,15262.767764985128,6453.801061445906,0.00032763433110879537,23182.92948522034,2364.0009060403236,19290.843261028847,1967.1185635287125,0.8321141326564105,0.8321141326564105,35468.717244479536,35405.22815468563,1.002242017560178,0.8,4280.698414758654,4273.035954225843,1.002242017560178,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.860452563802,4632.441516551485,6.179744075196803,5.000112408881105,-3.73389698727177,8.734009396152874,2.933592114034892,3.5,0.8381691754385406,0.6,0.00022982373054867777,0.9986927377607047,0.0002301245637011386,199.03554494628352,0.0,0.0,0.0,0.02912369497850916,7.779640243608328e-05,0.0001520273281125945,0.0005963460594825163,0.09244495880851504,0.09244495880851504,0.09244495880851504,0.09244499819292501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.1913677551,595.6269783994092,0.0,0.09244495880851504,0.09244495881698796,0.09244495881698796,0.37139517154471113,0.37139517154471113,0.5,10.008152426536515,0.00020703354329043577,0.00020703354329043577,1.0402345651527867e-11,2.546354380683624e-07,0.00020951091408960565,1.0402345651527867e-11,27466.228835268266,20839.61202540063,0.758735833389742,0.9897022227689035,0.6082138590730903,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452317176946871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5825445672033,260.5825445672033,-12.567455432796692,244.76979195652433,276.3952971778784,124676.07228184865,124673.47034088869,2.6019409599727314,0.0,nan,276.3952971778784,3.245297177878399,270.0701961336084,-3.0798038663915577,263.7450950893408,-9.404904910659184,257.4199940450701,-15.73000595492988,251.09489300079764,-22.055106999202337,244.76979195652433,-28.380208043475648,1.0,1.0,26022.012520719443,26022.012520719443,275.62606736302473,2.476067363024754,275.62606736302473,275.62606736302473,77074.3100668914,77074.26877775288,0.041289138520369306,0.0,8546.071908451686,8546.071908451686,0.8855735306420716,3942.23720972097,275.62606736302473,2.476067363024754,1.0,0.002,0.1291171694262239,0.004905528698505297,0.00019942722955534786,0.00180057277055251,0.09971361477767393,0.09971361477767393,0.0,1.0785773316146496e-13,1.0,1.000000424431407,0.00020951090368726,0.09244495881698796,0.0,3.9173779179051723e-08,0.05031973286684025,0.0,1600087.6309677013,266.60738984342686,2.546250357227109e-07,1.0,1284525.8721872016,2598.0557344030235,,,,,,,,,,,,,,,,,,,2.0,15262.767764985128,1550.9458150497296,0.37139517154471113,6.173730061729009,2.933592114034892
4620.0,-30.13700794436286,5.0001113316061625,35.04878505391274,24.55320175448435,5.002277394275256,-26.623079410504385,-40.11941986447198,1.4883488604072308,-6.542610845964077,-6.542611081097936,40.0976101878393,41053.91169501566,25750.129275148793,25750.129275148793,66804.04097016445,77083.53842909967,77074.29381696187,25750.129275148793,102824.42309211066,102824.42309211066,102824.42309211066,130290.66084505488,125780.0505160396,4510.610329015283,0.0,90937.92403979445,54908.29730567287,40032.91859346842,27466.23775294422,67499.15634641264,20839.618476807387,1550.9462420448558,0.0,0.8784578714564031,2.7244267048060857,0.001494314320929203,1.0,1.0,-6.542417623523534,333829.27645621257,1558746.204583806,4.669291504719965,1558746.204583806,4.669291504719965,0.7587358219300895,0.09244498376477914,3.922621857549979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922621857549979,1.2847832452803685,1.285078534330996,3.0531390193323817,6469.235215325734,15262.763794718441,6453.801582187515,0.00032763509986376304,23182.944301593514,2364.002416889918,19290.844817560363,1967.1187222507547,0.8321136679879948,0.8321136679879949,35468.701100916005,35405.22815468563,1.0022414473479595,0.8,4280.69646640156,4273.035954225843,1.0022414473479595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.860332719871,4632.441516551485,6.1797437924540874,5.0001113316061625,-3.733897832405419,8.734009164011582,2.933591973412149,3.5,0.838169135260614,0.6,0.00022982373054867777,0.9986889871847175,0.00023012542793382138,199.03551542668185,0.0,0.0,0.0,0.02912369497850916,7.779664496968513e-05,0.00015202708557899262,0.0005963447688317777,0.09244498376341174,0.09244498376341174,0.09244498376341174,0.09244501990685358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.19889044284,595.6269760826403,0.0,0.09244498376341174,0.09244498376477914,0.09244498376477914,0.3713952539134161,0.3713952539134161,0.5,10.00815351082801,0.00020455997076851418,0.00020455997076851418,1.1141310096718371e-11,2.351338821426907e-07,0.0001934575744257927,1.1141310096718371e-11,27466.23775294422,20839.618476807387,0.7587358219300895,0.9897018657139834,0.6082137009879464,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523169982956259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58256095952,260.58256095952,-12.567439040479996,244.7698218412557,276.3953000777803,124675.95775340001,124673.21711560171,2.7406377982931662,0.0,nan,276.3953000777803,3.245300077780314,270.0702044304769,-3.079795569523071,263.7451087831745,-9.40489121682549,257.42001313586934,-15.729986864130638,251.09491748856323,-22.05508251143675,244.7698218412557,-28.380178158744286,1.0,1.0,26022.012520719443,26022.012520719443,275.62606962304386,2.476069623043884,275.62606962304386,275.62606962304386,77074.34791078254,77074.29381696187,0.054093820668640547,0.0,8546.071908451686,8546.071908451686,0.8855736717703944,3942.2349668377287,275.62606962304386,2.476069623043884,1.0,0.002,0.1291171332540641,0.004905528728521574,0.0001994271734112942,0.0018005728265353294,0.0997135867056471,0.0997135867056471,0.0,-5.3376573994068366e-14,1.0,1.0000003919227536,0.0001934575632844826,0.09244498376477914,0.0,3.617217880285109e-08,0.04646409960834371,0.0,1600087.6301313383,266.6073891540359,2.35122740832594e-07,1.0,1284525.8744734894,2598.0557251518026,,,,,,,,,,,,,,,,,,,2.0,15262.763794718441,1550.9462420448558,0.3713952539134161,6.173730061729009,2.933591973412149
4621.0,-30.136978084152403,5.000110244754365,35.04878656150629,24.553213698696368,5.002276206060467,-26.623052655132327,-40.119393286854006,1.4883507770534459,-6.542612869407492,-6.542613127859108,40.09761361645567,41053.910632835265,25750.130428124867,25750.130428124867,66804.04106096012,77083.56899738307,77074.3258336743,25750.130428124867,102824.45626179918,102824.45626179918,102824.45626179918,130290.7074464291,125780.09524324813,4510.612203180973,0.0,90937.93854027963,54908.280175783395,40032.95373832915,27466.25118462993,67499.20492295909,20839.628096229786,1550.946916483047,0.0,0.878457847323014,2.724426496618389,0.001494314320929203,1.0,1.0,-6.542400462843716,333829.24947585247,1558746.352719711,4.6692923258435535,1558746.352719711,4.6692923258435535,0.7587358011162297,0.09244501053054376,3.9226207742159414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226207742159414,1.284783236314123,1.2850785253626897,3.053138197435883,6469.233473825679,15262.759948627727,6453.800937685603,0.0003276354162715642,23182.954400800172,2364.003446722395,19290.842891101016,1967.1185258065718,0.83211322239564,0.83211322239564,35468.69326443243,35405.22815468563,1.0022411705529197,0.8,4280.695520621013,4273.035954225843,1.0022411705529197,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.860215426629,4632.441516551485,6.1797442431095355,5.000110244754365,-3.733899720084324,8.734009964838688,2.933591835782343,3.5,0.8381690959378123,0.6,0.00022982373054867777,0.998685879908364,0.00023012614393803747,199.03549097020485,0.0,0.0,0.0,0.02912369497850916,7.779687919378964e-05,0.00015202685135488813,0.0005963436853633231,0.09244501052031957,0.09244501052031957,0.09244501052031957,0.09244505050321727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.2096876991,595.6269727399364,0.0,0.09244501052031957,0.09244501053054376,0.09244501053054376,0.37139533590306617,0.37139533590306617,0.5,10.008154710134491,0.00020691921531579283,0.00020691921531579283,-5.059064278611913e-12,2.5845162099358276e-07,0.00021266501539685123,-5.059064278611913e-12,27466.25118462993,20839.628096229786,0.7587358011162297,0.9897011548092692,0.6082132475440646,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452316782897822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5825769779608,260.5825769779608,-12.56742302203918,244.7698514392702,276.3953025166476,124675.78190688134,124673.103777584,2.6781292973448325,0.0,nan,276.3953025166476,3.245302516647598,270.0702123011735,-3.0797876988264647,263.7451220857006,-9.40487791429939,257.42003187022544,-15.729968129774534,251.09494165474752,-22.055058345252462,244.7698514392702,-28.380148560729765,1.0,1.0,26022.012520719443,26022.012520719443,275.6260713226486,2.476071322648636,275.6260713226486,275.6260713226486,77074.36835244116,77074.3258336743,0.04251876685884781,0.0,8546.071908451686,8546.071908451686,0.8855737402775496,3942.233878087021,275.6260713226486,2.476071322648636,1.0,0.002,0.12911709349044692,0.004905528523891412,0.00019942711115578763,0.001800572888812972,0.09971355557789381,0.09971355557789381,0.0,-3.1240201397997325e-14,1.0,1.0000004308186086,0.0002126650204559155,0.09244501053054376,0.0,3.976354873985819e-08,0.051077307495004394,0.0,1600087.6277916117,266.6073871305925,2.584566800578614e-07,1.0,1284525.8814590035,2598.0556968856417,,,,,,,,,,,,,,,,,,,2.0,15262.759948627727,1550.946916483047,0.37139533590306617,6.173730061729009,2.933591835782343
4622.0,-30.136948271776763,5.00010916956321,35.04878805898937,24.553236190136545,5.002279427170932,-26.623025501881337,-40.11936663938684,1.4883566572777804,-6.542613789788561,-6.542614032494139,40.09761633985227,41053.89271236051,25750.12902555403,25750.12902555403,66804.02173791453,77083.59281873619,77074.3513647815,25750.12902555403,102824.48039033552,102824.48039033552,102824.48039033552,130290.74103505415,125780.12707502837,4510.61396002577,0.0,90937.94250522359,54908.242398856855,40033.00011818526,27466.260644718634,67499.2607629039,20839.634924478632,1550.9473747780246,0.0,0.8784578320613107,2.7244264049439537,0.001494314320929203,1.0,1.0,-6.542414296641539,333829.23755055,1558746.470384497,4.6692928451135565,1558746.470384497,4.6692928451135565,0.758735788393015,0.09244503575235705,3.9226181206096817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226181206096817,1.284783208805898,1.2850784978481424,3.0531361973942968,6469.229235977556,15262.7559798958,6453.801966816755,0.0003276363743209875,23182.971094593668,2364.0051490155834,19290.8459672429,1967.1188394857472,0.8321127558901016,0.8321127558901016,35468.67406911211,35405.22815468563,1.0022404925486983,0.8,4280.693203949206,4273.035954225843,1.0022404925486983,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8600941411005,4632.441516551485,6.179744086383061,5.00010916956321,-3.7339007432510214,8.734009912814232,2.9335916934680606,3.5,0.8381690552765887,0.6,0.00022982373054867777,0.9986827776201264,0.00023012685879729558,199.0354665529121,0.0,0.0,0.0,0.02912369497850916,7.779711403411734e-05,0.00015202661651456042,0.0005963423607549938,0.0924450357504437,0.0924450357504437,0.0924450357504437,0.09244507310337678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.2174540761,595.6269703481777,0.0,0.0924450357504437,0.09244503575235705,0.09244503575235705,0.37139541836419815,0.37139541836419815,0.5,10.008155830787917,0.0002058088166450034,0.0002058088166450034,-4.433786671143025e-11,2.427055960652069e-07,0.00019973585261823246,-4.433786671143025e-11,27466.260644718634,20839.634924478632,0.758735788393015,0.9897000497911904,0.6082124788975884,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523166044444846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5825930870023,260.5825930870023,-12.567406912997683,244.76988083452076,276.39530533947976,124675.61079383378,124672.91751703071,2.693276803061898,0.0,nan,276.39530533947976,3.245305339479785,270.0702204384896,-3.0797795615103496,263.74513553750006,-9.404864462499916,257.4200506365087,-15.7299493634913,251.09496573551482,-22.05503426448516,244.76988083452076,-28.380119165479215,1.0,1.0,26022.012520719443,26022.012520719443,275.6260734054805,2.47607340548052,275.6260734054805,275.6260734054805,77074.40206657547,77074.3513647815,0.05070179396716412,0.0,8546.071908451686,8546.071908451686,0.8855739080845189,3942.23121121273,275.6260734054805,2.47607340548052,1.0,0.002,0.1291170561444041,0.004905528516672234,0.00019942705310239812,0.0018005729468881851,0.09971352655119906,0.09971352655119906,0.0,-9.416946389340097e-15,1.0,1.0000004046366187,0.00019973589695609917,0.09244503575235705,0.0,3.734610499780018e-08,0.047972038556669414,0.0,1600087.626689769,266.6073862102114,2.4274993393191835e-07,1.0,1284525.8845465982,2598.055684392017,,,,,,,,,,,,,,,,,,,2.0,15262.7559798958,1550.9473747780246,0.37139541836419815,6.173730061729009,2.9335916934680606
4623.0,-30.13691219970588,5.000108088908518,35.04878956726964,24.553248308971547,5.002278763393391,-26.622993103401843,-40.11933922357855,1.4883596670924861,-6.542615601666796,-6.54261586085391,40.09761964642181,41053.91546154363,25750.129683743493,25750.129683743493,66804.04514528712,77083.62684143624,77074.38230733079,25750.129683743493,102824.51199107428,102824.51199107428,102824.51199107428,130290.78535653363,125780.16953502066,4510.615821512965,0.0,90937.95911453803,54908.24773465763,40033.01264431155,27466.273365459354,67499.2860097709,20839.644045272446,1550.9480101618144,0.0,0.8784578095760838,2.7244262190352986,0.001494314320929203,1.0,1.0,-6.542402593714996,333829.21344991605,1558746.6132462628,4.669293610159494,1558746.6132462628,4.669293610159494,0.7587357690643125,0.09244506226352694,3.922617291169912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922617291169912,1.2847831947257113,1.2850784837647196,3.053135585266861,6469.227938952972,15262.752011200919,6453.800954720024,0.00032763657144205873,23182.980230889665,2364.006080658499,19290.84294201804,1967.1185309986633,0.8321122974652918,0.8321122974652918,35468.6680692154,35405.22815468563,1.0022402806243922,0.8,4280.692479825236,4273.035954225843,1.0022402806243922,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.859974309663,4632.441516551485,6.179744422059587,5.000108088908518,-3.7339024657766675,8.734010554685185,2.933591552859986,3.5,0.8381690151028531,0.6,0.00022982373054867777,0.9986790239592993,0.00023012772375806317,199.035437008736,0.0,0.0,0.0,0.02912369497850916,7.77973556464098e-05,0.00015202637490226796,0.0005963412869055159,0.0924450622560561,0.0924450622560561,0.0924450622560561,0.0924451023012858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.2276509761,595.6269671947013,0.0,0.0924450622560561,0.09244506226352694,0.09244506226352694,0.3713955005213908,0.3713955005213908,0.5,10.008157032211912,0.0002079599679518651,0.0002079599679518651,-1.0800249583553523e-12,2.5918711799022276e-07,0.00021326713891767213,-1.0800249583553523e-12,27466.273365459354,20839.644045272446,0.7587357690643125,0.98970002639164,0.6082125884353924,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523164262770658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5826094860625,260.5826094860625,-12.567390513937482,244.76991110977616,276.39530786234513,124675.47833654065,124672.73657132003,2.741765220646282,0.0,nan,276.39530786234513,3.2453078623451574,270.0702285118329,-3.0797714881670686,263.7451491613218,-9.404850838678158,257.42006981080715,-15.729930189192828,251.09499046029183,-22.055009539708152,244.76991110977616,-28.380088890223817,1.0,1.0,26022.012520719443,26022.012520719443,275.6260751977958,2.476075197795808,275.6260751977958,275.6260751977958,77074.42638547062,77074.38230733079,0.04407813983561937,0.0,8546.071908451686,8546.071908451686,0.8855739605360696,3942.2303776257613,275.6260751977958,2.476075197795808,1.0,0.002,0.12911701626831185,0.004905528352354433,0.0001994269907627009,0.0018005730092985875,0.09971349538135045,0.09971349538135045,0.0,6.128821408712959e-14,1.0,1.0000004320379157,0.00021326713999769709,0.09244506226352694,0.0,3.9876152921508605e-08,0.05122195085264034,0.0,1600087.6245883119,266.6073843983332,2.591881980151811e-07,1.0,1284525.8907865202,2598.0556591428217,,,,,,,,,,,,,,,,,,,2.0,15262.752011200919,1550.9480101618144,0.3713955005213908,6.173730061729009,2.933591552859986
4624.0,-30.136882413576803,5.000107018199222,35.04879106803446,24.553270416241162,5.002281969300112,-26.6229659752883,-40.11931257611138,1.4883655310135748,-6.542616611687379,-6.542616859282956,40.097622446086014,41053.89796163023,25750.12848795871,25750.12848795871,66804.02644958894,77083.65008477234,77074.40860882576,25750.12848795871,102824.53709678448,102824.53709678448,102824.53709678448,130290.82032825217,125780.20273036922,4510.617597882958,0.0,90937.96267767204,54908.21055453778,40033.05791459362,27466.28323146769,67499.34114606131,20839.65116019691,1550.948490002578,0.0,0.8784577935161317,2.724426117783843,0.001494314320929203,1.0,1.0,-6.542413130771763,333829.20028869866,1558746.7342069463,4.66929415658944,1558746.7342069463,4.66929415658944,0.7587357555652543,0.09244508766150436,3.922614686218952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922614686218952,1.2847831672937562,1.2850784563264597,3.0531336229143444,6469.223780963466,15262.748168902346,6453.801989333401,0.0003276375132371748,23182.996534724152,2364.007743186935,19290.846034546663,1967.1188463488209,0.832111845664657,0.832111845664657,35468.649225848276,35405.22815468563,1.0022396150517432,0.8,4280.690205630452,4273.035954225843,1.0022396150517432,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.859851546398,4632.441516551485,6.179744317151048,5.000107018199222,-3.7339035597622554,8.734010577961477,2.9335914088117594,3.5,0.8381689739462169,0.6,0.00022982373054867777,0.998675924425248,0.00023012843799247943,199.0354126129533,0.0,0.0,0.0,0.02912369497850916,7.779759048806783e-05,0.00015202614006060996,0.000596339969690928,0.09244508765856896,0.09244508765856896,0.09244508765856896,0.09244512577671522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.23567603476,595.6269647225706,0.0,0.09244508765856896,0.09244508766150436,0.09244508766150436,0.3713955830131079,0.3713955830131079,0.5,10.008158175705642,0.00020747379653585085,0.00020747379653585085,-5.059064278611913e-12,2.4759555117270793e-07,0.00020372851116690072,-5.059064278611913e-12,27466.28323146769,20839.65116019691,0.7587357555652543,0.9896989409871751,0.6082118323613561,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523162106999479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58262590275183,260.58262590275183,-12.567374097248148,244.7699410544612,276.39531075103815,124675.30270924793,124672.5579967026,2.7447125452990297,0.0,nan,276.39531075103815,3.2453107510381756,270.07023681172586,-3.0797631882741143,263.7451628724114,-9.404837127588564,257.4200889330957,-15.729911066904265,251.0950149937787,-22.054985006221273,244.7699410544612,-28.380058945538764,1.0,1.0,26022.012520719443,26022.012520719443,275.62607727697895,2.4760772769789696,275.62607727697895,275.62607727697895,77074.45945925484,77074.40860882576,0.050850429077399895,0.0,8546.071908451686,8546.071908451686,0.8855741252661833,3942.227759650047,275.62607727697895,2.4760772769789696,1.0,0.002,0.12911697817563614,0.004905528330845839,0.00019942693151767923,0.0018005730684223069,0.09971346575883962,0.09971346575883962,0.0,-6.001405969402462e-14,1.0,1.0000004127218218,0.000203728516225965,0.09244508766150436,0.0,3.809265522503602e-08,0.04893100201516718,0.0,1600087.6233872257,266.6073833883126,2.4760061023698654e-07,1.0,1284525.894194106,2598.0556453543772,,,,,,,,,,,,,,,,,,,2.0,15262.748168902346,1550.948490002578,0.3713955830131079,6.173730061729009,2.9335914088117594
4625.0,-30.136852482999135,5.0001059407361925,35.048792578675624,24.553282744623743,5.0022807548157395,-26.622939159220117,-40.11928977034984,1.4883674310439021,-6.542618499078685,-6.542618761027582,40.09762573265728,41053.91183125686,25750.129300884015,25750.129300884015,66804.04113214088,77083.68122087624,77074.43903346438,25750.129300884015,102824.5683343484,102824.5683343484,102824.5683343484,130290.86424977958,125780.24478298934,4510.619466790244,0.0,90937.97751173176,54908.20812214075,40033.07709954557,27466.29591543119,67499.37301497677,20839.660250192945,1550.9491253431356,0.0,0.8784577707090674,2.7244259244433873,0.001494314320929203,1.0,1.0,-6.542403204501795,333829.17521994445,1558746.8762037642,4.669294932585742,1558746.8762037642,4.669294932585742,0.7587357361312324,0.09244511420822007,3.9226135473285306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226135473285306,1.284783158405242,1.2850784474359027,3.053132757591202,6469.221947447562,15262.74420187781,6453.801350418824,0.00032763784922963066,23183.007047345884,2364.008815176017,19290.844124788233,1967.1186516076575,0.8321113859557211,0.8321113859557211,35468.64098748499,35405.22815468563,1.0022393240618834,0.8,4280.68921134728,4273.035954225843,1.0022393240618834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.859729805052,4632.441516551485,6.179744692795008,5.0001059407361925,-3.7339053382522716,8.734011278988465,2.933591265962636,3.5,0.8381689331321818,0.6,0.00022982373054867777,0.998672809870377,0.00023012915569265154,199.0353880988686,0.0,0.0,0.0,0.02912369497850916,7.779779147364983e-05,0.00015202593907502794,0.0005963390081610465,0.09244511420034827,0.09244511420034827,0.09244511420034827,0.09244515468599153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.2457126087,595.6269616202466,0.0,0.09244511420034827,0.09244511420822007,0.09244511420822007,0.37139566528399426,0.37139566528399426,0.5,10.0081593903273,0.00020977627252705133,0.00020977627252705133,-2.034994395216927e-11,2.61948912338994e-07,0.0002155565258021852,-2.034994395216927e-11,27466.29591543119,20839.660250192945,0.7587357361312324,0.9896986912355229,0.6082117506802295,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523160326894828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5826419451416,260.5826419451416,-12.567358054858403,244.7699707134437,276.39531317683554,124675.12471911681,124672.44258566623,2.682133450548112,0.0,nan,276.39531317683554,3.245313176835566,270.07024468415904,-3.0797553158409414,263.74517619148287,-9.404823808517108,257.420107698804,-15.729892301196003,251.09503920612434,-22.054960793875637,244.7699707134437,-28.380029286556265,1.0,1.0,26022.012520719443,26022.012520719443,275.62607893530713,2.4760789353071573,275.62607893530713,275.62607893530713,77074.48060024805,77074.43903346438,0.041566783664165996,0.0,8546.071908451686,8546.071908451686,0.8855741972865538,3942.226615065173,275.62607893530713,2.4760789353071573,1.0,0.002,0.12911693787145828,0.004905528155107085,0.0001994268684866866,0.0018005731315704464,0.0997134342433433,0.0997134342433433,0.0,5.713311768129614e-14,1.0,1.0000004366740425,0.00021555654615212916,0.09244511420822007,0.0,4.0304242035473825e-08,0.05177184280203059,0.0,1600087.621194252,266.6073815009213,2.6196926228294615e-07,1.0,1284525.900684686,2598.0556190909238,,,,,,,,,,,,,,,,,,,2.0,15262.74420187781,1550.9491253431356,0.37139566528399426,6.173730061729009,2.933591265962636
