time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4626.0,-30.13682267608041,5.000104874721756,35.04879407878424,24.55330523606392,5.002283932681459,-26.622912015203983,-40.11926312288267,1.4883732718055966,-6.542619436839857,-6.54261968218491,40.097628449965,41053.893803641135,25750.127924354227,25750.127924354227,66804.02172799536,77083.70500896631,77074.46440536866,25750.127924354227,102824.59232972289,102824.59232972289,102824.59232972289,130290.89769583849,125780.27646535735,4510.621230481128,0.0,90937.98139784392,54908.17019252101,40033.1235614699,27466.3053661156,67499.42892758551,20839.667070570675,1550.9495835981643,0.0,0.8784577553809038,2.7244258311037917,0.001494314320929203,1.0,1.0,-6.542417772268152,333829.1630770253,1558746.9936072612,4.669295454117073,1558746.9936072612,4.669295454117073,0.7587357233812735,0.0924451394596852,3.922610885027591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922610885027591,1.2847831310816307,1.2850784201060113,3.053130750343236,6469.2176943299855,15262.740238739929,6453.802392819916,0.00032763881141926554,23183.023772495417,2364.0105206666312,19290.847240594856,1967.1189693315105,0.8321109200380374,0.8321109200380374,35468.62172926309,35405.22815468563,1.0022386438361457,0.8,4280.68688708392,4273.035954225843,1.0022386438361457,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.859604806544,4632.441516551485,6.179744547824702,5.000104874721756,-3.733906374046045,8.7340112487678,2.933591119291621,3.5,0.8381688912261774,0.6,0.00022982373054867777,0.998669708193779,0.00023012987042967707,199.03536368607053,0.0,0.0,0.0,0.02912369497850916,7.779802631652383e-05,0.00015202570423215395,0.0005963376822250322,0.09244513945738511,0.09244513945738511,0.09244513945738511,0.09244517722025944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.2533905066,595.62695925696,0.0,0.09244513945738511,0.0924451394596852,0.0924451394596852,0.3713957478509602,0.3713957478509602,0.5,10.008160523227488,0.00020853524063113582,0.00020853524063113582,-4.61000126961153e-11,2.453450633765897e-07,0.00020190991676827252,-4.61000126961153e-11,27466.3053661156,20839.667070570675,0.7587357233812735,0.9896975839553221,0.6082109797948724,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452315853815795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58265806935043,260.58265806935043,-12.567341930649548,244.77000015724235,276.3953159814555,124674.95246199906,124672.25664927773,2.69581272132741,0.0,nan,276.3953159814555,3.2453159814555192,270.07025281661356,-3.0797471833864165,263.74518965177333,-9.404810348226647,257.42012648693066,-15.729873513069322,251.09506332208701,-22.054936677912963,244.77000015724235,-28.379999842757627,1.0,1.0,26022.012520719443,26022.012520719443,275.62608098298796,2.4760809829879804,275.62608098298796,275.62608098298796,77074.51431385582,77074.46440536866,0.049908487155335024,0.0,8546.071908451686,8546.071908451686,0.8855743656432993,3942.2239394527287,275.62608098298796,2.4760809829879804,1.0,0.002,0.12911690011884855,0.004905528146296009,0.00019942680979857168,0.001800573190169508,0.09971340489928583,0.09971340489928583,0.0,-3.192064668144923e-14,1.0,1.0000004090391696,0.00020190996286828522,0.0924451394596852,0.0,3.775264690947133e-08,0.04849425289331161,0.0,1600087.6200707818,266.6073805631601,2.453911633892858e-07,1.0,1284525.9038286249,2598.055606369306,,,,,,,,,,,,,,,,,,,2.0,15262.740238739929,1550.9495835981643,0.3713957478509602,6.173730061729009,2.933591119291621
4627.0,-30.136792724732857,5.000103801814681,35.04879558853122,24.5533175993711,5.002282685804616,-26.622885183681287,-40.1192365103401,1.4883751447585996,-6.542621334683986,-6.542621593913853,40.09763172835279,41053.89240558235,25750.128754174864,25750.128754174864,66804.02115975722,77083.73613897288,77074.49469119677,25750.128754174864,102824.62344537163,102824.62344537163,102824.62344537163,130290.94147541263,125780.31838233424,4510.623093078389,0.0,90937.99618170774,54908.15244833905,40033.15970374299,27466.318030041,67499.47773378399,20839.676145353747,1550.950218253389,0.0,0.8784577325511408,2.724425636762013,0.001494314320929203,1.0,1.0,-6.542408288755098,333829.1378774086,1558747.1352508143,4.669296230885723,1558747.1352508143,4.669296230885723,0.7587357039469422,0.09244516599306304,3.9226097395794692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226097395794692,1.2847831223197872,1.285078411342154,3.0531298796149016,6469.21584936113,15262.736274122435,6453.8017630105005,0.00032763915045687706,23183.03431109538,2364.0115953047557,19290.845358052367,1967.1187773656006,0.8321104605715821,0.8321104605715821,35468.61344346192,35405.22815468563,1.0022383511707742,0.8,4280.685887075499,4273.035954225843,1.0022383511707742,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.859481220946,4632.441516551485,6.179744930258538,5.000103801814681,-3.7339081601535904,8.734011961968271,2.9335909742784927,3.5,0.8381688497938551,0.6,0.00022982373054867777,0.9986665914985378,0.0002301305886320062,199.0353391549867,0.0,0.0,0.0,0.02912369497850916,7.779826085226277e-05,0.000152025469696415,0.0005963365880953009,0.09244516598523823,0.09244516598523823,0.09244516598523823,0.09244520605230908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.26344786456,595.626956147477,0.0,0.09244516598523823,0.09244516599306304,0.09244516599306304,0.37139583010182975,0.37139583010182975,0.5,10.008161725329913,0.00021017878066231788,0.00021017878066231788,-4.774847184307873e-12,2.592298642412061e-07,0.00021330515875206402,-4.774847184307873e-12,27466.318030041,20839.676145353747,0.7587357039469422,0.9896968599257963,0.6082105193094638,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523156756811728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5826738713829,260.5826738713829,-12.567326128617083,244.77002940970254,276.3953183330601,124674.77843208001,124672.13648427185,2.641947808179064,0.0,nan,276.3953183330601,3.2453183330601405,270.07026054839025,-3.0797394516097256,263.7452027637205,-9.404797236279478,257.42014497904796,-15.729855020952016,251.09508719437594,-22.054912805624042,244.77002940970254,-28.379970590297432,1.0,1.0,26022.012520719443,26022.012520719443,275.6260826150893,2.4760826150892967,275.6260826150893,275.6260826150893,77074.53557551613,77074.49469119677,0.04088431935815606,0.0,8546.071908451686,8546.071908451686,0.8855744380783495,3942.2227882773664,275.6260826150893,2.4760826150892967,1.0,0.002,0.12911686023562058,0.00490552796696585,0.0001994267474136868,0.001800573252665805,0.0997133737068434,0.0997133737068434,0.0,7.949153488229221e-14,1.0,1.0000004321148948,0.0002133051635269112,0.09244516599306304,0.0,3.9883305394017865e-08,0.05123113916914099,0.0,1600087.6178647985,266.607378665316,2.592346390883904e-07,1.0,1284525.9103530871,2598.0555799687513,,,,,,,,,,,,,,,,,,,2.0,15262.736274122435,1550.950218253389,0.37139583010182975,6.173730061729009,2.9335909742784927
4628.0,-30.136762822095864,5.000102740227549,35.0487970875243,24.55334005588668,5.002285831429874,-26.62285795674392,-40.11921363472936,1.4883809660751153,-6.542622282443233,-6.542622524640177,40.097634437483634,41053.88993164125,25750.12739308233,25750.12739308233,66804.01732472358,77083.75995535763,77074.51993184455,25750.12739308233,102824.64732492689,102824.64732492689,102824.64732492689,130290.97478227661,125780.34993292531,4510.624849351292,0.0,90938.00003003767,54908.130006310064,40033.1889152529,27466.327457349726,67499.51637260262,20839.682948206802,1550.9506756418275,0.0,0.8784577172025143,2.7244255424615136,0.001494314320929203,1.0,1.0,-6.542423256684003,333829.1256089604,1558747.2523005765,4.669296753113318,1558747.2523005765,4.669296753113318,0.7587356912046974,0.092445191228389,3.92260707284614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92260707284614,1.2847830950871433,1.2850783841032511,3.053127868700732,6469.211588475308,15262.732313391896,6453.802811950332,0.00032764011473742076,23183.051052843653,2364.0133024879706,19290.84849340372,1967.1190970824614,0.832109994902396,0.832109994902396,35468.594153173806,35405.22815468563,1.0022376698125477,0.8,4280.683558942084,4273.035954225843,1.0022376698125477,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.859354349144,4632.441516551485,6.179744791771225,5.000102740227549,-3.733909203300372,8.734011943527921,2.9335908254093943,3.5,0.8381688072598269,0.6,0.00022982373054867777,0.9986634798825139,0.00023013130566836688,199.0353146638044,0.0,0.0,0.0,0.02912369497850916,7.779846245502857e-05,0.0001520252680936492,0.0005963353918754789,0.09244519122591659,0.09244519122591659,0.09244519122591659,0.09244522850015749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.27115708386,595.626953773605,0.0,0.09244519122591659,0.092445191228389,0.092445191228389,0.3713959126409569,0.3713959126409569,0.5,10.008162843530922,0.00020833232656514156,0.00020833232656514156,1.5631940186722204e-11,2.421969611532404e-07,0.0001992679561908517,1.5631940186722204e-11,27466.327457349726,20839.682948206802,0.7587356912046974,0.9896962365768692,0.6082101344996393,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523154966834464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5826898047054,260.5826898047054,-12.567310195294567,244.77005853713106,276.3953210722767,124674.60971596248,124671.94581759888,2.663898363580985,0.0,nan,276.3953210722767,3.245321072276738,270.0702685652499,-3.0797314347501015,263.7452160582217,-9.404783941778305,257.4201635511912,-15.729836448808783,251.09511104416202,-22.054888955837953,244.77005853713106,-28.379941462868914,1.0,1.0,26022.012520719443,26022.012520719443,275.6260846378424,2.476084637842405,275.6260846378424,275.6260846378424,77074.569191393,77074.51993184455,0.049259548453846946,0.0,8546.071908451686,8546.071908451686,0.8855746067153598,3942.2201082103707,275.6260846378424,2.476084637842405,1.0,0.002,0.1291168229769389,0.0049055279542359964,0.00019942668948456365,0.0018005733104656963,0.09971334474228183,0.09971334474228183,0.0,-4.9740159907551984e-14,1.0,1.0000004036889614,0.0001992679405589115,0.092445191228389,0.0,3.725866785237441e-08,0.04785972435996437,0.0,1600087.616728925,266.60737771755674,2.421813292130537e-07,1.0,1284525.9135295246,2598.055567115621,,,,,,,,,,,,,,,,,,,2.0,15262.732313391896,1550.9506756418275,0.3713959126409569,6.173730061729009,2.9335908254093943
4629.0,-30.1367328425464,5.000101668994629,35.048798594363255,24.553352558892243,5.002283850037772,-26.622831173289715,-40.11918705711139,1.4883821807757378,-6.542624338353221,-6.542624590070222,40.09763766192684,41053.88676499239,25750.12855351154,25750.12855351154,66804.01531850392,77083.79096849861,77074.5490119703,25750.12855351154,102824.67756548183,102824.67756548183,102824.67756548183,130291.01759040839,125780.39089481391,4510.6266955944675,0.0,90938.01375243108,54908.10954890368,40033.22689280823,27466.340024926554,67499.56691773477,20839.69194383351,1550.9513094293777,0.0,0.8784576937446876,2.7244253325578645,0.001494314320929203,1.0,1.0,-6.542417453968255,333829.09838222514,1558747.3916126178,4.669297551251494,1558747.3916126178,4.669297551251494,0.7587356715500079,0.0924452177443057,3.9226057450758036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226057450758036,1.2847830894046646,1.2850783784194664,3.0531268487456806,6469.209427312945,15262.728352683898,6453.802403488471,0.0003276405357229023,23183.06239840418,2364.014459413172,19290.847272483883,1967.1189725832862,0.8321095350117239,0.8321095350117239,35468.58454851081,35405.22815468563,1.002237330563313,0.8,4280.682399761013,4273.035954225843,1.002237330563313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.85922886365,4632.441516551485,6.1797452563651625,5.000101668994629,-3.733911106507931,8.73401277550256,2.9335906781669676,3.5,0.8381687651905622,0.6,0.00022982373054867777,0.9986603602736168,0.00023013202455107938,199.03529010963442,0.0,0.0,0.0,0.02912369497850916,7.779869668419189e-05,0.0001520250338644859,0.000596334271232176,0.0924452177354427,0.0924452177354427,0.0924452177354427,0.09244525668633698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.281115553,595.6269506936284,0.0,0.0924452177354427,0.0924452177443057,0.0924452177443057,0.3713959948551279,0.3713959948551279,0.5,10.00816401203742,0.0002088380414306812,0.0002088380414306812,-2.3021584638627246e-11,2.517169832572108e-07,0.00020713610194889043,-2.3021584638627246e-11,27466.340024926554,20839.69194383351,0.7587356715500079,0.9896954657490091,0.6082096321451499,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523153179768722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5827053863466,260.5827053863466,-12.56729461365336,244.77008752893653,276.3953232437543,124674.42471895886,124671.81961819432,2.6051007645531143,0.0,nan,276.3953232437543,3.245323243754342,270.07027610079194,-3.079723899208034,263.7452289578303,-9.40477104216967,257.42018181486446,-15.729818185135514,251.09513467190203,-22.054865328097947,244.77008752893653,-28.37991247106345,1.0,1.0,26022.012520719443,26022.012520719443,275.62608597516,2.4760859751600037,275.62608597516,275.62608597516,77074.58939086444,77074.5490119703,0.04037889413302764,0.0,8546.071908451686,8546.071908451686,0.8855746906799611,3942.2187738011826,275.62608597516,2.4760859751600037,1.0,0.002,0.12911678424708734,0.0049055277420597945,0.00019942662881809782,0.001800573371228202,0.0997133144090489,0.0997133144090489,0.0,4.629976957382098e-14,1.0,1.0000004196223378,0.00020713612497047507,0.0924452177443057,0.0,3.8729853610184145e-08,0.049749500862505174,0.0,1600087.6143314443,266.60737566164676,2.5174000484184944e-07,1.0,1284525.9205788316,2598.0555385913403,,,,,,,,,,,,,,,,,,,2.0,15262.728352683898,1550.9513094293777,0.3713959948551279,6.173730061729009,2.9335906781669676
4630.0,-30.136702918036764,5.000100612175899,35.04880008732147,24.55336939254778,5.0022874517818785,-26.622803881053912,-40.11916037471963,1.4883884147966941,-6.542625129172677,-6.542625359147727,40.09764027498393,41053.88402907633,25750.12682051937,25750.12682051937,66804.01084959571,77083.81882649586,77074.57343761991,25750.12682051937,102824.70025813929,102824.70025813929,102824.70025813929,130291.04917790667,125780.42076518532,4510.628412721346,0.0,90938.0268627728,54908.0920653442,40033.26088603177,27466.348919767373,67499.60980579915,20839.698372698684,1550.9517376959243,0.0,0.8784576796374375,2.724425254736129,0.001494314320929203,1.0,1.0,-6.542436127137364,333829.0882444653,1558747.5045112087,4.669298031242045,1558747.5045112087,4.669298031242045,0.7587356599005582,0.09244524271700888,3.922604507946331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922604507946331,1.2847830602413535,1.2850783492494524,3.0531259551394214,6469.207533868512,15262.72439451347,6453.801810426278,0.0003276408875249085,23183.0730522418,2364.0155458022673,19290.8454997813,1967.1187918179296,0.8321090761483787,0.8321090761483787,35468.575599514035,35405.22815468563,1.0022370144730859,0.8,4280.681319711908,4273.035954225843,1.0022370144730859,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.859099390429,4632.441516551485,6.1797450324841465,5.000100612175899,-3.7339120278321025,8.734012640008002,2.9335905262454163,3.5,0.8381687217844046,0.6,0.00022982373054867777,0.9986572464025315,0.00023013274211604938,199.03526560054985,0.0,0.0,0.0,0.02912369497850916,7.779893183738396e-05,0.0001520247987112938,0.0005963331607445546,0.09244524271547533,0.09244524271547533,0.09244524271547533,0.09244527808814794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.2886348386,595.6269483768033,0.0,0.09244524271547533,0.09244524271700888,0.09244524271700888,0.37139607728164953,0.37139607728164953,0.5,10.008165073271924,0.00020519423640052992,0.00020519423640052992,-1.375610736431554e-11,2.2997505766397808e-07,0.00018923201037068793,-1.375610736431554e-11,27466.348919767373,20839.698372698684,0.7587356599005582,0.9896947707074941,0.6082092051671273,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523151388106914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5827211828045,260.5827211828045,-12.567278817195472,244.77011645102698,276.39532591457913,124674.30996343978,124671.66894762413,2.6410158156382786,0.0,nan,276.39532591457913,3.245325914579155,270.0702840218704,-3.0797159781295704,263.7452421291616,-9.404757870838353,257.4202002364491,-15.729799763550886,251.0951583437398,-22.05484165626018,244.77011645102698,-28.379883548972998,1.0,1.0,26022.012520719443,26022.012520719443,275.62608806419667,2.476088064196688,275.62608806419667,275.62608806419667,77074.62336694088,77074.57343761991,0.04992932097229641,0.0,8546.071908451686,8546.071908451686,0.8855747689126753,3942.2175304860625,275.62608806419667,2.476088064196688,1.0,0.002,0.1291167488649485,0.004905527751004557,0.0001994265738536224,0.0018005734261340534,0.0997132869268112,0.0997132869268112,0.0,-1.2324342935077226e-14,1.0,1.0000003833658246,0.0001892320241267953,0.09244524271700888,0.0,3.538219385295008e-08,0.045449345223929884,0.0,1600087.613372915,266.6073748708273,2.299888137713424e-07,1.0,1284525.9232036124,2598.0555279704404,,,,,,,,,,,,,,,,,,,2.0,15262.72439451347,1550.9517376959243,0.37139607728164953,6.173730061729009,2.9335905262454163
4631.0,-30.136666779139286,5.00009955042063,35.04880159439873,24.55338657544928,5.002288866826689,-26.62277121454932,-40.11913292398674,1.4883933022400835,-6.542626915994674,-6.542627168605132,40.09764366835295,41053.89867700052,25750.12741585565,25750.12741585565,66804.02609285618,77083.8491785786,77074.60570725442,25750.12741585565,102824.73312311007,102824.73312311007,102824.73312311007,130291.09512998286,125780.4648644599,4510.630265522963,0.0,90938.03782554263,54908.08732397778,40033.27833507206,27466.362006872783,67499.64034194485,20839.707758462857,1550.9523900883066,0.0,0.8784576569242453,2.7244250706625355,0.001494314320929203,1.0,1.0,-6.542419316228688,333829.06439262314,1558747.651123781,4.6692988040445345,1558747.651123781,4.6692988040445345,0.7587356400985406,0.09244526930974842,3.9226028944380125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226028944380125,1.2847830373774547,1.2850783263802987,3.053124753612073,6469.20498797624,15262.72043623973,6453.8016701716315,0.00032764140814016374,23183.085383046717,2364.0168031944363,19290.845080550775,1967.1187490683135,0.8321086154760811,0.8321086154760811,35468.56392791288,35405.22815468563,1.0022366022169544,0.8,4280.679911073298,4273.035954225843,1.0022366022169544,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.858972101398,4632.441516551485,6.17974536413685,5.00009955042063,-3.733913736192584,8.734013286613214,2.933590376886757,3.5,0.838168679110502,0.6,0.00022982373054867777,0.9986534858914398,0.00023013360869964571,199.03523600170044,0.0,0.0,0.0,0.02912369497850916,7.779917376268987e-05,0.0001520245567859879,0.0005963319664743722,0.09244526930205235,0.09244526930205235,0.09244526930205235,0.09244530833809517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.29939772043,595.6269450435473,0.0,0.09244526930205235,0.09244526930974842,0.09244526930974842,0.3713961592891901,0.3713961592891901,0.5,10.008166244354756,0.00020637852060190198,0.00020637852060190198,2.2737367544323206e-13,2.52610448114865e-07,0.00020785237643394794,2.2737367544323206e-13,27466.362006872783,20839.707758462857,0.7587356400985406,0.9896945488070044,0.608209147026955,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523149599734886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5827375211738,260.5827375211738,-12.567262478826194,244.77014636959254,276.39532867275176,124674.18078211573,124671.44916391501,2.731618200707792,0.0,nan,276.39532867275176,3.245328672751782,270.0702922121219,-3.0797077878780783,263.74525575149244,-9.40474424850754,257.4202192908575,-15.72978070914246,251.0951828302266,-22.054817169773372,244.77014636959254,-28.37985363040744,1.0,1.0,26022.012520719443,26022.012520719443,275.6260900307003,2.476090030700334,275.6260900307003,275.6260900307003,77074.65366611567,77074.60570725442,0.047958861250663176,0.0,8546.071908451686,8546.071908451686,0.8855748709465612,3942.2159089102024,275.6260900307003,2.476090030700334,1.0,0.002,0.12911671000116234,0.004905527585783998,0.00019942651308521526,0.0018005734869462804,0.09971325654260763,0.09971325654260763,0.0,3.149563942983491e-14,1.0,1.0000004210727667,0.00020785237620657426,0.09244526930974842,0.0,3.8863797558091064e-08,0.04992155567750895,0.0,1600087.611309675,266.6073730840053,2.5261022074118955e-07,1.0,1284525.9293791214,2598.055502981889,,,,,,,,,,,,,,,,,,,2.0,15262.72043623973,1550.9523900883066,0.3713961592891901,6.173730061729009,2.933590376886757
4632.0,-30.136636882946338,5.0000984897272085,35.04880310354561,24.553403548803203,5.002289866521177,-26.622744207998657,-40.11910631144417,1.488397191576567,-6.542628407430357,-6.542628662977336,40.097646742251214,41053.88969259271,25750.127287306725,25750.127287306725,66804.01697989943,77083.87606631377,77074.6343995091,25750.127287306725,102824.76168681582,102824.76168681582,102824.76168681582,130291.13510981962,125780.50301542103,4510.632094398589,0.0,90938.04682296255,54908.0604492536,40033.318193009945,27466.37342300379,67499.69161601373,20839.715960507725,1550.9529553271716,0.0,0.8784576371334518,2.7244249188449907,0.001494314320929203,1.0,1.0,-6.542418362100932,333829.044693507,1558747.7839330772,4.66929947741421,1558747.7839330772,4.66929947741421,0.7587356233587769,0.09244529536782381,3.9226010548070476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9226010548070476,1.28478301918279,1.2850783081814523,3.053123364988191,6469.202045648864,15262.716603458375,6453.801865545859,0.0003276420357090792,23183.098549244587,2364.0181457729796,19290.845664537414,1967.118808618378,0.8321081680932594,0.8321081680932594,35468.550620611924,35405.22815468563,1.0022361321858202,0.8,4280.6783050230515,4273.035954225843,1.0022361321858202,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.85884204212,4632.441516551485,6.179745526173605,5.0000984897272085,-3.733915207639186,8.734013697366395,2.933590224277544,3.5,0.8381686355078697,0.6,0.00022982373054867777,0.9986503749900033,0.00023013432559015296,199.03521151582135,0.0,0.0,0.0,0.02912369497850916,7.779940830162689e-05,0.00015202432224705088,0.0005963307668026083,0.09244529536241616,0.09244529536241616,0.09244529536241616,0.09244533479526153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.30855845567,595.6269422155846,0.0,0.09244529536241616,0.09244529536782381,0.09244529536782381,0.3713962417472772,0.3713962417472772,0.5,10.008167427336888,0.00020770197772890242,0.00020770197772890242,-3.7630343285854906e-11,2.5554697913321434e-07,0.000210300876403835,-3.7630343285854906e-11,27466.37342300379,20839.715960507725,0.7587356233587769,0.9896936620085349,0.608208551916599,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452314743997432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5827536976472,260.5827536976472,-12.567246302352771,244.77017602139497,276.39533137389645,124674.0062545357,124671.30170370218,2.7045508335277226,0.0,nan,276.39533137389645,3.2453313738964766,270.0703003033977,-3.0796996966022903,263.74526923289966,-9.404730767100318,257.42023816239725,-15.729761837602723,251.09520709189752,-22.054792908102456,244.77017602139497,-28.379823978605003,1.0,1.0,26022.012520719443,26022.012520719443,275.6260918936898,2.4760918936898406,275.6260918936898,275.6260918936898,77074.68039654559,77074.6343995091,0.045997036490007304,0.0,8546.071908451686,8546.071908451686,0.8855749872798208,3942.2140600810826,275.6260918936898,2.4760918936898406,1.0,0.002,0.12911667067954966,0.0049055274795306095,0.00019942645173878364,0.0018005735482562342,0.09971322586939181,0.09971322586939181,0.0,-4.98212582300539e-15,1.0,1.0000004260311468,0.00021030091403417828,0.09244529536782381,0.0,3.932163059614623e-08,0.05050965428677019,0.0,1600087.609564795,266.6073715925696,2.555846094765002e-07,1.0,1284525.934479443,2598.0554823439684,,,,,,,,,,,,,,,,,,,2.0,15262.716603458375,1550.9529553271716,0.3713962417472772,6.173730061729009,2.933590224277544
4633.0,-30.136606939650083,5.000097431366917,35.048804612391365,24.553420941252284,5.002290840957108,-26.622717161588316,-40.119079663977004,1.4884010629014137,-6.542629837163588,-6.542630091704967,40.09764975185748,41053.880271916525,25750.127007110696,25750.127007110696,66804.00727902722,77083.90352448935,77074.66236313093,25750.127007110696,102824.78937024163,102824.78937024163,102824.78937024163,130291.1738960683,125780.53998124215,4510.6339148261495,0.0,90938.05616032588,54908.032907776826,40033.35916949895,27466.38452582666,67499.74369532561,20839.72394046515,1550.953504174178,0.0,0.8784576179431618,2.7244247737501333,0.001494314320929203,1.0,1.0,-6.542420611994885,333829.0258600981,1558747.913963884,4.66930013035214,1558747.913963884,4.66930013035214,0.7587356071881082,0.09244532131112637,3.9225991580009816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225991580009816,1.2847830010723857,1.2850782900668856,3.0531219316622784,6469.199008603249,15262.71264681947,6453.802066976776,0.00032764268346259306,23183.112140030476,2364.0195316474515,19290.846266627905,1967.1188700145215,0.8321077062521833,0.8321077062521833,35468.5368997233,35405.22815468563,1.002235647546279,0.8,4280.676649057154,4273.035954225843,1.002235647546279,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.858710747719,4632.441516551485,6.179745653648521,5.000097431366917,-3.733916629631357,8.734014060998273,2.9335900702190627,3.5,0.8381685914911607,0.6,0.00022982373054867777,0.9986472591976322,0.00023013504361222672,199.0351869913693,0.0,0.0,0.0,0.02912369497850916,7.779964314901337e-05,0.0001520240873996644,0.0005963295572297912,0.09244532130691424,0.09244532130691424,0.09244532130691424,0.09244536056668715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.31743228016,595.6269394777601,0.0,0.09244532130691424,0.09244532131112637,0.09244532131112637,0.371396324264228,0.371396324264228,0.5,10.008168605346683,0.00020857284567910028,0.00020857284567910028,-4.5702108764089644e-11,2.545413622101478e-07,0.00020947971006535226,-4.5702108764089644e-11,27466.38452582666,20839.72394046515,0.7587356071881082,0.9896927546949106,0.6082079430882272,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452314565329554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58276974364685,260.58276974364685,-12.567230256353128,244.77020546284314,276.3953340244476,124673.83227978648,124671.14954296542,2.682736821075338,0.0,nan,276.3953340244476,3.2453340244476294,270.07030831212796,-3.079691687872014,263.7452825998094,-9.404717400190577,257.4202568874866,-15.729743112513404,251.0952311751663,-22.054768824833673,244.77020546284314,-28.37979453715684,1.0,1.0,26022.012520719443,26022.012520719443,275.62609373706454,2.4760937370645593,275.62609373706454,275.62609373706454,77074.70784977179,77074.66236313093,0.04548664085450582,0.0,8546.071908451686,8546.071908451686,0.8855751072286687,3942.2121537909866,275.62609373706454,2.4760937370645593,1.0,0.002,0.12911663151159838,0.004905527384949033,0.0001994263906566044,0.0018005736094420528,0.0997131953283022,0.0997131953283022,0.0,9.865719352575297e-14,1.0,1.0000004243682639,0.00020947975576746103,0.09244532131112637,0.0,3.916810266503189e-08,0.050312443868577576,0.0,1600087.6078866047,266.6073701628364,2.5458706431891187e-07,1.0,1284525.9393556232,2598.0554626130042,,,,,,,,,,,,,,,,,,,2.0,15262.71264681947,1550.953504174178,0.371396324264228,6.173730061729009,2.9335900702190627
4634.0,-30.136570777893333,5.000096376596247,35.04880612148938,24.553443607315444,5.002292350352755,-26.62268446507477,-40.11905217831952,1.488406037529795,-6.5426311976498255,-6.542631452720718,40.09765277682132,41053.88151877749,25750.12657622577,25750.12657622577,66804.00809500326,77083.9299133024,77074.69074535916,25750.12657622577,102824.81732158492,102824.81732158492,102824.81732158492,130291.21296702739,125780.57723146929,4510.635735558102,0.0,90938.05864136282,54908.010246820406,40033.38710504713,27466.395645442462,67499.7827504896,20839.731936574874,1550.9540522273835,0.0,0.8784575990619838,2.7244246355266184,0.001494314320929203,1.0,1.0,-6.542421634644995,333829.00792093214,1558748.0446591654,4.66930077277274,1558748.0446591654,4.66930077277274,0.7587355911416371,0.0924453472435899,3.9225962571463167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225962571463167,1.2847829778006297,1.2850782667897809,3.053119729108847,6469.194341656828,15262.70869212074,6453.803400628581,0.00032764375301101755,23183.129917000464,2364.021344393903,19290.850253002398,1967.1192765115916,0.8321072401382779,0.8321072401382779,35468.51591586557,35405.22815468563,1.0022349063693614,0.8,4280.674116527829,4273.035954225843,1.0022349063693614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.858578546539,4632.441516551485,6.179745746304593,5.000096376596247,-3.73391800009055,8.734014376686797,2.9335899150965865,3.5,0.8381685471704533,0.6,0.00022982373054867777,0.9986434963484685,0.00023013591075196133,199.03515737382082,0.0,0.0,0.0,0.02912369497850916,7.779988538415943e-05,0.00015202384516451833,0.0005963281660393307,0.09244534723895673,0.09244534723895673,0.09244534723895673,0.09244538655648182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.3263729908,595.6269367189426,0.0,0.09244534723895673,0.0924453472435899,0.0924453472435899,0.37139640677250857,0.37139640677250857,0.5,10.008169784886718,0.00020931284643666004,0.00020931284643666004,7.264588930411264e-11,2.5507091550025507e-07,0.00020981807574571576,7.264588930411264e-11,27466.395645442462,20839.731936574874,0.7587355911416371,0.989692194150339,0.6082076096530802,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523143863802184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5827862968419,260.5827862968419,-12.567213703158075,244.77023581114352,276.39533678253656,124673.65953449035,124670.89199941754,2.7675350728020813,0.0,nan,276.39533678253656,3.245336782536583,270.0703165882611,-3.07968341173887,263.74529639398315,-9.404703606016824,257.4202761997022,-15.72972380029779,251.09525600542483,-22.054743994575148,244.77023581114352,-28.379764188856456,1.0,1.0,26022.012520719443,26022.012520719443,275.6260956971334,2.4760956971334167,275.6260956971334,275.6260956971334,77074.7391039808,77074.69074535916,0.04835862164327409,0.0,8546.071908451686,8546.071908451686,0.8855752906707958,3942.209238432048,275.6260956971334,2.4760956971334167,1.0,0.002,0.1291165922802689,0.004905527302398019,0.00019942632950433714,0.0018005736704900985,0.09971316475216857,0.09971316475216857,0.0,-5.564559230064603e-15,1.0,1.000000425053224,0.00020981800309982646,0.0924453472435899,0.0,3.923135804912343e-08,0.050393697232463106,0.0,1600087.6062916375,266.60736880235015,2.5499826961095096e-07,1.0,1284525.9440002763,2598.0554438189106,,,,,,,,,,,,,,,,,,,2.0,15262.70869212074,1550.9540522273835,0.37139640677250857,6.173730061729009,2.9335899150965865
4635.0,-30.13654077044049,5.000095320584351,35.04880763172002,24.553455516602867,5.002291204354201,-26.622657572959348,-40.11902560070155,1.4884080068857468,-6.5426328220154915,-6.542633077350204,40.097655827723905,41053.881184742524,25750.126725763857,25750.126725763857,66804.00791050638,77083.9604802142,77074.71869117832,25750.126725763857,102824.84541694217,102824.84541694217,102824.84541694217,130291.25250684029,125780.61494030707,4510.63756653321,0.0,90938.07317640279,54907.99388098098,40033.42143935756,27466.407089898115,67499.82852925567,20839.740150509013,1550.954622014399,0.0,0.8784575786527062,2.724424470510569,0.001494314320929203,1.0,1.0,-6.542422978675916,333828.9865042726,1558748.176473622,4.66930146718602,1558748.176473622,4.66930146718602,0.7587355740523365,0.09244537335289461,3.9225951956627476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225951956627476,1.2847829685878072,1.285078257574841,3.053118924805129,6469.192637433763,15262.704862996612,6453.802738402194,0.00032764406035053483,23183.139895993834,2364.0223619680355,19290.848273563413,1967.119074664989,0.8321067965818112,0.8321067965818112,35468.5082374311,35405.22815468563,1.0022346351571805,0.8,4280.673189822134,4273.035954225843,1.0022346351571805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.858445764928,4632.441516551485,6.1797459791166,5.000095320584351,-3.733919570688535,8.734014891272885,2.9335897592930458,3.5,0.838168502655156,0.6,0.00022982373054867777,0.9986403739034083,0.00023013663031703848,199.03513279683605,0.0,0.0,0.0,0.02912369497850916,7.78001196172836e-05,0.00015202361093139417,0.0005963270858667895,0.09244537334608224,0.09244537334608224,0.09244537334608224,0.09244541277178861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.3354244234,595.6269339253918,0.0,0.09244537334608224,0.09244537335289461,0.09244537335289461,0.37139648929814384,0.37139648929814384,0.5,10.00817096747662,0.0002100559631799115,0.0002100559631799115,-4.320099833421409e-12,2.553347258071881e-07,0.00021009867430166196,-4.320099833421409e-12,27466.407089898115,20839.740150509013,0.7587355740523365,0.9896915202021926,0.6082071922145553,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523141702677187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5828024641343,260.5828024641343,-12.56719753586566,244.77026581425906,276.3953391140054,124673.48300553358,124670.77998979067,2.7030157428983044,0.0,nan,276.3953391140054,3.2453391140054464,270.07032445406,-3.079675545939949,263.74530979411117,-9.404690205888812,257.42029513415935,-15.729704865840631,251.09528047421094,-22.05471952578904,244.77026581425906,-28.379734185740915,1.0,1.0,26022.012520719443,26022.012520719443,275.6260973425231,2.4760973425231327,275.6260973425231,275.6260973425231,77074.75992166095,77074.71869117832,0.041230482631362975,0.0,8546.071908451686,8546.071908451686,0.8855753577961122,3942.208171641061,275.6260973425231,2.4760973425231327,1.0,0.002,0.1291165529963432,0.004905527172200653,0.00019942626816271718,0.0018005737317573747,0.0997131340813586,0.0997131340813586,0.0,-7.990830219739564e-14,1.0,1.0000004256215973,0.0002100986786217618,0.09244537335289461,0.0,3.92838487929275e-08,0.05046112317252884,0.0,1600087.604387097,266.6073671779845,2.553390459070215e-07,1.0,1284525.9495452913,2598.0554213815944,,,,,,,,,,,,,,,,,,,2.0,15262.704862996612,1550.954622014399,0.37139648929814384,6.173730061729009,2.9335897592930458
4636.0,-30.13651081306728,5.000094275723387,35.04880913185313,24.553472420107596,5.002294361324741,-26.622630295627022,-40.118998918309785,1.4884138438881611,-6.542633790695675,-6.542634030089702,40.09765855676099,41053.87745638984,25750.12538597581,25750.12538597581,66804.00284236565,77083.98825449975,77074.74415474203,25750.12538597581,102824.86954071785,102824.86954071785,102824.86954071785,130291.28617071292,125780.64685132088,4510.639319392041,0.0,90938.08563322319,54907.97483512772,40033.4564423283,27466.416629995078,67499.87307232337,20839.747033067255,1550.9550853309802,0.0,0.8784575631090634,2.7244243739617473,0.001494314320929203,1.0,1.0,-6.5424370825869005,333828.9739458657,1558748.2943844355,4.669301996049046,1558748.2943844355,4.669301996049046,0.7587355610964163,0.09244539863153779,3.9225938504948252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225938504948252,1.2847829412817895,1.2850782302625474,3.053117942694173,6469.190556458497,15262.700911786655,6453.802278843625,0.00032764446091131333,23183.151021804508,2364.0234964849883,19290.846899912096,1967.118934591537,0.8321063379938485,0.8321063379938485,35468.49850691368,35405.22815468563,1.0022342914628113,0.8,4280.672015451767,4273.035954225843,1.0022342914628113,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.858311166013,4632.441516551485,6.179745857201981,5.000094275723387,-3.7339206313295894,8.734014907052977,2.933589601357118,3.5,0.8381684575306051,0.6,0.00022982373054867777,0.9986372566799151,0.000230137348683298,199.03510826087398,0.0,0.0,0.0,0.02912369497850916,7.780035477445261e-05,0.00015202337577422515,0.0005963259589434396,0.09244539862877543,0.09244539862877543,0.09244539862877543,0.09244543547614491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.3432918358,595.6269315010577,0.0,0.09244539862877543,0.09244539863153779,0.09244539863153779,0.37139657184724134,0.37139657184724134,0.5,10.008172072829868,0.00020777792900616987,0.00020777792900616987,3.1889157980913296e-11,2.3939401216921397e-07,0.00019694750278631545,3.1889157980913296e-11,27466.416629995078,20839.747033067255,0.7587355610964163,0.9896907920224957,0.6082067356245585,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523139909350635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58281870231394,260.58281870231394,-12.567181297686034,244.77029556541765,276.39534183920586,124673.35109033044,124670.63622293746,2.714867392988465,0.0,nan,276.39534183920586,3.245341839205878,270.070332584453,-3.0796674155469645,263.74532332969477,-9.404676670305207,257.42031407493477,-15.729685925065212,251.09530482017774,-22.054695179822232,244.77029556541765,-28.379704434582322,1.0,1.0,26022.012520719443,26022.012520719443,275.6260993693471,2.476099369347139,275.6260993693471,275.6260993693471,77074.79283034705,77074.74415474203,0.04867560502316337,0.0,8546.071908451686,8546.071908451686,0.8855754428608464,3942.2068197472995,275.6260993693471,2.476099369347139,1.0,0.002,0.1291165161714548,0.004905527154033929,0.00019942621089459427,0.0018005737890382087,0.09971310544729713,0.09971310544729713,0.0,-6.719711592717559e-14,1.0,1.000000398989882,0.00019694747089715747,0.09244539863153779,0.0,3.682487093426511e-08,0.04730250242345625,0.0,1600087.603228225,266.6073662093043,2.3936212301123305e-07,1.0,1284525.9527968047,2598.055408224685,,,,,,,,,,,,,,,,,,,2.0,15262.700911786655,1550.9550853309802,0.37139657184724134,6.173730061729009,2.933589601357118
4637.0,-30.13647463552325,5.000093227120666,35.048810643611304,24.553489533159905,5.002295765621419,-26.622597595413524,-40.1189714675769,1.4884187255157737,-6.542635526336824,-6.542635784293408,40.09766189250897,41053.892250518235,25750.125837307514,25750.125837307514,66804.01808782575,77084.01859160085,77074.77575356363,25750.125837307514,102824.90159087114,102824.90159087114,102824.90159087114,130291.3309956344,125780.6898157999,4510.641179834505,0.0,90938.0965663317,54907.97022526521,40033.4737122961,27466.429404763254,67499.90311705935,20839.756197612434,1550.9557214678741,0.0,0.8784575409143447,2.724424195549342,0.001494314320929203,1.0,1.0,-6.542423535957425,333828.95082185435,1558748.4385063373,4.669302751210914,1558748.4385063373,4.669302751210914,0.758735541868372,0.0924454251711214,3.9225922383172565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225922383172565,1.2847829184451016,1.2850782074206109,3.0531167421376857,6469.188012623364,15262.696960573683,6453.80214054462,0.00032764498123340213,23183.163337248385,2364.0247523107673,19290.846486527113,1967.118892438,0.8321058781280514,0.8321058781280514,35468.48684493239,35405.22815468563,1.00223387954669,0.8,4280.670607974173,4273.035954225843,1.00223387954669,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.858177933952,4632.441516551485,6.179746163109197,5.000093227120666,-3.733922298455475,8.73401552557614,2.933589445025034,3.5,0.8381684128642954,0.6,0.00022982373054867777,0.9986334922286632,0.0002301382162096098,199.0350786304187,0.0,0.0,0.0,0.02912369497850916,7.780059670384854e-05,0.00015202313384482923,0.0005963247648643925,0.09244542516419349,0.09244542516419349,0.09244542516419349,0.09244546500379934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.3536592782,595.626928293559,0.0,0.09244542516419349,0.0924454251711214,0.0924454251711214,0.3713966540979194,0.3713966540979194,0.5,10.008173268144246,0.00020930471993096944,0.00020930471993096944,6.139089236967266e-12,2.57956571658724e-07,0.000212248335969889,6.139089236967266e-12,27466.429404763254,20839.756197612434,0.758735541868372,0.9896905773623588,0.6082066840795601,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523138119017416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5828354046278,260.5828354046278,-12.567164595372162,244.77032616888968,276.3953446403617,124673.21527489372,124670.42280863806,2.7924662556588933,0.0,nan,276.3953446403617,3.2453446403617363,270.0703409460712,-3.079659053928765,263.7453372517774,-9.404662748222563,257.4203335574803,-15.729666442519658,251.0953298631865,-22.054670136813485,244.77032616888968,-28.379673831110296,1.0,1.0,26022.012520719443,26022.012520719443,275.62610131261073,2.4761013126107514,275.62610131261073,275.62610131261073,77074.82298537632,77074.77575356363,0.047231812684913166,0.0,8546.071908451686,8546.071908451686,0.8855755448105328,3942.2051995088427,275.62610131261073,2.4761013126107514,1.0,0.002,0.12911647648573515,0.004905527002603697,0.00019942614887930453,0.001800573851206019,0.09971307443965226,0.09971307443965226,0.0,8.532367520852624e-14,1.0,1.0000004299747158,0.00021224832983079978,0.0924454251711214,0.0,3.96858078500272e-08,0.050977450378668715,0.0,1600087.6012192466,266.60736447366315,2.57950432569487e-07,1.0,1284525.9587838724,2598.0553839986483,,,,,,,,,,,,,,,,,,,2.0,15262.696960573683,1550.9557214678741,0.3713966540979194,6.173730061729009,2.933589445025034
4638.0,-30.13644470754008,5.000092179406981,35.04881215716385,24.553512059524678,5.002296734005351,-26.622570563385356,-40.11894482010973,1.488422589853579,-6.5426370359303405,-6.542637296320832,40.097664967824336,41053.86959037185,25750.12572974939,25750.12572974939,66803.99532012123,77084.0414858269,77074.80438693985,25750.12572974939,102824.93011668924,102824.93011668924,102824.93011668924,130291.37095246388,125780.72793113382,4510.643021330064,0.0,90938.09689322597,54907.924997782575,40033.52432827044,27466.44083577465,67499.96516404509,20839.764409414514,1550.9562878098793,0.0,0.8784575210227044,2.7244240419498484,0.001494314320929203,1.0,1.0,-6.542423045460225,333828.930890531,1558748.5713767237,4.669303428011959,1558748.5713767237,4.669303428011959,0.7587355250728742,0.09244545128496347,3.9225890814796256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225890814796256,1.2847829003673863,1.2850781893387406,3.053114327998881,6469.182897352925,15262.693134970046,6453.803847548792,0.0003276461712821366,23183.182078027796,2364.026663338428,19290.851588876816,1967.1194127328718,0.8321054255601955,0.8321054255601955,35468.46400936731,35405.22815468563,1.0022330729653701,0.8,4280.667851963387,4273.035954225843,1.0022330729653701,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.858042255797,4632.441516551485,6.179746338516763,5.000092179406981,-3.733923783671504,8.734015963078486,2.933589285822752,3.5,0.8381683673779292,0.6,0.00022982373054867777,0.9986303780865021,0.00023013893387566293,199.03505411854127,0.0,0.0,0.0,0.02912369497850916,7.780083155455134e-05,0.00015202289899412643,0.0005963233637292403,0.09244545127894434,0.09244545127894434,0.09244545127894434,0.0924454914556114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.3627199576,595.626925498201,0.0,0.09244545127894434,0.09244545128496347,0.09244545128496347,0.37139673671982587,0.37139673671982587,0.5,10.008174473302986,0.00021083931949306134,0.00021083931949306134,7.389644451905042e-12,2.6039049316750607e-07,0.00021425086060844478,7.389644451905042e-12,27466.44083577465,20839.764409414514,0.7587355250728742,0.9896893303243574,0.60820578930076,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523135956950641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58285187891767,260.58285187891767,-12.567148121082312,244.77035638627586,276.3953473715554,124672.99313125924,124670.23878835584,2.7543429033964735,0.0,nan,276.3953473715554,3.245347371555397,270.07034917450284,-3.07965082549714,263.7453509774478,-9.404649022552178,257.4203527803899,-15.729647219610058,251.09535458333426,-22.05464541666572,244.77035638627586,-28.379643613724113,1.0,1.0,26022.012520719443,26022.012520719443,275.6261031510555,2.476103151055497,275.6261031510555,275.6261031510555,77074.85055528738,77074.80438693985,0.046168347529601306,0.0,8546.071908451686,8546.071908451686,0.8855757444402634,3942.2020268870237,275.6261031510555,2.476103151055497,1.0,0.002,0.12911643642542422,0.004905526895922601,0.00019942608638470345,0.001800573913541454,0.09971304319235172,0.09971304319235172,0.0,-7.384240788277374e-14,1.0,1.000000434029899,0.00021425085321880033,0.09244545128496347,0.0,4.006024687525934e-08,0.05145842723328986,0.0,1600087.5994522974,266.60736296406964,2.6038310352305416e-07,1.0,1284525.963944318,2598.0553631174503,,,,,,,,,,,,,,,,,,,2.0,15262.693134970046,1550.9562878098793,0.37139673671982587,6.173730061729009,2.933589285822752
