time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4639.0,-30.136414638616124,5.000091131954162,35.048813668906334,24.553524318058066,5.002295563759054,-26.622543618377964,-40.11891820756716,1.488424543528229,-6.542638591114098,-6.542638847013826,40.09766794270747,41053.86889065604,25750.125698404827,25750.125698404827,66803.99458906087,77084.07261483817,77074.83147704549,25750.125698404827,102824.95717545031,102824.95717545031,102824.95717545031,130291.40905907961,125780.76421222034,4510.644846859266,0.0,90938.1117620115,54907.908037858375,40033.55969350347,27466.4518836293,67500.01157713277,20839.77234234108,1550.9568369305712,0.0,0.878457501303429,2.7244238845107023,0.001494314320929203,1.0,1.0,-6.542428263221041,333828.91044903104,1558748.699907141,4.669304098948406,1558748.699907141,4.669304098948406,0.7587355087084295,0.09244547727711595,3.9225879648935043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225879648935043,1.2847828912279229,1.2850781801971767,3.0531134806321374,6469.181101884476,15262.689185372792,6453.803190595479,0.00032764649802253664,23183.192467802415,2364.027722800591,19290.8496251994,1967.119212493502,0.8321049679413727,0.8321049679413727,35468.45593233554,35405.22815468563,1.0022327876743247,0.8,4280.666877151221,4273.035954225843,1.0022327876743247,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.857905316772,4632.441516551485,6.1797465340847175,5.000091131954162,-3.7339252988818656,8.734016430836027,2.933589125140992,3.5,0.8381683214688548,0.6,0.00022982373054867777,0.9986272492893603,0.00023013965492352042,199.03502949123532,0.0,0.0,0.0,0.02912369497850916,7.780106609810906e-05,0.0001520226644505687,0.0005963222739648443,0.09244547727124137,0.09244547727124137,0.09244547727124137,0.09244551676878525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.37139280647,595.6269228240235,0.0,0.09244547727124137,0.09244547727711595,0.09244547727711595,0.3713968193925875,0.3713968193925875,0.5,10.008175658173695,0.000211347515403304,0.000211347515403304,-2.8705926524708048e-11,2.558997493906645e-07,0.00021058379280702866,-2.8705926524708048e-11,27466.4518836293,20839.77234234108,0.7587355087084295,0.9896886389822829,0.6082053607315827,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523134168374825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58286798503474,260.58286798503474,-12.567132014965239,244.77038629267662,276.3953496773888,124672.81602935094,124670.12324141573,2.692787935237199,0.0,nan,276.3953496773888,3.2453496773888446,270.0703570004495,-3.079642999550458,263.74536432350743,-9.404635676492546,257.4203716465646,-15.729628353435373,251.09537896962158,-22.0546210303784,244.77038629267662,-28.379613707323358,1.0,1.0,26022.012520719443,26022.012520719443,275.6261047702522,2.4761047702522205,275.6261047702522,275.6261047702522,77074.87190411965,77074.83147704549,0.040427074156468734,0.0,8546.071908451686,8546.071908451686,0.8855758150500926,3942.2009047179718,275.6261047702522,2.4761047702522205,1.0,0.002,0.1291163970508219,0.004905526779888569,0.0001994260249333486,0.0018005739750417812,0.0997130124666743,0.0997130124666743,0.0,-2.487029679421049e-14,1.0,1.0000004266040112,0.00021058382151295518,0.09244547727711595,0.0,3.93746023346157e-08,0.050577699227187835,0.0,1600087.5976220423,266.6073614088859,2.559284553171892e-07,1.0,1284525.9692368517,2598.0553417017613,,,,,,,,,,,,,,,,,,,2.0,15262.689185372792,1550.9568369305712,0.3713968193925875,6.173730061729009,2.933589125140992
4640.0,-30.136378393256468,5.000090096855442,35.04881517109951,24.553546495176874,5.002299256443776,-26.622510628291263,-40.11889072190968,1.4884314914725976,-6.542639498196593,-6.54263973955289,40.0976706905799,41053.8761043202,25750.124214400406,25750.124214400406,66804.00031872062,77084.09933665156,77074.85738204958,25750.124214400406,102824.98159644999,102824.98159644999,102824.98159644999,130291.44305046825,125780.79644595587,4510.646604512375,0.0,90938.11736497436,54907.89413261959,40033.58136928307,27466.46145401827,67500.04282330134,20839.779250479092,1550.957300245999,0.0,0.8784574860144595,2.724423794055336,0.001494314320929203,1.0,1.0,-6.54244114088857,333828.8986839212,1558748.818629384,4.669304619146386,1558748.818629384,4.669304619146386,0.7587354958470738,0.09244550256902931,3.9225856192642174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225856192642174,1.2847828587248242,1.2850781476866076,3.053111732170424,6469.177397103916,15262.68523959665,6453.80386068927,0.00032764731891835036,23183.207759282042,2364.0292820975606,19290.851628154585,1967.1194167380895,0.8321045054876393,0.8321045054876393,35468.43896479172,35405.22815468563,1.0022321883591276,0.8,4280.664829348438,4273.035954225843,1.0022321883591276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.857766956643,4632.441516551485,6.179746383137906,5.000090096855442,-3.7339263139845156,8.734016410839958,2.9335889627917364,3.5,0.8381682750833532,0.6,0.00022982373054867777,0.9986234778223465,0.00023014052408405628,199.03499980526064,0.0,0.0,0.0,0.02912369497850916,7.780130833735193e-05,0.00015202242221132583,0.0005963209671718599,0.0924455025668715,0.0924455025668715,0.0924455025668715,0.09244553970662293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.3793084551,595.6269203849263,0.0,0.0924455025668715,0.09244550256902931,0.09244550256902931,0.37139690199548153,0.37139690199548153,0.5,10.008176772413446,0.00020911968078962673,0.00020911968078962673,-1.1766587704187259e-11,2.413563038317079e-07,0.00019859866432625495,-1.1766587704187259e-11,27466.46145401827,20839.779250479092,0.7587354958470738,0.9896882657333598,0.6082051860587592,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523132371376453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5828847934991,260.5828847934991,-12.567115206500887,244.77041705568237,276.3953525313107,124672.68469486105,124669.8744814125,2.8102134485756993,0.0,nan,276.3953525313107,3.2453525313107434,270.07036543619034,-3.079634563809634,263.74537834106263,-9.404621658937344,257.4203912459378,-15.729608754062156,251.09540415081074,-22.05459584918924,244.77041705568237,-28.379582944317605,1.0,1.0,26022.012520719443,26022.012520719443,275.6261069089308,2.4761069089308307,275.6261069089308,275.6261069089308,77074.90868119699,77074.85738204958,0.05129914740973618,0.0,8546.071908451686,8546.071908451686,0.8855759633812137,3942.1985473605387,275.6261069089308,2.4761069089308307,1.0,0.002,0.1291163599172292,0.004905526773954492,0.0001994259672130833,0.0018005740327730697,0.09971298360654164,0.09971298360654164,0.0,-1.3846996466115868e-14,1.0,1.0000004023336186,0.00019859867609284265,0.09244550256902931,0.0,3.713365026285406e-08,0.04769913820830839,0.0,1600087.596537434,266.6073605018034,2.413680704194121e-07,1.0,1284525.9722829706,2598.0553293759513,,,,,,,,,,,,,,,,,,,2.0,15262.68523959665,1550.957300245999,0.37139690199548153,6.173730061729009,2.9335889627917364
4641.0,-30.13634835789964,5.000089053119172,35.048816685737954,24.553558404464297,5.002297992015312,-26.622483722908605,-40.11886410936711,1.488433357036281,-6.542641505811673,-6.542641765589635,40.09767405414955,41053.87560429085,25750.12525402038,25750.12525402038,66804.00085831122,77084.12986247265,77074.88853966496,25750.12525402038,102825.01379368533,102825.01379368533,102825.01379368533,130291.48836000822,125780.83988055805,4510.648479450172,0.0,90938.13171080055,54907.87745266604,40033.61584237167,27466.4745663229,67500.09040869457,20839.788641545176,1550.9579588992642,0.0,0.8784574622409171,2.7244235880431344,0.001494314320929203,1.0,1.0,-6.542428030302915,333828.8719774215,1558748.9639562601,4.669305428026866,1558748.9639562601,4.669305428026866,0.7587354755421428,0.09244552931008657,3.922584532166672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922584532166672,1.2847828499975524,1.2850781389573298,3.0531109067763045,6469.1756481928205,15262.681418557402,6453.8032333646415,0.00032764763809635253,23183.217841469974,2364.03031019461,19290.84975303929,1967.1192255295427,0.8321040627298922,0.8321040627298922,35468.431101069626,35405.22815468563,1.0022319106025004,0.8,4280.663880280489,4273.035954225843,1.0022319106025004,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.857630284849,4632.441516551485,6.179746835329261,5.000089053119172,-3.7339281877983117,8.734017240917485,2.933588802423546,3.5,0.8381682292638704,0.6,0.00022982373054867777,0.9986203525412878,0.00023014124433156467,199.03497520546057,0.0,0.0,0.0,0.02912369497850916,7.780154288223828e-05,0.0001520221876664395,0.0005963198818865145,0.09244552930085302,0.09244552930085302,0.09244552930085302,0.0924455694736837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.3897629402,595.6269171504927,0.0,0.09244552930085302,0.09244552931008657,0.09244552931008657,0.3713969843264635,0.3713969843264635,0.5,10.008177977578747,0.00021077358445609207,0.00021077358445609207,2.1259438653942198e-11,2.59777948485862e-07,0.0002137352867066511,2.1259438653942198e-11,27466.4745663229,20839.788641545176,0.7587354755421428,0.9896875760288807,0.608204749885828,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523130205258552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5829011614167,260.5829011614167,-12.567098838583263,244.770447401844,276.3953549209846,124672.50226531393,124669.76570677933,2.736558534579252,0.0,nan,276.3953549209846,3.245354920984596,270.0703734171611,-3.0796265828388982,263.7453919133323,-9.404608086667679,257.4204104095038,-15.729589590496175,251.09542890567477,-22.054571094325212,244.770447401844,-28.379552598155982,1.0,1.0,26022.012520719443,26022.012520719443,275.6261085287346,2.476108528734642,275.6261085287346,275.6261085287346,77074.92922571764,77074.88853966496,0.040686052685487084,0.0,8546.071908451686,8546.071908451686,0.8855760321262566,3942.1974548275057,275.6261085287346,2.476108528734642,1.0,0.002,0.12911631995336684,0.004905526574029866,0.00019942590465681147,0.0018005740953835106,0.09971295232840573,0.09971295232840573,0.0,4.0321912475604904e-14,1.0,1.0000004329857974,0.00021373526544721244,0.09244552931008657,0.0,3.996387548858066e-08,0.05133463629449947,0.0,1600087.5942092051,266.6073584941883,2.5975668904720806e-07,1.0,1284525.979197586,2598.05530139669,,,,,,,,,,,,,,,,,,,2.0,15262.681418557402,1550.9579588992642,0.3713969843264635,6.173730061729009,2.933588802423546
4642.0,-30.136318373069653,5.000088020665324,35.04881818963659,24.553575307969027,5.0023011322616915,-26.622456422535574,-40.11883742697535,1.4884391817299534,-6.542642477216589,-6.542642720013035,40.09767677347026,41053.87196505513,25750.123897095247,25750.123897095247,66803.99586215038,77084.15761605083,77074.91386315222,25750.123897095247,102825.03776024748,102825.03776024748,102825.03776024748,130291.5218002789,125780.8715598379,4510.650240441005,0.0,90938.14412773143,54907.85847674513,40033.65072331811,27466.484040031428,67500.13476334955,20839.79547674103,1550.9584189870181,0.0,0.8784574467250253,2.7244234913309215,0.001494314320929203,1.0,1.0,-6.542442948859957,333828.85939611244,1558749.081444851,4.66930595594577,1558749.081444851,4.66930595594577,0.7587354626958356,0.09244555461307846,3.92258318648134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.92258318648134,1.2847828227491216,1.2850781117026364,3.0531099241255184,6469.17356607372,15262.677474319276,6453.802777945082,0.0003276480391895083,23183.228960226417,2364.0314439922317,19290.84839175975,1967.1190867176613,0.8321036049316294,0.8321036049316294,35468.42136680413,35405.22815468563,1.0022315667759314,0.8,4280.662705457768,4273.035954225843,1.0022315667759314,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.857489922159,4632.441516551485,6.179746717850023,5.000088020665324,-3.7339292503551498,8.734017271020473,2.9335886377245304,3.5,0.8381681822070087,0.6,0.00022982373054867777,0.9986172325282601,0.0002301419633695075,199.03495064704947,0.0,0.0,0.0,0.02912369497850916,7.780177804338465e-05,0.00015202195250529313,0.0005963187548733277,0.09244555461065417,0.09244555461065417,0.09244555461065417,0.09244559198293825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.39750724175,595.6269147657113,0.0,0.09244555461065417,0.09244555461307846,0.09244555461307846,0.3713970670326255,0.3713970670326255,0.5,10.008179098723707,0.00020891733981898142,0.00020891733981898142,3.865352482534945e-12,2.427964318485465e-07,0.00019977115306346604,3.865352482534945e-12,27466.484040031428,20839.79547674103,0.7587354626958356,0.989686851683485,0.60820429631714,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523128410267219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58291756472084,260.58291756472084,-12.567082435279133,244.7704774382677,276.3953576911684,124672.36720961749,124669.62473499264,2.7424746248724476,0.0,nan,276.3953576911684,3.245357691168408,270.0703816405939,-3.0796183594060835,263.74540559001264,-9.40459440998734,257.42042953943167,-15.729570460568311,251.09545348885072,-22.054546511149255,244.7704774382677,-28.379522561732273,1.0,1.0,26022.012520719443,26022.012520719443,275.62611053748395,2.476110537483976,275.62611053748395,275.62611053748395,77074.96218996131,77074.91386315222,0.04832680909021292,0.0,8546.071908451686,8546.071908451686,0.8855761172236716,3942.1961024137468,275.62611053748395,2.476110537483976,1.0,0.002,0.1291162826004683,0.004905526557487285,0.00019942584657244304,0.0018005741533771407,0.09971292328622151,0.09971292328622151,0.0,-5.0416268382313945e-14,1.0,1.0000004047079125,0.00019977114919811356,0.09244555461307846,0.0,3.735289747569368e-08,0.04798076732750735,0.0,1600087.5930457267,266.6073575227834,2.4279256649606396e-07,1.0,1284525.9824550278,2598.0552882157867,,,,,,,,,,,,,,,,,,,2.0,15262.677474319276,1550.9584189870181,0.3713970670326255,6.173730061729009,2.9335886377245304
4643.0,-30.136288341330648,5.000086983134007,35.04881970419791,24.55359266549351,5.002301973617411,-26.622429309836313,-40.11881455136461,1.4884429421335195,-6.542644297546815,-6.542644556652453,40.097680088985214,41053.8778551334,25750.12450888677,25750.12450888677,66804.00236402017,77084.18504019984,77074.94491657629,25750.12450888677,102825.06942546307,102825.06942546307,102825.06942546307,130291.56621681522,125780.91411122271,4510.652105592518,0.0,90938.15325262396,54907.84606759864,40033.67465002813,27466.496791352158,67500.17144138028,20839.804619377857,1550.9590559595981,0.0,0.8784574241602471,2.724423304571108,0.001494314320929203,1.0,1.0,-6.542431305398452,333828.8351849022,1558749.2246934103,4.669306723698824,1558749.2246934103,4.669306723698824,0.7587354433179583,0.09244558119767837,3.922581263856056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922581263856056,1.2847828051576227,1.2850780941070943,3.053108469469917,6469.170483833055,15262.673530070108,6453.803016674999,0.00032764869905648267,23183.242649567972,2364.0328399165846,19290.849105339446,1967.1191594825395,0.8321031443674657,0.8321031443674657,35468.407459134854,35405.22815468563,1.002231075539504,0.8,4280.661026949426,4273.035954225843,1.002231075539504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.857350977563,4632.441516551485,6.179747070738015,5.000086983134007,-3.7339309807916576,8.734017963925664,2.933588474689485,3.5,0.8381681356255671,0.6,0.00022982373054867777,0.9986141076447296,0.00023014268353440954,199.03492605022467,0.0,0.0,0.0,0.02912369497850916,7.780197965457644e-05,0.00015202175089410133,0.0005963176717557945,0.09244558118966499,0.09244558118966499,0.09244558118966499,0.09244562123818091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.40774753614,595.6269115985634,0.0,0.09244558118966499,0.09244558119767837,0.09244558119767837,0.37139714941338364,0.37139714941338364,0.5,10.008180300118342,0.0002104465478964812,0.0002104465478964812,-6.31530383543577e-11,2.591056613709952e-07,0.00021325125402427147,-6.31530383543577e-11,27466.496791352158,20839.804619377857,0.7587354433179583,0.9896864102343104,0.6082040530932007,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523126618295947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5829337922506,260.5829337922506,-12.567066207749349,244.77050720847234,276.39536037602403,124672.18784245464,124669.47475552741,2.7130869272311946,0.0,nan,276.39536037602403,3.2453603760240526,270.07038974251816,-3.079610257481818,263.74541910900825,-9.404580890991724,257.4204484754958,-15.729551524504188,251.09547784198523,-22.05452215801475,244.77050720847234,-28.37949279152764,1.0,1.0,26022.012520719443,26022.012520719443,275.6261123344933,2.4761123344933367,275.6261123344933,275.6261123344933,77074.98931744134,77074.94491657629,0.044400865052011795,0.0,8546.071908451686,8546.071908451686,0.8855762388051636,3942.1941701753367,275.6261123344933,2.4761123344933367,1.0,0.002,0.12911624272703048,0.004905526391574881,0.00019942578423341558,0.0018005742157654668,0.09971289211670778,0.09971289211670778,0.0,-1.117595599398058e-15,1.0,1.000000432005774,0.00021325131717730983,0.09244558119767837,0.0,3.987340911373377e-08,0.05121843026559886,0.0,1600087.590934268,266.60735570245316,2.591688144093496e-07,1.0,1284525.9887235845,2598.05526285073,,,,,,,,,,,,,,,,,,,2.0,15262.673530070108,1550.9590559595981,0.37139714941338364,6.173730061729009,2.933588474689485
4644.0,-30.13625833955199,5.000085947901404,35.048821217492815,24.553610023017995,5.002302894397555,-26.62240221615686,-40.11878793882204,1.4884467710079083,-6.542645746475216,-6.542646002999563,40.097683081566984,41053.86857543922,25750.124231763082,25750.124231763082,66803.9928072023,77084.21245426219,77074.97259258688,25750.124231763082,102825.09682434997,102825.09682434997,102825.09682434997,130291.60463537116,125780.95070401959,4510.653931351561,0.0,90938.16248108396,54907.81860228263,40033.71542089037,27466.50781102119,67500.22323191156,20839.812538872997,1550.9596011635197,0.0,0.8784574049396783,2.7244231577173275,0.001494314320929203,1.0,1.0,-6.542434938886458,333828.8161203537,1558749.3539886673,4.669307377667177,1558749.3539886673,4.669307377667177,0.7587354272431688,0.09244560717178586,3.9225793611797317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225793611797317,1.2847827872458117,1.2850780761911667,3.0531070311025594,6469.167436105224,15262.669587760176,6453.803232380552,0.00032764935005981686,23183.256247423364,2364.034226511945,19290.84975009778,1967.1192252295923,0.8321026841189233,0.8321026841189233,35468.39369576877,35405.22815468563,1.0022305894000945,0.8,4280.659365856948,4273.035954225843,1.0022305894000945,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.857209261097,4632.441516551485,6.179747214407023,5.000085947901404,-3.7339324171074995,8.734018365008904,2.9335883084019794,3.5,0.8381680881148512,0.6,0.00022982373054867777,0.9986109858891917,0.0002301434029829305,199.0349014779443,0.0,0.0,0.0,0.02912369497850916,7.780221420133396e-05,0.0001520215163473438,0.000596316462479338,0.09244560716710243,0.09244560716710243,0.09244560716710243,0.09244564672953602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.416495854,595.6269089007158,0.0,0.09244560716710243,0.09244560717178586,0.09244560717178586,0.3713972321265824,0.3713972321265824,0.5,10.00818148708675,0.00021109177492917297,0.00021109177492917297,1.2505552149377763e-11,2.5652434487710707e-07,0.0002110641131025659,1.2505552149377763e-11,27466.50781102119,20839.812538872997,0.7587354272431688,0.9896855093009514,0.6082034489632695,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523124823521714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5829498804623,260.5829498804623,-12.567050119537669,244.77053675640883,276.39536300451084,124672.01254503187,124669.3227507818,2.6897942500891547,0.0,nan,276.39536300451084,3.245363004510864,270.07039775489324,-3.0796022451067415,263.7454325052755,-9.40456749472446,257.4204672556537,-15.729532744346272,251.095502006032,-22.05449799396797,244.77053675640883,-28.379463243591147,1.0,1.0,26022.012520719443,26022.012520719443,275.62611412659436,2.476114126594382,275.62611412659436,275.62611412659436,77075.01674419113,77074.97259258688,0.0441516042483272,0.0,8546.071908451686,8546.071908451686,0.8855763591251287,3942.1922579856305,275.62611412659436,2.476114126594382,1.0,0.002,0.12911620326265,0.004905526294878356,0.0001994257226862058,0.0018005742773520587,0.09971286134310291,0.09971286134310291,0.0,3.826453043309641e-14,1.0,1.0000004275765704,0.00021106410059701375,0.09244560717178586,0.0,3.9464457295059333e-08,0.05069312122117342,0.0,1600087.589231195,266.60735425352476,2.565118393249577e-07,1.0,1284525.9936596123,2598.0552428776105,,,,,,,,,,,,,,,,,,,2.0,15262.669587760176,1550.9596011635197,0.3713972321265824,6.173730061729009,2.9335883084019794
4645.0,-30.13622829183422,5.000084914676798,35.04882272978918,24.55362738054248,5.002303784095327,-26.622375084242694,-40.11876129135487,1.488450576506976,-6.542647212776387,-6.542647466902122,40.09768607933979,41053.85938759214,25750.123990843622,25750.123990843622,66803.98337843576,77084.23988286001,77075.00028137662,25750.123990843622,102825.12427222024,102825.12427222024,102825.12427222024,130291.64316302155,125780.98741036773,4510.655752653829,0.0,90938.17167121335,54907.791175958024,40033.75610583925,27466.51889080131,67500.27499664057,20839.82050006908,1550.960149749036,0.0,0.8784573856038029,2.7244230090704025,0.001494314320929203,1.0,1.0,-6.542438383911815,333828.79682350444,1558749.4835089087,4.66930803555878,1558749.4835089087,4.66930803555878,0.7587354110261294,0.09244563315357193,3.922577452135372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922577452135372,1.284782769443353,1.2850780583846162,3.0531055875187945,6469.1643773244505,15262.665645851097,6453.803455946398,0.0003276500039356915,23183.2698731566,2364.0356159500548,19290.850418351056,1967.1192933724622,0.8321022238837631,0.8321022238837632,35468.37988633696,35405.22815468563,1.0022301016336332,0.8,4280.657699204827,4273.035954225843,1.0022301016336332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.857066661902,4632.441516551485,6.179747368073805,5.000084914676798,-3.7339338667790227,8.73401878145582,2.9335881410787006,3.5,0.8381680403082001,0.6,0.00022982373054867777,0.9986078593641352,0.00023014412353515655,199.03487686804462,0.0,0.0,0.0,0.02912369497850916,7.780244905655092e-05,0.00015202128149212685,0.0005963152510257411,0.09244563314830154,0.09244563314830154,0.09244563314830154,0.09244567234946813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.4253220928,595.6269061777855,0.0,0.09244563314830154,0.09244563315357193,0.09244563315357193,0.3713973147933807,0.3713973147933807,0.5,10.00818266309828,0.00021121803422374796,0.00021121803422374796,2.0520474208751693e-11,2.5412572313143755e-07,0.00020908299029542832,2.0520474208751693e-11,27466.51889080131,20839.82050006908,0.7587354110261294,0.989684610644335,0.6082028464274458,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452312303053843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58296585603676,260.58296585603676,-12.567034143963213,244.77056613014165,276.39536558192697,124671.83900247196,124669.1680400458,2.6709624261577627,0.0,nan,276.39536558192697,3.2453655819269898,270.070405691573,-3.0795943084269766,263.74544580121784,-9.404554198782137,257.4204859108594,-15.729514089140594,251.09552602050158,-22.054473979498397,244.77056613014165,-28.37943386985833,1.0,1.0,26022.012520719443,26022.012520719443,275.62611590263526,2.4761159026352857,275.62611590263526,275.62611590263526,77075.0441368817,77075.00028137662,0.043855505078681745,0.0,8546.071908451686,8546.071908451686,0.8855764798477809,3942.190339396049,275.62611590263526,2.4761159026352857,1.0,0.002,0.12911616416861163,0.004905526193165432,0.00019942566170378374,0.0018005743382802863,0.09971283085189186,0.09971283085189186,0.0,-1.592996567989502e-14,1.0,1.0000004235646978,0.0002090829697749541,0.09244563315357193,0.0,3.909403887825385e-08,0.05021730933157722,0.0,1600087.5875081043,266.6073527872236,2.541052026572288e-07,1.0,1284525.9986557877,2598.0552226611244,,,,,,,,,,,,,,,,,,,2.0,15262.665645851097,1550.960149749036,0.3713973147933807,6.173730061729009,2.9335881410787006
4646.0,-30.136192007264995,5.00008388482364,35.04882424177515,24.553644458670192,5.002305240173709,-26.622342282527843,-40.11873380569739,1.488455515431589,-6.542648604182887,-6.542648857616357,40.097689094965894,41053.874760207706,25750.123586131824,25750.123586131824,66803.99834633953,77084.27022739046,77075.02845471601,25750.123586131824,102825.15204084784,102825.15204084784,102825.15204084784,130291.68202634652,125781.02445471313,4510.657571633391,0.0,90938.18266326532,54907.78719606296,40033.77274133595,27466.529985498677,67500.30272683463,20839.82847658295,1550.960697288968,0.0,0.8784573665964514,2.7244228678307096,0.001494314320929203,1.0,1.0,-6.542440326229041,333828.778491015,1558749.6138005464,4.66930868227258,1558749.6138005464,4.66930868227258,0.7587353949547182,0.09244565911611974,3.9225758606714902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225758606714902,1.2847827463386303,1.2850780352745832,3.0531044037212003,6469.1618689994,15262.66170586239,6453.803298380381,0.0003276505154505076,23183.282081305108,2364.0368608347508,19290.849947375686,1967.1192453463402,0.8321017653894545,0.8321017653894545,35468.36837418231,35405.22815468563,1.0022296950099203,0.8,4280.65630980972,4273.035954225843,1.0022296950099203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.856923108503,4632.441516551485,6.179747483847384,5.00008388482364,-3.733935260856922,8.734019145680563,2.93358797263578,3.5,0.8381679921816515,0.6,0.00022982373054867777,0.9986040838962923,0.0002301449936515036,199.0348471500017,0.0,0.0,0.0,0.02912369497850916,7.78026912997746e-05,0.00015202103924890319,0.0005963140588719408,0.09244565911156342,0.09244565911156342,0.09244565911156342,0.09244569819298938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.43425153487,595.6269034221723,0.0,0.09244565911156342,0.09244565911611974,0.09244565911611974,0.3713973974275515,0.3713973974275515,0.5,10.008183835609735,0.00021118230966976625,0.00021118230966976625,-1.5916157281026244e-12,2.5343348397655063e-07,0.00020853138732945808,-1.5916157281026244e-12,27466.529985498677,20839.82847658295,0.7587353949547182,0.989684425811941,0.6082028243095094,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523121234810152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.582982357929,260.582982357929,-12.567017642070994,244.77059644376754,276.3953682720863,124671.70884851307,124668.94989076898,2.758957744074345,0.0,nan,276.3953682720863,3.2453682720862957,270.0704139064235,-3.079586093576495,263.74545954076297,-9.404540459237012,257.4205051750995,-15.729494824900485,251.09555080943423,-22.054449190565748,244.77059644376754,-28.379403556232432,1.0,1.0,26022.012520719443,26022.012520719443,275.626117808563,2.4761178085630036,275.626117808563,275.626117808563,77075.0745929483,77075.02845471601,0.04613823228282854,0.0,8546.071908451686,8546.071908451686,0.88557658048752,3942.1887399748475,275.626117808563,2.4761178085630036,1.0,0.002,0.12911612517775894,0.004905526104570804,0.000199425600910719,0.0018005743991129522,0.0997128004553595,0.0997128004553595,0.0,2.367116919144152e-14,1.0,1.0000004224477208,0.0002085313889210738,0.09244565911611974,0.0,3.8990915585870214e-08,0.05008484496651343,0.0,1600087.58587533,266.6073513958171,2.5343507559227874e-07,1.0,1284526.0034022774,2598.0552034549532,,,,,,,,,,,,,,,,,,,2.0,15262.66170586239,1550.960697288968,0.3713973974275515,6.173730061729009,2.93358797263578
4647.0,-30.136161992967075,5.0000828554142736,35.04882575569947,24.553661432024114,5.0023061530927,-26.622315178362026,-40.11870719315482,1.4884593384908107,-6.5426501520069,-6.54265040788456,40.09769217488345,41053.866071618344,25750.123533288024,25750.123533288024,66803.98960490637,77084.2970739612,77075.05704734822,25750.123533288024,102825.18058063625,102825.18058063625,102825.18058063625,130291.72206430751,125781.06265893989,4510.659405367619,0.0,90938.19150112785,54907.760498797434,40033.81222481157,27466.54148367126,67500.35370848283,20839.83673405114,1550.9612678076976,0.0,0.8784573464802088,2.7244227103495238,0.001494314320929203,1.0,1.0,-6.5424398818867076,333828.75805587537,1558749.746869386,4.669309366715754,1558749.746869386,4.669309366715754,0.7587353779666921,0.09244568525807037,3.922574010355186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922574010355186,1.2847827284540247,1.2850780173858671,3.053103006043059,6469.158907487136,15262.6578918202,6453.803516041363,0.0003276511486186001,23183.29527016202,2364.038205723873,19290.850597978926,1967.1193116894074,0.8321013200745085,0.8321013200745085,35468.35498956859,35405.22815468563,1.0022292222486504,0.8,4280.654694428641,4273.035954225843,1.0022292222486504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.856778954284,4632.441516551485,6.179747684956498,5.0000828554142736,-3.7339367759378495,8.734019631352123,2.9335878034878724,3.5,0.8381679438536779,0.6,0.00022982373054867777,0.9986009608719096,0.0002301457134068963,199.03482256748723,0.0,0.0,0.0,0.02912369497850916,7.78029258485152e-05,0.00015202080470016257,0.0005963128575501392,0.09244568525213051,0.09244568525213051,0.09244568525213051,0.0924457247383616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.44343378075,595.6269005875097,0.0,0.09244568525213051,0.09244568525807037,0.09244568525807037,0.37139748005888884,0.37139748005888884,0.5,10.0081850201674,0.00021161022050364409,0.00021161022050364409,1.9667822925839573e-11,2.5587763730072766e-07,0.00021052599782933612,1.9667822925839573e-11,27466.54148367126,20839.83673405114,0.7587353779666921,0.9896835488213309,0.6082022362270832,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523119066352308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5829986710424,260.5829986710424,-12.567001328957588,244.77062643841217,276.3953709036685,124671.53100856209,124668.8036128285,2.727395733554311,0.0,nan,276.3953709036685,3.2453709036685154,270.0704220106186,-3.0795779893813915,263.74547311757004,-9.404526882429934,257.4205242245189,-15.729475775481092,251.0955753314664,-22.054424668533585,244.77062643841217,-28.379373561587812,1.0,1.0,26022.012520719443,26022.012520719443,275.6261196039994,2.47611960399945,275.6261196039994,275.6261196039994,77075.1014073812,77075.05704734822,0.04436003297450952,0.0,8546.071908451686,8546.071908451686,0.885576697496356,3942.186880406962,275.6261196039994,2.47611960399945,1.0,0.002,0.12911608581390227,0.00490552598835192,0.00019942553947616208,0.0018005744605131013,0.09971276973808103,0.09971276973808103,0.0,-1.0736637273689453e-14,1.0,1.000000426486836,0.0002105259781615132,0.09244568525807037,0.0,3.936387181512078e-08,0.050563917149386545,0.0,1600087.584063531,266.6073498479931,2.558579694778018e-07,1.0,1284526.008693167,2598.05518204592,,,,,,,,,,,,,,,,,,,2.0,15262.6578918202,1550.9612678076976,0.37139748005888884,6.173730061729009,2.9335878034878724
4648.0,-30.136131933298344,5.000081828109496,35.0488272687185,24.553678754624002,5.002307063895235,-26.622288033577682,-40.118680510763056,1.4884631641787962,-6.542651617766126,-6.542651871497614,40.0976951766084,41053.856997422095,25750.123280458687,25750.123280458687,66803.98027788078,77084.32449615918,77075.08480354637,25750.123280458687,102825.20808400506,102825.20808400506,102825.20808400506,130291.76065690843,125781.09943055241,4510.661226356029,0.0,90938.20071354075,54907.73321482045,40033.85277635588,27466.552572903372,67500.40534925925,20839.84470224031,1550.9618168029224,0.0,0.8784573271309207,2.7244225617306594,0.001494314320929203,1.0,1.0,-6.5424431329690265,333828.7387630725,1558749.876560811,4.669310025063776,1558749.876560811,4.669310025063776,0.7587353617431944,0.09244571125022226,3.9225721084003675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225721084003675,1.2847827105571221,1.2850779994848511,3.05310156820169,6469.155860873811,15262.653953373057,6453.803732818378,0.00032765179946320607,23183.308859712848,2364.039591472404,19290.85124593993,1967.1193777630417,0.8321008602642957,0.8321008602642959,35468.34123141656,35405.22815468563,1.002228736293588,0.8,4280.653033965446,4273.035954225843,1.002228736293588,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.856633451357,4632.441516551485,6.179747840071515,5.000081828109496,-3.7339382257940565,8.734020053903553,2.9335876327574195,3.5,0.8381678950735484,0.6,0.00022982373054867777,0.9985978331371989,0.0002301464342523783,199.0347979478189,0.0,0.0,0.0,0.02912369497850916,7.780316101352653e-05,0.00015202056953515124,0.0005963116459617229,0.09244571124491632,0.09244571124491632,0.09244571124491632,0.09244575038224072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.4522884272,595.6268978555373,0.0,0.09244571124491632,0.09244571125022226,0.09244571125022226,0.37139756274969254,0.37139756274969254,0.5,10.008186194250758,0.00021156380176989842,0.00021156380176989842,4.5133674575481564e-11,2.5373151402163785e-07,0.00020873852861313935,4.5133674575481564e-11,27466.552572903372,20839.84470224031,0.7587353617431944,0.989682653492597,0.6082016364939151,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523117272622266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58301483363255,260.58301483363255,-12.56698516636743,244.77065617988987,276.3953734873713,124671.35455700158,124668.6523273012,2.702229700358254,0.0,nan,276.3953734873713,3.245373487371296,270.07043002587636,-3.079569974123615,263.7454865643827,-9.404513435617275,257.42054310288614,-15.729456897113835,251.09559964138916,-22.05440035861082,244.77065617988987,-28.37934382011011,1.0,1.0,26022.012520719443,26022.012520719443,275.6261213882174,2.47612138821745,275.6261213882174,275.6261213882174,77075.12874974273,77075.08480354637,0.04394619635422714,0.0,8546.071908451686,8546.071908451686,0.8855768177706578,3942.1849689423693,275.6261213882174,2.47612138821745,1.0,0.002,0.12911604678423988,0.00490552588653877,0.0001994254785932985,0.0018005745213839598,0.09971273929664924,0.09971273929664924,0.0,-2.2741791089186947e-14,1.0,1.0000004228670847,0.00020873848347946478,0.09244571125022226,0.0,3.9029658917539576e-08,0.0501346121849609,0.0,1600087.5823414116,266.60734838223385,2.5368638034706237e-07,1.0,1284526.0136882944,2598.0551618336704,,,,,,,,,,,,,,,,,,,2.0,15262.653953373057,1550.9618168029224,0.37139756274969254,6.173730061729009,2.9335876327574195
4649.0,-30.13609563476189,5.000080804106451,35.048828781549375,24.553695832751714,5.002308507101485,-26.622255220581334,-40.11865306003017,1.488468092919646,-6.5426530177529685,-6.5426532709647605,40.09769819720846,41053.87240368555,25750.122884132757,25750.122884132757,66803.99528781831,77084.35483000423,77075.11302343932,25750.122884132757,102825.23590757207,102825.23590757207,102825.23590757207,130291.79960383927,125781.13655797282,4510.663045866461,0.0,90938.21167939212,54907.7292530683,40033.86936258202,27466.563696267196,67500.43305884922,20839.85269886546,1550.9623659158892,0.0,0.8784573080571391,2.724422419597713,0.001494314320929203,1.0,1.0,-6.542444927928159,333828.7203149752,1558750.0070671176,4.669310674037874,1558750.0070671176,4.669310674037874,0.7587353456121513,0.09244573723166075,3.922570515535015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922570515535015,1.2847826875000425,1.2850779764224722,3.0531003831999293,6469.153349997277,15262.650016835321,6453.803578676833,0.0003276523117550295,23183.321069497382,2364.0408365239286,19290.85078520054,1967.1193307806989,0.8321004021542789,0.8321004021542789,35468.329709120975,35405.22815468563,1.002228329311795,0.8,4280.651643346436,4273.035954225843,1.002228329311795,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.85648702733,4632.441516551485,6.179747962114988,5.000080804106451,-3.733939626894689,8.73402043100114,2.9335874609461685,3.5,0.8381678459846196,0.6,0.00022982373054867777,0.9985940562569579,0.00023014730471171521,199.03476821836003,0.0,0.0,0.0,0.02912369497850916,7.780340295099055e-05,0.0001520203275976872,0.0005963104547966618,0.09244573722639038,0.09244573722639038,0.09244573722639038,0.09244577628220822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.4612466868,595.6268950907977,0.0,0.09244573722639038,0.09244573723166075,0.09244573723166075,0.37139764540978076,0.37139764540978076,0.5,10.008187365773182,0.0002114244032327406,0.0002114244032327406,5.5138116294983774e-12,2.532117946429935e-07,0.00020834303660421938,5.5138116294983774e-12,27466.563696267196,20839.85269886546,0.7587353456121513,0.9896824695861769,0.6082016150606524,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523115476181192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5830314886377,260.5830314886377,-12.56696851136229,244.77068679669304,276.395376180578,124671.22142941623,124668.43687272012,2.7845566960988695,0.0,nan,276.395376180578,3.2453761805780346,270.0704383038027,-3.0795616961972883,263.7455004270281,-9.404499572971872,257.4205625502509,-15.72943744974907,251.09562467347345,-22.054375326526525,244.77068679669304,-28.379313203306936,1.0,1.0,26022.012520719443,26022.012520719443,275.62612329083964,2.4761232908396664,275.62612329083964,275.62612329083964,77075.15919740025,77075.11302343932,0.04617396093090065,0.0,8546.071908451686,8546.071908451686,0.8855769184989989,3942.18336811269,275.62612329083964,2.4761232908396664,1.0,0.002,0.12911600782842966,0.004905525795918981,0.00019942541785076504,0.001800574582062001,0.09971270892538252,0.09971270892538252,0.0,-8.72340394364457e-14,1.0,1.000000422066274,0.00020834303109040775,0.09244573723166075,0.0,3.895572824123252e-08,0.05003964649410391,0.0,1600087.5806988457,266.607346982247,2.53206280831364e-07,1.0,1284526.0184647162,2598.055142506381,,,,,,,,,,,,,,,,,,,2.0,15262.650016835321,1550.9623659158892,0.37139764540978076,6.173730061729009,2.9335874609461685
4650.0,-30.136065609143607,5.000079780628843,35.04883029632186,24.55371277118104,5.0023094337367064,-26.622228104855488,-40.118626412563,1.4884719294518072,-6.542654566116198,-6.542654821779686,40.097701278909575,41053.86380752699,25750.122821469937,25750.122821469937,66803.98662899694,77084.38166859899,77075.14164434194,25750.122821469937,102825.26446581188,102825.26446581188,102825.26446581188,130291.83966473954,125781.17478502492,4510.664879714622,0.0,90938.22052872599,54907.702667666774,40033.90873451024,27466.57519892766,67500.4839334379,20839.860959613547,1550.9629366457175,0.0,0.8784572879309355,2.7244222620566827,0.001494314320929203,1.0,1.0,-6.54244444707615,333828.6998721444,1558750.1402131238,4.669311358820022,1558750.1402131238,4.669311358820022,0.7587353286196077,0.09244576338329467,3.922568670444158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922568670444158,1.2847826695524112,1.285077958470716,3.0530989897386234,6469.15039741998,15262.646206284891,6453.803791807321,0.0003276529427294064,23183.33423043144,2364.042178565712,19290.851422261832,1967.1193957428718,0.8320999572589448,0.8320999572589448,35468.31636230287,35405.22815468563,1.0022278578856423,0.8,4280.650032526887,4273.035954225843,1.0022278578856423,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.856339992968,4632.441516551485,6.179748165139141,5.000079780628843,-3.7339411427751648,8.734020923404007,2.933587288418766,3.5,0.838167796691076,0.6,0.00022982373054867777,0.9985909320885274,0.00023014802474523508,199.03474362659335,0.0,0.0,0.0,0.02912369497850916,7.780363780952487e-05,0.0001520200927391529,0.0005963092530566165,0.09244576337723592,0.09244576337723592,0.09244576337723592,0.09244580283706895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.470441636,595.6268922520914,0.0,0.09244576337723592,0.09244576338329467,0.09244576338329467,0.3713977280707826,0.3713977280707826,0.5,10.008188549484819,0.00021177381751158464,0.00021177381751158464,-1.0743406164692715e-11,2.55663508141879e-07,0.00021037470355622645,-1.0743406164692715e-11,27466.57519892766,20839.860959613547,0.7587353286196077,0.9896815953922969,0.6082010293142509,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523113306890352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.583047929301,260.583047929301,-12.56695207069896,244.7707170414718,276.39537881712545,124671.04162743314,124668.29290656289,2.7487208702622694,0.0,nan,276.39537881712545,3.24537881712547,270.07044646199756,-3.079553538002415,263.74551410686826,-9.40448589313172,257.42058175173713,-15.729418248262846,251.0956493966058,-22.05435060339417,244.7707170414718,-28.379282958528165,1.0,1.0,26022.012520719443,26022.012520719443,275.6261250890373,2.476125089037339,275.6261250890373,275.6261250890373,77075.1859540476,77075.14164434194,0.04430970565590542,0.0,8546.071908451686,8546.071908451686,0.8855770351773655,3942.181513796379,275.6261250890373,2.476125089037339,1.0,0.002,0.12911596849278015,0.0049055256797001885,0.00019942535645953722,0.0018005746435013636,0.0997126782297686,0.0997126782297686,0.0,-3.909936610591025e-14,1.0,1.000000426180506,0.00021037471429963261,0.09244576338329467,0.0,3.9335620554251754e-08,0.05052762826259072,0.0,1600087.5788864773,266.6073454338838,2.556742515480437e-07,1.0,1284526.0237575998,2598.0551210892954,,,,,,,,,,,,,,,,,,,2.0,15262.646206284891,1550.9629366457175,0.3713977280707826,6.173730061729009,2.933587288418766
4651.0,-30.136035538350242,5.000078759197486,35.04883181028552,24.553730093780928,5.002310337916785,-26.622200950723354,-40.11859976509584,1.488475750295237,-6.542656039779899,-6.542656293435099,40.097704285114936,41053.85477248149,25750.122575660025,25750.122575660025,66803.97734814152,77084.40907990625,77075.1694428294,25750.122575660025,102825.29201848942,102825.29201848942,102825.29201848942,130291.87832972978,125781.21162812247,4510.666701607302,0.0,90938.22972356722,54907.675416163525,40033.94923044855,27466.586311240353,67500.5355416889,20839.86894399779,1550.9634869186234,0.0,0.8784572685208671,2.7244221126163684,0.001494314320929203,1.0,1.0,-6.542447573026948,333828.68047300575,1558750.2700983374,4.669312019236113,1558750.2700983374,4.669312019236113,0.7587353123482017,0.09244578939359298,3.922566768572865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922566768572865,1.284782651678173,1.2850779405923696,3.053097551908285,6469.147350830028,15262.642271276953,6453.804010213387,0.00032765359368415854,23183.347815046367,2364.043563810921,19290.852075092178,1967.1194623130405,0.8320994978374997,0.8320994978374997,35468.3026047513,35405.22815468563,1.0022273719519208,0.8,4280.648372136161,4273.035954225843,1.0022273719519208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.856191639197,4632.441516551485,6.1797483261667825,5.000078759197486,-3.733942599098217,8.734021358295703,2.933587114343198,3.5,0.8381677469551995,0.6,0.00022982373054867777,0.9985878032301838,0.00023014874586416438,199.03471899783315,0.0,0.0,0.0,0.02912369497850916,7.780387266871405e-05,0.00015201985787996372,0.0005963080426831155,0.0924457893883407,0.0924457893883407,0.0924457893883407,0.09244582852282032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.4793182295,595.6268895132029,0.0,0.0924457893883407,0.09244578939359298,0.09244578939359298,0.3713978107918147,0.3713978107918147,0.5,10.008189723509348,0.00021169394506159733,0.00021169394506159733,-9.43600753089413e-12,2.536551733101078e-07,0.00020872040812491832,-9.43600753089413e-12,27466.586311240353,20839.86894399779,0.7587353123482017,0.9896807012276637,0.6082004304562336,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523111512485198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5830641966598,260.5830641966598,-12.566935803340186,244.77074698946666,276.39538140384826,124670.86321142469,124668.14346546322,2.71974596144052,0.0,nan,276.39538140384826,3.2453814038482847,270.07045452097447,-3.079545479025512,263.74552763809925,-9.40447236190073,257.42060075522386,-15.729399244776118,251.09567387234625,-22.054326127653724,244.77074698946666,-28.37925301053332,1.0,1.0,26022.012520719443,26022.012520719443,275.62612687016144,2.4761268701614654,275.62612687016144,275.62612687016144,77075.21330825164,77075.1694428294,0.04386542223801371,0.0,8546.071908451686,8546.071908451686,0.8855771554463581,3942.1796024157293,275.62612687016144,2.4761268701614654,1.0,0.002,0.12911592946649247,0.00490552557652097,0.0001994252955785813,0.0018005747044123057,0.09971264778929065,0.09971264778929065,0.0,-9.112936100175162e-15,1.0,1.0000004228304857,0.00020872041756092585,0.09244578939359298,0.0,3.9026312587480197e-08,0.05013031432593287,0.0,1600087.57715532,266.6073439602201,2.536646093176387e-07,1.0,1284526.0287802564,2598.0551007656304,,,,,,,,,,,,,,,,,,,2.0,15262.642271276953,1550.9634869186234,0.3713978107918147,6.173730061729009,2.933587114343198
