time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4652.0,-30.136005423082537,5.000077739804664,35.048833323277826,24.553747416380816,5.002311229346776,-26.622173757840798,-40.1185768894851,1.4884795641081565,-6.542657515789301,-6.542657767085724,40.09770728501017,41053.861149247554,25750.122331031114,25750.122331031114,66803.98348027866,77084.43650112928,77075.19715106716,25750.122331031114,102825.31948209828,102825.31948209828,102825.31948209828,130291.9168891435,125781.24837128393,4510.668517859561,0.0,90938.23890166545,54907.66354979592,40033.972613188365,27466.597407045218,67500.57002023359,20839.876916159785,1550.9640364942525,0.0,0.8784572491241021,2.7244219629783233,0.001494314320929203,1.0,1.0,-6.54245099112029,333828.6610475981,1558750.3997097716,4.669312679199589,1558750.3997097716,4.669312679199589,0.758735296087834,0.09244581538854427,3.9225648655351524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225648655351524,1.2847826338368253,1.2850779227469213,3.0530961130918746,6469.1443021507075,15262.638338174875,6453.804230983587,0.00032765424524471053,23183.361402299925,2364.0449493251954,19290.85273498908,1967.1195296037974,0.8320990386266987,0.8320990386266987,35468.28883876087,35405.22815468563,1.0022268857201755,0.8,4280.646710726954,4273.035954225843,1.0022268857201755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.856042357754,4632.441516551485,6.179748488853671,5.000077739804664,-3.7339440570241296,8.734021796828793,2.9335869391791203,3.5,0.83816769690832,0.6,0.00022982373054867777,0.998584669754886,0.00023014946805170825,199.03469433265346,0.0,0.0,0.0,0.02912369497850916,7.78040742849247e-05,0.00015201965626375307,0.0005963069625309287,0.09244581538267312,0.09244581538267312,0.09244581538267312,0.09244585416169591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.4882165551,595.6268867669353,0.0,0.09244581538267312,0.09244581538854427,0.09244581538854427,0.3713978934852796,0.3713978934852796,0.5,10.008190886696612,0.0002112418792421522,0.0002112418792421522,-6.252776074688882e-12,2.512963988010597e-07,0.0002067759654096335,-6.252776074688882e-12,27466.597407045218,20839.876916159785,0.758735296087834,0.9896802865554155,0.6082002142639904,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523109715380713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.583080325108,260.583080325108,-12.566919674891949,244.77077670220268,276.3953839480083,124670.68743058025,124667.99090919616,2.6965213840911764,0.0,nan,276.3953839480083,3.245383948008339,270.0704624988502,-3.0795375011497867,263.7455410496899,-9.404458950310072,257.42061960052996,-15.729380399470017,251.09569815136706,-22.054301848632917,244.77077670220268,-28.379223297797296,1.0,1.0,26022.012520719443,26022.012520719443,275.62612863872994,2.4761286387299606,275.62612863872994,275.62612863872994,77075.24068974044,77075.19715106716,0.0435386732860934,0.0,8546.071908451686,8546.071908451686,0.8855772757891017,3942.177689862828,275.62612863872994,2.4761286387299606,1.0,0.002,0.12911589080365496,0.004905525471139082,0.00019942523525817387,0.0018005747646485273,0.09971261762908694,0.09971261762908694,0.0,-9.329863270846062e-14,1.0,1.0000004188929028,0.00020677597166240957,0.09244581538854427,0.0,3.8662752663590354e-08,0.04966331233512778,0.0,1600087.5754209077,266.6073424842107,2.513026515771344e-07,1.0,1284526.0338097168,2598.0550804144523,,,,,,,,,,,,,,,,,,,2.0,15262.638338174875,1550.9640364942525,0.3713978934852796,6.173730061729009,2.9335869391791203
4653.0,-30.135975338962403,5.000076722375017,35.048834835254745,24.5537647739053,5.002312105144855,-26.622146594552234,-40.11855024201793,1.488483360738257,-6.542658997491799,-6.542659246332625,40.09771028169177,41053.852107124025,25750.122095456303,25750.122095456303,66803.97420258033,77084.4638974924,77075.22481030204,25750.122095456303,102825.34690575834,102825.34690575834,102825.34690575834,130291.95539926106,125781.28507085313,4510.67032840793,0.0,90938.24804687002,54907.636256515536,40034.01310039387,27466.608493502717,67500.62159389659,20839.88488124279,1550.9645857579737,0.0,0.8784572297092685,2.7244218127746587,0.001494314320929203,1.0,1.0,-6.54245450508796,333828.6415485909,1558750.529182753,4.669313339777848,1558750.529182753,4.669313339777848,0.7587352798279594,0.09244584137090112,3.9225629584882755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225629584882755,1.2847826160758606,1.2850779049818746,3.0530946709639055,6469.141246454592,15262.634406966126,6453.804457531773,0.00032765489868555884,23183.375004876125,2364.0463364019442,19290.853412156765,1967.1195986556843,0.8320985796114392,0.8320985796114392,35468.275043768044,35405.22815468563,1.0022263984640771,0.8,4280.645045817464,4273.035954225843,1.0022263984640771,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.85589214956,4632.441516551485,6.1797486550878915,5.000076722375017,-3.7339455192954665,8.734022241670484,2.9335867629276144,3.5,0.8381676465507469,0.6,0.00022982373054867777,0.9985815395310832,0.00023015018949438927,199.03466969299055,0.0,0.0,0.0,0.02912369497850916,7.780430914533236e-05,0.00015201942140334541,0.0005963057513675825,0.0924458413655268,0.0924458413655268,0.0924458413655268,0.09244587976088109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.4971540574,595.6268840077712,0.0,0.0924458413655268,0.09244584137090112,0.09244584137090112,0.37139797614647335,0.37139797614647335,0.5,10.00819203853357,0.00021047530697160255,0.00021047530697160255,1.0061285138363019e-11,2.4884081994969165e-07,0.00020474124465863497,1.0061285138363019e-11,27466.608493502717,20839.88488124279,0.7587352798279594,0.9896793929468162,0.6081996156141489,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523107915618776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58309633564903,260.58309633564903,-12.566903664350946,244.77080621693318,276.39538645435965,124670.51333328817,124667.8365248326,2.676808455557974,0.0,nan,276.39538645435965,3.245386454359675,270.0704704068779,-3.0795295931220608,263.74555435939345,-9.404445640606525,257.42063831190825,-15.729361688091728,251.0957222644218,-22.054277735578182,244.77080621693318,-28.379193783066796,1.0,1.0,26022.012520719443,26022.012520719443,275.6261303959682,2.476130395968198,275.6261303959682,275.6261303959682,77075.26817594923,77075.22481030204,0.04336564718687441,0.0,8546.071908451686,8546.071908451686,0.8855773963853638,3942.175773280717,275.6261303959682,2.476130395968198,1.0,0.002,0.12911585252135235,0.004905525363592578,0.00019942517552323156,0.0018005748244650113,0.09971258776161578,0.09971258776161578,0.0,-1.175708835843281e-14,1.0,1.0000004147724757,0.00020474123459734983,0.09244584137090112,0.0,3.82823099854072e-08,0.04917462400389809,0.0,1600087.5736796623,266.6073410025082,2.488307586645533e-07,1.0,1284526.038858233,2598.055059986162,,,,,,,,,,,,,,,,,,,2.0,15262.634406966126,1550.9645857579737,0.37139797614647335,6.173730061729009,2.9335867629276144
4654.0,-30.13594521035234,5.00007570689711,35.048836346144526,24.553782096505188,5.002312972299734,-26.622119392087363,-40.11852355962617,1.4884871540409559,-6.542660481618896,-6.5426607278028435,40.09771327427146,41053.84320912497,25750.12186124663,25750.12186124663,66803.9650703716,77084.4913112407,77075.25241558871,25750.12186124663,102825.37427683534,102825.37427683534,102825.37427683534,130291.99384613965,125781.32171331765,4510.6721328219965,0.0,90938.25718577922,54907.609083688025,40034.053446768,27466.619569304312,67500.67301607231,20839.892838392832,1550.9651345910402,0.0,0.878457210297731,2.7244216623438486,0.001494314320929203,1.0,1.0,-6.5424581578884045,333828.622019817,1558750.6584792875,4.669314000243981,1558750.6584792875,4.669314000243981,0.7587352635736337,0.09244586733893286,3.9225610506675475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225610506675475,1.284782598330462,1.2850778872323974,3.0530932281965857,6469.138189403769,15262.63047613723,6453.804685198839,0.0003276555524888602,23183.3886104343,2364.04772378277,19290.854092668866,1967.1196680486064,0.8320981206339484,0.8320981206339484,35468.261243176064,35405.22815468563,1.0022259110102574,0.8,4280.643380232215,4273.035954225843,1.0022259110102574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.855740998136,4632.441516551485,6.179748823048623,5.00007570689711,-3.7339469833732637,8.734022690270374,2.933586585569345,3.5,0.8381675958769558,0.6,0.00022982373054867777,0.9985784046887486,0.00023015091200606584,199.03464501689533,0.0,0.0,0.0,0.02912369497850916,7.78045443142088e-05,0.00015201918623446896,0.0005963045388775041,0.0924458673332894,0.0924458673332894,0.0924458673332894,0.09244590532703136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.5061300861,595.6268812358799,0.0,0.0924458673332894,0.09244586733893286,0.09244586733893286,0.3713980587732358,0.3713980587732358,0.5,10.00819317826496,0.00020942856946248867,0.00020942856946248867,-8.924416761146858e-12,2.461839585521375e-07,0.00020256991444966843,-8.924416761146858e-12,27466.619569304312,20839.892838392832,0.7587352635736337,0.9896785037160324,0.608199020465319,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523106117718745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58311225297894,260.58311225297894,-12.566887747021042,244.77083557726544,276.3953889286879,124670.34108749844,124667.67986294985,2.6612245486206776,0.0,nan,276.3953889286879,3.2453889286879303,270.07047825840556,-3.0795217415944194,263.74556758812287,-9.40443241187711,257.4206569178389,-15.729343082161051,251.09574624755314,-22.05425375244684,244.77083557726544,-28.379164422734533,1.0,1.0,26022.012520719443,26022.012520719443,275.62613214467046,2.476132144670487,275.62613214467046,275.62613214467046,77075.29555903701,77075.25241558871,0.043143448303453624,0.0,8546.071908451686,8546.071908451686,0.8855775170305522,3942.173855920885,275.62613214467046,2.476132144670487,1.0,0.002,0.12911581464498748,0.004905525253636631,0.00019942511641435332,0.0018005748835486868,0.09971255820717666,0.09971255820717666,0.0,-3.696001837916185e-14,1.0,1.0000004103754816,0.0002025699233740852,0.09244586733893286,0.0,3.7876330590266345e-08,0.04865313309111086,0.0,1600087.5719353359,266.6073395183811,2.4619288296889863e-07,1.0,1284526.0439144545,2598.0550395266914,,,,,,,,,,,,,,,,,,,2.0,15262.63047613723,1550.9651345910402,0.3713980587732358,6.173730061729009,2.933586585569345
4655.0,-30.135908830623226,5.000074694630287,35.048837856721846,24.5537991746329,5.002314388953139,-26.622086508670826,-40.11849610889328,1.4884920670015114,-6.542661896441871,-6.542662141829087,40.097716287025015,41053.85888085853,25750.12147579292,25750.12147579292,66803.98035665145,77084.5216446839,77075.28052050633,25750.12147579292,102825.40199629925,102825.40199629925,102825.40199629925,130292.03267210677,125781.35873712914,4510.673934977639,0.0,90938.26810449241,54907.60534067007,40034.06973758038,27466.630675807522,67500.70041338791,20839.90082185466,1550.9656832710798,0.0,0.8784571911750606,2.724421518738718,0.001494314320929203,1.0,1.0,-6.542460215093456,333828.6033801298,1558750.7886461841,4.669314650881604,1558750.7886461841,4.669314650881604,0.7587352474291775,0.09244589329292979,3.9225594565757262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225594565757262,1.284782575347208,1.285077864243861,3.0530920420645247,6469.135676132263,15262.626547202419,6453.8045363636475,0.00032765606565842803,23183.400815517205,2364.0489683548617,19290.853647790515,1967.1196226836398,0.832097663379856,0.832097663379856,35468.24971200207,35405.22815468563,1.0022255037150982,0.8,4280.641988541676,4273.035954225843,1.0022255037150982,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.855588903332,4632.441516551485,6.179748956111544,5.000074694630287,-3.733948396236149,8.734023090866437,2.933586407104135,3.5,0.8381675448868957,0.6,0.00022982373054867777,0.9985746194398218,0.0002301517844280919,199.03461522098337,0.0,0.0,0.0,0.02912369497850916,7.780478625565005e-05,0.00015201894429302772,0.0005963033475152744,0.09244589328812758,0.09244589328812758,0.09244589328812758,0.09244593114606608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.51522283704,595.6268784270218,0.0,0.09244589328812758,0.09244589329292979,0.09244589329292979,0.37139814136243054,0.37139814136243054,0.5,10.008194314019057,0.00020843821891958214,0.00020843821891958214,-2.404476617812179e-11,2.453872411933844e-07,0.00020192673565588848,-2.404476617812179e-11,27466.630675807522,20839.90082185466,0.7587352474291775,0.9896783284844511,0.6081990057797387,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452310431716033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58312871228384,260.58312871228384,-12.56687128771614,244.77086589600458,276.39539152855855,124670.211682247,124667.45984474065,2.7518375063491454,0.0,nan,276.39539152855855,3.245391528558571,270.07048640205005,-3.0795135979499264,263.74558127554025,-9.404418724459731,257.4206761490308,-15.729323850969195,251.09577102251856,-22.054228977481415,244.77086589600458,-28.379134103995398,1.0,1.0,26022.012520719443,26022.012520719443,275.62613401927996,2.476134019279982,275.62613401927996,275.62613401927996,77075.32608688505,77075.28052050633,0.04556637871428393,0.0,8546.071908451686,8546.071908451686,0.8855776178364042,3942.172253858605,275.62613401927996,2.476134019279982,1.0,0.002,0.12911577688893525,0.004905525155609438,0.0001994250575189449,0.0018005749424834811,0.09971252875947245,0.09971252875947245,0.0,2.4260107811535647e-15,1.0,1.000000409073045,0.00020192675970065466,0.09244589329292979,0.0,3.7756082635855805e-08,0.04849867164415502,0.0,1600087.57027494,266.6073381035581,2.454112859595625e-07,1.0,1284526.0487404831,2598.055019998676,,,,,,,,,,,,,,,,,,,2.0,15262.626547202419,1550.9656832710798,0.37139814136243054,6.173730061729009,2.933586407104135
4656.0,-30.13587873838457,5.000073682777419,35.04883936918664,24.55381607813763,5.002315283644399,-26.622059336183455,-40.11846942650152,1.4884958814442613,-6.542663460697497,-6.542663708465356,40.09771936265681,41053.85048343874,25750.12142651456,25750.12142651456,66803.97190995331,77084.54847446994,77075.30904593367,25750.12142651456,102825.43047244824,102825.43047244824,102825.43047244824,130292.07264731228,125781.3968960576,4510.675751254679,0.0,90938.27689602431,54907.578904996924,40034.108878919316,27466.64217486405,67500.75105378337,20839.909078813987,1550.9662542458723,0.0,0.878457170986867,2.724421359606811,0.001494314320929203,1.0,1.0,-6.5424599164489905,333828.5827304741,1558750.9215304395,4.669315337773042,1558750.9215304395,4.669315337773042,0.7587352303983309,0.09244591942054468,3.922557608595008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922557608595008,1.284782557502916,1.2850778463954677,3.05309064610811,6469.132718268131,15262.622744502647,6453.804756922059,0.00032765669826717006,23183.41397886998,2364.050310643286,19290.854307054367,1967.1196899098436,0.8320972193584861,0.8320972193584861,35468.236344272074,35405.22815468563,1.0022250315505774,0.8,4280.640375198284,4273.035954225843,1.0022250315505774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.855436191687,4632.441516551485,6.179749170767723,5.000073682777419,-3.7339499248652497,8.73402360764267,2.933586227915139,3.5,0.8381674936900396,0.6,0.00022982373054867777,0.9985714884052741,0.00023015250607215707,199.03459057469075,0.0,0.0,0.0,0.02912369497850916,7.780502142585956e-05,0.0001520187091228182,0.0005963021441185019,0.09244591941402848,0.09244591941402848,0.09244591941402848,0.09244595765499189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.52456520475,595.626875540082,0.0,0.09244591941402848,0.09244591942054468,0.09244591942054468,0.3713982239465328,0.3713982239465328,0.5,10.008195461063206,0.0002080740965766381,0.0002080740965766381,9.049472282640636e-11,2.4776784357527504e-07,0.00020379201635023492,9.049472282640636e-11,27466.64217486405,20839.909078813987,0.7587352303983309,0.989677460873363,0.6081984250920079,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523102143020559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58314499598083,260.58314499598083,-12.566855004019146,244.77089590812992,276.39539408382734,124670.03467731185,124667.31219962412,2.7224776877293038,0.0,nan,276.39539408382734,3.245394083827364,270.0704944486904,-3.0795055513095804,263.745594813552,-9.404405186448002,257.4206951784129,-15.72930482158705,251.0957955432724,-22.054204456727575,244.77089590812992,-28.37910409187006,1.0,1.0,26022.012520719443,26022.012520719443,275.6261357904845,2.476135790484534,275.6261357904845,275.6261357904845,77075.35277468548,77075.30904593367,0.043728751814342104,0.0,8546.071908451686,8546.071908451686,0.8855777346974623,3942.1703966379832,275.6261357904845,2.476135790484534,1.0,0.002,0.1291157387840146,0.004905525030996718,0.00019942499802220437,0.001800575001895073,0.09971249901110218,0.09971249901110218,0.0,-8.272245735629902e-14,1.0,1.0000004128500737,0.0002037919258555121,0.09244591942054468,0.0,3.810484000765846e-08,0.048946659776650796,0.0,1600087.5684436443,266.6073365393025,2.4767734885244863e-07,1.0,1284526.0540869166,2598.0549983649053,,,,,,,,,,,,,,,,,,,2.0,15262.622744502647,1550.9662542458723,0.3713982239465328,6.173730061729009,2.933586227915139
4657.0,-30.135848583632196,5.000072667422254,35.04884087750406,24.55383368013429,5.002314706699173,-26.622032254600303,-40.11844281395895,1.4884983776635843,-6.542665256643829,-6.54266549421324,40.097722267931594,41053.83798049987,25750.12184700837,25750.12184700837,66803.95982750824,77084.57566537792,77075.33452114707,25750.12184700837,102825.45636815544,102825.45636815544,102825.45636815544,130292.10949644365,125781.43195772055,4510.677538723097,0.0,90938.28395711209,54907.546272219464,40034.15298321402,27466.653128288202,67500.80611150223,20839.916928872135,1550.9668045409994,0.0,0.878457150258358,2.7244211783675447,0.001494314320929203,1.0,1.0,-6.542470047747372,333828.55919022113,1558751.047054638,4.669316043048418,1558751.047054638,4.669316043048418,0.7587352136256048,0.09244594540682169,3.9225553396613884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225553396613884,1.2847825458253868,1.2850778347152547,3.053088907852036,6469.129035112094,15262.61881705614,6453.805420753469,0.0003276575141841342,23183.429189035294,2364.0518616485033,19290.856291290875,1967.1198922456574,0.8320967590253892,0.8320967590253892,35468.219931495194,35405.22815468563,1.0022244518313494,0.8,4280.638394349992,4273.035954225843,1.0022244518313494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.855282148641,4632.441516551485,6.1797495001386995,5.000072667422254,-3.7339516209869887,8.734024288409243,2.9335860471639075,3.5,0.8381674420468307,0.6,0.00022982373054867777,0.9985683508769373,0.000230153229217457,199.03456587720396,0.0,0.0,0.0,0.02912369497850916,7.780525598109505e-05,0.00015201847456758273,0.0005963008791422507,0.09244594539984889,0.09244594539984889,0.09244594539984889,0.09244598212427743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.53330273106,595.6268728414608,0.0,0.09244594539984889,0.09244594540682169,0.09244594540682169,0.3713983065867196,0.3713983065867196,0.5,10.00819656269796,0.00020619264302013107,0.00020619264302013107,3.0809133022557944e-11,2.375693952672009e-07,0.00019544646585245573,3.0809133022557944e-11,27466.653128288202,20839.916928872135,0.7587352136256048,0.9896764746358304,0.6081977437822663,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452310034463677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5831610078977,260.5831610078977,-12.566838992102305,244.77092566680815,276.3953963489831,124669.83081081034,124667.15377224256,2.6770385677888124,0.0,nan,276.3953963489831,3.2453963489831494,270.0705022125502,-3.0794977874497818,263.745608076117,-9.404391923882997,257.4207139396818,-15.729286060318202,251.09581980324603,-22.054180196753947,244.77092566680815,-28.379074333191824,1.0,1.0,26022.012520719443,26022.012520719443,275.62613698566327,2.476136985663288,275.62613698566327,275.62613698566327,77075.37795731782,77075.33452114707,0.043436170744826086,0.0,8546.071908451686,8546.071908451686,0.885577878178375,3942.1681163596954,275.62613698566327,2.476136985663288,1.0,0.002,0.12911570223955596,0.004905524860375552,0.0001994249408457985,0.001800575059138553,0.09971247042289925,0.09971247042289925,0.0,-1.5648506795917783e-14,1.0,1.0000003959501251,0.0001954464350433227,0.09244594540682169,0.0,3.654441702513267e-08,0.04694225602293283,0.0,1600087.5663229073,266.60733474335615,2.3753858613417833e-07,1.0,1284526.0601817581,2598.0549737027727,,,,,,,,,,,,,,,,,,,2.0,15262.61881705614,1550.9668045409994,0.3713983065867196,6.173730061729009,2.9335860471639075
4658.0,-30.1358183756299,5.000071653832708,35.04884237463239,24.55384562434631,5.002314769300181,-26.622005061135752,-40.11841993834821,1.4885014548046394,-6.542666786870029,-6.542667003199232,40.09772496165271,41053.856347049856,25750.121634326908,25750.121634326908,66803.97798137677,77084.60693773023,77075.35792553001,25750.121634326908,102825.47955985692,102825.47955985692,102825.47955985692,130292.14253703278,125781.46328239683,4510.679254635952,0.0,90938.30054582738,54907.549955141396,40034.16732298443,27466.662977175856,67500.83030016029,20839.923999416907,1550.967295842457,0.0,0.8784571318351516,2.7244210253987515,0.001494314320929203,1.0,1.0,-6.5424890998283445,333828.53929996316,1558751.1634374254,4.669316669887239,1558751.1634374254,4.669316669887239,0.7587351989841062,0.09244597087843663,3.9225545473198986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225545473198986,1.2847825314302561,1.2850778203168154,3.0530883253473258,6469.127800854512,15262.614891865067,6453.804386017206,0.0003276576965466631,23183.438101061296,2364.0527704222436,19290.85319839494,1967.1195768580444,0.8320963057464648,0.8320963057464648,35468.21419993699,35405.22815468563,1.0022242493857632,0.8,4280.637702611637,4273.035954225843,1.0022242493857632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.855125767948,4632.441516551485,6.17974968102141,5.000071653832708,-3.7339531087468267,8.734024762579535,2.9335858636697285,3.5,0.8381673896199224,0.6,0.00022982373054867777,0.9985652078187325,0.0002301539536418509,199.03454113611033,0.0,0.0,0.0,0.02912369497850916,7.780545760061904e-05,0.00015201827294805873,0.0005962999678281253,0.09244597087327999,0.09244597087327999,0.09244597087327999,0.09244600427910313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.5414971879,595.6268703090471,0.0,0.09244597087327999,0.09244597087843663,0.09244597087843663,0.37139838905576045,0.37139838905576045,0.5,10.008197564787627,0.00020107909460875817,0.00020107909460875817,1.0447820386616513e-10,2.163292265322525e-07,0.00017790337091128094,1.0447820386616513e-10,27466.662977175856,20839.923999416907,0.7587351989841062,0.9896763889320356,0.6081977979306777,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452309854251746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5831768604305,260.5831768604305,-12.566823139569465,244.77095523313312,276.3953984877236,124669.68535005528,124667.03495907223,2.6503909830747747,0.0,nan,276.3953984877236,3.2453984877236053,270.0705098368076,-3.079490163192361,263.7456211858918,-9.404378814108156,257.4207325349728,-15.729267465027192,251.09584388405412,-22.054156115945858,244.77095523313312,-28.379044766866855,1.0,1.0,26022.012520719443,26022.012520719443,275.62613821529015,2.4761382152901774,275.62613821529015,275.62613821529015,77075.40415490311,77075.35792553001,0.04622937309613917,0.0,8546.071908451686,8546.071908451686,0.8855779282837952,3942.1673200564983,275.62613821529015,2.4761382152901774,1.0,0.002,0.12911566897530308,0.004905524726071612,0.00019942488884929497,0.0018005751111260413,0.09971244442464748,0.09971244442464748,0.0,-2.466386470056925e-14,1.0,1.0000003604245218,0.00017790326643307708,0.09244597087843663,0.0,3.326421825158365e-08,0.0427287553870375,0.0,1600087.5644978392,266.60733321312995,2.1622474832838634e-07,1.0,1284526.0653315748,2598.054952864589,,,,,,,,,,,,,,,,,,,2.0,15262.614891865067,1550.967295842457,0.37139838905576045,6.173730061729009,2.9335858636697285
4659.0,-30.1357883107824,5.0000706498097225,35.04884387011847,24.55386776654052,5.002319022772455,-26.621977577427934,-40.11839322103185,1.4885082894111794,-6.542667871893798,-6.542668086861552,40.09772790845226,41053.8422165302,25750.12048582514,25750.12048582514,66803.96270235535,77084.63083485719,77075.3862476721,25750.12048582514,102825.50673349724,102825.50673349724,102825.50673349724,130292.1803102588,125781.49933724295,4510.680973015853,0.0,90938.30590370225,54907.51728534847,40034.20957594864,27466.673576761557,67500.8831527102,20839.931636965404,1550.967812739675,0.0,0.8784571147530076,2.7244209153434524,0.001494314320929203,1.0,1.0,-6.5424912152815295,333828.5250138595,1558751.2907555515,4.669317251097213,1558751.2907555515,4.669317251097213,0.7587351842487846,0.09244599642382022,3.9225521794703875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225521794703875,1.2847824994573798,1.2850777883365907,3.0530865583295648,6469.124056755913,15262.610968745925,6453.805094222591,0.00032765852838051327,23183.453461664463,2364.054336767853,19290.85531526823,1967.1197927190458,0.832095845736144,0.832095845736144,35468.197071629875,35405.22815468563,1.0022236443932333,0.8,4280.6356354064255,4273.035954225843,1.0022236443932333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.854968398971,4632.441516551485,6.179749638783108,5.0000706498097225,-3.7339542729775457,8.734024922787269,2.93358567901592,3.5,0.8381673368616914,0.6,0.00022982373054867777,0.9985620796659818,0.00023015467463530524,199.03451651227007,0.0,0.0,0.0,0.02912369497850916,7.780569308052193e-05,0.00015201803746815582,0.0005962986841895257,0.09244599642024537,0.09244599642024537,0.09244599642024537,0.09244602955685487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.55095456634,595.6268673783882,0.0,0.09244599642024537,0.09244599642382022,0.09244599642382022,0.3713984711361647,0.3713984711361647,0.5,10.008198558751047,0.00019662840873024834,0.00019662840873024834,-3.751665644813329e-12,2.149677698071173e-07,0.000176871580038096,-3.751665644813329e-12,27466.673576761557,20839.931636965404,0.7587351842487846,0.9896753876719186,0.6081971123792899,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452309673721626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5831929505312,260.5831929505312,-12.566807049468764,244.77098465544933,276.39540124560864,124669.53837618763,124666.84826600557,2.690110182060867,0.0,nan,276.39540124560864,3.2454012456086616,270.0705179275785,-3.079482072421456,263.7456346095491,-9.404365390450891,257.42075129151704,-15.729248708482942,251.0958679734844,-22.05413202651559,244.77098465544933,-28.379015344550652,1.0,1.0,26022.012520719443,26022.012520719443,275.62614044568164,2.476140445681665,275.62614044568164,275.62614044568164,77075.44017446025,77075.3862476721,0.05392678815405816,0.0,8546.071908451686,8546.071908451686,0.8855780780198478,3942.1649403677393,275.62614044568164,2.476140445681665,1.0,0.002,0.12911563590390715,0.004905524668093523,0.00019942483732490027,0.0018005751625918825,0.09971241866245013,0.09971241866245013,0.0,-8.32172872278214e-14,1.0,1.0000003583353207,0.00017687158378976164,0.09244599642382022,0.0,3.307132386372613e-08,0.04248097764030372,0.0,1600087.5632235515,266.6073321281062,2.149715214727621e-07,1.0,1284526.0690304101,2598.054937897636,,,,,,,,,,,,,,,,,,,2.0,15262.610968745925,1550.967812739675,0.3713984711361647,6.173730061729009,2.93358567901592
4660.0,-30.13575810782223,5.000069636316876,35.04884538215446,24.553879955224716,5.002317838277681,-26.62195051321232,-40.11836660848928,1.4885102436781135,-6.542669961172976,-6.542670201681959,40.09773137707473,41053.84208429615,25750.12162515039,25750.12162515039,66803.96370944654,77084.66191417906,77075.41876965984,25750.12162515039,102825.54039481023,102825.54039481023,102825.54039481023,130292.22760375793,125781.54478788587,4510.6828158720655,0.0,90938.3207015372,54907.50087169496,40034.24425538027,27466.687208947704,67500.93146432796,20839.941397251867,1550.96849821696,0.0,0.8784570900985958,2.724420700212012,0.001494314320929203,1.0,1.0,-6.542472277287516,333828.4971361355,1558751.4406183127,4.6693180899492015,1558751.4406183127,4.6693180899492015,0.7587351630255188,0.0924460232881433,3.922551073378402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922551073378402,1.2847824903151515,1.2850777791922612,3.0530857191369547,6469.122278607472,15262.607043765849,6453.804437070125,0.0003276588514753566,23183.4637715027,2364.055388078773,19290.85335099553,1967.119592418974,0.8320953909703521,0.832095390970352,35468.189070494314,35405.22815468563,1.0022233617834706,0.8,4280.6346697541285,4273.035954225843,1.0022233617834706,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.8548120497735,4632.441516551485,6.179750144086086,5.000069636316876,-3.7339562191095936,8.73402585542647,2.933585495558707,3.5,0.8381672844453448,0.6,0.00022982373054867777,0.9985589371536839,0.00023015539894297355,199.03449177531834,0.0,0.0,0.0,0.02912369497850916,7.780592763762961e-05,0.00015201780291104815,0.0005962975959813582,0.09244602327842012,0.09244602327842012,0.09244602327842012,0.09244606052051724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.56234035897,595.6268638462706,0.0,0.09244602327842012,0.0924460232881433,0.0924460232881433,0.37139855319353027,0.37139855319353027,0.5,10.008199676102164,0.00019765038092600662,0.00019765038092600662,-3.9960923459148034e-11,2.405089958301687e-07,0.0001979243944560949,-3.9960923459148034e-11,27466.687208947704,20839.941397251867,0.7587351630255188,0.989674694263297,0.6081966751227983,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452309494047077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58320875320186,260.58320875320186,-12.566791246798118,244.77101393436087,276.39540357203873,124669.36783305112,124666.72577850509,2.642054546029691,0.0,nan,276.39540357203873,3.2454035720387537,270.0705256445044,-3.079474355495563,263.74564771697084,-9.40435228302914,257.42076978943624,-15.729230210563742,251.0958918619,-22.05410813809999,244.77101393436087,-28.37898606563911,1.0,1.0,26022.012520719443,26022.012520719443,275.62614213635084,2.476142136350859,275.62614213635084,275.62614213635084,77075.46117776578,77075.41876965984,0.04240810594637878,0.0,8546.071908451686,8546.071908451686,0.8855781479659464,3942.163828745294,275.62614213635084,2.476142136350859,1.0,0.002,0.12911559889619248,0.004905524439984824,0.00019942477929812461,0.0018005752208215327,0.0997123896490623,0.0997123896490623,0.0,1.196573222450592e-13,1.0,1.000000400968155,0.00019792443441701835,0.0924460232881433,0.0,3.700778114075422e-08,0.04753745989938789,0.0,1600087.5608098167,266.607330038827,2.4054895675362786e-07,1.0,1284526.076248274,2598.054908691316,,,,,,,,,,,,,,,,,,,2.0,15262.607043765849,1550.96849821696,0.37139855319353027,6.173730061729009,2.933585495558707
4661.0,-30.135727960087074,5.000068634722924,35.04884688477468,24.55390227204191,5.002321069812254,-26.621923057095422,-40.11834369795395,1.4885161668199576,-6.542670940749986,-6.542671166914106,40.09773412940367,41053.84091047307,25750.120193926305,25750.120193926305,66803.96110439938,77084.68568519744,77075.44464226867,25750.120193926305,102825.56483619497,102825.56483619497,102825.56483619497,130292.26167313619,125781.57712947213,4510.68454366406,0.0,90938.32460085094,54907.47982612421,40034.27197191859,27466.696836941217,67500.9688088598,20839.94834287366,1550.9689659123417,0.0,0.8784570743986108,2.7244206023719824,0.001494314320929203,1.0,1.0,-6.542485069809402,333828.484412907,1558751.559534965,4.669318624132059,1558751.559534965,4.669318624132059,0.7587351499378353,0.09244604860097225,3.9225484515728843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225484515728843,1.2847824626061868,1.2850777514769278,3.053083744321959,6469.118094211469,15262.603122554792,6453.805451769596,0.0003276597972961236,23183.480261253626,2364.05706956541,19290.856384000155,1967.119901699373,0.8320949299506518,0.8320949299506518,35468.17010514279,35405.22815468563,1.0022226919044326,0.8,4280.632380837118,4273.035954225843,1.0022226919044326,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.854651839839,4632.441516551485,6.17975003821085,5.000068634722924,-3.7339572949412374,8.734025929664162,2.9335853075713807,3.5,0.8381672307346802,0.6,0.00022982373054867777,0.9985558003979916,0.00023015612192836652,199.03446708360335,0.0,0.0,0.0,0.02912369497850916,7.780612956658152e-05,0.00015201760098209623,0.0005962964053441461,0.09244604859832303,0.09244604859832303,0.09244604859832303,0.09244608342551343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.57061215275,595.6268612915868,0.0,0.09244604859832303,0.09244604860097225,0.09244604860097225,0.3713986357550881,0.3713986357550881,0.5,10.008200720935802,0.0001956878844566745,0.0001956878844566745,-1.5973000699887052e-11,2.2616410433329293e-07,0.0001860971046880877,-1.5973000699887052e-11,27466.696836941217,20839.94834287366,0.7587351499378353,0.989674108138594,0.608196321251682,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523093135471794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58322471713865,260.58322471713865,-12.566775282861329,244.77104312654726,276.3954063077256,124669.2024896848,124666.53347297953,2.66901670527431,0.0,nan,276.3954063077256,3.2454063077256023,270.07053367149285,-3.0794663285071238,263.7456610352581,-9.404338964741896,257.4207883990222,-15.729211600977806,251.095915762786,-22.05408423721397,244.77104312654726,-28.378956873452722,1.0,1.0,26022.012520719443,26022.012520719443,275.6261441985457,2.4761441985457395,275.6261441985457,275.6261441985457,77075.49480167365,77075.44464226867,0.050159404971054755,0.0,8546.071908451686,8546.071908451686,0.8855783137614273,3942.1611938307487,275.6261441985457,2.4761441985457395,1.0,0.002,0.12911556409989763,0.004905524410607886,0.00019942472515813696,0.001800575274827082,0.09971236257906847,0.09971236257906847,0.0,-1.478114505792938e-14,1.0,1.0000003770173833,0.0001860971206610884,0.09244604860097225,0.0,3.4796327019418116e-08,0.04469678952873065,0.0,1600087.5596404609,266.60732905925,2.261800773339928e-07,1.0,1284526.0795424636,2598.0548953617244,,,,,,,,,,,,,,,,,,,2.0,15262.603122554792,1550.9689659123417,0.3713986357550881,6.173730061729009,2.9335853075713807
4662.0,-30.13569774099576,5.000067623686212,35.048848396396814,24.553914635349088,5.002319109660215,-26.621896055931323,-40.11831705048678,1.4885174245901962,-6.542673048385893,-6.542673286311337,40.09773739446766,41053.83885780574,25750.121330053877,25750.121330053877,66803.96018785961,77084.71663746462,77075.47423741709,25750.121330053877,102825.59556747097,102825.59556747097,102825.59556747097,130292.30518266192,125781.61881572827,4510.68636693364,0.0,90938.3382774639,54907.46049778307,40034.30864408982,27466.709615190957,67501.01825928077,20839.957487144227,1550.969610967016,0.0,0.8784570504938324,2.724420386963258,0.001494314320929203,1.0,1.0,-6.542477515399241,333828.4564754458,1558751.7006041624,4.669319437478253,1558751.7006041624,4.669319437478253,0.7587351298758521,0.09244607521459901,3.922547152353876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922547152353876,1.28478245672223,1.2850777455916187,3.053082747067686,6469.115981149331,15262.599201244158,6453.805028824904,0.0003276602071727795,23183.49142671053,2364.058208125153,19290.85511979017,1967.119772785831,0.8320944746728046,0.8320944746728046,35468.16070698281,35405.22815468563,1.002222359950146,0.8,4280.631246578773,4273.035954225843,1.002222359950146,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.854493249446,4632.441516551485,6.17975054607033,5.000067623686212,-3.733959245362216,8.734026869048428,2.9335851214844,3.5,0.8381671775669715,0.6,0.00022982373054867777,0.9985526562286318,0.00023015684662708124,199.03444233345212,0.0,0.0,0.0,0.02912369497850916,7.780636443272545e-05,0.00015201736611595234,0.0005962952865664655,0.09244607520530392,0.09244607520530392,0.09244607520530392,0.09244611204923821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.5810715583,595.6268580507156,0.0,0.09244607520530392,0.09244607521459901,0.09244607521459901,0.3713987180365268,0.3713987180365268,0.5,10.008201826275029,0.00019646893628078033,0.00019646893628078033,-7.275957614183426e-12,2.37925462442945e-07,0.00019577091211431252,-7.275957614183426e-12,27466.709615190957,20839.957487144227,0.7587351298758521,0.9896733695372764,0.6081958452850631,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452309133377364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5832403475356,260.5832403475356,-12.566759652464384,244.77107221290476,276.3954084821619,124669.01914499568,124666.40589286211,2.613252133604102,0.0,nan,276.3954084821619,3.2454084821619062,270.0705412283127,-3.079458771687257,263.74567397446316,-9.404326025536818,257.4208067206117,-15.729193279388255,251.09593946675915,-22.05406053324083,244.77107221290476,-28.378927787095222,1.0,1.0,26022.012520719443,26022.012520719443,275.6261455421603,2.4761455421603387,275.6261455421603,275.6261455421603,77075.5148942526,77075.47423741709,0.04065683551016264,0.0,8546.071908451686,8546.071908451686,0.8855783959203138,3942.1598881156456,275.6261455421603,2.4761455421603387,1.0,0.002,0.12911552749479988,0.004905524179701752,0.0001994246677513646,0.0018005753323341415,0.0997123338756823,0.0997123338756823,0.0,8.55062548543728e-14,1.0,1.0000003966071935,0.00019577091939027014,0.09244607521459901,0.0,3.660513797195056e-08,0.047020254634997684,0.0,1600087.5571854496,266.6073269516141,2.3793273840055917e-07,1.0,1284526.0867757944,2598.0548660928184,,,,,,,,,,,,,,,,,,,2.0,15262.599201244158,1550.969610967016,0.3713987180365268,6.173730061729009,2.9335851214844
4663.0,-30.13566758260328,5.000066627394207,35.04884989487088,24.553936917241685,5.002322747347451,-26.62186854960631,-40.11829036809502,1.4885237143528396,-6.542673883934924,-6.542674101591941,40.09774003823468,41053.82350733869,25750.119557339178,25750.119557339178,66803.94306467786,77084.74046522407,77075.49905163098,25750.119557339178,102825.61860897015,102825.61860897015,102825.61860897015,130292.33727934008,125781.64921574743,4510.688063592643,0.0,90938.34275473616,54907.42579685986,40034.35217541811,27466.71867036992,67501.07084578802,20839.964028896087,1550.9700479186367,0.0,0.8784570360193731,2.724420304428557,0.001494314320929203,1.0,1.0,-6.542495013992891,333828.4457285431,1558751.81482897,4.6693199299633354,1558751.81482897,4.6693199299633354,0.7587351179075305,0.09244610027649001,3.9225446339892254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225446339892254,1.2847824272981838,1.2850777161608098,3.0530808568405536,6469.111975984858,15262.59528236795,6453.805920242492,0.0003276611066974271,23183.507452470196,2364.0598422978487,19290.85778429699,1967.1200444899116,0.8320940144128862,0.8320940144128862,35468.14248988776,35405.22815468563,1.0022217165005545,0.8,4280.629047968393,4273.035954225843,1.0022217165005545,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.854330808732,4632.441516551485,6.179750361549456,5.000066627394207,-3.7339602078569487,8.734026835251155,2.9335849308795305,3.5,0.8381671231084373,0.6,0.00022982373054867777,0.9985495183853818,0.00023015756987224267,199.03441763302075,0.0,0.0,0.0,0.02912369497850916,7.780659960734547e-05,0.0001520171309413323,0.0005962939812483605,0.09244610027469023,0.09244610027469023,0.09244610027469023,0.09244613377005086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.58901118644,595.6268555987133,0.0,0.09244610027469023,0.09244610027649001,0.09244610027649001,0.3713988005705149,0.3713988005705149,0.5,10.008202831119242,0.0001932867310756592,0.0001932867310756592,-6.764366844436154e-12,2.1765703195342212e-07,0.000179087599065042,-6.764366844436154e-12,27466.71867036992,20839.964028896087,0.7587351179075305,0.9896723448624569,0.6081951440611907,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523089527811526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.58325620841356,260.58325620841356,-12.566743791586418,244.77110125308087,276.3954111637422,124668.86427862171,124666.212492384,2.651786237732356,0.0,nan,276.3954111637422,3.245411163742233,270.0705491816111,-3.079450818388864,263.74568719948076,-9.404312800519222,257.4208252173503,-15.729174782649693,251.09596323521617,-22.054036764783802,244.77110125308087,-28.378898746919106,1.0,1.0,26022.012520719443,26022.012520719443,275.62614763046093,2.4761476304609573,275.62614763046093,275.62614763046093,77075.54976819534,77075.49905163098,0.05071656436484773,0.0,8546.071908451686,8546.071908451686,0.8855785551744638,3942.1573571591716,275.62614763046093,2.4761476304609573,1.0,0.002,0.12911549400908887,0.004905524172076105,0.00019942461569707657,0.0018005753842598126,0.09971230784853828,0.09971230784853828,0.0,-4.3110914144106616e-14,1.0,1.0000003628228349,0.00017908760582940886,0.09244610027649001,0.0,3.3485710111826004e-08,0.04301326826602642,0.0,1600087.5561765798,266.60732611606505,2.1766379632026656e-07,1.0,1284526.0895582922,2598.0548548337365,,,,,,,,,,,,,,,,,,,2.0,15262.59528236795,1550.9700479186367,0.3713988005705149,6.173730061729009,2.9335849308795305
4664.0,-30.13563110249672,5.000065624315363,35.04885140698776,24.55394882652911,5.00232205069177,-26.621835787182977,-40.118262882437534,1.4885267353870149,-6.542675837154206,-6.542676075915587,40.09774342890975,41053.847900081804,25750.12037497782,25750.12037497782,66803.96827505963,77084.7744487249,77075.53087654558,25750.12037497782,102825.6512515234,102825.6512515234,102825.6512515234,130292.38312234398,125781.69322876079,4510.689893583183,0.0,90938.3592360641,54907.432687456516,40034.36283178621,27466.731870820564,67501.09470260677,20839.973486350606,1550.9707095922033,0.0,0.8784570124227491,2.7244201036255964,0.001494314320929203,1.0,1.0,-6.542479589757249,333828.41970286955,1558751.9613247486,4.6693207328248025,1558751.9613247486,4.6693207328248025,0.7587350975850923,0.09244612697344678,3.9225438285313716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225438285313716,1.284782413165528,1.285077702024906,3.053080263502954,6469.110718773683,15262.591363283047,6453.804904373021,0.00032766129520594295,23183.51641468135,2364.0607561890506,19290.854747795158,1967.1197348528967,0.83209356176783,0.83209356176783,35468.136663446574,35405.22815468563,1.0022215107036987,0.8,4280.628344778668,4273.035954225843,1.0022215107036987,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4166.854170722685,4632.441516551485,6.17975079519325,5.000065624315363,-3.7339620475188764,8.73402767183424,2.9335847430375868,3.5,0.8381670694393105,0.6,0.00022982373054867777,0.9985457228108124,0.00023015844472473984,199.03438775496542,0.0,0.0,0.0,0.02912369497850916,7.780684186251651e-05,0.00015201688868616127,0.0005962929085484424,0.09244612696503328,0.09244612696503328,0.09244612696503328,0.09244616391237663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.6000626258,595.6268521714948,0.0,0.09244612696503328,0.09244612697344678,0.09244612697344678,0.37139888271209287,0.37139888271209287,0.5,10.008203939643256,0.00019463871791458587,0.00019463871791458587,-4.035882739117369e-11,2.3876140176071203e-07,0.00019648615835876626,-4.035882739117369e-11,27466.731870820564,20839.973486350606,0.7587350975850923,0.9896723685650061,0.6081952904757317,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523087725477357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.5832724385359,260.5832724385359,-12.566727561464063,244.7711313080007,276.3954135690675,124668.7376454666,124666.02412500283,2.7135204637983343,0.0,nan,276.3954135690675,3.245413569067523,270.0705571168546,-3.0794428831453615,263.7457006646448,-9.404299335355176,257.42084421243135,-15.72915578756863,251.0959877602166,-22.05401223978339,244.7711313080007,-28.378868691999287,1.0,1.0,26022.012520719443,26022.012520719443,275.6261493800604,2.4761493800604057,275.6261493800604,275.6261493800604,77075.57384290002,77075.53087654558,0.042966354434611276,0.0,8546.071908451686,8546.071908451686,0.8855786061093024,3942.1565476740284,275.6261493800604,2.4761493800604057,1.0,0.002,0.12911545727028084,0.004905523968232924,0.00019942455814322038,0.0018005754419652769,0.09971227907161019,0.09971227907161019,0.0,1.0849741244323141e-13,1.0,1.000000398055654,0.00019648619871759365,0.09244612697344678,0.0,3.673890025635416e-08,0.04719207612852622,0.0,1600087.5539160715,266.60732416284577,2.388017605881032e-07,1.0,1284526.0962966394,2598.0548275677324,,,,,,,,,,,,,,,,,,,2.0,15262.591363283047,1550.9707095922033,0.37139888271209287,6.173730061729009,2.9335847430375868
